start_date,year,month,year_month,water_month,water_year,water_year_name,water_year_month,level_mean,level_min,level_max,outflow,vicfalls_flow,capacity_mw,outflow_generation_max,is_spill,outflow_generation,outflow_spill,power_mw
01/10/1960,1960,10,1960_10,1,1960,1960/61,1960_1,461.0,460.9,461.1,300,254,0,0,TRUE,0,300,0
01/11/1960,1960,11,1960_11,2,1960,1960/61,1960_2,460.9,460.8,460.9,300,252,0,0,TRUE,0,300,0
01/12/1960,1960,12,1960_12,3,1960,1960/61,1960_3,460.9,460.8,461.0,300,399,0,0,TRUE,0,300,0
01/01/1961,1961,1,1961_1,4,1960,1960/61,1960_4,461.3,461.0,462.0,300,557,0,0,TRUE,0,300,0
01/02/1961,1961,2,1961_2,5,1960,1960/61,1960_5,462.5,462.1,463.0,300,867,0,0,TRUE,0,300,0
01/03/1961,1961,3,1961_3,6,1960,1960/61,1960_6,463.6,463.0,464.4,300,1518,0,0,TRUE,0,300,0
01/04/1961,1961,4,1961_4,7,1960,1960/61,1960_7,466.1,464.4,467.9,300,5159,0,0,TRUE,0,300,0
01/05/1961,1961,5,1961_5,8,1960,1960/61,1960_8,469.4,468.0,470.4,300,4182,0,0,TRUE,0,300,0
01/06/1961,1961,6,1961_6,9,1960,1960/61,1960_9,471.1,470.5,471.5,300,2253,0,0,TRUE,0,300,0
01/07/1961,1961,7,1961_7,10,1960,1960/61,1960_10,471.8,471.5,472.0,300,1294,0,0,TRUE,0,300,0
01/08/1961,1961,8,1961_8,11,1960,1960/61,1960_11,472.1,472.0,472.1,300,703,0,0,TRUE,0,300,0
01/09/1961,1961,9,1961_9,12,1960,1960/61,1960_12,472.0,471.9,472.1,300,457,0,0,TRUE,0,300,0
01/10/1961,1961,10,1961_10,1,1961,1961/62,1961_1,471.8,471.8,471.9,355,323,666,360,FALSE,355,0,333
01/11/1961,1961,11,1961_11,2,1961,1961/62,1961_2,471.7,471.7,471.7,359,313,666,360,FALSE,359,0,337
01/12/1961,1961,12,1961_12,3,1961,1961/62,1961_3,471.7,471.7,471.7,351,489,666,360,FALSE,351,0,330
01/01/1962,1962,1,1962_1,4,1961,1961/62,1961_4,472.1,471.7,472.5,702,755,666,360,TRUE,360,342,338
01/02/1962,1962,2,1962_2,5,1961,1961/62,1961_5,473.1,472.6,473.8,372,1512,666,380,FALSE,372,0,349
01/03/1962,1962,3,1962_3,6,1961,1961/62,1961_6,474.6,473.8,475.7,377,3556,666,380,FALSE,377,0,354
01/04/1962,1962,4,1962_4,7,1961,1961/62,1961_7,476.3,475.8,476.9,2840,5015,666,380,TRUE,380,2460,357
01/05/1962,1962,5,1962_5,8,1961,1961/62,1961_8,477.8,476.9,478.6,758,4094,666,380,TRUE,380,378,357
01/06/1962,1962,6,1962_6,9,1961,1961/62,1961_9,479.2,478.7,479.6,413,2366,666,380,TRUE,380,33,357
01/07/1962,1962,7,1962_7,10,1961,1961/62,1961_10,479.9,479.6,480.0,396,1281,666,405,FALSE,396,0,372
01/08/1962,1962,8,1962_8,11,1961,1961/62,1961_11,480.0,480.0,480.1,392,735,666,405,FALSE,392,0,368
01/09/1962,1962,9,1962_9,12,1961,1961/62,1961_12,480.0,480.0,480.1,394,508,666,405,FALSE,394,0,370
01/10/1962,1962,10,1962_10,1,1962,1962/63,1962_1,479.9,479.8,480.0,392,376,666,405,FALSE,392,0,368
01/11/1962,1962,11,1962_11,2,1962,1962/63,1962_2,479.7,479.7,479.8,401,334,666,405,FALSE,401,0,377
01/12/1962,1962,12,1962_12,3,1962,1962/63,1962_3,480.1,479.7,481.1,385,586,666,405,FALSE,385,0,362
01/01/1963,1963,1,1963_1,4,1962,1962/63,1962_4,481.6,481.2,481.8,1923,1296,666,405,TRUE,405,1518,380
01/02/1963,1963,2,1963_2,5,1962,1962/63,1962_5,482.1,481.5,483.1,2393,3126,666,405,TRUE,405,1988,380
01/03/1963,1963,3,1963_3,6,1962,1962/63,1962_6,484.0,483.2,484.8,3327,5710,666,405,TRUE,405,2922,380
01/04/1963,1963,4,1963_4,7,1962,1962/63,1962_7,485.4,484.9,485.9,3908,5894,666,405,TRUE,405,3503,380
01/05/1963,1963,5,1963_5,8,1962,1962/63,1962_8,486.0,485.8,486.5,2315,3732,666,450,TRUE,450,1865,423
01/06/1963,1963,6,1963_6,9,1962,1962/63,1962_9,486.9,486.6,487.2,417,1976,666,450,FALSE,417,0,392
01/07/1963,1963,7,1963_7,10,1962,1962/63,1962_10,487.4,487.2,487.5,399,1107,666,450,FALSE,399,0,375
01/08/1963,1963,8,1963_8,11,1962,1962/63,1962_11,487.5,487.5,487.5,411,693,666,450,FALSE,411,0,386
01/09/1963,1963,9,1963_9,12,1962,1962/63,1962_12,487.5,487.4,487.5,405,513,666,450,FALSE,405,0,380
01/10/1963,1963,10,1963_10,1,1963,1963/64,1963_1,487.1,486.3,487.4,2561,409,666,450,TRUE,450,2111,423
01/11/1963,1963,11,1963_11,2,1963,1963/64,1963_2,485.1,484.1,486.2,4799,440,666,450,TRUE,450,4349,423
01/12/1963,1963,12,1963_12,3,1963,1963/64,1963_3,483.3,482.5,484.1,4536,776,666,450,TRUE,450,4086,423
01/01/1964,1964,1,1964_1,4,1963,1963/64,1963_4,481.8,481.0,482.5,4469,1010,666,450,TRUE,450,4019,423
01/02/1964,1964,2,1964_2,5,1963,1963/64,1963_5,480.7,480.4,480.9,3297,1252,666,450,TRUE,450,2847,423
01/03/1964,1964,3,1964_3,6,1963,1963/64,1963_6,480.6,480.3,480.9,806,1965,666,450,TRUE,450,356,423
01/04/1964,1964,4,1964_4,7,1963,1963/64,1963_7,481.4,481.0,481.7,475,2280,666,450,TRUE,450,25,423
01/05/1964,1964,5,1964_5,8,1963,1963/64,1963_8,482.2,481.8,482.5,467,2005,666,500,FALSE,467,0,439
01/06/1964,1964,6,1964_6,9,1963,1963/64,1963_9,482.7,482.5,482.7,482,1182,666,500,FALSE,482,0,453
01/07/1964,1964,7,1964_7,10,1963,1963/64,1963_10,482.7,482.7,482.7,497,644,666,500,FALSE,497,0,467
01/08/1964,1964,8,1964_8,11,1963,1963/64,1963_11,482.6,482.5,482.7,489,486,666,500,FALSE,489,0,459
01/09/1964,1964,9,1964_9,12,1963,1963/64,1963_12,482.5,482.4,482.5,478,385,666,500,FALSE,478,0,449
01/10/1964,1964,10,1964_10,1,1964,1964/65,1964_1,482.3,482.2,482.4,456,304,666,500,FALSE,456,0,428
01/11/1964,1964,11,1964_11,2,1964,1964/65,1964_2,482.1,482.0,482.2,475,318,666,500,FALSE,475,0,446
01/12/1964,1964,12,1964_12,3,1964,1964/65,1964_3,482.1,481.9,482.3,467,462,666,500,FALSE,467,0,439
01/01/1965,1965,1,1965_1,4,1964,1964/65,1964_4,482.6,482.3,482.9,470,672,666,500,FALSE,470,0,441
01/02/1965,1965,2,1965_2,5,1964,1964/65,1964_5,482.9,482.8,483.1,1327,970,666,500,TRUE,500,827,470
01/03/1965,1965,3,1965_3,6,1964,1964/65,1964_6,483.1,482.9,483.4,493,1835,666,500,FALSE,493,0,463
01/04/1965,1965,4,1965_4,7,1964,1964/65,1964_7,483.9,483.5,484.4,494,2604,666,500,FALSE,494,0,464
01/05/1965,1965,5,1965_5,8,1964,1964/65,1964_8,484.6,484.4,484.9,885,2106,666,500,TRUE,500,385,470
01/06/1965,1965,6,1965_6,9,1964,1964/65,1964_9,485.1,484.9,485.2,517,1295,666,500,TRUE,500,17,470
01/07/1965,1965,7,1965_7,10,1964,1964/65,1964_10,485.2,485.2,485.2,523,681,666,500,TRUE,500,23,470
01/08/1965,1965,8,1965_8,11,1964,1964/65,1964_11,485.1,485.0,485.2,534,472,666,500,TRUE,500,34,470
01/09/1965,1965,9,1965_9,12,1964,1964/65,1964_12,484.9,484.8,485.0,532,370,666,500,TRUE,500,32,470
01/10/1965,1965,10,1965_10,1,1965,1965/66,1965_1,484.7,484.5,484.8,519,301,666,500,TRUE,500,19,470
01/11/1965,1965,11,1965_11,2,1965,1965/66,1965_2,484.5,484.4,484.5,490,279,666,500,FALSE,490,0,460
01/12/1965,1965,12,1965_12,3,1965,1965/66,1965_3,483.9,482.9,484.4,3177,419,666,500,TRUE,500,2677,470
01/01/1966,1966,1,1966_1,4,1965,1965/66,1965_4,482.0,481.5,482.9,3342,610,666,500,TRUE,500,2842,470
01/02/1966,1966,2,1966_2,5,1965,1965/66,1965_5,481.8,481.5,482.4,558,916,666,550,TRUE,550,8,517
01/03/1966,1966,3,1966_3,6,1965,1965/66,1965_6,482.9,482.5,483.4,512,1709,666,550,FALSE,512,0,481
01/04/1966,1966,4,1966_4,7,1965,1965/66,1965_7,484.3,483.4,485.3,459,4427,666,550,FALSE,459,0,431
01/05/1966,1966,5,1966_5,8,1965,1965/66,1965_8,485.1,484.7,485.3,2572,2728,666,550,TRUE,550,2022,517
01/06/1966,1966,6,1966_6,9,1965,1965/66,1965_9,485.6,485.4,485.8,536,1653,666,550,FALSE,536,0,503
01/07/1966,1966,7,1966_7,10,1965,1965/66,1965_10,485.2,484.5,485.9,3379,885,666,550,TRUE,550,2829,517
01/08/1966,1966,8,1966_8,11,1965,1965/66,1965_11,484.0,483.6,484.5,2139,542,666,550,TRUE,550,1589,517
01/09/1966,1966,9,1966_9,12,1965,1965/66,1965_12,483.3,483.2,483.6,976,417,666,550,TRUE,550,426,517
01/10/1966,1966,10,1966_10,1,1966,1966/67,1966_1,483.1,482.9,483.2,482,320,666,550,FALSE,482,0,453
01/11/1966,1966,11,1966_11,2,1966,1966/67,1966_2,482.8,482.7,482.9,509,291,666,550,FALSE,509,0,478
01/12/1966,1966,12,1966_12,3,1966,1966/67,1966_3,482.7,482.7,482.8,530,370,666,600,FALSE,530,0,498
01/01/1967,1967,1,1967_1,4,1966,1966/67,1966_4,482.8,482.7,482.9,538,525,666,600,FALSE,538,0,505
01/02/1967,1967,2,1967_2,5,1966,1966/67,1966_5,483.1,482.9,483.2,984,769,666,600,TRUE,600,384,563
01/03/1967,1967,3,1967_3,6,1966,1966/67,1966_6,482.9,482.7,483.1,1956,1052,666,600,TRUE,600,1356,563
01/04/1967,1967,4,1967_4,7,1966,1966/67,1966_7,482.6,482.5,482.7,1906,2021,666,600,TRUE,600,1306,563
01/05/1967,1967,5,1967_5,8,1966,1966/67,1966_8,483.0,482.7,483.3,1482,2833,666,600,TRUE,600,882,563
01/06/1967,1967,6,1967_6,9,1966,1966/67,1966_9,483.7,483.4,483.9,625,1880,666,650,FALSE,625,0,587
01/07/1967,1967,7,1967_7,10,1966,1966/67,1966_10,484.0,483.9,484.1,620,1119,666,650,FALSE,620,0,582
01/08/1967,1967,8,1967_8,11,1966,1966/67,1966_11,484.0,483.9,484.1,627,567,666,650,FALSE,627,0,589
01/09/1967,1967,9,1967_9,12,1966,1966/67,1966_12,483.8,483.7,483.9,575,400,666,650,FALSE,575,0,540
01/10/1967,1967,10,1967_10,1,1967,1967/68,1967_1,483.6,483.4,483.7,571,296,666,650,FALSE,571,0,536
01/11/1967,1967,11,1967_11,2,1967,1967/68,1967_2,483.3,483.2,483.4,583,359,666,650,FALSE,583,0,548
01/12/1967,1967,12,1967_12,3,1967,1967/68,1967_3,483.2,483.2,483.3,568,548,666,650,FALSE,568,0,533
01/01/1968,1968,1,1968_1,4,1967,1967/68,1967_4,483.1,483.1,483.2,1337,978,666,730,TRUE,730,607,686
01/02/1968,1968,2,1968_2,5,1967,1967/68,1967_5,483.2,483.0,483.3,3891,4016,666,730,TRUE,730,3161,686
01/03/1968,1968,3,1968_3,6,1967,1967/68,1967_6,483.2,483.0,483.3,4902,4202,666,730,TRUE,730,4172,686
01/04/1968,1968,4,1968_4,7,1967,1967/68,1967_7,482.9,482.8,483.1,4360,4776,666,730,TRUE,730,3630,686
01/05/1968,1968,5,1968_5,8,1967,1967/68,1967_8,483.8,483.1,484.4,642,3187,666,730,FALSE,642,0,603
01/06/1968,1968,6,1968_6,9,1967,1967/68,1967_9,484.7,484.4,484.9,671,1849,666,730,FALSE,671,0,630
01/07/1968,1968,7,1968_7,10,1967,1967/68,1967_10,485.0,484.9,485.0,661,1038,666,730,FALSE,661,0,621
01/08/1968,1968,8,1968_8,11,1967,1967/68,1967_11,485.0,484.9,485.0,676,659,666,730,FALSE,676,0,635
01/09/1968,1968,9,1968_9,12,1967,1967/68,1967_12,484.8,484.7,484.9,590,482,666,730,FALSE,590,0,554
01/10/1968,1968,10,1968_10,1,1968,1968/69,1968_1,484.6,484.5,484.7,620,365,666,730,FALSE,620,0,582
01/11/1968,1968,11,1968_11,2,1968,1968/69,1968_2,484.3,484.3,484.5,598,330,666,730,FALSE,598,0,562
01/12/1968,1968,12,1968_12,3,1968,1968/69,1968_3,484.2,483.8,484.3,1721,546,666,730,TRUE,730,991,686
01/01/1969,1969,1,1969_1,4,1968,1968/69,1968_4,483.4,482.8,483.8,3483,777,666,730,TRUE,730,2753,686
01/02/1969,1969,2,1969_2,5,1968,1968/69,1968_5,482.4,482.1,482.8,3088,1128,666,730,TRUE,730,2358,686
01/03/1969,1969,3,1969_3,6,1968,1968/69,1968_6,483.1,482.1,484.7,2098,4987,666,730,TRUE,730,1368,686
01/04/1969,1969,4,1969_4,7,1968,1968/69,1968_7,486.1,484.8,487.1,3021,7610,666,730,TRUE,730,2291,686
01/05/1969,1969,5,1969_5,8,1968,1968/69,1968_8,487.5,487.2,487.7,3782,4827,666,730,TRUE,730,3052,686
01/06/1969,1969,6,1969_6,9,1968,1968/69,1968_9,487.4,487.2,487.6,2963,2339,666,730,TRUE,730,2233,686
01/07/1969,1969,7,1969_7,10,1968,1968/69,1968_10,487.0,486.5,487.4,3095,1324,666,730,TRUE,730,2365,686
01/08/1969,1969,8,1969_8,11,1968,1968/69,1968_11,485.8,485.2,486.4,3211,829,666,730,TRUE,730,2481,686
01/09/1969,1969,9,1969_9,12,1968,1968/69,1968_12,484.7,484.3,485.2,2184,582,666,730,TRUE,730,1454,686
01/10/1969,1969,10,1969_10,1,1969,1969/70,1969_1,483.8,483.4,484.3,2151,477,666,730,TRUE,730,1421,686
01/11/1969,1969,11,1969_11,2,1969,1969/70,1969_2,482.9,482.5,483.4,2072,541,666,730,TRUE,730,1342,686
01/12/1969,1969,12,1969_12,3,1969,1969/70,1969_3,482.8,482.5,483.5,650,757,666,730,FALSE,650,0,610
01/01/1970,1970,1,1970_1,4,1969,1969/70,1969_4,483.7,483.6,483.7,1490,1073,666,730,TRUE,730,760,686
01/02/1970,1970,2,1970_2,5,1969,1969/70,1969_5,483.4,483.2,483.6,3055,2018,666,730,TRUE,730,2325,686
01/03/1970,1970,3,1970_3,6,1969,1969/70,1969_6,483.5,483.3,483.8,3364,4461,666,730,TRUE,730,2634,686
01/04/1970,1970,4,1970_4,7,1969,1969/70,1969_7,484.0,483.8,484.1,3380,3953,666,730,TRUE,730,2650,686
01/05/1970,1970,5,1970_5,8,1969,1969/70,1969_8,484.2,484.1,484.3,2173,2458,666,730,TRUE,730,1443,686
01/06/1970,1970,6,1970_6,9,1969,1969/70,1969_9,484.4,484.2,484.5,733,1399,666,730,TRUE,730,3,686
01/07/1970,1970,7,1970_7,10,1969,1969/70,1969_10,484.5,484.5,484.5,706,814,666,730,FALSE,706,0,663
01/08/1970,1970,8,1970_8,11,1969,1969/70,1969_11,484.4,484.3,484.4,732,579,666,730,TRUE,730,2,686
01/09/1970,1970,9,1970_9,12,1969,1969/70,1969_12,484.1,484.0,484.2,729,453,666,730,FALSE,729,0,685
01/10/1970,1970,10,1970_10,1,1970,1970/71,1970_1,483.8,483.6,484.0,743,364,666,730,TRUE,730,13,686
01/11/1970,1970,11,1970_11,2,1970,1970/71,1970_2,483.5,483.4,483.6,710,378,666,730,FALSE,710,0,667
01/12/1970,1970,12,1970_12,3,1970,1970/71,1970_3,483.4,483.4,483.5,773,529,666,730,TRUE,730,43,686
01/01/1971,1971,1,1971_1,4,1970,1970/71,1970_4,483.8,483.4,484.2,960,823,666,730,TRUE,730,230,686
01/02/1971,1971,2,1971_2,5,1970,1970/71,1970_5,484.3,484.2,484.4,2199,1146,666,730,TRUE,730,1469,686
01/03/1971,1971,3,1971_3,6,1970,1970/71,1970_6,484.1,483.8,484.3,3259,2294,666,730,TRUE,730,2529,686
01/04/1971,1971,4,1971_4,7,1970,1970/71,1970_7,483.7,483.6,483.8,3013,2830,666,730,TRUE,730,2283,686
01/05/1971,1971,5,1971_5,8,1970,1970/71,1970_8,484.0,483.7,484.2,780,1972,666,730,TRUE,730,50,686
01/06/1971,1971,6,1971_6,9,1970,1970/71,1970_9,484.3,484.2,484.4,733,1347,666,730,TRUE,730,3,686
01/07/1971,1971,7,1971_7,10,1970,1970/71,1970_10,484.4,484.4,484.5,743,790,666,730,TRUE,730,13,686
01/08/1971,1971,8,1971_8,11,1970,1970/71,1970_11,484.3,484.1,484.4,747,536,666,730,TRUE,730,17,686
01/09/1971,1971,9,1971_9,12,1970,1970/71,1970_12,484.0,483.9,484.1,756,419,666,730,TRUE,730,26,686
01/10/1971,1971,10,1971_10,1,1971,1971/72,1971_1,483.7,483.4,483.8,765,334,666,730,TRUE,730,35,686
01/11/1971,1971,11,1971_11,2,1971,1971/72,1971_2,483.3,483.3,483.4,756,340,666,730,TRUE,730,26,686
01/12/1971,1971,12,1971_12,3,1971,1971/72,1971_3,483.2,483.1,483.3,750,447,666,730,TRUE,730,20,686
01/01/1972,1972,1,1972_1,4,1971,1971/72,1971_4,483.3,483.1,483.8,728,685,666,730,FALSE,728,0,684
01/02/1972,1972,2,1972_2,5,1971,1971/72,1971_5,484.4,483.8,484.6,2000,903,666,730,TRUE,730,1270,686
01/03/1972,1972,3,1972_3,6,1971,1971/72,1971_6,483.6,483.4,484.1,2505,981,666,730,TRUE,730,1775,686
01/04/1972,1972,4,1972_4,7,1971,1971/72,1971_7,483.8,483.5,484.0,610,1386,666,730,FALSE,610,0,573
01/05/1972,1972,5,1972_5,8,1971,1971/72,1971_8,484.3,484.0,484.6,594,1812,666,730,FALSE,594,0,558
01/06/1972,1972,6,1972_6,9,1971,1971/72,1971_9,484.8,484.6,484.9,679,1455,666,730,FALSE,679,0,638
01/07/1972,1972,7,1972_7,10,1971,1971/72,1971_10,484.9,484.8,485.0,683,828,666,730,FALSE,683,0,641
01/08/1972,1972,8,1972_8,11,1971,1971/72,1971_11,484.7,484.6,484.9,717,512,666,730,FALSE,717,0,673
01/09/1972,1972,9,1972_9,12,1971,1971/72,1971_12,484.5,484.3,484.6,725,388,666,730,FALSE,725,0,681
01/10/1972,1972,10,1972_10,1,1972,1972/73,1972_1,484.2,484.0,484.3,713,312,666,730,FALSE,713,0,670
01/11/1972,1972,11,1972_11,2,1972,1972/73,1972_2,483.8,483.6,484.0,729,323,666,730,FALSE,729,0,685
01/12/1972,1972,12,1972_12,3,1972,1972/73,1972_3,483.5,483.3,483.6,736,379,666,730,TRUE,730,6,686
01/01/1973,1973,1,1973_1,4,1972,1972/73,1972_4,483.2,483.1,483.3,732,526,666,730,TRUE,730,2,686
01/02/1973,1973,2,1973_2,5,1972,1972/73,1972_5,483.2,483.1,483.4,620,723,666,730,FALSE,620,0,582
01/03/1973,1973,3,1973_3,6,1972,1972/73,1972_6,483.4,483.4,483.4,627,896,666,730,FALSE,627,0,589
01/04/1973,1973,4,1973_4,7,1972,1972/73,1972_7,483.5,483.4,483.6,660,1160,666,730,FALSE,660,0,620
01/05/1973,1973,5,1973_5,8,1972,1972/73,1972_8,483.7,483.6,483.8,683,1293,666,730,FALSE,683,0,641
01/06/1973,1973,6,1973_6,9,1972,1972/73,1972_9,483.8,483.7,483.8,756,901,666,730,TRUE,730,26,686
01/07/1973,1973,7,1973_7,10,1972,1972/73,1972_10,483.6,483.4,483.7,769,501,666,730,TRUE,730,39,686
01/08/1973,1973,8,1973_8,11,1972,1972/73,1972_11,483.2,483.1,483.4,769,377,666,730,TRUE,730,39,686
01/09/1973,1973,9,1973_9,12,1972,1972/73,1972_12,482.9,482.7,483.0,783,288,666,730,TRUE,730,53,686
01/10/1973,1973,10,1973_10,1,1973,1973/74,1973_1,482.5,482.3,482.7,792,240,666,730,TRUE,730,62,686
01/11/1973,1973,11,1973_11,2,1973,1973/74,1973_2,482.1,482.0,482.3,791,267,666,730,TRUE,730,61,686
01/12/1973,1973,12,1973_12,3,1973,1973/74,1973_3,482.0,481.9,482.8,788,425,666,730,TRUE,730,58,686
01/01/1974,1974,1,1974_1,4,1973,1973/74,1973_4,483.9,482.9,484.5,627,913,666,730,FALSE,627,0,589
01/02/1974,1974,2,1974_2,5,1973,1973/74,1973_5,485.5,484.6,486.6,674,1299,666,730,FALSE,674,0,633
01/03/1974,1974,3,1974_3,6,1973,1973/74,1973_6,487.4,486.7,487.6,2942,2556,666,730,TRUE,730,2212,686
01/04/1974,1974,4,1974_4,7,1973,1973/74,1973_7,487.5,487.2,487.7,3654,2290,666,730,TRUE,730,2924,686
01/05/1974,1974,5,1974_5,8,1973,1973/74,1973_8,486.7,486.2,487.2,4331,2379,666,730,TRUE,730,3601,686
01/06/1974,1974,6,1974_6,9,1973,1973/74,1973_9,486.4,486.2,486.6,691,1727,666,730,FALSE,691,0,649
01/07/1974,1974,7,1974_7,10,1973,1973/74,1973_10,486.6,486.6,486.7,638,819,666,730,FALSE,638,0,599
01/08/1974,1974,8,1974_8,11,1973,1973/74,1973_11,486.5,486.4,486.6,698,471,666,730,FALSE,698,0,656
01/09/1974,1974,9,1974_9,12,1973,1973/74,1973_12,486.2,486.1,486.4,702,355,666,730,FALSE,702,0,659
01/10/1974,1974,10,1974_10,1,1974,1974/75,1974_1,485.9,485.7,486.1,732,261,666,730,TRUE,730,2,686
01/11/1974,1974,11,1974_11,2,1974,1974/75,1974_2,485.6,485.5,485.7,725,273,666,730,FALSE,725,0,681
01/12/1974,1974,12,1974_12,3,1974,1974/75,1974_3,485.8,485.4,486.3,721,459,666,730,FALSE,721,0,677
01/01/1975,1975,1,1975_1,4,1974,1974/75,1974_4,486.5,486.3,486.8,1553,786,666,730,TRUE,730,823,686
01/02/1975,1975,2,1975_2,5,1974,1974/75,1974_5,485.8,485.5,486.5,6668,1862,666,730,TRUE,730,5938,686
01/03/1975,1975,3,1975_3,6,1974,1974/75,1974_6,484.9,484.3,485.5,6396,3321,666,730,TRUE,730,5666,686
01/04/1975,1975,4,1975_4,7,1974,1974/75,1974_7,483.9,483.6,484.3,5791,4991,666,730,TRUE,730,5061,686
01/05/1975,1975,5,1975_5,8,1974,1974/75,1974_8,484.5,483.8,485.0,694,3407,666,730,FALSE,694,0,652
01/06/1975,1975,6,1975_6,9,1974,1974/75,1974_9,485.3,485.0,485.5,702,1909,666,730,FALSE,702,0,659
01/07/1975,1975,7,1975_7,10,1974,1974/75,1974_10,485.6,485.5,485.6,687,1026,666,730,FALSE,687,0,645
01/08/1975,1975,8,1975_8,11,1974,1974/75,1974_11,485.5,485.3,485.6,709,615,666,730,FALSE,709,0,666
01/09/1975,1975,9,1975_9,12,1974,1974/75,1974_12,485.2,485.1,485.4,706,406,666,730,FALSE,706,0,663
01/10/1975,1975,10,1975_10,1,1975,1975/76,1975_1,484.9,484.8,485.1,713,309,666,730,FALSE,713,0,670
01/11/1975,1975,11,1975_11,2,1975,1975/76,1975_2,484.6,484.4,484.7,710,264,666,730,FALSE,710,0,667
01/12/1975,1975,12,1975_12,3,1975,1975/76,1975_3,484.4,484.3,484.5,694,374,666,730,FALSE,694,0,652
01/01/1976,1976,1,1976_1,4,1975,1975/76,1975_4,484.5,484.4,484.6,694,580,666,730,FALSE,694,0,652
01/02/1976,1976,2,1976_2,5,1975,1975/76,1975_5,484.8,484.6,484.9,794,843,666,730,TRUE,730,64,686
01/03/1976,1976,3,1976_3,6,1975,1975/76,1975_6,485.5,484.9,486.6,1094,2239,666,730,TRUE,730,364,686
01/04/1976,1976,4,1976_4,7,1975,1975/76,1975_7,487.2,486.7,487.4,4529,4842,666,730,TRUE,730,3799,686
01/05/1976,1976,5,1976_5,8,1975,1975/76,1975_8,487.6,487.4,487.7,3693,4224,666,730,TRUE,730,2963,686
01/06/1976,1976,6,1976_6,9,1975,1975/76,1975_9,487.5,487.2,487.7,3924,2651,666,730,TRUE,730,3194,686
01/07/1976,1976,7,1976_7,10,1975,1975/76,1975_10,486.6,486.3,487.1,3125,1428,666,730,TRUE,730,2395,686
01/08/1976,1976,8,1976_8,11,1975,1975/76,1975_11,486.2,486.2,486.3,818,735,666,730,TRUE,730,88,686
01/09/1976,1976,9,1976_9,12,1975,1975/76,1975_12,486.1,485.9,486.2,772,488,666,730,TRUE,730,42,686
01/10/1976,1976,10,1976_10,1,1976,1976/77,1976_1,485.8,485.6,485.9,736,417,1000,1065,FALSE,736,0,691
01/11/1976,1976,11,1976_11,2,1976,1976/77,1976_2,485.5,485.3,485.6,845,415,1000,1065,FALSE,845,0,794
01/12/1976,1976,12,1976_12,3,1976,1976/77,1976_3,485.2,485.1,485.3,795,468,1000,1065,FALSE,795,0,747
01/01/1977,1977,1,1977_1,4,1976,1976/77,1976_4,485.0,485.0,485.1,825,671,1000,1065,FALSE,825,0,775
01/02/1977,1977,2,1977_2,5,1976,1976/77,1976_5,485.2,485.0,485.5,769,953,1000,1065,FALSE,769,0,722
01/03/1977,1977,3,1977_3,6,1976,1976/77,1976_6,486.2,485.5,486.8,818,1746,1000,1065,FALSE,818,0,768
01/04/1977,1977,4,1977_4,7,1976,1976/77,1976_7,486.9,486.7,486.9,2569,2445,1000,1065,TRUE,1065,1504,1000
01/05/1977,1977,5,1977_5,8,1976,1976/77,1976_8,486.8,486.7,486.8,2352,2681,1000,1065,TRUE,1065,1287,1000
01/06/1977,1977,6,1977_6,9,1976,1976/77,1976_9,486.9,486.8,487.1,1296,2069,1000,1065,TRUE,1065,231,1000
01/07/1977,1977,7,1977_7,10,1976,1976/77,1976_10,487.2,487.1,487.2,907,1100,1000,1065,FALSE,907,0,852
01/08/1977,1977,8,1977_8,11,1976,1976/77,1976_11,487.0,486.8,487.1,986,626,1000,1065,FALSE,986,0,926
01/09/1977,1977,9,1977_9,12,1976,1976/77,1976_12,486.7,486.5,486.8,918,456,1000,1065,FALSE,918,0,862
01/10/1977,1977,10,1977_10,1,1977,1977/78,1977_1,486.3,486.1,486.5,904,357,1000,1065,FALSE,904,0,849
01/11/1977,1977,11,1977_11,2,1977,1977/78,1977_2,485.8,485.6,486.0,914,309,1000,1065,FALSE,914,0,858
01/12/1977,1977,12,1977_12,3,1977,1977/78,1977_3,485.7,485.6,485.9,937,461,1000,1065,FALSE,937,0,880
01/01/1978,1978,1,1978_1,4,1977,1977/78,1977_4,486.7,486.0,487.3,1549,914,1000,1065,TRUE,1065,484,1000
01/02/1978,1978,2,1978_2,5,1977,1977/78,1977_5,486.9,486.7,487.2,4865,1307,1000,1065,TRUE,1065,3800,1000
01/03/1978,1978,3,1978_3,6,1977,1977/78,1977_6,487.3,487.1,487.6,5683,2387,1000,1065,TRUE,1065,4618,1000
01/04/1978,1978,4,1978_4,7,1977,1977/78,1977_7,487.5,487.4,487.8,5478,5432,1000,1065,TRUE,1065,4413,1000
01/05/1978,1978,5,1978_5,8,1977,1977/78,1977_8,487.8,487.8,487.9,5432,5297,1000,1065,TRUE,1065,4367,1000
01/06/1978,1978,6,1978_6,9,1977,1977/78,1977_9,487.7,487.4,487.8,3943,3068,1000,1065,TRUE,1065,2878,1000
01/07/1978,1978,7,1978_7,10,1977,1977/78,1977_10,486.9,486.3,487.4,3935,1627,1000,1065,TRUE,1065,2870,1000
01/08/1978,1978,8,1978_8,11,1977,1977/78,1977_11,486.2,486.2,486.3,1045,897,1000,1065,FALSE,1045,0,981
01/09/1978,1978,9,1978_9,12,1977,1977/78,1977_12,486.0,485.9,486.2,903,610,1000,1065,FALSE,903,0,848
01/10/1978,1978,10,1978_10,1,1978,1978/79,1978_1,485.7,485.6,485.9,862,479,1000,1065,FALSE,862,0,810
01/11/1978,1978,11,1978_11,2,1978,1978/79,1978_2,485.5,485.3,485.6,883,520,1000,1065,FALSE,883,0,829
01/12/1978,1978,12,1978_12,3,1978,1978/79,1978_3,485.6,485.3,485.9,833,716,1000,1065,FALSE,833,0,782
01/01/1979,1979,1,1979_1,4,1978,1978/79,1978_4,485.9,485.9,486.0,866,913,1000,1065,FALSE,866,0,813
01/02/1979,1979,2,1979_2,5,1978,1978/79,1978_5,486.0,485.9,486.0,1596,1282,1000,1065,TRUE,1065,531,1000
01/03/1979,1979,3,1979_3,6,1978,1978/79,1978_6,486.1,486.0,486.2,2416,2204,1000,1065,TRUE,1065,1351,1000
01/04/1979,1979,4,1979_4,7,1978,1978/79,1978_7,486.4,486.2,486.8,2388,4050,1000,1065,TRUE,1065,1323,1000
01/05/1979,1979,5,1979_5,8,1978,1978/79,1978_8,487.2,486.9,487.4,2498,3819,1000,1065,TRUE,1065,1433,1000
01/06/1979,1979,6,1979_6,9,1978,1978/79,1978_9,487.3,487.1,487.4,2531,1993,1000,1065,TRUE,1065,1466,1000
01/07/1979,1979,7,1979_7,10,1978,1978/79,1978_10,486.7,486.4,487.1,2278,1065,1000,1065,TRUE,1065,1213,1000
01/08/1979,1979,8,1979_8,11,1978,1978/79,1978_11,486.3,486.2,486.4,945,660,1000,1065,FALSE,945,0,887
01/09/1979,1979,9,1979_9,12,1978,1978/79,1978_12,486.0,485.8,486.2,922,495,1000,1065,FALSE,922,0,866
01/10/1979,1979,10,1979_10,1,1979,1979/80,1979_1,485.6,485.5,485.8,896,375,1000,1065,FALSE,896,0,841
01/11/1979,1979,11,1979_11,2,1979,1979/80,1979_2,485.3,485.2,485.5,930,424,1000,1065,FALSE,930,0,873
01/12/1979,1979,12,1979_12,3,1979,1979/80,1979_3,485.5,485.1,485.6,1172,681,1000,1065,TRUE,1065,107,1000
01/01/1980,1980,1,1980_1,4,1979,1979/80,1979_4,485.0,484.5,485.6,3259,1036,1000,1065,TRUE,1065,2194,1000
01/02/1980,1980,2,1980_2,5,1979,1979/80,1979_5,484.7,484.5,485.1,1529,2159,1000,1065,TRUE,1065,464,1000
01/03/1980,1980,3,1980_3,6,1979,1979/80,1979_6,485.9,485.2,486.4,1001,2368,1000,1065,FALSE,1001,0,940
01/04/1980,1980,4,1980_4,7,1979,1979/80,1979_7,486.5,486.4,486.6,2377,2882,1000,1065,TRUE,1065,1312,1000
01/05/1980,1980,5,1980_5,8,1979,1979/80,1979_8,486.6,486.6,486.6,2307,2532,1000,1065,TRUE,1065,1242,1000
01/06/1980,1980,6,1980_6,9,1979,1979/80,1979_9,486.8,486.6,486.9,1030,1693,1000,1065,FALSE,1030,0,967
01/07/1980,1980,7,1980_7,10,1979,1979/80,1979_10,486.8,486.6,486.9,1083,890,1000,1065,TRUE,1065,18,1000
01/08/1980,1980,8,1980_8,11,1979,1979/80,1979_11,486.5,486.3,486.6,1049,579,1000,1065,FALSE,1049,0,985
01/09/1980,1980,9,1980_9,12,1979,1979/80,1979_12,486.1,485.9,486.3,1038,439,1000,1065,FALSE,1038,0,975
01/10/1980,1980,10,1980_10,1,1980,1980/81,1980_1,485.7,485.4,485.9,1031,338,1000,1065,FALSE,1031,0,968
01/11/1980,1980,11,1980_11,2,1980,1980/81,1980_2,485.2,485.0,485.4,999,369,1000,1065,FALSE,999,0,938
01/12/1980,1980,12,1980_12,3,1980,1980/81,1980_3,484.9,484.8,485.0,926,512,1000,1065,FALSE,926,0,870
01/01/1981,1981,1,1981_1,4,1980,1980/81,1980_4,485.0,484.8,485.3,904,722,1000,1065,FALSE,904,0,849
01/02/1981,1981,2,1981_2,5,1980,1980/81,1980_5,486.4,485.3,487.5,1145,998,1000,1065,TRUE,1065,80,1000
01/03/1981,1981,3,1981_3,6,1980,1980/81,1980_6,487.2,487.0,487.6,3935,1623,1000,1065,TRUE,1065,2870,1000
01/04/1981,1981,4,1981_4,7,1980,1980/81,1980_7,487.1,487.0,487.2,2500,2905,1000,1065,TRUE,1065,1435,1000
01/05/1981,1981,5,1981_5,8,1980,1980/81,1980_8,487.3,487.2,487.4,2580,3041,1000,1065,TRUE,1065,1515,1000
01/06/1981,1981,6,1981_6,9,1980,1980/81,1980_9,487.2,487.0,487.4,2616,1831,1000,1065,TRUE,1065,1551,1000
01/07/1981,1981,7,1981_7,10,1980,1980/81,1980_10,486.9,486.8,487.0,1068,905,1000,1065,TRUE,1065,3,1000
01/08/1981,1981,8,1981_8,11,1980,1980/81,1980_11,486.6,486.4,486.8,1083,565,1000,1065,TRUE,1065,18,1000
01/09/1981,1981,9,1981_9,12,1980,1980/81,1980_12,486.2,486.0,486.4,1065,420,1266,1348,FALSE,1065,0,1000
01/10/1981,1981,10,1981_10,1,1981,1981/82,1981_1,485.7,485.5,486.0,1031,308,1266,1348,FALSE,1031,0,968
01/11/1981,1981,11,1981_11,2,1981,1981/82,1981_2,485.2,485.1,485.5,1019,282,1266,1348,FALSE,1019,0,957
01/12/1981,1981,12,1981_12,3,1981,1981/82,1981_3,484.8,484.7,485.1,1012,370,1266,1348,FALSE,1012,0,950
01/01/1982,1982,1,1982_1,4,1981,1981/82,1981_4,484.6,484.4,484.7,1004,483,1266,1348,FALSE,1004,0,943
01/02/1982,1982,2,1982_2,5,1981,1981/82,1981_5,484.4,484.3,484.4,967,658,1266,1348,FALSE,967,0,908
01/03/1982,1982,3,1982_3,6,1981,1981/82,1981_6,484.3,484.3,484.4,848,818,1266,1348,FALSE,848,0,796
01/04/1982,1982,4,1982_4,7,1981,1981/82,1981_7,484.3,484.2,484.3,799,1201,1266,1348,FALSE,799,0,750
01/05/1982,1982,5,1982_5,8,1981,1981/82,1981_8,484.4,484.3,484.5,862,1337,1266,1348,FALSE,862,0,810
01/06/1982,1982,6,1982_6,9,1981,1981/82,1981_9,484.5,484.4,484.5,934,988,1266,1348,FALSE,934,0,877
01/07/1982,1982,7,1982_7,10,1981,1981/82,1981_10,484.2,484.0,484.4,1049,572,1266,1348,FALSE,1049,0,985
01/08/1982,1982,8,1982_8,11,1981,1981/82,1981_11,483.8,483.6,484.0,1016,421,1266,1348,FALSE,1016,0,954
01/09/1982,1982,9,1982_9,12,1981,1981/82,1981_12,483.4,483.1,483.6,1080,329,1266,1348,FALSE,1080,0,1014
01/10/1982,1982,10,1982_10,1,1982,1982/83,1982_1,482.9,482.7,483.1,1031,279,1266,1348,FALSE,1031,0,968
01/11/1982,1982,11,1982_11,2,1982,1982/83,1982_2,482.4,482.2,482.6,1019,319,1266,1348,FALSE,1019,0,957
01/12/1982,1982,12,1982_12,3,1982,1982/83,1982_3,482.0,481.9,482.2,956,517,1266,1348,FALSE,956,0,898
01/01/1983,1983,1,1983_1,4,1982,1982/83,1982_4,481.8,481.7,482.1,1031,722,1266,1348,FALSE,1031,0,968
01/02/1983,1983,2,1983_2,5,1982,1982/83,1982_5,482.2,482.1,482.2,1021,882,1266,1348,FALSE,1021,0,959
01/03/1983,1983,3,1983_3,6,1982,1982/83,1982_6,482.1,482.1,482.2,1057,1041,1266,1348,FALSE,1057,0,993
01/04/1983,1983,4,1983_4,7,1982,1982/83,1982_7,482.1,482.1,482.2,1019,1172,1266,1348,FALSE,1019,0,957
01/05/1983,1983,5,1983_5,8,1982,1982/83,1982_8,482.1,482.1,482.1,1027,1129,1266,1348,FALSE,1027,0,965
01/06/1983,1983,6,1983_6,9,1982,1982/83,1982_9,482.0,481.8,482.1,1100,777,1266,1348,FALSE,1100,0,1033
01/07/1983,1983,7,1983_7,10,1982,1982/83,1982_10,481.6,481.4,481.8,1053,478,1266,1348,FALSE,1053,0,989
01/08/1983,1983,8,1983_8,11,1982,1982/83,1982_11,481.1,480.8,481.4,1045,369,1266,1348,FALSE,1045,0,981
01/09/1983,1983,9,1983_9,12,1982,1982/83,1982_12,480.6,480.4,480.8,1022,292,1266,1348,FALSE,1022,0,960
01/10/1983,1983,10,1983_10,1,1983,1983/84,1983_1,480.1,479.8,480.3,1004,231,1266,1348,FALSE,1004,0,943
01/11/1983,1983,11,1983_11,2,1983,1983/84,1983_2,479.5,479.3,479.8,1026,261,1266,1348,FALSE,1026,0,964
01/12/1983,1983,12,1983_12,3,1983,1983/84,1983_3,479.1,479.1,479.3,956,368,1266,1348,FALSE,956,0,898
01/01/1984,1984,1,1984_1,4,1983,1983/84,1983_4,479.0,478.9,479.1,892,547,1266,1348,FALSE,892,0,838
01/02/1984,1984,2,1984_2,5,1983,1983/84,1983_5,478.9,478.8,478.9,858,743,1266,1348,FALSE,858,0,806
01/03/1984,1984,3,1984_3,6,1983,1983/84,1983_6,478.9,478.9,479.1,829,1077,1266,1348,FALSE,829,0,779
01/04/1984,1984,4,1984_4,7,1983,1983/84,1983_7,479.4,479.2,479.6,872,1761,1266,1348,FALSE,872,0,819
01/05/1984,1984,5,1984_5,8,1983,1983/84,1983_8,479.8,479.6,479.9,1012,1491,1266,1348,FALSE,1012,0,950
01/06/1984,1984,6,1984_6,9,1983,1983/84,1983_9,479.8,479.7,479.8,1049,889,1266,1348,FALSE,1049,0,985
01/07/1984,1984,7,1984_7,10,1983,1983/84,1983_10,479.4,479.2,479.6,978,450,1266,1348,FALSE,978,0,918
01/08/1984,1984,8,1984_8,11,1983,1983/84,1983_11,479.0,478.7,479.2,1004,332,1266,1348,FALSE,1004,0,943
01/09/1984,1984,9,1984_9,12,1983,1983/84,1983_12,478.4,478.1,478.7,1119,260,1266,1348,FALSE,1119,0,1051
01/10/1984,1984,10,1984_10,1,1984,1984/85,1984_1,477.8,477.5,478.1,1154,215,1266,1348,FALSE,1154,0,1084
01/11/1984,1984,11,1984_11,2,1984,1984/85,1984_2,477.1,476.9,477.4,1096,246,1266,1348,FALSE,1096,0,1029
01/12/1984,1984,12,1984_12,3,1984,1984/85,1984_3,476.8,476.7,476.9,1042,354,1266,1348,FALSE,1042,0,979
01/01/1985,1985,1,1985_1,4,1984,1984/85,1984_4,476.7,476.5,477.1,989,536,1266,1348,FALSE,989,0,929
01/02/1985,1985,2,1985_2,5,1984,1984/85,1984_5,478.2,477.2,478.5,976,822,1266,1348,FALSE,976,0,917
01/03/1985,1985,3,1985_3,6,1984,1984/85,1984_6,478.5,478.5,478.6,1031,995,1266,1348,FALSE,1031,0,968
01/04/1985,1985,4,1985_4,7,1984,1984/85,1984_7,478.7,478.6,478.9,853,1489,1266,1348,FALSE,853,0,801
01/05/1985,1985,5,1985_5,8,1984,1984/85,1984_8,479.2,478.9,479.4,814,1873,1266,1348,FALSE,814,0,764
01/06/1985,1985,6,1985_6,9,1984,1984/85,1984_9,479.6,479.4,479.7,856,1412,1266,1348,FALSE,856,0,804
01/07/1985,1985,7,1985_7,10,1984,1984/85,1984_10,479.6,479.4,479.7,933,656,1266,1348,FALSE,933,0,876
01/08/1985,1985,8,1985_8,11,1984,1984/85,1984_11,479.2,479.0,479.4,911,409,1266,1348,FALSE,911,0,856
01/09/1985,1985,9,1985_9,12,1984,1984/85,1984_12,478.8,478.5,479.0,1015,300,1266,1348,FALSE,1015,0,953
01/10/1985,1985,10,1985_10,1,1985,1985/86,1985_1,478.2,478.0,478.5,952,227,1266,1348,FALSE,952,0,894
01/11/1985,1985,11,1985_11,2,1985,1985/86,1985_2,477.7,477.4,477.9,984,220,1266,1348,FALSE,984,0,924
01/12/1985,1985,12,1985_12,3,1985,1985/86,1985_3,477.3,477.1,477.4,952,276,1266,1348,FALSE,952,0,894
01/01/1986,1986,1,1986_1,4,1985,1985/86,1985_4,477.6,477.3,477.7,915,426,1266,1348,FALSE,915,0,859
01/02/1986,1986,2,1986_2,5,1985,1985/86,1985_5,478.0,477.8,478.1,860,602,1266,1348,FALSE,860,0,808
01/03/1986,1986,3,1986_3,6,1985,1985/86,1985_6,478.1,478.0,478.2,881,868,1266,1348,FALSE,881,0,827
01/04/1986,1986,4,1986_4,7,1985,1985/86,1985_7,478.4,478.2,479.0,841,1515,1266,1348,FALSE,841,0,790
01/05/1986,1986,5,1986_5,8,1985,1985/86,1985_8,479.5,479.0,479.9,859,2460,1266,1348,FALSE,859,0,807
01/06/1986,1986,6,1986_6,9,1985,1985/86,1985_9,480.1,479.9,480.1,868,1440,1266,1348,FALSE,868,0,815
01/07/1986,1986,7,1986_7,10,1985,1985/86,1985_10,480.0,479.9,480.1,967,665,1266,1348,FALSE,967,0,908
01/08/1986,1986,8,1986_8,11,1985,1985/86,1985_11,479.7,479.5,479.9,904,412,1266,1348,FALSE,904,0,849
01/09/1986,1986,9,1986_9,12,1985,1985/86,1985_12,479.3,479.0,479.5,934,311,1266,1348,FALSE,934,0,877
01/10/1986,1986,10,1986_10,1,1986,1986/87,1986_1,478.9,478.7,479.0,933,279,1266,1348,FALSE,933,0,876
01/11/1986,1986,11,1986_11,2,1986,1986/87,1986_2,478.5,478.3,478.7,887,388,1266,1348,FALSE,887,0,833
01/12/1986,1986,12,1986_12,3,1986,1986/87,1986_3,478.4,478.2,478.6,948,590,1266,1348,FALSE,948,0,890
01/01/1987,1987,1,1987_1,4,1986,1986/87,1986_4,478.3,478.3,478.4,974,751,1266,1348,FALSE,974,0,915
01/02/1987,1987,2,1987_2,5,1986,1986/87,1986_5,478.3,478.3,478.3,860,900,1266,1348,FALSE,860,0,808
01/03/1987,1987,3,1987_3,6,1986,1986/87,1986_6,478.3,478.3,478.5,743,1241,1266,1348,FALSE,743,0,698
01/04/1987,1987,4,1987_4,7,1986,1986/87,1986_7,478.8,478.5,479.1,694,1958,1266,1348,FALSE,694,0,652
01/05/1987,1987,5,1987_5,8,1986,1986/87,1986_8,479.3,479.1,479.5,739,1680,1266,1348,FALSE,739,0,694
01/06/1987,1987,6,1987_6,9,1986,1986/87,1986_9,479.6,479.5,479.6,818,1090,1266,1348,FALSE,818,0,768
01/07/1987,1987,7,1987_7,10,1986,1986/87,1986_10,479.4,479.3,479.6,821,559,1266,1348,FALSE,821,0,771
01/08/1987,1987,8,1987_8,11,1986,1986/87,1986_11,479.1,479.0,479.3,859,408,1266,1348,FALSE,859,0,807
01/09/1987,1987,9,1987_9,12,1986,1986/87,1986_12,478.8,478.6,479.0,787,312,1266,1348,FALSE,787,0,739
01/10/1987,1987,10,1987_10,1,1987,1987/88,1987_1,478.4,478.2,478.6,773,255,1266,1348,FALSE,773,0,726
01/11/1987,1987,11,1987_11,2,1987,1987/88,1987_2,478.0,477.8,478.2,791,239,1266,1348,FALSE,791,0,743
01/12/1987,1987,12,1987_12,3,1987,1987/88,1987_3,477.7,477.7,477.8,653,352,1266,1348,FALSE,653,0,613
01/01/1988,1988,1,1988_1,4,1987,1987/88,1987_4,477.8,477.7,477.9,806,461,1266,1348,FALSE,806,0,757
01/02/1988,1988,2,1988_2,5,1987,1987/88,1987_5,477.9,477.7,478.3,974,713,1266,1348,FALSE,974,0,915
01/03/1988,1988,3,1988_3,6,1987,1987/88,1987_6,478.9,478.4,479.3,814,1113,1266,1348,FALSE,814,0,764
01/04/1988,1988,4,1988_4,7,1987,1987/88,1987_7,479.5,479.3,479.8,633,1674,1266,1348,FALSE,633,0,594
01/05/1988,1988,5,1988_5,8,1987,1987/88,1987_8,480.2,479.8,480.5,702,2131,1266,1348,FALSE,702,0,659
01/06/1988,1988,6,1988_6,9,1987,1987/88,1987_9,480.7,480.5,480.8,679,1428,1266,1348,FALSE,679,0,638
01/07/1988,1988,7,1988_7,10,1987,1987/88,1987_10,480.8,480.7,480.8,758,687,1266,1348,FALSE,758,0,712
01/08/1988,1988,8,1988_8,11,1987,1987/88,1987_11,480.5,480.4,480.7,754,420,1266,1348,FALSE,754,0,708
01/09/1988,1988,9,1988_9,12,1987,1987/88,1987_12,480.2,480.0,480.4,741,318,1266,1348,FALSE,741,0,696
01/10/1988,1988,10,1988_10,1,1988,1988/89,1988_1,479.8,479.7,480.0,784,251,1266,1348,FALSE,784,0,736
01/11/1988,1988,11,1988_11,2,1988,1988/89,1988_2,479.4,479.2,479.6,829,264,1266,1348,FALSE,829,0,779
01/12/1988,1988,12,1988_12,3,1988,1988/89,1988_3,479.1,479.0,479.3,833,395,1266,1348,FALSE,833,0,782
01/01/1989,1989,1,1989_1,4,1988,1988/89,1988_4,479.1,478.9,479.3,825,579,1266,1348,FALSE,825,0,775
01/02/1989,1989,2,1989_2,5,1988,1988/89,1988_5,479.8,479.3,480.5,1000,939,1266,1348,FALSE,1000,0,939
01/03/1989,1989,3,1989_3,6,1988,1988/89,1988_6,481.4,480.8,482.2,896,2572,1266,1348,FALSE,896,0,841
01/04/1989,1989,4,1989_4,7,1988,1988/89,1988_7,482.6,482.2,483.1,1161,3107,1266,1348,FALSE,1161,0,1090
01/05/1989,1989,5,1989_5,8,1988,1988/89,1988_8,483.6,483.1,484.1,1195,3471,1266,1348,FALSE,1195,0,1122
01/06/1989,1989,6,1989_6,9,1988,1988/89,1988_9,484.3,484.1,484.5,1312,2341,1266,1348,FALSE,1312,0,1232
01/07/1989,1989,7,1989_7,10,1988,1988/89,1988_10,484.5,484.3,484.5,1333,1176,1266,1348,FALSE,1333,0,1252
01/08/1989,1989,8,1989_8,11,1988,1988/89,1988_11,484.1,483.8,484.3,1292,564,1266,1348,FALSE,1292,0,1213
01/09/1989,1989,9,1989_9,12,1988,1988/89,1988_12,483.6,483.3,483.8,1231,380,1266,1348,FALSE,1231,0,1156
01/10/1989,1989,10,1989_10,1,1989,1989/90,1989_1,483.0,482.7,483.3,1288,293,1266,1348,FALSE,1288,0,1210
01/11/1989,1989,11,1989_11,2,1989,1989/90,1989_2,482.3,482.0,482.7,1378,265,1266,1348,TRUE,1348,30,1266
01/12/1989,1989,12,1989_12,3,1989,1989/90,1989_3,481.7,481.5,482.0,1316,266,1266,1348,FALSE,1316,0,1236
01/01/1990,1990,1,1990_1,4,1989,1989/90,1989_4,481.5,481.4,481.6,1169,467,1266,1348,FALSE,1169,0,1098
01/02/1990,1990,2,1990_2,5,1989,1989/90,1989_5,482.0,481.5,482.3,1066,740,1266,1348,FALSE,1066,0,1001
01/03/1990,1990,3,1990_3,6,1989,1989/90,1989_6,482.2,482.1,482.3,1090,857,1266,1348,FALSE,1090,0,1024
01/04/1990,1990,4,1990_4,7,1989,1989/90,1989_7,482.0,482.0,482.1,997,991,1266,1348,FALSE,997,0,936
01/05/1990,1990,5,1990_5,8,1989,1989/90,1989_8,482.0,481.9,482.0,961,1014,1266,1348,FALSE,961,0,903
01/06/1990,1990,6,1990_6,9,1989,1989/90,1989_9,481.9,481.9,482.0,832,997,1266,1348,FALSE,832,0,781
01/07/1990,1990,7,1990_7,10,1989,1989/90,1989_10,481.8,481.7,481.9,830,536,1266,1348,FALSE,830,0,779
01/08/1990,1990,8,1990_8,11,1989,1989/90,1989_11,481.5,481.3,481.7,847,365,1266,1348,FALSE,847,0,795
01/09/1990,1990,9,1990_9,12,1989,1989/90,1989_12,481.1,480.9,481.3,887,266,1266,1348,FALSE,887,0,833
01/10/1990,1990,10,1990_10,1,1990,1990/91,1990_1,480.7,480.4,480.9,821,226,1266,1348,FALSE,821,0,771
01/11/1990,1990,11,1990_11,2,1990,1990/91,1990_2,480.2,480.0,480.4,974,211,1266,1348,FALSE,974,0,915
01/12/1990,1990,12,1990_12,3,1990,1990/91,1990_3,479.8,479.7,480.0,808,285,1266,1348,FALSE,808,0,759
01/01/1991,1991,1,1991_1,4,1990,1990/91,1990_4,479.7,479.7,479.8,853,480,1266,1348,FALSE,853,0,801
01/02/1991,1991,2,1991_2,5,1990,1990/91,1990_5,479.8,479.7,479.9,859,793,1266,1348,FALSE,859,0,807
01/03/1991,1991,3,1991_3,6,1990,1990/91,1990_6,480.1,479.9,480.6,878,1802,1266,1348,FALSE,878,0,825
01/04/1991,1991,4,1991_4,7,1990,1990/91,1990_7,480.9,480.6,481.1,936,2029,1266,1348,FALSE,936,0,879
01/05/1991,1991,5,1991_5,8,1990,1990/91,1990_8,481.3,481.1,481.4,938,1714,1266,1348,FALSE,938,0,881
01/06/1991,1991,6,1991_6,9,1990,1990/91,1990_9,481.4,481.3,481.4,1002,1054,1266,1348,FALSE,1002,0,941
01/07/1991,1991,7,1991_7,10,1990,1990/91,1990_10,481.1,480.9,481.3,1004,470,1266,1348,FALSE,1004,0,943
01/08/1991,1991,8,1991_8,11,1990,1990/91,1990_11,480.7,480.5,480.9,909,333,1266,1348,FALSE,909,0,854
01/09/1991,1991,9,1991_9,12,1990,1990/91,1990_12,480.3,480.1,480.5,910,255,1266,1348,FALSE,910,0,855
01/10/1991,1991,10,1991_10,1,1991,1991/92,1991_1,479.8,479.6,480.1,927,200,1266,1348,FALSE,927,0,871
01/11/1991,1991,11,1991_11,2,1991,1991/92,1991_2,479.4,479.2,479.6,868,244,1266,1348,FALSE,868,0,815
01/12/1991,1991,12,1991_12,3,1991,1991/92,1991_3,479.0,478.9,479.2,846,405,1266,1348,FALSE,846,0,795
01/01/1992,1992,1,1992_1,4,1991,1991/92,1991_4,479.0,478.9,479.2,1016,564,1266,1348,FALSE,1016,0,954
01/02/1992,1992,2,1992_2,5,1991,1991/92,1991_5,478.8,478.7,478.9,947,700,1266,1348,FALSE,947,0,889
01/03/1992,1992,3,1992_3,6,1991,1991/92,1991_6,478.6,478.5,478.7,1058,865,1266,1348,FALSE,1058,0,994
01/04/1992,1992,4,1992_4,7,1991,1991/92,1991_7,478.7,478.6,478.7,876,940,1266,1348,FALSE,876,0,823
01/05/1992,1992,5,1992_5,8,1991,1991/92,1991_8,478.6,478.5,478.6,913,896,1266,1348,FALSE,913,0,857
01/06/1992,1992,6,1992_6,9,1991,1991/92,1991_9,478.3,478.1,478.5,1041,619,1266,1348,FALSE,1041,0,978
01/07/1992,1992,7,1992_7,10,1991,1991/92,1991_10,477.9,477.6,478.1,1057,390,1266,1348,FALSE,1057,0,993
01/08/1992,1992,8,1992_8,11,1991,1991/92,1991_11,477.4,477.1,477.6,994,294,1266,1348,FALSE,994,0,934
01/09/1992,1992,9,1992_9,12,1991,1991/92,1991_12,476.9,476.7,477.1,820,224,1266,1348,FALSE,820,0,770
01/10/1992,1992,10,1992_10,1,1992,1992/93,1992_1,476.5,476.4,476.7,639,166,1266,1348,FALSE,639,0,600
01/11/1992,1992,11,1992_11,2,1992,1992/93,1992_2,476.2,476.0,476.3,562,190,1266,1348,FALSE,562,0,528
01/12/1992,1992,12,1992_12,3,1992,1992/93,1992_3,476.0,475.9,476.1,550,258,1266,1348,FALSE,550,0,517
01/01/1993,1993,1,1993_1,4,1992,1992/93,1992_4,476.3,476.1,476.4,515,403,1266,1348,FALSE,515,0,484
01/02/1993,1993,2,1993_2,5,1992,1992/93,1992_5,476.7,476.4,477.2,480,635,1266,1348,FALSE,480,0,451
01/03/1993,1993,3,1993_3,6,1992,1992/93,1992_6,477.6,477.2,477.9,533,1050,1266,1348,FALSE,533,0,501
01/04/1993,1993,4,1993_4,7,1992,1992/93,1992_7,478.2,477.9,478.8,467,2151,1266,1348,FALSE,467,0,439
01/05/1993,1993,5,1993_5,8,1992,1992/93,1992_8,479.5,478.8,480.1,484,2954,1266,1348,FALSE,484,0,455
01/06/1993,1993,6,1993_6,9,1992,1992/93,1992_9,480.5,480.2,480.7,540,1628,1266,1348,FALSE,540,0,507
01/07/1993,1993,7,1993_7,10,1992,1992/93,1992_10,480.7,480.7,480.8,558,694,1266,1348,FALSE,558,0,524
01/08/1993,1993,8,1993_8,11,1992,1992/93,1992_11,480.6,480.5,480.7,600,370,1266,1348,FALSE,600,0,563
01/09/1993,1993,9,1993_9,12,1992,1992/93,1992_12,480.3,480.2,480.5,651,255,1266,1348,FALSE,651,0,611
01/10/1993,1993,10,1993_10,1,1993,1993/94,1993_1,480.0,479.8,480.2,749,196,1266,1348,FALSE,749,0,703
01/11/1993,1993,11,1993_11,2,1993,1993/94,1993_2,479.6,479.5,479.8,741,188,1266,1348,FALSE,741,0,696
01/12/1993,1993,12,1993_12,3,1993,1993/94,1993_3,479.5,479.4,479.6,718,308,1266,1348,FALSE,718,0,674
01/01/1994,1994,1,1994_1,4,1993,1993/94,1993_4,479.5,479.4,479.7,752,467,1266,1348,FALSE,752,0,706
01/02/1994,1994,2,1994_2,5,1993,1993/94,1993_5,479.9,479.7,480.0,716,791,1266,1348,FALSE,716,0,672
01/03/1994,1994,3,1994_3,6,1993,1993/94,1993_6,480.1,480.0,480.3,651,1298,1266,1348,FALSE,651,0,611
01/04/1994,1994,4,1994_4,7,1993,1993/94,1993_7,480.6,480.3,480.8,640,1755,1266,1348,FALSE,640,0,601
01/05/1994,1994,5,1994_5,8,1993,1993/94,1993_8,481.0,480.8,481.1,582,1112,1266,1348,FALSE,582,0,547
01/06/1994,1994,6,1994_6,9,1993,1993/94,1993_9,480.9,480.8,481.0,686,476,1266,1348,FALSE,686,0,644
01/07/1994,1994,7,1994_7,10,1993,1993/94,1993_10,480.6,480.5,480.8,698,319,1266,1348,FALSE,698,0,656
01/08/1994,1994,8,1994_8,11,1993,1993/94,1993_11,480.3,480.1,480.5,777,259,1266,1348,FALSE,777,0,730
01/09/1994,1994,9,1994_9,12,1993,1993/94,1993_12,480.0,479.8,480.1,729,198,1266,1348,FALSE,729,0,685
01/10/1994,1994,10,1994_10,1,1994,1994/95,1994_1,479.6,479.4,479.8,690,149,1266,1348,FALSE,690,0,648
01/11/1994,1994,11,1994_11,2,1994,1994/95,1994_2,479.3,479.1,479.4,707,148,1266,1348,FALSE,707,0,664
01/12/1994,1994,12,1994_12,3,1994,1994/95,1994_3,478.9,478.7,479.0,622,206,1266,1348,FALSE,622,0,584
01/01/1995,1995,1,1995_1,4,1994,1994/95,1994_4,478.8,478.7,478.9,495,319,1266,1348,FALSE,495,0,465
01/02/1995,1995,2,1995_2,5,1994,1994/95,1994_5,478.7,478.6,478.7,634,443,1266,1348,FALSE,634,0,595
01/03/1995,1995,3,1995_3,6,1994,1994/95,1994_6,478.5,478.5,478.7,708,665,1266,1348,FALSE,708,0,665
01/04/1995,1995,4,1995_4,7,1994,1994/95,1994_7,478.6,478.5,478.7,639,1196,1266,1348,FALSE,639,0,600
01/05/1995,1995,5,1995_5,8,1994,1994/95,1994_8,478.8,478.7,478.8,732,1073,1266,1348,FALSE,732,0,687
01/06/1995,1995,6,1995_6,9,1994,1994/95,1994_9,478.6,478.4,478.8,780,447,1266,1348,FALSE,780,0,733
01/07/1995,1995,7,1995_7,10,1994,1994/95,1994_10,478.3,478.1,478.4,760,281,1266,1348,FALSE,760,0,714
01/08/1995,1995,8,1995_8,11,1994,1994/95,1994_11,477.9,477.7,478.1,734,220,1266,1348,FALSE,734,0,689
01/09/1995,1995,9,1995_9,12,1994,1994/95,1994_12,477.5,477.3,477.7,722,161,1266,1348,FALSE,722,0,678
01/10/1995,1995,10,1995_10,1,1995,1995/96,1995_1,477.0,476.8,477.2,706,116,1266,1348,FALSE,706,0,663
01/11/1995,1995,11,1995_11,2,1995,1995/96,1995_2,476.6,476.5,476.8,740,120,1266,1348,FALSE,740,0,695
01/12/1995,1995,12,1995_12,3,1995,1995/96,1995_3,476.4,476.3,476.5,583,214,1266,1348,FALSE,583,0,548
01/01/1996,1996,1,1996_1,4,1995,1995/96,1995_4,476.5,476.3,476.9,581,340,1266,1348,FALSE,581,0,546
01/02/1996,1996,2,1996_2,5,1995,1995/96,1995_5,477.2,477.0,477.5,580,468,1266,1348,FALSE,580,0,545
01/03/1996,1996,3,1996_3,6,1995,1995/96,1995_6,477.7,477.5,477.8,591,602,1266,1348,FALSE,591,0,555
01/04/1996,1996,4,1996_4,7,1995,1995/96,1995_7,477.7,477.7,477.7,532,784,1266,1348,FALSE,532,0,500
01/05/1996,1996,5,1996_5,8,1995,1995/96,1995_8,477.8,477.7,477.9,475,871,1266,1348,FALSE,475,0,446
01/06/1996,1996,6,1996_6,9,1995,1995/96,1995_9,477.8,477.7,477.9,571,478,1266,1348,FALSE,571,0,536
01/07/1996,1996,7,1996_7,10,1995,1995/96,1995_10,477.6,477.4,477.7,586,296,1266,1348,FALSE,586,0,550
01/08/1996,1996,8,1996_8,11,1995,1995/96,1995_11,477.3,477.1,477.4,567,228,1266,1348,FALSE,567,0,532
01/09/1996,1996,9,1996_9,12,1995,1995/96,1995_12,477.0,476.8,477.1,520,166,1266,1348,FALSE,520,0,488
01/10/1996,1996,10,1996_10,1,1996,1996/97,1996_1,476.7,476.5,476.8,553,118,1266,1348,FALSE,553,0,519
01/11/1996,1996,11,1996_11,2,1996,1996/97,1996_2,476.3,476.2,476.4,627,118,1266,1348,FALSE,627,0,589
01/12/1996,1996,12,1996_12,3,1996,1996/97,1996_3,476.0,475.9,476.2,646,199,1266,1348,FALSE,646,0,607
01/01/1997,1997,1,1997_1,4,1996,1996/97,1996_4,476.2,476.0,476.8,559,368,1266,1348,FALSE,559,0,525
01/02/1997,1997,2,1997_2,5,1996,1996/97,1996_5,478.0,477.0,479.0,636,667,1266,1348,FALSE,636,0,597
01/03/1997,1997,3,1997_3,6,1996,1996/97,1996_6,479.2,479.0,479.4,474,870,1266,1348,FALSE,474,0,445
01/04/1997,1997,4,1997_4,7,1996,1996/97,1996_7,480.0,479.5,480.3,355,1234,1266,1348,FALSE,355,0,333
01/05/1997,1997,5,1997_5,8,1996,1996/97,1996_8,480.5,480.3,480.7,474,1455,1266,1348,FALSE,474,0,445
01/06/1997,1997,6,1997_6,9,1996,1996/97,1996_9,480.9,480.7,481.0,474,1085,1266,1348,FALSE,474,0,445
01/07/1997,1997,7,1997_7,10,1996,1996/97,1996_10,480.9,480.8,481.0,625,464,1266,1348,FALSE,625,0,587
01/08/1997,1997,8,1997_8,11,1996,1996/97,1996_11,480.6,480.4,480.8,721,290,1266,1348,FALSE,721,0,677
01/09/1997,1997,9,1997_9,12,1996,1996/97,1996_12,480.3,480.2,480.4,607,209,1266,1348,FALSE,607,0,570
01/10/1997,1997,10,1997_10,1,1997,1997/98,1997_1,480.0,479.8,480.1,518,167,1266,1348,FALSE,518,0,486
01/11/1997,1997,11,1997_11,2,1997,1997/98,1997_2,479.7,479.6,479.8,469,159,1266,1348,FALSE,469,0,440
01/12/1997,1997,12,1997_12,3,1997,1997/98,1997_3,479.5,479.4,479.6,460,239,1266,1348,FALSE,460,0,432
01/01/1998,1998,1,1998_1,4,1997,1997/98,1997_4,479.6,479.4,480.0,488,520,1266,1348,FALSE,488,0,458
01/02/1998,1998,2,1998_2,5,1997,1997/98,1997_5,480.3,480.1,480.5,479,854,1266,1348,FALSE,479,0,450
01/03/1998,1998,3,1998_3,6,1997,1997/98,1997_6,480.9,480.5,481.4,488,2115,1266,1348,FALSE,488,0,458
01/04/1998,1998,4,1998_4,7,1997,1997/98,1997_7,482.0,481.4,482.5,564,3184,1266,1348,FALSE,564,0,530
01/05/1998,1998,5,1998_5,8,1997,1997/98,1997_8,483.1,482.5,483.5,598,2840,1266,1348,FALSE,598,0,562
01/06/1998,1998,6,1998_6,9,1997,1997/98,1997_9,483.7,483.5,483.8,663,1701,1266,1348,FALSE,663,0,623
01/07/1998,1998,7,1998_7,10,1997,1997/98,1997_10,483.8,483.7,483.8,708,731,1266,1348,FALSE,708,0,665
01/08/1998,1998,8,1998_8,11,1997,1997/98,1997_11,483.6,483.5,483.7,541,440,1266,1348,FALSE,541,0,508
01/09/1998,1998,9,1998_9,12,1997,1997/98,1997_12,483.4,483.2,483.5,528,304,1266,1348,FALSE,528,0,496
01/10/1998,1998,10,1998_10,1,1998,1998/99,1998_1,483.1,482.9,483.2,556,213,1266,1348,FALSE,556,0,522
01/11/1998,1998,11,1998_11,2,1998,1998/99,1998_2,482.7,482.6,482.9,575,181,1266,1348,FALSE,575,0,540
01/12/1998,1998,12,1998_12,3,1998,1998/99,1998_3,482.6,482.5,482.8,489,294,1266,1348,FALSE,489,0,459
01/01/1999,1999,1,1999_1,4,1998,1998/99,1998_4,483.3,482.8,483.7,564,539,1266,1348,FALSE,564,0,530
01/02/1999,1999,2,1999_2,5,1998,1998/99,1998_5,484.2,483.7,484.5,616,851,1266,1348,FALSE,616,0,579
01/03/1999,1999,3,1999_3,6,1998,1998/99,1998_6,484.7,484.5,485.1,710,1856,1266,1348,FALSE,710,0,667
01/04/1999,1999,4,1999_4,7,1998,1998/99,1998_7,485.5,485.2,485.9,593,2640,1266,1348,FALSE,593,0,557
01/05/1999,1999,5,1999_5,8,1998,1998/99,1998_8,486.5,486.0,486.9,627,3029,1266,1348,FALSE,627,0,589
01/06/1999,1999,6,1999_6,9,1998,1998/99,1998_9,487.1,487.0,487.3,686,1836,1266,1348,FALSE,686,0,644
01/07/1999,1999,7,1999_7,10,1998,1998/99,1998_10,487.2,487.1,487.3,605,744,1266,1348,FALSE,605,0,568
01/08/1999,1999,8,1999_8,11,1998,1998/99,1998_11,487.0,486.9,487.1,687,423,1266,1348,FALSE,687,0,645
01/09/1999,1999,9,1999_9,12,1998,1998/99,1998_12,486.7,486.5,486.9,725,283,1266,1348,FALSE,725,0,681
01/10/1999,1999,10,1999_10,1,1999,1999/00,1999_1,486.3,486.1,486.5,731,203,1266,1348,FALSE,731,0,687
01/11/1999,1999,11,1999_11,2,1999,1999/00,1999_2,485.9,485.8,486.1,643,197,1266,1348,FALSE,643,0,604
01/12/1999,1999,12,1999_12,3,1999,1999/00,1999_3,485.8,485.7,485.9,617,275,1266,1348,FALSE,617,0,579
01/01/2000,2000,1,2000_1,4,1999,1999/00,1999_4,485.8,485.7,486.0,652,460,1266,800,FALSE,652,0,612
01/02/2000,2000,2,2000_2,5,1999,1999/00,1999_5,486.1,485.8,486.6,1212,639,1266,800,TRUE,800,412,751
01/03/2000,2000,3,2000_3,6,1999,1999/00,1999_6,486.2,486.1,486.6,3147,972,1266,800,TRUE,800,2347,751
01/04/2000,2000,4,2000_4,7,1999,1999/00,1999_7,486.5,486.2,487.0,742,2652,1266,800,FALSE,742,0,697
01/05/2000,2000,5,2000_5,8,1999,1999/00,1999_8,487.4,487.0,487.5,1292,2438,1266,800,TRUE,800,492,751
01/06/2000,2000,6,2000_6,9,1999,1999/00,1999_9,487.5,487.4,487.5,1585,1521,1266,800,TRUE,800,785,751
01/07/2000,2000,7,2000_7,10,1999,1999/00,1999_10,487.1,486.8,487.4,1391,644,1266,800,TRUE,800,591,751
