start_date,year,month,year_month,water_month,water_year,water_year_name,water_year_month,level_mean,level_min,level_max,outflow,vicfalls_flow,capacity_mw,outflow_generation_max,is_spill,outflow_generation,outflow_spill,power_mw
01/08/2000,2000,8,2000_8,11,1999,1999/00,1999_11,486.6,486.4,486.8,917,371,1266,800,TRUE,800,117,751
01/09/2000,2000,9,2000_9,12,1999,1999/00,1999_12,486.2,486.1,486.4,755,262,1266,800,FALSE,755,0,709
01/10/2000,2000,10,2000_10,1,2000,2000/01,2000_1,485.8,485.6,486.0,759,172,1266,800,FALSE,759,0,713
01/11/2000,2000,11,2000_11,2,2000,2000/01,2000_2,485.4,485.2,485.6,723,145,1266,800,FALSE,723,0,679
01/12/2000,2000,12,2000_12,3,2000,2000/01,2000_3,485.2,485.1,485.2,665,276,1266,800,FALSE,665,0,625
01/01/2001,2001,1,2001_1,4,2000,2000/01,2000_4,484.8,484.4,485.1,2049,567,1266,800,TRUE,800,1249,751
01/02/2001,2001,2,2001_2,5,2000,2000/01,2000_5,484.7,484.4,484.8,2456,917,1266,800,TRUE,800,1656,751
01/03/2001,2001,3,2001_3,6,2000,2000/01,2000_6,485.4,484.9,485.7,3775,2309,1266,800,TRUE,800,2975,751
01/04/2001,2001,4,2001_4,7,2000,2000/01,2000_7,485.7,485.6,485.8,2753,3056,1266,800,TRUE,800,1953,751
01/05/2001,2001,5,2001_5,8,2000,2000/01,2000_8,486.2,485.8,486.6,1326,3291,1266,800,TRUE,800,526,751
01/06/2001,2001,6,2001_6,9,2000,2000/01,2000_9,486.6,486.6,486.7,1603,2114,1266,800,TRUE,800,803,751
01/07/2001,2001,7,2001_7,10,2000,2000/01,2000_10,486.7,486.6,486.7,808,1013,1266,800,TRUE,800,8,751
01/08/2001,2001,8,2001_8,11,2000,2000/01,2000_11,486.4,486.3,486.6,788,509,1266,800,FALSE,788,0,740
01/09/2001,2001,9,2001_9,12,2000,2000/01,2000_12,486.1,485.9,486.3,829,352,1266,800,TRUE,800,29,751
01/10/2001,2001,10,2001_10,1,2001,2001/02,2001_1,485.8,485.6,485.9,675,240,1266,800,FALSE,675,0,634
01/11/2001,2001,11,2001_11,2,2001,2001/02,2001_2,485.4,485.3,485.6,662,245,1266,800,FALSE,662,0,622
01/12/2001,2001,12,2001_12,3,2001,2001/02,2001_3,485.2,484.9,485.3,1404,423,1266,800,TRUE,800,604,751
01/01/2002,2002,1,2002_1,4,2001,2001/02,2001_4,484.5,484.2,484.9,2015,560,1266,800,TRUE,800,1215,751
01/02/2002,2002,2,2002_2,5,2001,2001/02,2001_5,484.0,483.9,484.2,1324,713,1266,800,TRUE,800,524,751
01/03/2002,2002,3,2002_3,6,2001,2001/02,2001_6,483.9,483.9,484.0,674,1062,1266,800,FALSE,674,0,633
01/04/2002,2002,4,2002_4,7,2001,2001/02,2001_7,484.2,483.9,484.4,585,1705,1266,800,FALSE,585,0,550
01/05/2002,2002,5,2002_5,8,2001,2001/02,2001_8,484.6,484.5,484.8,723,1938,1266,1348,FALSE,723,0,679
01/06/2002,2002,6,2002_6,9,2001,2001/02,2001_9,484.9,484.8,485.0,803,1641,1266,1348,FALSE,803,0,754
01/07/2002,2002,7,2002_7,10,2001,2001/02,2001_10,485.0,484.9,485.0,757,817,1266,1348,FALSE,757,0,711
01/08/2002,2002,8,2002_8,11,2001,2001/02,2001_11,484.7,484.5,484.9,862,433,1266,1348,FALSE,862,0,810
01/09/2002,2002,9,2002_9,12,2001,2001/02,2001_12,484.3,484.1,484.5,932,297,1266,1348,FALSE,932,0,875
01/10/2002,2002,10,2002_10,1,2002,2002/03,2002_1,483.8,483.6,484.1,945,227,1266,1348,FALSE,945,0,888
01/11/2002,2002,11,2002_11,2,2002,2002/03,2002_2,483.3,483.0,483.6,1022,202,1266,1348,FALSE,1022,0,960
01/12/2002,2002,12,2002_12,3,2002,2002/03,2002_3,482.8,482.7,483.0,947,282,1266,1348,FALSE,947,0,890
01/01/2003,2003,1,2003_1,4,2002,2002/03,2002_4,482.5,482.3,482.7,1013,499,1266,1348,FALSE,1013,0,951
01/02/2003,2003,2,2003_2,5,2002,2002/03,2002_5,482.3,482.2,482.6,1015,828,1266,1348,FALSE,1015,0,953
01/03/2003,2003,3,2003_3,6,2002,2002/03,2002_6,483.1,482.7,483.4,1031,1295,1266,1348,FALSE,1031,0,968
01/04/2003,2003,4,2003_4,7,2002,2002/03,2002_7,483.5,483.4,483.7,1064,2213,1266,1348,FALSE,1064,0,999
01/05/2003,2003,5,2003_5,8,2002,2002/03,2002_8,484.2,483.7,484.7,1088,3427,1266,1348,FALSE,1088,0,1022
01/06/2003,2003,6,2003_6,9,2002,2002/03,2002_9,484.9,484.7,485.1,1070,2222,1266,1348,FALSE,1070,0,1005
01/07/2003,2003,7,2003_7,10,2002,2002/03,2002_10,485.0,484.9,485.1,1065,1100,1266,1348,FALSE,1065,0,1000
01/08/2003,2003,8,2003_8,11,2002,2002/03,2002_11,484.6,484.4,484.8,1150,523,1266,1348,FALSE,1150,0,1080
01/09/2003,2003,9,2003_9,12,2002,2002/03,2002_12,484.1,483.8,484.4,1179,339,1266,1348,FALSE,1179,0,1108
01/10/2003,2003,10,2003_10,1,2003,2003/04,2003_1,483.5,483.3,483.8,1146,231,1266,1348,FALSE,1146,0,1076
01/11/2003,2003,11,2003_11,2,2003,2003/04,2003_2,482.9,482.6,483.2,1130,208,1266,1348,FALSE,1130,0,1061
01/12/2003,2003,12,2003_12,3,2003,2003/04,2003_3,482.4,482.3,482.6,1049,297,1266,1348,FALSE,1049,0,985
01/01/2004,2004,1,2004_1,4,2003,2003/04,2003_4,482.1,482.0,482.3,1184,556,1266,1348,FALSE,1184,0,1112
01/02/2004,2004,2,2004_2,5,2003,2003/04,2003_5,482.3,482.2,482.5,1226,905,1266,1348,FALSE,1226,0,1152
01/03/2004,2004,3,2004_3,6,2003,2003/04,2003_6,483.0,482.5,483.5,1248,2086,1266,1348,FALSE,1248,0,1172
01/04/2004,2004,4,2004_4,7,2003,2003/04,2003_7,484.2,483.5,484.8,1130,4050,1266,1348,FALSE,1130,0,1061
01/05/2004,2004,5,2004_5,8,2003,2003/04,2003_8,485.3,484.8,485.8,1115,3534,1266,1348,FALSE,1115,0,1048
01/06/2004,2004,6,2004_6,9,2003,2003/04,2003_9,486.0,485.8,486.1,1167,2238,1266,1348,FALSE,1167,0,1096
01/07/2004,2004,7,2004_7,10,2003,2003/04,2003_10,486.0,485.8,486.1,1234,1087,1266,1348,FALSE,1234,0,1159
01/08/2004,2004,8,2004_8,11,2003,2003/04,2003_11,485.6,485.3,485.8,1168,525,1266,1348,FALSE,1168,0,1097
01/09/2004,2004,9,2004_9,12,2003,2003/04,2003_12,485.1,484.8,485.3,1114,345,1266,1348,FALSE,1114,0,1046
01/10/2004,2004,10,2004_10,1,2004,2004/05,2004_1,484.5,484.3,484.8,1092,242,1266,1348,FALSE,1092,0,1026
01/11/2004,2004,11,2004_11,2,2004,2004/05,2004_2,483.9,483.7,484.2,1156,216,1266,1348,FALSE,1156,0,1086
01/12/2004,2004,12,2004_12,3,2004,2004/05,2004_3,483.6,483.5,483.7,1050,334,1266,1348,FALSE,1050,0,986
01/01/2005,2005,1,2005_1,4,2004,2004/05,2004_4,483.4,483.3,483.6,1111,500,1266,1348,FALSE,1111,0,1043
01/02/2005,2005,2,2005_2,5,2004,2004/05,2004_5,483.2,483.0,483.3,1171,773,1266,1348,FALSE,1171,0,1100
01/03/2005,2005,3,2005_3,6,2004,2004/05,2004_6,482.9,482.8,483.0,1184,1140,1266,1348,FALSE,1184,0,1112
01/04/2005,2005,4,2005_4,7,2004,2004/05,2004_7,482.7,482.6,482.8,1158,1378,1266,1348,FALSE,1158,0,1088
01/05/2005,2005,5,2005_5,8,2004,2004/05,2004_8,482.5,482.5,482.6,1099,1384,1266,1348,FALSE,1099,0,1032
01/06/2005,2005,6,2005_6,9,2004,2004/05,2004_9,482.4,482.3,482.5,1195,1135,1266,1348,FALSE,1195,0,1122
01/07/2005,2005,7,2005_7,10,2004,2004/05,2004_10,482.0,481.7,482.3,1224,562,1266,1348,FALSE,1224,0,1150
01/08/2005,2005,8,2005_8,11,2004,2004/05,2004_11,481.4,481.1,481.7,1250,373,1266,1348,FALSE,1250,0,1174
01/09/2005,2005,9,2005_9,12,2004,2004/05,2004_12,480.8,480.4,481.1,1226,276,1266,1348,FALSE,1226,0,1151
01/10/2005,2005,10,2005_10,1,2005,2005/06,2005_1,480.0,479.6,480.4,1236,178,1266,1348,FALSE,1236,0,1161
01/11/2005,2005,11,2005_11,2,2005,2005/06,2005_2,479.2,479.0,479.6,1113,165,1266,1348,FALSE,1113,0,1045
01/12/2005,2005,12,2005_12,3,2005,2005/06,2005_3,478.9,478.8,479.0,1114,308,1266,1348,FALSE,1114,0,1046
01/01/2006,2006,1,2006_1,4,2005,2005/06,2005_4,479.1,478.9,479.5,1124,562,1266,1348,FALSE,1124,0,1055
01/02/2006,2006,2,2006_2,5,2005,2005/06,2005_5,479.9,479.5,480.2,1188,917,1266,1348,FALSE,1188,0,1116
01/03/2006,2006,3,2006_3,6,2005,2005/06,2005_6,480.6,480.3,480.7,1259,1322,1266,1348,FALSE,1259,0,1182
01/04/2006,2006,4,2006_4,7,2005,2005/06,2005_7,480.8,480.7,481.0,1255,2369,1266,1348,FALSE,1255,0,1179
01/05/2006,2006,5,2006_5,8,2005,2005/06,2005_8,481.2,481.0,481.4,1234,2484,1266,1348,FALSE,1234,0,1159
01/06/2006,2006,6,2006_6,9,2005,2005/06,2005_9,481.5,481.4,481.6,1264,1905,1266,1348,FALSE,1264,0,1187
01/07/2006,2006,7,2006_7,10,2005,2005/06,2005_10,481.4,481.1,481.5,1305,910,1266,1348,FALSE,1305,0,1226
01/08/2006,2006,8,2006_8,11,2005,2005/06,2005_11,480.8,480.5,481.1,1289,451,1266,1348,FALSE,1289,0,1211
01/09/2006,2006,9,2006_9,12,2005,2005/06,2005_12,480.1,479.8,480.5,1236,296,1266,1348,FALSE,1236,0,1161
01/10/2006,2006,10,2006_10,1,2006,2006/07,2006_1,479.4,479.0,479.8,1292,228,1266,1348,FALSE,1292,0,1213
01/11/2006,2006,11,2006_11,2,2006,2006/07,2006_2,478.7,478.4,479.0,1234,248,1266,1348,FALSE,1234,0,1159
01/12/2006,2006,12,2006_12,3,2006,2006/07,2006_3,478.0,477.8,478.3,1258,394,1266,1348,FALSE,1258,0,1181
01/01/2007,2007,1,2007_1,4,2006,2006/07,2006_4,477.8,477.7,477.9,1142,699,1266,1348,FALSE,1142,0,1073
01/02/2007,2007,2,2007_2,5,2006,2006/07,2006_5,478.0,478.0,478.2,1120,1986,1266,1348,FALSE,1120,0,1052
01/03/2007,2007,3,2007_3,6,2006,2006/07,2006_6,479.2,478.2,480.0,1090,4286,1266,1348,FALSE,1090,0,1024
01/04/2007,2007,4,2007_4,7,2006,2006/07,2006_7,480.7,480.1,481.2,903,3364,1266,1348,FALSE,903,0,848
01/05/2007,2007,5,2007_5,8,2006,2006/07,2006_8,481.6,481.2,481.8,1116,2768,1266,1348,FALSE,1116,0,1048
01/06/2007,2007,6,2007_6,9,2006,2006/07,2006_9,481.9,481.9,482.0,1258,1838,1266,1348,FALSE,1258,0,1181
01/07/2007,2007,7,2007_7,10,2006,2006/07,2006_10,481.7,481.6,481.9,1281,951,1266,1348,FALSE,1281,0,1203
01/08/2007,2007,8,2007_8,11,2006,2006/07,2006_11,481.3,481.0,481.5,1228,551,1266,1348,FALSE,1228,0,1153
01/09/2007,2007,9,2007_9,12,2006,2006/07,2006_12,480.7,480.4,481.0,1215,386,1266,1348,FALSE,1215,0,1141
01/10/2007,2007,10,2007_10,1,2007,2007/08,2007_1,480.0,479.7,480.4,1172,291,1266,1348,FALSE,1172,0,1101
01/11/2007,2007,11,2007_11,2,2007,2007/08,2007_2,479.4,479.1,479.7,1153,274,1266,1348,FALSE,1153,0,1083
01/12/2007,2007,12,2007_12,3,2007,2007/08,2007_3,479.2,479.0,480.1,1110,416,1266,1348,FALSE,1110,0,1042
01/01/2008,2008,1,2008_1,4,2007,2007/08,2007_4,481.0,480.2,482.1,1156,945,1266,1348,FALSE,1156,0,1086
01/02/2008,2008,2,2008_2,5,2007,2007/08,2007_5,482.6,482.2,482.8,1265,1945,1266,1348,FALSE,1265,0,1188
01/03/2008,2008,3,2008_3,6,2007,2007/08,2007_6,483.4,482.8,483.8,1109,2998,1266,1348,FALSE,1109,0,1042
01/04/2008,2008,4,2008_4,7,2007,2007/08,2007_7,484.1,483.8,484.4,1172,2919,1266,1348,FALSE,1172,0,1101
01/05/2008,2008,5,2008_5,8,2007,2007/08,2007_8,484.7,484.5,485.0,1225,2647,1266,1348,FALSE,1225,0,1150
01/06/2008,2008,6,2008_6,9,2007,2007/08,2007_9,485.0,485.0,485.1,1180,1762,1266,1348,FALSE,1180,0,1108
01/07/2008,2008,7,2008_7,10,2007,2007/08,2007_10,484.9,484.7,485.0,1238,855,1266,1348,FALSE,1238,0,1163
01/08/2008,2008,8,2008_8,11,2007,2007/08,2007_11,484.3,484.1,484.7,1300,464,1266,1348,FALSE,1300,0,1221
01/09/2008,2008,9,2008_9,12,2007,2007/08,2007_12,483.7,483.4,484.0,1335,332,1266,1348,FALSE,1335,0,1254
01/10/2008,2008,10,2008_10,1,2008,2008/09,2008_1,483.0,482.6,483.4,1441,226,1266,1348,TRUE,1348,93,1266
01/11/2008,2008,11,2008_11,2,2008,2008/09,2008_2,482.2,481.9,482.5,1366,227,1266,1348,TRUE,1348,18,1266
01/12/2008,2008,12,2008_12,3,2008,2008/09,2008_3,481.8,481.7,481.9,1355,463,1266,1348,TRUE,1348,7,1266
01/01/2009,2009,1,2009_1,4,2008,2008/09,2008_4,481.9,481.8,482.0,1240,811,1266,1348,FALSE,1240,0,1165
01/02/2009,2009,2,2009_2,5,2008,2008/09,2008_5,482.1,482.0,482.1,1311,1328,1266,1348,FALSE,1311,0,1231
01/03/2009,2009,3,2009_3,6,2008,2008/09,2008_6,482.7,482.1,483.7,1102,3358,1266,1348,FALSE,1102,0,1035
01/04/2009,2009,4,2009_4,7,2008,2008/09,2008_7,484.7,483.8,485.6,907,5070,1266,1348,FALSE,907,0,852
01/05/2009,2009,5,2009_5,8,2008,2008/09,2008_8,486.2,485.6,486.6,861,3105,1266,1348,FALSE,861,0,809
01/06/2009,2009,6,2009_6,9,2008,2008/09,2008_9,486.7,486.6,486.8,1153,1871,1266,1348,FALSE,1153,0,1083
01/07/2009,2009,7,2009_7,10,2008,2008/09,2008_10,486.6,486.4,486.8,1207,940,1266,1348,FALSE,1207,0,1134
01/08/2009,2009,8,2009_8,11,2008,2008/09,2008_11,486.2,485.9,486.4,1203,512,1266,1348,FALSE,1203,0,1130
01/09/2009,2009,9,2009_9,12,2008,2008/09,2008_12,485.7,485.4,485.9,1103,342,1266,1348,FALSE,1103,0,1036
01/10/2009,2009,10,2009_10,1,2009,2009/10,2009_1,485.1,484.9,485.4,1079,251,1470,1565,FALSE,1079,0,1013
01/11/2009,2009,11,2009_11,2,2009,2009/10,2009_2,484.6,484.5,484.8,936,258,1470,1565,FALSE,936,0,879
01/12/2009,2009,12,2009_12,3,2009,2009/10,2009_3,484.4,484.3,484.5,953,443,1470,1565,FALSE,953,0,895
01/01/2010,2010,1,2010_1,4,2009,2009/10,2009_4,484.1,484.1,484.3,1049,727,1470,1565,FALSE,1049,0,985
01/02/2010,2010,2,2010_2,5,2009,2009/10,2009_5,484.3,484.2,484.9,1001,1229,1470,1565,FALSE,1001,0,940
01/03/2010,2010,3,2010_3,6,2009,2009/10,2009_6,485.7,484.9,486.1,2156,3402,1470,1565,TRUE,1565,591,1470
01/04/2010,2010,4,2010_4,7,2009,2009/10,2009_7,486.6,486.2,486.9,2834,4491,1470,1565,TRUE,1565,1269,1470
01/05/2010,2010,5,2010_5,8,2009,2009/10,2009_8,487.3,486.9,487.5,2952,4421,1470,1565,TRUE,1565,1387,1470
01/06/2010,2010,6,2010_6,9,2009,2009/10,2009_9,487.3,487.1,487.5,2973,2607,1470,1565,TRUE,1565,1408,1470
01/07/2010,2010,7,2010_7,10,2009,2009/10,2009_10,486.8,486.7,487.1,1840,1416,1470,1565,TRUE,1565,275,1470
01/08/2010,2010,8,2010_8,11,2009,2009/10,2009_11,486.5,486.2,486.7,1203,728,1470,1565,FALSE,1203,0,1130
01/09/2010,2010,9,2010_9,12,2009,2009/10,2009_12,486.0,485.8,486.2,1123,454,1470,1565,FALSE,1123,0,1055
01/10/2010,2010,10,2010_10,1,2010,2010/11,2010_1,485.5,485.2,485.7,1092,300,1470,1565,FALSE,1092,0,1026
01/11/2010,2010,11,2010_11,2,2010,2010/11,2010_2,484.9,484.7,485.2,1090,251,1470,1565,FALSE,1090,0,1024
01/12/2010,2010,12,2010_12,3,2010,2010/11,2010_3,484.7,484.6,484.8,1073,393,1470,1565,FALSE,1073,0,1008
01/01/2011,2011,1,2011_1,4,2010,2010/11,2010_4,484.7,484.6,484.9,1965,902,1470,1565,TRUE,1565,400,1470
01/02/2011,2011,2,2011_2,5,2010,2010/11,2010_5,484.5,484.2,484.9,3611,2160,1470,1565,TRUE,1565,2046,1470
01/03/2011,2011,3,2011_3,6,2010,2010/11,2010_6,484.9,484.6,485.4,2427,3595,1470,1565,TRUE,1565,862,1470
01/04/2011,2011,4,2011_4,7,2010,2010/11,2010_7,486.0,485.4,486.7,1016,4018,1470,1565,FALSE,1016,0,954
01/05/2011,2011,5,2011_5,8,2010,2010/11,2010_8,487.4,486.8,487.7,1770,3961,1470,1565,TRUE,1565,205,1470
01/06/2011,2011,6,2011_6,9,2010,2010/11,2010_9,487.3,487.1,487.7,3506,2450,1470,1565,TRUE,1565,1941,1470
01/07/2011,2011,7,2011_7,10,2010,2010/11,2010_10,487.0,486.9,487.0,1097,1231,1470,1565,FALSE,1097,0,1030
01/08/2011,2011,8,2011_8,11,2010,2010/11,2010_11,486.7,486.5,486.9,1101,660,1470,1565,FALSE,1101,0,1034
01/09/2011,2011,9,2011_9,12,2010,2010/11,2010_12,486.3,486.1,486.5,1070,443,1470,1565,FALSE,1070,0,1005
01/10/2011,2011,10,2011_10,1,2011,2011/12,2011_1,485.8,485.5,486.1,1157,323,1470,1565,FALSE,1157,0,1087
01/11/2011,2011,11,2011_11,2,2011,2011/12,2011_2,485.2,484.9,485.5,1298,285,1470,1565,FALSE,1298,0,1219
01/12/2011,2011,12,2011_12,3,2011,2011/12,2011_3,484.8,484.6,484.9,1167,466,1470,1565,FALSE,1167,0,1096
01/01/2012,2012,1,2012_1,4,2011,2011/12,2011_4,484.5,484.4,484.7,1330,772,1470,1565,FALSE,1330,0,1249
01/02/2012,2012,2,2012_2,5,2011,2011/12,2011_5,484.5,484.5,484.6,1167,1327,1470,1565,FALSE,1167,0,1096
01/03/2012,2012,3,2012_3,6,2011,2011/12,2011_6,484.8,484.6,485.1,1147,2077,1470,1565,FALSE,1147,0,1077
01/04/2012,2012,4,2012_4,7,2011,2011/12,2011_7,485.4,485.1,485.7,1086,2799,1470,1565,FALSE,1086,0,1020
01/05/2012,2012,5,2012_5,8,2011,2011/12,2011_8,486.2,485.8,486.5,1132,3136,1470,1565,FALSE,1132,0,1063
01/06/2012,2012,6,2012_6,9,2011,2011/12,2011_9,486.6,486.5,486.7,1171,1924,1470,1565,FALSE,1171,0,1100
01/07/2012,2012,7,2012_7,10,2011,2011/12,2011_10,486.5,486.3,486.7,1232,875,1470,1565,FALSE,1232,0,1157
01/08/2012,2012,8,2012_8,11,2011,2011/12,2011_11,486.1,485.8,486.3,1196,507,1470,1565,FALSE,1196,0,1124
01/09/2012,2012,9,2012_9,12,2011,2011/12,2011_12,485.6,485.3,485.8,1212,357,1470,1565,FALSE,1212,0,1138
01/10/2012,2012,10,2012_10,1,2012,2012/13,2012_1,485.0,484.7,485.3,1169,267,1470,1565,FALSE,1169,0,1098
01/11/2012,2012,11,2012_11,2,2012,2012/13,2012_2,484.3,484.0,484.6,1250,271,1470,1565,FALSE,1250,0,1174
01/12/2012,2012,12,2012_12,3,2012,2012/13,2012_3,483.8,483.7,484.0,1267,433,1470,1565,FALSE,1267,0,1190
01/01/2013,2013,1,2013_1,4,2012,2012/13,2012_4,484.1,483.7,484.3,1258,920,1470,1565,FALSE,1258,0,1181
01/02/2013,2013,2,2013_2,5,2012,2012/13,2012_5,484.6,484.2,485.1,1333,2414,1470,1565,FALSE,1333,0,1252
01/03/2013,2013,3,2013_3,6,2012,2012/13,2012_6,485.6,485.1,485.9,1787,3415,1470,1565,TRUE,1565,222,1470
01/04/2013,2013,4,2013_4,7,2012,2012/13,2012_7,486.2,485.9,486.5,1299,3001,1470,1565,FALSE,1299,0,1220
01/05/2013,2013,5,2013_5,8,2012,2012/13,2012_8,486.8,486.5,486.9,1397,2654,1470,1565,FALSE,1397,0,1312
01/06/2013,2013,6,2013_6,9,2012,2012/13,2012_9,486.9,486.8,486.9,1409,1458,1470,1565,FALSE,1409,0,1323
01/07/2013,2013,7,2013_7,10,2012,2012/13,2012_10,486.5,486.2,486.7,1408,694,1470,1565,FALSE,1408,0,1322
01/08/2013,2013,8,2013_8,11,2012,2012/13,2012_11,485.9,485.6,486.2,1359,432,1470,1565,FALSE,1359,0,1276
01/09/2013,2013,9,2013_9,12,2012,2012/13,2012_12,485.3,485.0,485.6,1268,317,1470,1565,FALSE,1268,0,1191
01/10/2013,2013,10,2013_10,1,2013,2013/14,2013_1,484.7,484.3,485.0,1225,235,1830,1949,FALSE,1225,0,1151
01/11/2013,2013,11,2013_11,2,2013,2013/14,2013_2,483.9,483.6,484.3,1383,227,1830,1949,FALSE,1383,0,1299
01/12/2013,2013,12,2013_12,3,2013,2013/14,2013_3,483.3,483.2,483.6,1303,423,1830,1949,FALSE,1303,0,1223
01/01/2014,2014,1,2014_1,4,2013,2013/14,2013_4,483.6,483.3,483.7,1404,838,1830,1949,FALSE,1404,0,1318
01/02/2014,2014,2,2014_2,5,2013,2013/14,2013_5,484.0,483.6,484.2,1581,1182,1830,1949,FALSE,1581,0,1485
01/03/2014,2014,3,2014_3,6,2013,2013/14,2013_6,484.4,484.2,484.5,1460,1980,1830,1949,FALSE,1460,0,1371
01/04/2014,2014,4,2014_4,7,2013,2013/14,2013_7,484.8,484.5,485.2,1411,3160,1830,1949,FALSE,1411,0,1325
01/05/2014,2014,5,2014_5,8,2013,2013/14,2013_8,485.6,485.2,485.9,1370,3256,1830,1949,FALSE,1370,0,1287
01/06/2014,2014,6,2014_6,9,2013,2013/14,2013_9,486.1,485.9,486.2,1537,2497,1830,1949,FALSE,1537,0,1444
01/07/2014,2014,7,2014_7,10,2013,2013/14,2013_10,486.1,485.9,486.2,1569,1381,1830,1949,FALSE,1569,0,1474
01/08/2014,2014,8,2014_8,11,2013,2013/14,2013_11,485.6,485.3,485.9,1550,661,1830,1949,FALSE,1550,0,1456
01/09/2014,2014,9,2014_9,12,2013,2013/14,2013_12,485.0,484.6,485.3,1438,414,1830,1949,FALSE,1438,0,1350
01/10/2014,2014,10,2014_10,1,2014,2014/15,2014_1,484.2,483.8,484.6,1507,292,1830,1949,FALSE,1507,0,1415
01/11/2014,2014,11,2014_11,2,2014,2014/15,2014_2,483.4,483.0,483.8,1564,264,1830,1949,FALSE,1564,0,1469
01/12/2014,2014,12,2014_12,3,2014,2014/15,2014_3,482.7,482.5,483.0,1487,365,1830,1949,FALSE,1487,0,1396
01/01/2015,2015,1,2015_1,4,2014,2014/15,2014_4,482.8,482.6,483.0,1409,581,1830,1949,FALSE,1409,0,1323
01/02/2015,2015,2,2015_2,5,2014,2014/15,2014_5,482.6,482.5,482.8,1423,847,1830,1949,FALSE,1423,0,1337
01/03/2015,2015,3,2015_3,6,2014,2014/15,2014_6,482.3,482.1,482.5,1636,1146,1830,1949,FALSE,1636,0,1536
01/04/2015,2015,4,2015_4,7,2014,2014/15,2014_7,482.2,482.1,482.2,1458,1397,1830,1949,FALSE,1458,0,1369
01/05/2015,2015,5,2015_5,8,2014,2014/15,2014_8,482.0,481.9,482.2,1608,1467,1830,1949,FALSE,1608,0,1510
01/06/2015,2015,6,2015_6,9,2014,2014/15,2014_9,481.7,481.5,481.9,1682,1363,1830,1949,FALSE,1682,0,1579
01/07/2015,2015,7,2015_7,10,2014,2014/15,2014_10,481.1,480.8,481.5,1590,710,1830,1949,FALSE,1590,0,1493
01/08/2015,2015,8,2015_8,11,2014,2014/15,2014_11,480.4,480.0,480.8,1594,418,1830,1949,FALSE,1594,0,1497
01/09/2015,2015,9,2015_9,12,2014,2014/15,2014_12,479.6,479.4,479.9,1174,286,1830,1949,FALSE,1174,0,1103
01/10/2015,2015,10,2015_10,1,2015,2015/16,2015_1,479.0,478.7,479.3,1075,213,1830,1949,FALSE,1075,0,1010
01/11/2015,2015,11,2015_11,2,2015,2015/16,2015_2,478.4,478.1,478.7,1022,184,1830,1949,FALSE,1022,0,960
01/12/2015,2015,12,2015_12,3,2015,2015/16,2015_3,477.8,477.5,478.0,1001,272,1830,1949,FALSE,1001,0,940
01/01/2016,2016,1,2016_1,4,2015,2015/16,2015_4,477.3,477.2,477.5,821,468,1830,1949,FALSE,821,0,771
01/02/2016,2016,2,2016_2,5,2015,2015/16,2015_5,477.2,477.1,477.2,738,735,1830,1949,FALSE,738,0,693
01/03/2016,2016,3,2016_3,6,2015,2015/16,2015_6,477.7,477.2,478.3,717,1880,1830,1949,FALSE,717,0,673
01/04/2016,2016,4,2016_4,7,2015,2015/16,2015_7,478.8,478.3,479.3,756,2772,1830,1949,FALSE,756,0,710
01/05/2016,2016,5,2016_5,8,2015,2015/16,2015_8,479.7,479.3,480.1,885,2711,1830,1949,FALSE,885,0,831
01/06/2016,2016,6,2016_6,9,2015,2015/16,2015_9,480.2,480.1,480.3,903,1736,1830,1949,FALSE,903,0,848
01/07/2016,2016,7,2016_7,10,2015,2015/16,2015_10,480.2,480.0,480.3,1008,735,1830,1949,FALSE,1008,0,947
01/08/2016,2016,8,2016_8,11,2015,2015/16,2015_11,479.8,479.6,480.0,904,415,1830,1949,FALSE,904,0,849
01/09/2016,2016,9,2016_9,12,2015,2015/16,2015_12,479.3,479.1,479.6,922,288,1830,1949,FALSE,922,0,866
01/10/2016,2016,10,2016_10,1,2016,2016/17,2016_1,478.8,478.5,479.1,963,205,1830,1949,FALSE,963,0,905
01/11/2016,2016,11,2016_11,2,2016,2016/17,2016_2,478.2,477.9,478.5,999,167,1830,1949,FALSE,999,0,938
01/12/2016,2016,12,2016_12,3,2016,2016/17,2016_3,477.7,477.6,477.9,918,296,1830,1949,FALSE,918,0,863
01/01/2017,2017,1,2017_1,4,2016,2016/17,2016_4,478.1,477.6,478.8,965,710,1830,1949,FALSE,965,0,906
01/02/2017,2017,2,2017_2,5,2016,2016/17,2016_5,479.3,478.8,479.9,1042,1197,1830,1949,FALSE,1042,0,979
01/03/2017,2017,3,2017_3,6,2016,2016/17,2016_6,480.7,480.0,481.0,939,1739,1830,1949,FALSE,939,0,882
01/04/2017,2017,4,2017_4,7,2016,2016/17,2016_7,481.6,481.0,482.3,911,3475,1830,1949,FALSE,911,0,856
01/05/2017,2017,5,2017_5,8,2016,2016/17,2016_8,482.7,482.3,483.0,864,2575,1830,1949,FALSE,864,0,811
01/06/2017,2017,6,2017_6,9,2016,2016/17,2016_9,483.2,483.0,483.2,862,1557,1830,1949,FALSE,862,0,810
01/07/2017,2017,7,2017_7,10,2016,2016/17,2016_10,483.1,482.9,483.2,976,702,1830,1949,FALSE,976,0,916
01/08/2017,2017,8,2017_8,11,2016,2016/17,2016_11,482.7,482.5,482.9,843,399,1830,1949,FALSE,843,0,792
01/09/2017,2017,9,2017_9,12,2016,2016/17,2016_12,482.2,482.0,482.5,968,268,1830,1949,FALSE,968,0,909
01/10/2017,2017,10,2017_10,1,2017,2017/18,2017_1,481.7,481.4,482.0,1005,188,1830,1949,FALSE,1005,0,943
01/11/2017,2017,11,2017_11,2,2017,2017/18,2017_2,481.2,480.9,481.4,975,191,1830,1949,FALSE,975,0,916
01/12/2017,2017,12,2017_12,3,2017,2017/18,2017_3,480.8,480.6,480.9,814,323,1830,1949,FALSE,814,0,764
01/01/2018,2018,1,2018_1,4,2017,2017/18,2017_4,480.6,480.5,480.7,840,659,1830,1949,FALSE,840,0,789
01/02/2018,2018,2,2018_2,5,2017,2017/18,2017_5,481.0,480.4,481.8,725,1353,1830,1949,FALSE,725,0,681
01/03/2018,2018,3,2018_3,6,2017,2017/18,2017_6,482.8,481.9,483.5,856,2921,1830,1949,FALSE,856,0,804
01/04/2018,2018,4,2018_4,7,2017,2017/18,2017_7,484.1,483.6,484.8,1088,3716,1830,1949,FALSE,1088,0,1022
01/05/2018,2018,5,2018_5,8,2017,2017/18,2017_8,485.5,484.8,486.2,1177,4414,1830,1949,FALSE,1177,0,1106
01/06/2018,2018,6,2018_6,9,2017,2017/18,2017_9,486.6,486.3,486.9,1304,2929,1830,1949,FALSE,1304,0,1224
01/07/2018,2018,7,2018_7,10,2017,2017/18,2017_10,486.8,486.7,486.9,1319,1454,1830,1949,FALSE,1319,0,1239
01/08/2018,2018,8,2018_8,11,2017,2017/18,2017_11,486.5,486.3,486.7,1434,689,1830,1949,FALSE,1434,0,1347
01/09/2018,2018,9,2018_9,12,2017,2017/18,2017_12,485.8,485.4,486.2,1901,418,1830,1949,FALSE,1901,0,1785
01/10/2018,2018,10,2018_10,1,2018,2018/19,2018_1,484.9,484.3,485.3,1873,254,2130,2268,FALSE,1873,0,1759
01/11/2018,2018,11,2018_11,2,2018,2018/19,2018_2,483.8,483.3,484.3,1975,189,2130,2268,FALSE,1975,0,1855
01/12/2018,2018,12,2018_12,3,2018,2018/19,2018_3,482.8,482.4,483.3,1887,241,2130,2268,FALSE,1887,0,1773
01/01/2019,2019,1,2019_1,4,2018,2018/19,2018_4,482.1,481.7,482.4,1717,450,2130,2268,FALSE,1717,0,1613
01/02/2019,2019,2,2019_2,5,2018,2018/19,2018_5,481.5,481.3,481.7,1626,599,2130,2268,FALSE,1626,0,1527
01/03/2019,2019,3,2019_3,6,2018,2018/19,2018_6,481.0,480.6,481.2,1479,815,2130,2268,FALSE,1479,0,1389
01/04/2019,2019,4,2019_4,7,2018,2018/19,2018_7,480.4,480.3,480.6,1386,965,2130,2268,FALSE,1386,0,1302
01/05/2019,2019,5,2019_5,8,2018,2018/19,2018_8,480.1,479.9,480.3,1349,1109,2130,2268,FALSE,1349,0,1267
01/06/2019,2019,6,2019_6,9,2018,2018/19,2018_9,479.7,479.4,479.9,1179,899,2130,2268,FALSE,1179,0,1107
01/07/2019,2019,7,2019_7,10,2018,2018/19,2018_10,479.1,478.9,479.4,1081,585,2130,2268,FALSE,1081,0,1016
01/08/2019,2019,8,2019_8,11,2018,2018/19,2018_11,478.6,478.4,478.9,796,353,2130,2268,FALSE,796,0,748
01/09/2019,2019,9,2019_9,12,2018,2018/19,2018_12,478.2,478.0,478.4,722,222,2130,2268,FALSE,722,0,678
01/10/2019,2019,10,2019_10,1,2019,2019/20,2019_1,477.8,477.5,478.0,749,135,2130,2268,FALSE,749,0,704
01/11/2019,2019,11,2019_11,2,2019,2019/20,2019_2,477.3,477.1,477.5,816,172,2130,2268,FALSE,816,0,766
01/12/2019,2019,12,2019_12,3,2019,2019/20,2019_3,476.9,476.7,477.1,838,279,2130,2268,FALSE,838,0,787
01/01/2020,2020,1,2020_1,4,2019,2019/20,2019_4,476.7,476.6,476.9,799,481,2130,2268,FALSE,799,0,751
01/02/2020,2020,2,2020_2,5,2019,2019/20,2019_5,476.9,476.7,477.2,798,764,2130,2268,FALSE,798,0,750
01/03/2020,2020,3,2020_3,6,2019,2019/20,2019_6,477.4,477.2,477.8,918,2231,2130,2268,FALSE,918,0,862
01/04/2020,2020,4,2020_4,7,2019,2019/20,2019_7,478.6,477.9,479.4,971,3997,2130,2268,FALSE,971,0,912
01/05/2020,2020,5,2020_5,8,2019,2019/20,2019_8,480.2,479.5,480.9,1028,4012,2130,2268,FALSE,1028,0,966
01/06/2020,2020,6,2020_6,9,2019,2019/20,2019_9,481.2,480.9,481.3,1212,2269,2130,2268,FALSE,1212,0,1138
01/07/2020,2020,7,2020_7,10,2019,2019/20,2019_10,481.2,481.1,481.3,1216,1125,2130,2268,FALSE,1216,0,1142
01/08/2020,2020,8,2020_8,11,2019,2019/20,2019_11,480.8,480.5,481.1,1429,620,2130,2268,FALSE,1429,0,1342
01/09/2020,2020,9,2020_9,12,2019,2019/20,2019_12,480.1,479.9,480.5,1353,443,2130,2268,FALSE,1353,0,1271
01/10/2020,2020,10,2020_10,1,2020,2020/21,2020_1,479.5,479.1,479.8,1380,342,2130,2268,FALSE,1380,0,1296
01/11/2020,2020,11,2020_11,2,2020,2020/21,2020_2,478.7,478.3,479.1,1528,304,2130,2268,FALSE,1528,0,1435
01/12/2020,2020,12,2020_12,3,2020,2020/21,2020_3,478.3,478.2,478.4,1369,434,2130,2268,FALSE,1369,0,1286
01/01/2021,2021,1,2021_1,4,2020,2020/21,2020_4,478.7,478.4,479.3,1227,749,2130,2268,FALSE,1227,0,1152
01/02/2021,2021,2,2021_2,5,2020,2020/21,2020_5,479.8,479.3,480.4,1455,1603,2130,2268,FALSE,1455,0,1366
01/03/2021,2021,3,2021_3,6,2020,2020/21,2020_6,481.4,480.6,481.8,1770,3396,2130,2268,FALSE,1770,0,1662
01/04/2021,2021,4,2021_4,7,2020,2020/21,2020_7,482.1,481.9,482.3,1728,2995,2130,2268,FALSE,1728,0,1623
01/05/2021,2021,5,2021_5,8,2020,2020/21,2020_8,482.6,482.3,482.8,1572,2726,2130,2268,FALSE,1572,0,1476
01/06/2021,2021,6,2021_6,9,2020,2020/21,2020_9,482.8,482.7,482.8,1732,1848,2130,2268,FALSE,1732,0,1627
01/07/2021,2021,7,2021_7,10,2020,2020/21,2020_10,482.5,482.2,482.7,1614,1036,2130,2268,FALSE,1614,0,1516
01/08/2021,2021,8,2021_8,11,2020,2020/21,2020_11,481.9,481.6,482.2,1557,582,2130,2268,FALSE,1557,0,1462
01/09/2021,2021,9,2021_9,12,2020,2020/21,2020_12,481.2,480.9,481.6,1391,411,2130,2268,FALSE,1391,0,1306
01/10/2021,2021,10,2021_10,1,2021,2021/22,2021_1,480.5,480.0,480.9,1629,309,2130,2268,FALSE,1629,0,1530
01/11/2021,2021,11,2021_11,2,2021,2021/22,2021_2,479.5,479.0,480.0,1733,300,2130,2268,FALSE,1733,0,1628
01/12/2021,2021,12,2021_12,3,2021,2021/22,2021_3,478.6,478.4,479.0,1526,348,2130,2268,FALSE,1526,0,1434
01/01/2022,2022,1,2022_1,4,2021,2021/22,2021_4,478.5,478.2,478.8,1309,635,2130,2268,FALSE,1309,0,1230
01/02/2022,2022,2,2022_2,5,2021,2021/22,2021_5,478.8,478.7,478.9,1498,993,2130,2268,FALSE,1498,0,1407
01/03/2022,2022,3,2022_3,6,2021,2021/22,2021_6,478.6,478.5,478.8,1488,1527,2130,2268,FALSE,1488,0,1398
01/04/2022,2022,4,2022_4,7,2021,2021/22,2021_7,479.2,478.8,479.5,1199,2464,2130,2268,FALSE,1199,0,1126
01/05/2022,2022,5,2022_5,8,2021,2021/22,2021_8,479.9,479.6,480.2,1496,2903,2130,2268,FALSE,1496,0,1405
01/06/2022,2022,6,2022_6,9,2021,2021/22,2021_9,480.2,480.2,480.2,1682,2023,2130,2268,FALSE,1682,0,1580
01/07/2022,2022,7,2022_7,10,2021,2021/22,2021_10,480.0,479.7,480.2,1569,963,2130,2268,FALSE,1569,0,1473
01/08/2022,2022,8,2022_8,11,2021,2021/22,2021_11,479.3,478.9,479.7,1634,516,2130,2268,FALSE,1634,0,1535
01/09/2022,2022,9,2022_9,12,2021,2021/22,2021_12,478.5,478.0,478.9,1717,363,2130,2268,FALSE,1717,0,1612
01/10/2022,2022,10,2022_10,1,2022,2022/23,2022_1,477.4,476.9,477.9,1830,274,2130,2268,FALSE,1830,0,1719
01/11/2022,2022,11,2022_11,2,2022,2022/23,2022_2,476.4,476.0,476.9,1687,275,2130,2268,FALSE,1687,0,1585
01/12/2022,2022,12,2022_12,3,2022,2022/23,2022_3,475.8,475.6,476.0,1008,418,2130,2268,FALSE,1008,0,947
