Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1924-12-10,1924-12-21,264.675,0.9437959007304476,249.7991800258312,0.875,1924,12,10,1924.12,1924,3,71,11,0.0215826491542318,3.603756082542589,0.0144266129383208,0.98,5,Dry,26,4,3,2,24,59.0,0.2361897264590658,190.7991800258312,190.7991800258312,,1,190.7991800258312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,223.7991800258312,990.0,964.698795080155,25.301204919844963,0.1145173128621246,0.0090799180025831,989.8764027691352,0.2575737696702608,0.0,0.0,0.0,24.920033919309912,25.17760768898017,25.17760768898017,25.17760768898017,,0.9323643461497414,0.0,0.0,0.0,43.47599100193155,0.0,0.0,0.0,0.8854580652124551,0.0,0.0,0.0,0.9785458065212456,0.96,0.96,0.96,42.54324867929552,0.0,0.0,0.0,42.54324867929552,1021.0379683030924,0.1703098011566579,6.193721102984917e-05,0.875
1924-12-11,1924-12-22,275.3297,0.9493451834369376,261.382924552137,0.855,1924,12,11,1924.12,1924,3,72,11,0.0225834846813046,11.58374452630582,0.0443171433105426,0.94,5,Dry,26,4,3,2,24,59.0,0.2257224725031014,202.382924552137,202.382924552137,,1,202.382924552137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,235.382924552137,990.0,964.7455316982084,25.254468301791466,0.118605700091553,0.0104765849104274,989.870917714998,0.2898151642191118,0.0,0.0,0.0,24.83557085257044,25.125386016789548,25.125386016789548,25.125386016789548,,0.9356442333487422,0.0,0.0,0.0,46.1208666005813,0.0,0.0,0.0,0.939325185347888,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.19844926856968,0.0,0.0,0.0,45.19844926856968,1084.7627824456722,0.1729204359696194,6.203648269540898e-05,0.855
1924-12-12,1924-12-23,282.5805,0.9441063439037743,266.78604271350054,0.847,1924,12,12,1924.12,1924,3,73,11,0.0230503140904464,5.403118161363523,0.0202526268106382,0.94,5,Dry,26,4,3,2,24,59.0,0.2211509995047216,207.7860427135005,207.7860427135005,,1,207.7860427135005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,240.7860427135005,990.0,964.767144170854,25.232855829145933,0.1205126281323094,0.0115572085427001,989.8679301633248,0.3054909655776915,0.0,0.0,0.0,24.79529502689314,25.100785992470836,25.100785992470836,25.100785992470836,,0.9370741371824872,0.0,0.0,0.0,47.3476363442386,0.0,0.0,0.0,0.964310312509951,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.40068361735382,0.0,0.0,0.0,46.40068361735382,1113.6164068164917,0.1739247044013586,6.203053205248246e-05,0.845
1924-12-13,1924-12-24,286.2506,0.9441456049247084,270.26224589706084,0.836,1924,12,13,1924.12,1924,3,74,11,0.023350658045506,3.476203183560301,0.012862333664186,0.94,5,Dry,26,4,3,2,24,59.0,0.2183064815589236,211.26224589706084,211.26224589706084,,1,211.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,244.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1217394880913418,0.0122524491794121,989.8660080627292,0.3157867376911825,0.0,0.0,0.0,24.769172341449888,25.084959079141072,25.084959079141072,25.084959079141072,,0.9379290479532256,0.0,0.0,0.0,48.13290492993951,0.0,0.0,0.0,0.9803035627278922,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.17024683134071,0.0,0.0,0.0,47.17024683134071,1132.0859239521772,0.1745350952545077,6.202171280723558e-05,0.835
1924-12-14,1924-12-25,289.9506,0.935581823043148,271.2725109404546,0.835,1924,12,14,1924.12,1924,3,75,11,0.0234379449452552,1.0102650433937583,0.0037241703550844,0.94,5,Dry,26,4,3,2,24,59.0,0.2174934710319791,212.2725109404546,212.2725109404546,,1,212.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,245.2725109404546,990.0,964.7850900437618,25.214909956238216,0.122096041970474,0.0124545021880909,989.8654494558414,0.3188175328213637,0.0,0.0,0.0,24.761541879258225,25.080359412079588,25.080359412079588,25.080359412079588,,0.9381778360399748,0.0,0.0,0.0,48.36100413826637,0.0,0.0,0.0,0.9849491677854656,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.39378405550104,0.0,0.0,0.0,47.39378405550104,1137.4508173320248,0.1747091288062879,6.201905257110706e-05,0.835
1924-12-15,1924-12-26,282.5805,0.9441063439037743,266.78604271350054,0.847,1924,12,15,1924.12,1924,3,76,11,0.0230503140904464,4.4864682269540594,0.0168167276718146,0.94,5,Dry,26,4,3,2,24,59.0,0.2211509995047216,207.7860427135005,207.7860427135005,,1,207.7860427135005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,240.7860427135005,990.0,964.767144170854,25.232855829145933,0.1205126281323094,0.0115572085427001,989.8679301633248,0.3054909655776915,0.0,0.0,0.0,24.79529502689314,25.100785992470836,25.100785992470836,25.100785992470836,,0.9370741371824872,0.0,0.0,0.0,47.3476363442386,0.0,0.0,0.0,0.964310312509951,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.40068361735382,0.0,0.0,0.0,46.40068361735382,1113.6164068164917,0.1739247044013586,6.203053205248246e-05,0.845
1924-12-16,1924-12-27,286.2506,0.9441456049247084,270.26224589706084,0.836,1924,12,16,1924.12,1924,3,77,11,0.023350658045506,3.476203183560301,0.012862333664186,0.94,5,Dry,26,4,3,2,24,59.0,0.2183064815589236,211.26224589706084,211.26224589706084,,1,211.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,244.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1217394880913418,0.0122524491794121,989.8660080627292,0.3157867376911825,0.0,0.0,0.0,24.769172341449888,25.084959079141072,25.084959079141072,25.084959079141072,,0.9379290479532256,0.0,0.0,0.0,48.13290492993951,0.0,0.0,0.0,0.9803035627278922,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.17024683134071,0.0,0.0,0.0,47.17024683134071,1132.0859239521772,0.1745350952545077,6.202171280723558e-05,0.835
1924-12-17,1924-12-28,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1924,12,17,1924.12,1924,3,78,12,0.0236532473962736,3.5021915598105693,0.0127927191433047,0.94,5,Dry,26,4,3,2,24,59.0,0.2155137480531773,214.7644374568714,214.7644374568714,,1,214.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,247.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1229755201546898,0.0129528874913742,989.864071592354,0.3262933123706142,0.0,0.0,0.0,24.742720530155875,25.069013842526488,25.069013842526488,25.069013842526488,,0.9387921905172478,0.0,0.0,0.0,48.92355263319738,0.0,0.0,0.0,0.9964063672748956,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.94508158053343,0.0,0.0,0.0,47.94508158053343,1150.6819579328023,0.1751326141040019,6.201249319729368e-05,0.83
1924-12-18,1924-12-29,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1924,12,18,1924.12,1924,3,79,12,0.0245037284884213,9.843531159116877,0.0347082319553765,0.94,5,Dry,26,4,3,2,24,59.0,0.208033646896175,224.60796861598828,224.60796861598828,,2,112.30398430799414,112.30398430799414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,257.6079686159883,990.0,964.834431874464,25.165568125536083,0.1264496077142783,0.0149215937231976,989.8586287985624,0.0892863748927906,0.0892863748927906,0.0,0.0,24.934910549205743,24.934910549205743,25.024196924098533,25.024196924098533,,0.8953050012357759,0.8953050012357759,0.0,0.0,24.58740466231819,24.58740466231819,0.0,0.0,0.5007618057498613,0.5007618057498613,0.0,0.0,0.97,0.97,0.96,0.96,23.84978252244864,23.84978252244864,0.0,0.0,47.69956504489728,1144.789561077535,0.1681883808754457,5.899113580334019e-05,0.815
1924-12-19,1924-12-30,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1924,12,19,1924.12,1924,3,80,12,0.0243062444735331,2.2856946167617025,0.008124826322028,0.94,5,Dry,26,4,3,2,24,59.0,0.2097238841463445,222.32227399922655,222.32227399922655,,2,111.16113699961328,111.16113699961328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,255.32227399922655,990.0,964.8252890959968,25.174710904003064,0.1256429151661721,0.0144644547998453,989.859892630034,0.0874578191993812,0.0874578191993812,0.0,0.0,24.947145714837664,24.947145714837664,25.034603534037046,25.034603534037046,,0.8943463472771269,0.8943463472771269,0.0,0.0,24.32306391667173,24.32306391667173,0.0,0.0,0.4953780838426014,0.4953780838426014,0.0,0.0,0.96953780838426,0.96953780838426,0.96,0.96,23.582130082960187,23.582130082960187,0.0,0.0,47.164260165920375,1131.942243982089,0.1676520649980599,5.8928793520112624e-05,0.815
1924-12-20,1924-12-31,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1924,12,20,1924.12,1924,3,81,12,0.0245037284884213,2.2856946167617025,0.0080593455392524,0.94,5,Dry,26,4,3,2,24,59.0,0.208033646896175,224.60796861598828,224.60796861598828,,2,112.30398430799414,112.30398430799414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,257.6079686159883,990.0,964.834431874464,25.165568125536083,0.1264496077142783,0.0149215937231976,989.8586287985624,0.0892863748927906,0.0892863748927906,0.0,0.0,24.934910549205743,24.934910549205743,25.024196924098533,25.024196924098533,,0.8953050012357759,0.8953050012357759,0.0,0.0,24.58740466231819,24.58740466231819,0.0,0.0,0.5007618057498613,0.5007618057498613,0.0,0.0,0.97,0.97,0.96,0.96,23.84978252244864,23.84978252244864,0.0,0.0,47.69956504489728,1144.789561077535,0.1681883808754457,5.899113580334019e-05,0.815
1924-12-21,1925-01-01,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1924,12,21,1924.12,1924,3,82,12,0.0243062444735331,2.2856946167617025,0.008124826322028,0.96,5,Dry,26,4,3,2,24,59.0,0.2097238841463445,222.32227399922655,222.32227399922655,,2,111.16113699961328,111.16113699961328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,255.32227399922655,990.0,964.8252890959968,25.174710904003064,0.1256429151661721,0.0144644547998453,989.859892630034,0.0874578191993812,0.0874578191993812,0.0,0.0,24.947145714837664,24.947145714837664,25.034603534037046,25.034603534037046,,0.8943463472771269,0.8943463472771269,0.0,0.0,24.32306391667173,24.32306391667173,0.0,0.0,0.4953780838426014,0.4953780838426014,0.0,0.0,0.96953780838426,0.96953780838426,0.96,0.96,23.582130082960187,23.582130082960187,0.0,0.0,47.164260165920375,1131.942243982089,0.1676520649980599,5.8928793520112624e-05,0.815
1924-12-22,1925-01-02,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1924,12,22,1924.12,1924,3,83,12,0.0243062444735331,0.0,0.0,0.96,5,Dry,26,4,3,2,24,59.0,0.2097238841463445,222.32227399922655,222.32227399922655,,2,111.16113699961328,111.16113699961328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,255.32227399922655,990.0,964.8252890959968,25.174710904003064,0.1256429151661721,0.0144644547998453,989.859892630034,0.0874578191993812,0.0874578191993812,0.0,0.0,24.947145714837664,24.947145714837664,25.034603534037046,25.034603534037046,,0.8943463472771269,0.8943463472771269,0.0,0.0,24.32306391667173,24.32306391667173,0.0,0.0,0.4953780838426014,0.4953780838426014,0.0,0.0,0.96953780838426,0.96953780838426,0.96,0.96,23.582130082960187,23.582130082960187,0.0,0.0,47.164260165920375,1131.942243982089,0.1676520649980599,5.8928793520112624e-05,0.815
1924-12-23,1925-01-03,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1924,12,23,1924.12,1924,3,84,12,0.0243062444735331,0.0,0.0,0.96,5,Dry,26,4,3,2,24,59.0,0.2097238841463445,222.32227399922655,222.32227399922655,,2,111.16113699961328,111.16113699961328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,255.32227399922655,990.0,964.8252890959968,25.174710904003064,0.1256429151661721,0.0144644547998453,989.859892630034,0.0874578191993812,0.0874578191993812,0.0,0.0,24.947145714837664,24.947145714837664,25.034603534037046,25.034603534037046,,0.8943463472771269,0.8943463472771269,0.0,0.0,24.32306391667173,24.32306391667173,0.0,0.0,0.4953780838426014,0.4953780838426014,0.0,0.0,0.96953780838426,0.96953780838426,0.96,0.96,23.582130082960187,23.582130082960187,0.0,0.0,47.164260165920375,1131.942243982089,0.1676520649980599,5.8928793520112624e-05,0.815
1924-12-24,1925-01-04,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1924,12,24,1924.12,1924,3,85,13,0.0245037284884213,2.2856946167617025,0.0080593455392524,0.96,5,Dry,26,4,3,2,24,59.0,0.208033646896175,224.60796861598828,224.60796861598828,,2,112.30398430799414,112.30398430799414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,257.6079686159883,990.0,964.834431874464,25.165568125536083,0.1264496077142783,0.0149215937231976,989.8586287985624,0.0892863748927906,0.0892863748927906,0.0,0.0,24.934910549205743,24.934910549205743,25.024196924098533,25.024196924098533,,0.8953050012357759,0.8953050012357759,0.0,0.0,24.58740466231819,24.58740466231819,0.0,0.0,0.5007618057498613,0.5007618057498613,0.0,0.0,0.97,0.97,0.96,0.96,23.84978252244864,23.84978252244864,0.0,0.0,47.69956504489728,1144.789561077535,0.1681883808754457,5.899113580334019e-05,0.815
1924-12-25,1925-01-05,316.6956,0.9306200236043244,294.72326674738565,0.794,1924,12,25,1924.12,1924,3,86,13,0.0254640902469741,11.115298131397369,0.0377143557550363,0.96,5,Dry,26,4,3,2,24,59.0,0.2001877919281151,235.72326674738565,235.72326674738565,,2,117.86163337369284,117.86163337369284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,268.72326674738565,990.0,964.8788930669896,25.121106933010424,0.130372541297278,0.0171446533494771,989.8524828053532,0.0983503114003301,0.0983503114003301,0.0,0.0,24.875239426963223,24.875239426963223,24.97358973836356,24.97358973836356,,0.899950965738953,0.899950965738953,0.0,0.0,25.87600770740136,25.87600770740136,0.0,0.0,0.5270062669531844,0.5270062669531844,0.0,0.0,0.97,0.97,0.96,0.96,25.099727476179314,25.099727476179314,0.0,0.0,50.19945495235863,1204.7869188566071,0.1703274244560602,5.915535294725629e-05,0.795
1924-12-26,1925-01-06,328.6161,0.9312389803097992,306.020121877383,0.775,1924,12,26,1924.12,1924,3,87,13,0.0264401385302058,11.296855129997368,0.0369153997478761,0.96,5,Dry,26,4,3,2,24,59.0,0.192797779564444,247.02012187738305,247.02012187738305,,2,123.51006093869152,123.51006093869152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,280.020121877383,990.0,964.9301006093868,25.06989939061316,0.1343595519782213,0.0194040243754766,989.8462364236462,0.1080075060333232,0.1080075060333232,0.0,0.0,24.80812830822608,24.80812830822608,24.916135814259405,24.916135814259405,,0.904636720215122,0.904636720215122,0.0,0.0,27.18374246910794,27.18374246910794,0.0,0.0,0.5536403761529112,0.5536403761529112,0.0,0.0,0.97,0.97,0.96,0.96,26.368230195034705,26.368230195034705,0.0,0.0,52.73646039006941,1265.6750493616655,0.1723300417846379,5.930292910425665e-05,0.775
1924-12-27,1925-01-07,353.2963,0.921778111561846,325.6607962357874,0.746,1924,12,27,1924.12,1924,3,88,13,0.028137092794772,19.6406743584044,0.0603102202826526,0.96,5,Dry,26,4,3,2,24,59.0,0.1811701030089061,266.6607962357874,266.6607962357874,,2,133.3303981178937,133.3303981178937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,299.6607962357874,990.0,965.028303981179,24.971696018821035,0.1412913553471032,0.0233321592471574,989.8353764854056,0.1258611484616401,0.1258611484616401,0.0,0.0,24.681211355765125,24.681211355765125,24.807072504226767,24.807072504226767,,0.9095774234390072,0.9095774234390072,0.0,0.0,29.35445480343393,29.35445480343393,0.0,0.0,0.5978504033285934,0.5978504033285934,0.0,0.0,0.97,0.97,0.96,0.96,28.47382115933092,28.47382115933092,0.0,0.0,56.94764231866184,1366.743415647884,0.1748679699150221,5.932176666484673e-05,0.745
1924-12-28,1925-01-08,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1924,12,28,1924.12,1924,3,89,13,0.0302589393207132,24.55840886506088,0.0701229644387693,0.96,5,Dry,26,4,3,2,24,59.0,0.1684659183182444,291.2192051008483,291.2192051008483,,2,145.60960255042414,145.60960255042414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,324.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1499587798050808,0.0282438410201696,989.8217973791748,0.1500679733048822,0.1500679733048822,0.0,0.0,24.52063338036567,24.52063338036567,24.67070135367055,24.67070135367055,,0.915077574119114,0.915077574119114,0.0,0.0,32.04190379715981,32.04190379715981,0.0,0.0,0.6525845987201591,0.6525845987201591,0.0,0.0,0.97,0.97,0.96,0.96,31.080646683245018,31.080646683245018,0.0,0.0,62.16129336649004,1491.8710407957608,0.1774925317090769,5.92921951323801e-05,0.71
1924-12-29,1925-01-09,379.1131,0.9090149185803196,344.6194637292325,0.718,1924,12,29,1924.12,1924,3,90,13,0.0297751216662056,5.599741371615778,0.016249057180402,0.96,5,Dry,26,4,3,2,24,59.0,0.1712033306579465,285.6194637292325,285.6194637292325,,2,142.80973186461625,142.80973186461625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,318.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1479824573328321,0.0271238927458465,989.8248936499213,0.1443756583665248,0.1443756583665248,0.0,0.0,24.557420672908567,24.557420672908567,24.70179633127509,24.70179633127509,,0.9138468817082308,0.9138468817082308,0.0,0.0,31.43060113371569,31.43060113371569,0.0,0.0,0.6401344426418675,0.6401344426418675,0.0,0.0,0.97,0.97,0.96,0.96,30.48768309970422,30.48768309970422,0.0,0.0,60.97536619940844,1463.4087887858027,0.1769353522275711,5.9301286757245526e-05,0.72
1924-12-30,1925-01-10,415.3399,0.9079714249478594,377.11676084070143,0.68,1924,12,30,1924.12,1924,3,91,13,0.0325828881366366,32.497297111468924,0.0861730383953848,0.96,5,Dry,26,4,3,2,24,59.0,0.1564502194717415,318.11676084070143,318.11676084070143,,2,159.05838042035072,159.05838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,351.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1594517617714774,0.0336233521681402,989.8069248860604,0.1790096045331786,0.1790096045331786,0.0,0.0,24.34233147732374,24.34233147732374,24.52134108185692,24.52134108185692,,0.9203329706291544,0.9203329706291544,0.0,0.0,34.94639716346085,34.94639716346085,0.0,0.0,0.7117392497649868,0.7117392497649868,0.0,0.0,0.97,0.97,0.96,0.96,33.89800524855703,33.89800524855703,0.0,0.0,67.79601049711405,1627.1042519307373,0.1797745885013896,5.919909748960876e-05,0.68
1924-12-31,1925-01-11,488.9841,0.8998924733267547,440.0331111664572,0.609,1924,12,31,1924.12,1924,3,92,14,0.0380188608047818,62.91635032575578,0.1429809455906048,0.96,5,Dry,26,4,3,2,24,59.0,0.1340808191538142,381.0331111664572,381.0331111664572,,2,190.5165555832286,190.5165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,414.0331111664572,990.0,965.580149000249,24.41985099975102,0.1816568938961393,0.0462066222332914,989.7721364838706,0.2568050311863818,0.2568050311863818,0.0,0.0,23.935182452435196,23.935182452435196,24.19198748362157,24.19198748362157,,0.9312694264299683,0.9312694264299683,0.0,0.0,41.64697942029576,41.64697942029576,0.0,0.0,0.8482073201689565,0.8482073201689565,0.0,0.0,0.9748207320168956,0.9748207320168956,0.96,0.96,40.598338964785306,40.598338964785306,0.0,0.0,81.19667792957061,1948.7202703096943,0.1845240184638179,5.919336692070547e-05,0.61
1925-01-01,1925-01-12,458.6166,0.911126574868046,417.8577719356288,0.633,1925,1,1,1925.01,1924,4,93,14,0.0361029114952383,22.17533923082857,0.0530691080079867,0.94,5,Dry,29,5,4,2,33,73.0,0.1747005916913894,344.8577719356288,344.8577719356288,,2,172.4288859678144,172.4288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,382.8577719356288,990.0,965.4803599737104,24.51964002628972,0.1706541494097301,0.0389715543871257,989.7903742962033,0.2104264817614671,0.2104264817614671,0.0,0.0,24.099587840731395,24.099587840731395,24.31001432249286,24.31001432249286,,0.9252076835008416,0.9252076835008416,0.0,0.0,37.70488041809614,37.70488041809614,0.0,0.0,0.7679201714479865,0.7679201714479865,0.0,0.0,0.97,0.97,0.96,0.96,36.573734005553256,36.573734005553256,0.0,0.0,73.14746801110651,1755.5392322665562,0.1750535060584559,5.8919191526844734e-05,0.635
1925-01-02,1925-01-13,520.5884,0.8885427859104034,462.56506724863937,0.581,1925,1,2,1925.01,1924,4,94,14,0.0399656218102824,44.70729531301072,0.0966508248859603,0.94,5,Dry,29,5,4,2,33,73.0,0.1578156353963513,389.56506724863937,389.56506724863937,,2,194.78253362431968,194.78253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,427.56506724863937,990.0,965.6815428026188,24.31845719738112,0.1864327410511986,0.0479130134497278,989.765654245499,0.2684084914581495,0.2684084914581495,0.0,0.0,23.815702951422008,23.815702951422008,24.08411144288016,24.08411144288016,,0.9324784683802718,0.9324784683802718,0.0,0.0,42.421979260163255,42.421979260163255,0.0,0.0,0.8639914309605551,0.8639914309605551,0.0,0.0,0.9763991430960556,0.9763991430960556,0.96,0.96,41.42078419806204,41.42078419806204,0.0,0.0,82.84156839612407,1988.1976415069776,0.1790917089543098,5.906984150099383e-05,0.58
1925-01-03,1925-01-14,629.0591,0.8842087083672124,556.2195342976412,0.513,1925,1,3,1925.01,1924,4,95,14,0.0480573677633162,93.6544670490018,0.1683768031758589,0.94,5,Dry,29,5,4,2,33,73.0,0.1312431432171467,483.2195342976412,483.2195342976412,,3,161.07317809921372,161.07317809921372,161.07317809921372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,521.2195342976412,990.0,966.1029879043392,23.89701209566067,0.2227251494228362,0.0666439068595282,989.7106309437175,0.1835683096281915,0.1835683096281915,0.1835683096281915,0.0,23.42407472975014,23.42407472975014,23.42407472975014,23.60764303937833,,0.9203014314735388,0.9203014314735388,0.9203014314735388,0.0,34.05292874775354,34.05292874775354,34.05292874775354,0.0,0.6935423370214571,0.6935423370214571,0.6935423370214571,0.0,0.97,0.97,0.97,0.96,33.03134088532094,33.03134088532094,33.03134088532094,0.0,99.09402265596282,2378.256543743108,0.1781563151698591,5.69639996951764e-05,0.515
1925-01-04,1925-01-15,635.1294,0.8861628436789661,562.8280752081156,0.506,1925,1,4,1925.01,1924,4,96,14,0.0486283456979812,6.608540910474403,0.0117416689066741,0.94,5,Dry,29,5,4,2,33,73.0,0.1297021296832198,489.8280752081156,489.8280752081156,,3,163.27602506937183,163.27602506937183,163.27602506937183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,527.8280752081156,990.0,966.1327263384364,23.86727366156356,0.2264807181435431,0.0679656150416231,989.7055536668148,0.1886348576595552,0.1886348576595552,0.1886348576595552,0.0,23.38419247071881,23.38419247071881,23.38419247071881,23.572827328378366,,0.92117389835801,0.92117389835801,0.92117389835801,0.0,34.49253543245684,34.49253543245684,34.49253543245684,0.0,0.7024956299889377,0.7024956299889377,0.7024956299889377,0.0,0.97,0.97,0.97,0.96,33.457759369483135,33.457759369483135,33.457759369483135,0.0,100.3732781084494,2408.9586746027853,0.1783373689582464,5.692092297769948e-05,0.505
1925-01-05,1925-01-16,629.0591,0.8842087083672124,556.2195342976412,0.513,1925,1,5,1925.01,1924,4,97,14,0.0480573677633162,6.608540910474403,0.0118811737146543,0.94,5,Dry,29,5,4,2,33,73.0,0.1312431432171467,483.2195342976412,483.2195342976412,,3,161.07317809921372,161.07317809921372,161.07317809921372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,521.2195342976412,990.0,966.1029879043392,23.89701209566067,0.2227251494228362,0.0666439068595282,989.7106309437175,0.1835683096281915,0.1835683096281915,0.1835683096281915,0.0,23.42407472975014,23.42407472975014,23.42407472975014,23.60764303937833,,0.9203014314735388,0.9203014314735388,0.9203014314735388,0.0,34.05292874775354,34.05292874775354,34.05292874775354,0.0,0.6935423370214571,0.6935423370214571,0.6935423370214571,0.0,0.97,0.97,0.97,0.96,33.03134088532094,33.03134088532094,33.03134088532094,0.0,99.09402265596282,2378.256543743108,0.1781563151698591,5.69639996951764e-05,0.515
1925-01-06,1925-01-17,581.8096,0.8882166996280455,516.7730027239134,0.54,1925,1,6,1925.01,1924,4,98,14,0.0446491874353461,39.44653157372784,0.0763324155205572,0.94,5,Dry,29,5,4,2,33,73.0,0.141261249359422,443.77300272391335,443.77300272391335,,3,147.92433424130445,147.92433424130445,147.92433424130445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,481.77300272391335,990.0,965.9254785122577,24.07452148774246,0.2055644033806464,0.0587546005447826,989.7356809960744,0.1548826152219132,0.1548826152219132,0.1548826152219132,0.0,23.65531986859505,23.65531986859505,23.65531986859505,23.810202483816965,,0.9151158311104476,0.9151158311104476,0.9151158311104476,0.0,31.403873286478035,31.403873286478035,31.403873286478035,0.0,0.6395900873009783,0.6395900873009783,0.6395900873009783,0.0,0.97,0.97,0.97,0.96,30.461757087883694,30.461757087883694,30.461757087883694,0.0,91.38527126365108,2193.246510327626,0.1768383231746991,5.7202212431631793e-05,0.54
1925-01-07,1925-01-18,576.0661,0.8889914195501405,512.1178199937132,0.544,1925,1,7,1925.01,1924,4,99,15,0.0442469796474568,4.655182730200182,0.0090900619905343,0.94,5,Dry,29,5,4,2,33,73.0,0.1425453228729595,439.1178199937132,439.1178199937132,,2,219.55890999685656,219.55890999685656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,477.1178199937132,990.0,965.9045301899716,24.09546981002836,0.2039214449596106,0.0578235639987426,989.7382549910416,0.3410414427903183,0.3410414427903183,0.0,0.0,23.492683358279617,23.492683358279617,23.83372480106993,23.83372480106993,,0.9389173966109008,0.9389173966109008,0.0,0.0,47.49520610339962,47.49520610339962,0.0,0.0,0.9673158065865504,0.9673158065865504,0.0,0.0,0.98,0.98,0.96,0.96,46.545301981331626,46.545301981331626,0.0,0.0,93.09060396266324,2234.174495103918,0.1817757561410498,5.888738721901564e-05,0.545
1925-01-08,1925-01-19,581.8096,0.8882166996280455,516.7730027239134,0.54,1925,1,8,1925.01,1924,4,100,15,0.0446491874353461,4.655182730200182,0.0090081771022531,0.94,5,Dry,29,5,4,2,33,73.0,0.141261249359422,443.77300272391335,443.77300272391335,,3,147.92433424130445,147.92433424130445,147.92433424130445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,481.77300272391335,990.0,965.9254785122577,24.07452148774246,0.2055644033806464,0.0587546005447826,989.7356809960744,0.1548826152219132,0.1548826152219132,0.1548826152219132,0.0,23.65531986859505,23.65531986859505,23.65531986859505,23.810202483816965,,0.9151158311104476,0.9151158311104476,0.9151158311104476,0.0,31.403873286478035,31.403873286478035,31.403873286478035,0.0,0.6395900873009783,0.6395900873009783,0.6395900873009783,0.0,0.97,0.97,0.97,0.96,30.461757087883694,30.461757087883694,30.461757087883694,0.0,91.38527126365108,2193.246510327626,0.1768383231746991,5.7202212431631793e-05,0.54
1925-01-09,1925-01-20,593.4044,0.8886647923374786,527.3375978981461,0.532,1925,1,9,1925.01,1924,4,101,15,0.0455619684583998,10.56459517423275,0.0200338364196692,0.94,5,Dry,29,5,4,2,33,73.0,0.1384312445973172,454.3375978981461,454.3375978981461,,3,151.4458659660487,151.4458659660487,151.4458659660487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,492.3375978981461,990.0,965.9730191905415,24.026980809458337,0.2092929768034975,0.0608675195796292,989.729839503617,0.1623230704866652,0.1623230704866652,0.1623230704866652,0.0,23.594497242588645,23.594497242588645,23.594497242588645,23.75682031307531,,0.9165009909226768,0.9165009909226768,0.9165009909226768,0.0,32.1173562442768,32.1173562442768,32.1173562442768,0.0,0.6541213084374093,0.6541213084374093,0.6541213084374093,0.0,0.97,0.97,0.97,0.96,31.153835556948493,31.153835556948493,31.153835556948493,0.0,93.46150667084548,2243.0761601002914,0.1772327765806247,5.714149511485178e-05,0.53
1925-01-10,1925-01-21,599.256,0.8886339443648977,532.5192229643311,0.53,1925,1,10,1925.01,1924,4,102,15,0.0460096608641182,5.181625066185006,0.0097304000357787,0.94,5,Dry,29,5,4,2,33,73.0,0.1370842532099346,459.5192229643311,459.5192229643311,,3,153.1730743214437,153.1730743214437,153.1730743214437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,497.5192229643311,990.0,965.9963365033394,24.00366349666058,0.2111217330587375,0.0619038445928662,989.7269744223483,0.1660538405343183,0.1660538405343183,0.1660538405343183,0.0,23.564584078474724,23.564584078474724,23.564584078474724,23.73063791900904,,0.9171815429398312,0.9171815429398312,0.9171815429398312,0.0,32.466555409003625,32.466555409003625,32.466555409003625,0.0,0.6612333077190148,0.6612333077190148,0.6612333077190148,0.0,0.97,0.97,0.97,0.96,31.492558746733515,31.492558746733515,31.492558746733515,0.0,94.47767624020054,2267.464229764813,0.1774164615396969,5.711142786652988e-05,0.53
1925-01-11,1925-01-22,635.1294,0.8861628436789661,562.8280752081156,0.506,1925,1,11,1925.01,1924,4,103,15,0.0486283456979812,30.30885224378449,0.0538509956749709,0.64,3,Normal,41,6,4,3,66,120.0,0.2132089803011832,442.8280752081156,442.8280752081156,,3,147.6093584027052,147.6093584027052,147.6093584027052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,493.8280752081156,990.0,966.1327263384364,23.86727366156356,0.209819012490967,0.0585656150416231,989.7316153724674,0.1542274654776268,0.1542274654776268,0.1542274654776268,0.0,23.44466156855337,23.44466156855337,23.44466156855337,23.598889034031004,,0.91476755210699,0.91476755210699,0.91476755210699,0.0,31.046118529875216,31.046118529875216,31.046118529875216,0.0,0.6323038397123262,0.6323038397123262,0.6323038397123262,0.0,0.97,0.97,0.97,0.96,30.11473497397896,30.11473497397896,30.11473497397896,0.0,90.34420492193688,2168.260918126485,0.1605182983960608,5.667123175630097e-05,0.505
1925-01-12,1925-01-23,641.2365,0.8794376863729334,563.9275439778775,0.503,1925,1,12,1925.01,1924,4,104,15,0.0487233397996886,1.09946876976187,0.0019496631819157,0.64,3,Normal,41,6,4,3,66,120.0,0.2127932946022362,443.9275439778775,443.9275439778775,,3,147.97584799262583,147.97584799262583,147.97584799262583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,494.9275439778775,990.0,966.1376739479005,23.862326052099547,0.2102070491328431,0.0587855087955754,989.7310074420716,0.1549897638246617,0.1549897638246617,0.1549897638246617,0.0,23.43834373034647,23.43834373034647,23.43834373034647,23.593333494171134,,0.9149121615646194,0.9149121615646194,0.9149121615646194,0.0,31.11973259083455,31.11973259083455,31.11973259083455,0.0,0.6338031077563044,0.6338031077563044,0.6338031077563044,0.0,0.97,0.97,0.97,0.96,30.18614061310951,30.18614061310951,30.18614061310951,0.0,90.55842183932852,2173.402124143885,0.1605852078097485,5.666491642348922e-05,0.505
1925-01-13,1925-01-24,666.0345,0.8753352736866753,583.0034913422678,0.493,1925,1,13,1925.01,1924,4,105,15,0.0503715016519719,19.075947364390345,0.0327201254326473,0.64,3,Normal,41,6,4,3,66,120.0,0.2058306713116247,463.0034913422678,463.0034913422678,,3,154.33449711408926,154.33449711408926,154.33449711408926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,514.0034913422678,990.0,966.22351571104,23.776484288959864,0.2186243432724915,0.0626006982684535,989.7187749584592,0.1685625137664328,0.1685625137664328,0.1685625137664328,0.0,23.32669673365254,23.32669673365254,23.32669673365254,23.49525924741897,,0.917425052939393,0.917425052939393,0.917425052939393,0.0,32.39108900745586,32.39108900745586,32.39108900745586,0.0,0.6596963137974717,0.6596963137974717,0.6596963137974717,0.0,0.97,0.97,0.97,0.96,31.419356337232184,31.419356337232184,31.419356337232184,0.0,94.25806901169656,2262.1936562807173,0.1616766801767913,5.654989095608845e-05,0.495
1925-01-14,1925-01-25,697.8704,0.8821520065429723,615.6277736669467,0.475,1925,1,14,1925.01,1924,4,106,16,0.0531902396448241,32.62428232467892,0.0529935193312584,0.64,3,Normal,41,6,4,3,66,120.0,0.1949229796525063,495.6277736669467,495.6277736669467,,3,165.20925788898225,165.20925788898225,165.20925788898225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,546.6277736669467,990.0,966.3625110946678,23.637488905332248,0.2371644016445111,0.0691255547333893,989.693710043622,0.1930980337757777,0.1930980337757777,0.1930980337757777,0.0,23.138100915178573,23.138100915178573,23.138100915178573,23.331198948954352,,0.9217401502918904,0.9217401502918904,0.9217401502918904,0.0,34.55487260602481,34.55487260602481,34.55487260602481,0.0,0.7037652261919513,0.7037652261919513,0.7037652261919513,0.0,0.97,0.97,0.97,0.96,33.51822642784406,33.51822642784406,33.51822642784406,0.0,100.55467928353218,2413.312302804772,0.1633368141995686,5.635651761377368e-05,0.475
1925-01-15,1925-01-26,678.6565,0.8777769920279594,595.7090611902229,0.485,1925,1,15,1925.01,1924,4,107,16,0.0514692628868352,19.91871247672384,0.0334369808592912,0.64,3,Normal,41,6,4,3,66,120.0,0.2014406155921831,475.7090611902229,475.7090611902229,,3,158.56968706340763,158.56968706340763,158.56968706340763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,526.7090611902229,990.0,966.280690775356,23.719309224644007,0.225844793496853,0.0651418122380445,989.7090133942652,0.1779247052807649,0.1779247052807649,0.1779247052807649,0.0,23.250397913628312,23.250397913628312,23.250397913628312,23.42832261890908,,0.9191032290361894,0.9191032290361894,0.9191032290361894,0.0,33.23177589233188,33.23177589233188,33.23177589233188,0.0,0.6768182462796717,0.6768182462796717,0.6768182462796717,0.0,0.97,0.97,0.97,0.96,32.234822615561924,32.234822615561924,32.234822615561924,0.0,96.70446784668576,2320.9072283204587,0.1623350627795905,5.646802714336658e-05,0.485
1925-01-16,1925-01-27,672.3268,0.8764068829576366,589.2318351168824,0.488,1925,1,16,1925.01,1924,4,108,16,0.0509096305540986,6.477226073340488,0.0109926614403915,0.64,3,Normal,41,6,4,3,66,120.0,0.203654984079732,469.2318351168824,469.2318351168824,,3,156.41061170562747,156.41061170562747,156.41061170562747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,520.2318351168824,990.0,966.251543258026,23.74845674197411,0.2221638497049443,0.0638463670233764,989.7139897832716,0.173131557986493,0.173131557986493,0.173131557986493,0.0,23.2893149672592,23.2893149672592,23.2893149672592,23.462446525245696,,0.9182470782488196,0.9182470782488196,0.9182470782488196,0.0,32.80357552352977,32.80357552352977,32.80357552352977,0.0,0.6680972611716858,0.6680972611716858,0.6680972611716858,0.0,0.97,0.97,0.97,0.96,31.81946825782388,31.81946825782388,31.81946825782388,0.0,95.45840477347164,2291.001714563319,0.1620048325368165,5.65098562453282e-05,0.49
1925-01-17,1925-01-28,672.3268,0.8764068829576366,589.2318351168824,0.488,1925,1,17,1925.01,1924,4,109,16,0.0509096305540986,0.0,0.0,0.64,3,Normal,41,6,4,3,66,120.0,0.203654984079732,469.2318351168824,469.2318351168824,,3,156.41061170562747,156.41061170562747,156.41061170562747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,520.2318351168824,990.0,966.251543258026,23.74845674197411,0.2221638497049443,0.0638463670233764,989.7139897832716,0.173131557986493,0.173131557986493,0.173131557986493,0.0,23.2893149672592,23.2893149672592,23.2893149672592,23.462446525245696,,0.9182470782488196,0.9182470782488196,0.9182470782488196,0.0,32.80357552352977,32.80357552352977,32.80357552352977,0.0,0.6680972611716858,0.6680972611716858,0.6680972611716858,0.0,0.97,0.97,0.97,0.96,31.81946825782388,31.81946825782388,31.81946825782388,0.0,95.45840477347164,2291.001714563319,0.1620048325368165,5.65098562453282e-05,0.49
1925-01-18,1925-01-29,691.4282,0.8804892019345739,608.7950640130589,0.48,1925,1,18,1925.01,1924,4,110,16,0.0525998935307282,19.563228896176497,0.0321343421663432,0.64,3,Normal,41,6,4,3,66,120.0,0.1971106651374327,488.7950640130589,488.7950640130589,,3,162.93168800435296,162.93168800435296,162.93168800435296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,539.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2332814400344617,0.0677590128026117,989.6989595471628,0.1878428824100118,0.1878428824100118,0.1878428824100118,0.0,23.17593640870062,23.17593640870062,23.17593640870062,23.36377929111063,,0.920840836108718,0.920840836108718,0.920840836108718,0.0,34.10092169574594,34.10092169574594,34.10092169574594,0.0,0.6945197901373918,0.6945197901373918,0.6945197901373918,0.0,0.97,0.97,0.97,0.96,33.07789404487356,33.07789404487356,33.07789404487356,0.0,99.23368213462068,2381.6083712308964,0.1630001424132638,5.639359669009437e-05,0.48
1925-01-19,1925-01-30,717.4235,0.8782993569127185,630.1125986840717,0.468,1925,1,19,1925.01,1924,4,111,16,0.0544417285263038,21.317534671012822,0.033831310015912,0.64,3,Normal,41,6,4,3,66,120.0,0.1904421531177256,510.1125986840717,510.1125986840717,,3,170.03753289469057,170.03753289469057,170.03753289469057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,561.1125986840717,990.0,966.4204503947362,23.579549605263765,0.245395985059998,0.0740450394736287,989.6805589754664,0.2045915802630449,0.2045915802630449,0.2045915802630449,0.0,23.05551700046712,23.05551700046712,23.05551700046712,23.26010858073016,,0.923417610900687,0.923417610900687,0.923417610900687,0.0,35.50230190504791,35.50230190504791,35.50230190504791,0.0,0.7230611385956803,0.7230611385956803,0.7230611385956803,0.0,0.97,0.97,0.97,0.96,34.43723284789647,34.43723284789647,34.43723284789647,0.0,103.3116985436894,2479.480765048545,0.1639575192742467,5.6257567670245046e-05,0.47
1925-01-20,1925-01-31,697.8704,0.8821520065429723,615.6277736669467,0.475,1925,1,20,1925.01,1924,4,112,16,0.0531902396448241,14.484825017124992,0.0235285437673597,0.64,3,Normal,41,6,4,3,66,120.0,0.1949229796525063,495.6277736669467,495.6277736669467,,3,165.20925788898225,165.20925788898225,165.20925788898225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,546.6277736669467,990.0,966.3625110946678,23.637488905332248,0.2371644016445111,0.0691255547333893,989.693710043622,0.1930980337757777,0.1930980337757777,0.1930980337757777,0.0,23.138100915178573,23.138100915178573,23.138100915178573,23.331198948954352,,0.9217401502918904,0.9217401502918904,0.9217401502918904,0.0,34.55487260602481,34.55487260602481,34.55487260602481,0.0,0.7037652261919513,0.7037652261919513,0.7037652261919513,0.0,0.97,0.97,0.97,0.96,33.51822642784406,33.51822642784406,33.51822642784406,0.0,100.55467928353218,2413.312302804772,0.1633368141995686,5.635651761377368e-05,0.475
1925-01-21,1925-02-01,697.8704,0.8821520065429723,615.6277736669467,0.475,1925,1,21,1925.01,1924,4,113,17,0.0531902396448241,0.0,0.0,0.5700000000000001,3,Normal,41,6,4,3,66,120.0,0.1949229796525063,495.6277736669467,495.6277736669467,,3,165.20925788898225,165.20925788898225,165.20925788898225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,546.6277736669467,990.0,966.3625110946678,23.637488905332248,0.2371644016445111,0.0691255547333893,989.693710043622,0.1930980337757777,0.1930980337757777,0.1930980337757777,0.0,23.138100915178573,23.138100915178573,23.138100915178573,23.331198948954352,,0.9217401502918904,0.9217401502918904,0.9217401502918904,0.0,34.55487260602481,34.55487260602481,34.55487260602481,0.0,0.7037652261919513,0.7037652261919513,0.7037652261919513,0.0,0.97,0.97,0.97,0.96,33.51822642784406,33.51822642784406,33.51822642784406,0.0,100.55467928353218,2413.312302804772,0.1633368141995686,5.635651761377368e-05,0.475
1925-01-22,1925-02-02,737.3183,0.8872912629151888,654.21608557748,0.458,1925,1,22,1925.01,1924,4,114,17,0.0565242697938942,38.58831191053332,0.0589840463437569,0.5700000000000001,3,Normal,41,6,4,3,66,120.0,0.1834256335872196,534.21608557748,534.21608557748,,3,178.07202852582668,178.07202852582668,178.07202852582668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,585.21608557748,990.0,966.51686434231,23.483135657690127,0.2590937592983896,0.083686434230992,989.6572198064706,0.2243800713145667,0.2243800713145667,0.2243800713145667,0.0,22.915975392846168,22.915975392846168,22.915975392846168,23.14035546416073,,0.9261079096090508,0.9261079096090508,0.9261079096090508,0.0,37.06246888925648,37.06246888925648,37.06246888925648,0.0,0.754836433589745,0.754836433589745,0.754836433589745,0.0,0.97,0.97,0.97,0.96,35.950594822578786,35.950594822578786,35.950594822578786,0.0,107.85178446773637,2588.4428272256728,0.1648565158292233,5.607998303987905e-05,0.46
1925-01-23,1925-02-03,792.06,0.8911767402221192,705.8654488603318,0.435,1925,1,23,1925.01,1924,4,115,17,0.0609867747815326,51.64936328285172,0.0731716835924511,0.5700000000000001,3,Normal,41,6,4,3,66,120.0,0.1700040711636307,585.8654488603318,585.8654488603318,,3,195.28848295344392,195.28848295344392,195.28848295344392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,636.8654488603318,990.0,966.7234617954412,23.276538204558733,0.2884455838262612,0.1043461795441327,989.6072082366296,0.269807752269643,0.269807752269643,0.269807752269643,0.0,22.613938688918708,22.613938688918708,22.613938688918708,22.88374644118835,,0.9314019994584836,0.9314019994584836,0.9314019994584836,0.0,40.33933248937996,40.33933248937996,40.33933248937996,0.0,0.8215749997837059,0.8215749997837059,0.8215749997837059,0.0,0.9721574999783704,0.9721574999783704,0.9721574999783704,0.96,39.21618462367188,39.21618462367188,39.21618462367188,0.0,117.64855387101564,2823.5652929043754,0.1666727760382199,5.578098847889344e-05,0.435
1925-01-24,1925-02-04,849.2947,0.8954821115912885,760.52821131929,0.409,1925,1,24,1925.01,1924,4,116,17,0.0657096374579866,54.66276245895824,0.0718747334357717,0.5700000000000001,3,Normal,41,6,4,3,66,120.0,0.1577850738657488,640.52821131929,640.52821131929,,3,213.50940377309664,213.50940377309664,213.50940377309664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,691.52821131929,990.0,966.9421128452772,23.057887154722835,0.31950989343096,0.122158463395787,989.5583316431732,0.32252821131929,0.32252821131929,0.32252821131929,0.0,22.29369058657689,22.29369058657689,22.29369058657689,22.61621879789618,,0.9362526896750362,0.9362526896750362,0.9362526896750362,0.0,43.70496279770019,43.70496279770019,43.70496279770019,0.0,0.8901214419083542,0.8901214419083542,0.8901214419083542,0.0,0.9790121441908354,0.9790121441908354,0.9790121441908354,0.96,42.787689340357154,42.787689340357154,42.787689340357154,0.0,128.36306802107146,3080.713632505715,0.1687814680778241,5.566719334686256e-05,0.41
1925-01-25,1925-02-05,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1925,1,25,1925.01,1924,4,117,17,0.0839317391369504,210.9039546176364,0.2171062087636596,0.5700000000000001,3,Normal,41,6,4,3,66,120.0,0.1235289546792621,851.4321659369264,851.4321659369264,,4,212.8580414842316,212.8580414842316,212.8580414842316,212.8580414842316,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,902.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4810319443063241,0.2311457327495411,989.2878223229442,0.3205741244526948,0.3205741244526948,0.3205741244526948,0.3205741244526948,21.18151953474378,21.18151953474378,21.18151953474378,21.18151953474378,,0.9349604970561206,0.9349604970561206,0.9349604970561206,0.9349604970561206,41.34082468631841,41.34082468631841,41.34082468631841,41.34082468631841,0.8419719895380532,0.8419719895380532,0.8419719895380532,0.8419719895380532,0.9741971989538052,0.9741971989538052,0.9741971989538052,0.9741971989538052,40.27411561185173,40.27411561185173,40.27411561185173,40.27411561185173,161.0964624474069,3866.3150987377658,0.1658339800721264,5.255734882562201e-05,0.34
1925-01-26,1925-02-06,1238.2939,0.9143826532177884,1132.2744617454025,0.29,1925,1,26,1925.01,1924,4,118,17,0.0978285134948028,160.84229580847614,0.1420523921033576,0.5700000000000001,3,Normal,41,6,4,3,66,120.0,0.1059813711730456,1012.2744617454024,1012.2744617454024,,4,253.06861543635063,253.06861543635063,253.06861543635063,253.06861543635063,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,1063.2744617454025,990.0,968.3157197369142,21.68428026308584,0.644656976380363,0.3659568002690232,988.9893862233506,0.4530242709534082,0.4530242709534082,0.4530242709534082,0.4530242709534082,20.22064221548304,20.22064221548304,20.22064221548304,20.22064221548304,,0.9399233494021982,0.9399233494021982,0.9399233494021982,0.9399233494021982,47.16983659210057,47.16983659210057,47.16983659210057,47.16983659210057,0.9606891362953274,0.9606891362953274,0.9606891362953274,0.9606891362953274,0.98,0.98,0.98,0.98,46.22643986025856,46.22643986025856,46.22643986025856,46.22643986025856,184.90575944103423,4437.738226584822,0.1633047160279511,5.0739905921642325e-05,0.29
1925-01-27,1925-02-07,1095.466,0.935818257253338,1025.1570830002852,0.326,1925,1,27,1925.01,1924,4,119,17,0.0885735719712246,107.11737874511732,0.1044887466724819,0.5700000000000001,3,Normal,41,6,4,3,66,120.0,0.1170552318175483,905.1570830002852,905.1570830002852,,4,226.2892707500713,226.2892707500713,226.2892707500713,226.2892707500713,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,956.1570830002852,990.0,967.9790651180008,22.020934881999096,0.5301909732860314,0.2741256664002282,989.1956833603138,0.3622514518152295,0.3622514518152295,0.3622514518152295,0.3622514518152295,20.854366790497615,20.854366790497615,20.854366790497615,20.854366790497615,,0.937382489875532,0.937382489875532,0.937382489875532,0.937382489875532,43.38269292587552,43.38269292587552,43.38269292587552,43.38269292587552,0.8835579007306622,0.8835579007306622,0.8835579007306622,0.8835579007306622,0.9783557900730662,0.9783557900730662,0.9783557900730662,0.9783557900730662,42.44370881299216,42.44370881299216,42.44370881299216,42.44370881299216,169.77483525196865,4074.596046047248,0.1656086058100438,5.210109642247072e-05,0.325
1925-01-28,1925-02-08,1219.8351,0.9229021768936402,1125.7884692412713,0.294,1925,1,28,1925.01,1924,4,120,18,0.0972681237424458,100.6313862409861,0.0893874728605161,0.5700000000000001,3,Normal,41,6,4,3,66,120.0,0.1065919604602757,1005.7884692412712,1005.7884692412712,,4,251.44711731031785,251.44711731031785,251.44711731031785,251.44711731031785,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,1056.7884692412713,990.0,968.295335189044,21.704664810956046,0.6351520283792919,0.3575250100136526,989.0073229616072,0.4472517376247314,0.4472517376247314,0.4472517376247314,0.4472517376247314,20.2647360349384,20.2647360349384,20.2647360349384,20.2647360349384,,0.9398993643720992,0.9398993643720992,0.9398993643720992,0.9398993643720992,46.96860564757413,46.96860564757413,46.96860564757413,46.96860564757413,0.9565907463864384,0.9565907463864384,0.9565907463864384,0.9565907463864384,0.98,0.98,0.98,0.98,46.02923353462265,46.02923353462265,46.02923353462265,46.02923353462265,184.1169341384906,4418.806419323774,0.1635448746979766,5.084925347655673e-05,0.295
1925-01-29,1925-02-09,1294.7235,0.9135144469019452,1182.7486219934508,0.279,1925,1,29,1925.01,1924,4,121,18,0.1021894809402341,56.96015275217951,0.0481591368554517,0.5700000000000001,3,Normal,41,6,4,3,66,120.0,0.1014585836487784,1062.7486219934508,1062.7486219934508,,4,265.6871554983627,265.6871554983627,265.6871554983627,265.6871554983627,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,1113.7486219934508,990.0,968.4743528119794,21.52564718802057,0.7186247258419698,0.431573208591486,988.8498020655666,0.4992974477838109,0.4992974477838109,0.4992974477838109,0.4992974477838109,19.876151805803325,19.876151805803325,19.876151805803325,19.876151805803325,,0.9399091518097203,0.9399091518097203,0.9399091518097203,0.9399091518097203,48.67740770799683,48.67740770799683,48.67740770799683,48.67740770799683,0.9913932323420942,0.9913932323420942,0.9913932323420942,0.9913932323420942,0.98,0.98,0.98,0.98,47.70385955383689,47.70385955383689,47.70385955383689,47.70385955383689,190.8154382153476,4579.570517168342,0.161332200830418,4.987471853290133e-05,0.28
1925-01-30,1925-02-10,1192.4734,0.9195163786021252,1096.498822347363,0.301,1925,1,30,1925.01,1924,4,122,18,0.0947374982508122,86.24979964608748,0.0786592724846211,0.5700000000000001,3,Normal,41,6,4,3,66,120.0,0.1094392420259114,976.4988223473632,976.4988223473632,,4,244.1247055868408,244.1247055868408,244.1247055868408,244.1247055868408,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,1027.498822347363,990.0,968.2032820130916,21.79671798690833,0.5954696339843762,0.3311990578778904,989.0733313081377,0.4215889872187322,0.4215889872187322,0.4215889872187322,0.4215889872187322,20.44846030782725,20.44846030782725,20.44846030782725,20.44846030782725,,0.9396456414078106,0.9396456414078106,0.9396456414078106,0.9396456414078106,46.00183421138594,46.00183421138594,46.00183421138594,46.00183421138594,0.9369009004355588,0.9369009004355588,0.9369009004355588,0.9369009004355588,0.98,0.98,0.98,0.98,45.08179752715822,45.08179752715822,45.08179752715822,45.08179752715822,180.3271901086329,4327.85256260719,0.1644572583512602,5.129641223824071e-05,0.3
