Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1925-01-31,1925-02-11,1183.4396,0.9205844129984858,1089.4560494851628,0.303,1925,1,31,1925.01,1924,4,123,18,0.094129002675518,7.042772862200537,0.0064644855251652,0.5700000000000001,3,Normal,41,6,4,3,66,120.0,0.110146710421873,969.4560494851628,969.4560494851628,,4,242.3640123712907,242.3640123712907,242.3640123712907,242.3640123712907,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,1020.4560494851628,990.0,968.1811475840964,21.81885241590373,0.5890254011375929,0.3255648395881302,989.0854097592744,0.41553220255724,0.41553220255724,0.41553220255724,0.41553220255724,20.488729972620774,20.488729972620774,20.488729972620774,20.488729972620774,,0.9394293796573387,0.9394293796573387,0.9394293796573387,0.9394293796573387,45.74946398705188,45.74946398705188,45.74946398705188,45.74946398705188,0.9317609773330322,0.9317609773330322,0.9317609773330322,0.9317609773330322,0.98,0.98,0.98,0.98,44.83447470731085,44.83447470731085,44.83447470731085,44.83447470731085,179.3378988292434,4304.109571901841,0.1646123300834319,5.138560230201089e-05,0.305
1925-02-01,1925-02-12,1201.5505,0.921902008637954,1107.711819429938,0.298,1925,2,1,1925.02,1924,5,124,18,0.0957063011987466,18.25576994477524,0.01648061312027,0.14,2,Mod_Wet,49,8,7,5,93,162.0,0.1462474238862686,945.711819429938,945.711819429938,,4,236.4279548574845,236.4279548574845,236.4279548574845,236.4279548574845,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1009.711819429938,990.0,968.2385228610656,21.761477138934534,0.5791942846739502,0.3065694555439504,989.1142362597822,0.3953979283211479,0.3953979283211479,0.3953979283211479,0.3953979283211479,20.48031547039555,20.48031547039555,20.48031547039555,20.48031547039555,,0.9384153529259608,0.9384153529259608,0.9384153529259608,0.9384153529259608,44.56247171006011,44.56247171006011,44.56247171006011,44.56247171006011,0.9075859818749512,0.9075859818749512,0.9075859818749512,0.9075859818749512,0.98,0.98,0.98,0.98,43.67122227585891,43.67122227585891,43.67122227585891,43.67122227585891,174.68488910343564,4192.437338482456,0.1576988581681233,5.13090555807574e-05,0.3
1925-02-02,1925-02-13,1342.9646,0.905877929951145,1216.5619918456675,0.269,1925,2,2,1925.02,1924,5,125,18,0.1051109560954656,108.8501724157295,0.0894735929162072,0.14,2,Mod_Wet,49,8,7,5,93,162.0,0.1331621414164246,1054.5619918456675,1054.5619918456675,,4,263.6404979614169,263.6404979614169,263.6404979614169,263.6404979614169,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1118.5619918456675,990.0,968.5806234029436,21.419376597056495,0.7256785160099517,0.4209305893993678,988.8533908945908,0.4916698424572424,0.4916698424572424,0.4916698424572424,0.4916698424572424,19.781097649189945,19.781097649189945,19.781097649189945,19.781097649189945,,0.9395631287378816,0.9395631287378816,0.9395631287378816,0.9395631287378816,48.05373787170477,48.05373787170477,48.05373787170477,48.05373787170477,0.9786911990163903,0.9786911990163903,0.9786911990163903,0.9786911990163903,0.98,0.98,0.98,0.98,47.09266311427067,47.09266311427067,47.09266311427067,47.09266311427067,188.37065245708268,4520.895658969985,0.1548385151925569,4.9617928241942725e-05,0.27
1925-02-03,1925-02-14,1219.8351,0.9229021768936402,1125.7884692412713,0.294,1925,2,3,1925.02,1924,5,126,18,0.0972681237424458,90.77352260439623,0.0806310644357313,0.14,2,Mod_Wet,49,8,7,5,93,162.0,0.1438991466213723,963.7884692412712,963.7884692412712,,4,240.94711731031785,240.94711731031785,240.94711731031785,240.94711731031785,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1027.7884692412713,990.0,968.295335189044,21.704664810956046,0.5957346648272294,0.321030775393017,989.0832345597796,0.4106580835474933,0.4106580835474933,0.4106580835474933,0.4106580835474933,20.37724128718828,20.37724128718828,20.37724128718828,20.37724128718828,,0.9389740366789184,0.9389740366789184,0.9389740366789184,0.9389740366789184,45.212592064028975,45.212592064028975,45.212592064028975,45.212592064028975,0.9208267222816492,0.9208267222816492,0.9208267222816492,0.9208267222816492,0.98,0.98,0.98,0.98,44.30834022274839,44.30834022274839,44.30834022274839,44.30834022274839,177.23336089099357,4253.600661383845,0.1574304283027881,5.108121824194876e-05,0.295
1925-02-04,1925-02-15,1229.0427,0.91756512366433,1127.726717014242,0.293,1925,2,4,1925.02,1924,5,127,19,0.0974355883500305,1.938247772970726,0.0017187211615438,0.14,2,Mod_Wet,49,8,7,5,93,162.0,0.143651824112946,965.726717014242,965.726717014242,,4,241.4316792535605,241.4316792535605,241.4316792535605,241.4316792535605,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1029.726717014242,990.0,968.301426824902,21.69857317509809,0.5975081878710891,0.3225813736113936,989.0799104385176,0.4123249766322481,0.4123249766322481,0.4123249766322481,0.4123249766322481,20.36615863698341,20.36615863698341,20.36615863698341,20.36615863698341,,0.9390333004055886,0.9390333004055886,0.9390333004055886,0.9390333004055886,45.28173622380103,45.28173622380103,45.28173622380103,45.28173622380103,0.9222349536415688,0.9222349536415688,0.9222349536415688,0.9222349536415688,0.98,0.98,0.98,0.98,44.376101499325,44.376101499325,44.376101499325,44.376101499325,177.5044059973,4260.105743935201,0.1574001957382537,5.1056658757600986e-05,0.295
1925-02-05,1925-02-16,1238.2939,0.9143826532177884,1132.2744617454025,0.29,1925,2,5,1925.02,1924,5,128,19,0.0978285134948028,4.547744731160492,0.0040164685196115,0.14,2,Mod_Wet,49,8,7,5,93,162.0,0.1430748510836116,970.2744617454024,970.2744617454024,,4,242.56861543635063,242.56861543635063,242.56861543635063,242.56861543635063,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1034.2744617454025,990.0,968.3157197369142,21.68428026308584,0.6021587015433976,0.326219569396322,989.0716217290602,0.4162360371010461,0.4162360371010461,0.4162360371010461,0.4162360371010461,20.339665955045003,20.339665955045003,20.339665955045003,20.339665955045003,,0.9391709480517856,0.9391709480517856,0.9391709480517856,0.9391709480517856,45.442453833994605,45.442453833994605,45.442453833994605,45.442453833994605,0.925508224724941,0.925508224724941,0.925508224724941,0.925508224724941,0.98,0.98,0.98,0.98,44.53360475731471,44.53360475731471,44.53360475731471,44.53360475731471,178.13441902925885,4275.226056702212,0.1573244165152894,5.099771767121591e-05,0.29
1925-02-06,1925-02-17,1294.7235,0.9135144469019452,1182.7486219934508,0.279,1925,2,6,1925.02,1924,5,129,19,0.1021894809402341,50.474160248048285,0.0426753067469038,0.14,2,Mod_Wet,49,8,7,5,93,162.0,0.1369690879258509,1020.7486219934508,1020.7486219934508,,4,255.1871554983627,255.1871554983627,255.1871554983627,255.1871554983627,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1084.7486219934508,990.0,968.4743528119794,21.52564718802057,0.6761264510050043,0.376973208591486,988.9469003404035,0.4605849891240074,0.4605849891240074,0.4605849891240074,0.4605849891240074,20.011962539300107,20.011962539300107,20.011962539300107,20.011962539300107,,0.939618969312056,0.939618969312056,0.939618969312056,0.939618969312056,47.05859619257142,47.05859619257142,47.05859619257142,47.05859619257142,0.9584235477102122,0.9584235477102122,0.9584235477102122,0.9584235477102122,0.98,0.98,0.98,0.98,46.11742426872,46.11742426872,46.11742426872,46.11742426872,184.46969707488,4427.27272979712,0.1559669515944711,5.020000166223958e-05,0.28
1925-02-07,1925-02-18,1266.3107,0.909265330658498,1151.4124173518942,0.285,1925,2,7,1925.02,1924,5,130,19,0.0994820328592036,31.336204641556613,0.0272154478875831,0.14,2,Mod_Wet,49,8,7,5,93,162.0,0.1406967630005067,989.4124173518942,989.4124173518942,,4,247.35310433797355,247.35310433797355,247.35310433797355,247.35310433797355,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1053.4124173518942,990.0,968.3758675973916,21.624132402608325,0.6302045669634778,0.3415299338815153,989.028265499155,0.4328358651829074,0.4328358651829074,0.4328358651829074,0.4328358651829074,20.21956203658047,20.21956203658047,20.21956203658047,20.21956203658047,,0.939507272595392,0.939507272595392,0.939507272595392,0.939507272595392,46.08164302956052,46.08164302956052,46.08164302956052,46.08164302956052,0.9385263346142672,0.9385263346142672,0.9385263346142672,0.9385263346142672,0.98,0.98,0.98,0.98,45.16001016896931,45.16001016896931,45.16001016896931,45.16001016896931,180.64004067587723,4335.3609762210535,0.1568856110578752,5.071473553053898e-05,0.285
1925-02-08,1925-02-19,1247.589,0.9151467263536076,1141.726989184771,0.287,1925,2,8,1925.02,1924,5,131,19,0.0986452118655642,9.685428167123291,0.0084831384900859,0.14,2,Mod_Wet,49,8,7,5,93,162.0,0.1418903131261468,979.7269891847708,979.7269891847708,,4,244.93174729619275,244.93174729619275,244.93174729619275,244.93174729619275,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1043.726989184771,990.0,968.345427680295,21.65457231970504,0.6160109811648539,0.3337815913478167,989.0502074274872,0.4243652106989029,0.4243652106989029,0.4243652106989029,0.4243652106989029,20.28041453649343,20.28041453649343,20.28041453649343,20.28041453649343,,0.9394466987768731,0.9394466987768731,0.9394466987768731,0.9394466987768731,45.76492475524085,45.76492475524085,45.76492475524085,45.76492475524085,0.9320758605955366,0.9320758605955366,0.9320758605955366,0.9320758605955366,0.98,0.98,0.98,0.98,44.84962626013603,44.84962626013603,44.84962626013603,44.84962626013603,179.3985050405441,4305.564120973058,0.1571290744108977,5.086408623721154e-05,0.285
1925-02-09,1925-02-20,1247.589,0.9151467263536076,1141.726989184771,0.287,1925,2,9,1925.02,1924,5,132,19,0.0986452118655642,0.0,0.0,0.14,2,Mod_Wet,49,8,7,5,93,162.0,0.1418903131261468,979.7269891847708,979.7269891847708,,4,244.93174729619275,244.93174729619275,244.93174729619275,244.93174729619275,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1043.726989184771,990.0,968.345427680295,21.65457231970504,0.6160109811648539,0.3337815913478167,989.0502074274872,0.4243652106989029,0.4243652106989029,0.4243652106989029,0.4243652106989029,20.28041453649343,20.28041453649343,20.28041453649343,20.28041453649343,,0.9394466987768731,0.9394466987768731,0.9394466987768731,0.9394466987768731,45.76492475524085,45.76492475524085,45.76492475524085,45.76492475524085,0.9320758605955366,0.9320758605955366,0.9320758605955366,0.9320758605955366,0.98,0.98,0.98,0.98,44.84962626013603,44.84962626013603,44.84962626013603,44.84962626013603,179.3985050405441,4305.564120973058,0.1571290744108977,5.086408623721154e-05,0.285
1925-02-10,1925-02-21,1266.3107,0.909265330658498,1151.4124173518942,0.285,1925,2,10,1925.02,1924,5,133,19,0.0994820328592036,9.685428167123291,0.0084117801937541,0.14,2,Mod_Wet,49,8,7,5,93,162.0,0.1406967630005067,989.4124173518942,989.4124173518942,,4,247.35310433797355,247.35310433797355,247.35310433797355,247.35310433797355,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1053.4124173518942,990.0,968.3758675973916,21.624132402608325,0.6302045669634778,0.3415299338815153,989.028265499155,0.4328358651829074,0.4328358651829074,0.4328358651829074,0.4328358651829074,20.21956203658047,20.21956203658047,20.21956203658047,20.21956203658047,,0.939507272595392,0.939507272595392,0.939507272595392,0.939507272595392,46.08164302956052,46.08164302956052,46.08164302956052,46.08164302956052,0.9385263346142672,0.9385263346142672,0.9385263346142672,0.9385263346142672,0.98,0.98,0.98,0.98,45.16001016896931,45.16001016896931,45.16001016896931,45.16001016896931,180.64004067587723,4335.3609762210535,0.1568856110578752,5.071473553053898e-05,0.285
1925-02-11,1925-02-22,1285.2084,0.9120856039266032,1172.2200796855432,0.281,1925,2,11,1925.02,1924,5,134,20,0.1012798148848309,20.807662333648977,0.0177506448611857,0.23,2,Mod_Wet,49,8,7,5,93,162.0,0.1381993047273663,1010.2200796855432,1010.2200796855432,,4,252.5550199213858,252.5550199213858,252.5550199213858,252.5550199213858,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1074.2200796855432,990.0,968.4412631075832,21.55873689241685,0.6606973170521051,0.3632861035912061,988.9760165793566,0.4511958709201334,0.4511958709201334,0.4511958709201334,0.4511958709201334,20.08355760085332,20.08355760085332,20.08355760085332,20.08355760085332,,0.9395926465671328,0.9395926465671328,0.9395926465671328,0.9395926465671328,46.73852043419006,46.73852043419006,46.73852043419006,46.73852043419006,0.9519046931606936,0.9519046931606936,0.9519046931606936,0.9519046931606936,0.98,0.98,0.98,0.98,45.803750025506254,45.803750025506254,45.803750025506254,45.803750025506254,183.21500010202504,4397.160002448601,0.1562974421587913,5.037818650341776e-05,0.28
1925-02-12,1925-02-23,1266.3107,0.909265330658498,1151.4124173518942,0.285,1925,2,12,1925.02,1924,5,135,20,0.0994820328592036,20.807662333648977,0.0180714242959998,0.23,2,Mod_Wet,49,8,7,5,93,162.0,0.1406967630005067,989.4124173518942,989.4124173518942,,4,247.35310433797355,247.35310433797355,247.35310433797355,247.35310433797355,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1053.4124173518942,990.0,968.3758675973916,21.624132402608325,0.6302045669634778,0.3415299338815153,989.028265499155,0.4328358651829074,0.4328358651829074,0.4328358651829074,0.4328358651829074,20.21956203658047,20.21956203658047,20.21956203658047,20.21956203658047,,0.939507272595392,0.939507272595392,0.939507272595392,0.939507272595392,46.08164302956052,46.08164302956052,46.08164302956052,46.08164302956052,0.9385263346142672,0.9385263346142672,0.9385263346142672,0.9385263346142672,0.98,0.98,0.98,0.98,45.16001016896931,45.16001016896931,45.16001016896931,45.16001016896931,180.64004067587723,4335.3609762210535,0.1568856110578752,5.071473553053898e-05,0.285
1925-02-13,1925-02-24,1247.589,0.9151467263536076,1141.726989184771,0.287,1925,2,13,1925.02,1924,5,136,20,0.0986452118655642,9.685428167123291,0.0084831384900859,0.23,2,Mod_Wet,49,8,7,5,93,162.0,0.1418903131261468,979.7269891847708,979.7269891847708,,4,244.93174729619275,244.93174729619275,244.93174729619275,244.93174729619275,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1043.726989184771,990.0,968.345427680295,21.65457231970504,0.6160109811648539,0.3337815913478167,989.0502074274872,0.4243652106989029,0.4243652106989029,0.4243652106989029,0.4243652106989029,20.28041453649343,20.28041453649343,20.28041453649343,20.28041453649343,,0.9394466987768731,0.9394466987768731,0.9394466987768731,0.9394466987768731,45.76492475524085,45.76492475524085,45.76492475524085,45.76492475524085,0.9320758605955366,0.9320758605955366,0.9320758605955366,0.9320758605955366,0.98,0.98,0.98,0.98,44.84962626013603,44.84962626013603,44.84962626013603,44.84962626013603,179.3985050405441,4305.564120973058,0.1571290744108977,5.086408623721154e-05,0.285
1925-02-14,1925-02-25,1247.589,0.9151467263536076,1141.726989184771,0.287,1925,2,14,1925.02,1924,5,137,20,0.0986452118655642,0.0,0.0,0.23,2,Mod_Wet,49,8,7,5,93,162.0,0.1418903131261468,979.7269891847708,979.7269891847708,,4,244.93174729619275,244.93174729619275,244.93174729619275,244.93174729619275,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1043.726989184771,990.0,968.345427680295,21.65457231970504,0.6160109811648539,0.3337815913478167,989.0502074274872,0.4243652106989029,0.4243652106989029,0.4243652106989029,0.4243652106989029,20.28041453649343,20.28041453649343,20.28041453649343,20.28041453649343,,0.9394466987768731,0.9394466987768731,0.9394466987768731,0.9394466987768731,45.76492475524085,45.76492475524085,45.76492475524085,45.76492475524085,0.9320758605955366,0.9320758605955366,0.9320758605955366,0.9320758605955366,0.98,0.98,0.98,0.98,44.84962626013603,44.84962626013603,44.84962626013603,44.84962626013603,179.3985050405441,4305.564120973058,0.1571290744108977,5.086408623721154e-05,0.285
1925-02-15,1925-02-26,1247.589,0.9151467263536076,1141.726989184771,0.287,1925,2,15,1925.02,1924,5,138,20,0.0986452118655642,0.0,0.0,0.23,2,Mod_Wet,49,8,7,5,93,162.0,0.1418903131261468,979.7269891847708,979.7269891847708,,4,244.93174729619275,244.93174729619275,244.93174729619275,244.93174729619275,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1043.726989184771,990.0,968.345427680295,21.65457231970504,0.6160109811648539,0.3337815913478167,989.0502074274872,0.4243652106989029,0.4243652106989029,0.4243652106989029,0.4243652106989029,20.28041453649343,20.28041453649343,20.28041453649343,20.28041453649343,,0.9394466987768731,0.9394466987768731,0.9394466987768731,0.9394466987768731,45.76492475524085,45.76492475524085,45.76492475524085,45.76492475524085,0.9320758605955366,0.9320758605955366,0.9320758605955366,0.9320758605955366,0.98,0.98,0.98,0.98,44.84962626013603,44.84962626013603,44.84962626013603,44.84962626013603,179.3985050405441,4305.564120973058,0.1571290744108977,5.086408623721154e-05,0.285
1925-02-16,1925-02-27,1247.589,0.9151467263536076,1141.726989184771,0.287,1925,2,16,1925.02,1924,5,139,20,0.0986452118655642,0.0,0.0,0.23,2,Mod_Wet,49,8,7,5,93,162.0,0.1418903131261468,979.7269891847708,979.7269891847708,,4,244.93174729619275,244.93174729619275,244.93174729619275,244.93174729619275,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1043.726989184771,990.0,968.345427680295,21.65457231970504,0.6160109811648539,0.3337815913478167,989.0502074274872,0.4243652106989029,0.4243652106989029,0.4243652106989029,0.4243652106989029,20.28041453649343,20.28041453649343,20.28041453649343,20.28041453649343,,0.9394466987768731,0.9394466987768731,0.9394466987768731,0.9394466987768731,45.76492475524085,45.76492475524085,45.76492475524085,45.76492475524085,0.9320758605955366,0.9320758605955366,0.9320758605955366,0.9320758605955366,0.98,0.98,0.98,0.98,44.84962626013603,44.84962626013603,44.84962626013603,44.84962626013603,179.3985050405441,4305.564120973058,0.1571290744108977,5.086408623721154e-05,0.285
1925-02-17,1925-02-28,1238.2939,0.9143826532177884,1132.2744617454025,0.29,1925,2,17,1925.02,1924,5,140,20,0.0978285134948028,9.452527439368398,0.0083482651589591,0.23,2,Mod_Wet,49,8,7,5,93,162.0,0.1430748510836116,970.2744617454024,970.2744617454024,,4,242.56861543635063,242.56861543635063,242.56861543635063,242.56861543635063,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1034.2744617454025,990.0,968.3157197369142,21.68428026308584,0.6021587015433976,0.326219569396322,989.0716217290602,0.4162360371010461,0.4162360371010461,0.4162360371010461,0.4162360371010461,20.339665955045003,20.339665955045003,20.339665955045003,20.339665955045003,,0.9391709480517856,0.9391709480517856,0.9391709480517856,0.9391709480517856,45.442453833994605,45.442453833994605,45.442453833994605,45.442453833994605,0.925508224724941,0.925508224724941,0.925508224724941,0.925508224724941,0.98,0.98,0.98,0.98,44.53360475731471,44.53360475731471,44.53360475731471,44.53360475731471,178.13441902925885,4275.226056702212,0.1573244165152894,5.099771767121591e-05,0.29
1925-02-18,1925-03-01,1238.2939,0.9143826532177884,1132.2744617454025,0.29,1925,2,18,1925.02,1924,5,141,21,0.0978285134948028,0.0,0.0,0.23,2,Mod_Wet,49,8,7,5,93,162.0,0.1430748510836116,970.2744617454024,970.2744617454024,,4,242.56861543635063,242.56861543635063,242.56861543635063,242.56861543635063,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1034.2744617454025,990.0,968.3157197369142,21.68428026308584,0.6021587015433976,0.326219569396322,989.0716217290602,0.4162360371010461,0.4162360371010461,0.4162360371010461,0.4162360371010461,20.339665955045003,20.339665955045003,20.339665955045003,20.339665955045003,,0.9391709480517856,0.9391709480517856,0.9391709480517856,0.9391709480517856,45.442453833994605,45.442453833994605,45.442453833994605,45.442453833994605,0.925508224724941,0.925508224724941,0.925508224724941,0.925508224724941,0.98,0.98,0.98,0.98,44.53360475731471,44.53360475731471,44.53360475731471,44.53360475731471,178.13441902925885,4275.226056702212,0.1573244165152894,5.099771767121591e-05,0.29
1925-02-19,1925-03-02,1247.589,0.9151467263536076,1141.726989184771,0.287,1925,2,19,1925.02,1924,5,142,21,0.0986452118655642,9.452527439368398,0.008279148630898,0.23,2,Mod_Wet,49,8,7,5,93,162.0,0.1418903131261468,979.7269891847708,979.7269891847708,,4,244.93174729619275,244.93174729619275,244.93174729619275,244.93174729619275,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1043.726989184771,990.0,968.345427680295,21.65457231970504,0.6160109811648539,0.3337815913478167,989.0502074274872,0.4243652106989029,0.4243652106989029,0.4243652106989029,0.4243652106989029,20.28041453649343,20.28041453649343,20.28041453649343,20.28041453649343,,0.9394466987768731,0.9394466987768731,0.9394466987768731,0.9394466987768731,45.76492475524085,45.76492475524085,45.76492475524085,45.76492475524085,0.9320758605955366,0.9320758605955366,0.9320758605955366,0.9320758605955366,0.98,0.98,0.98,0.98,44.84962626013603,44.84962626013603,44.84962626013603,44.84962626013603,179.3985050405441,4305.564120973058,0.1571290744108977,5.086408623721154e-05,0.285
1925-02-20,1925-03-03,1275.7375,0.914516856089578,1166.683447695578,0.283,1925,2,20,1925.02,1924,5,143,21,0.1008014498808979,24.956458510807124,0.0213909424703855,0.23,2,Mod_Wet,49,8,7,5,93,162.0,0.1388551456009604,1004.683447695578,1004.683447695578,,4,251.1708619238945,251.1708619238945,251.1708619238945,251.1708619238945,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1068.683447695578,990.0,968.423862264186,21.57613773581386,0.6525836167769095,0.3560884820042514,988.9913279012188,0.4462682684490644,0.4462682684490644,0.4462682684490644,0.4462682684490644,20.12119736858362,20.12119736858362,20.12119736858362,20.12119736858362,,0.9395757592188476,0.9395757592188476,0.9395757592188476,0.9395757592188476,46.568642698954704,46.568642698954704,46.568642698954704,46.568642698954704,0.9484448614858392,0.9484448614858392,0.9484448614858392,0.9484448614858392,0.98,0.98,0.98,0.98,45.63726984497561,45.63726984497561,45.63726984497561,45.63726984497561,182.54907937990245,4381.177905117659,0.1564683888680101,5.047169605693868e-05,0.285
1925-02-21,1925-03-04,1333.2273,0.906175230008076,1208.137555230546,0.272,1925,2,21,1925.02,1924,5,144,21,0.1043830847719191,41.45410753496799,0.0343124070231037,0.34,2,Mod_Wet,49,8,7,5,93,162.0,0.1340906913278479,1046.137555230546,1046.137555230546,,4,261.5343888076365,261.5343888076365,261.5343888076365,261.5343888076365,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1110.137555230546,990.0,968.5541466021532,21.44585339784692,0.7133328600576747,0.4099788217997098,988.8766883181428,0.483877238588255,0.483877238588255,0.483877238588255,0.483877238588255,19.83866447740133,19.83866447740133,19.83866447740133,19.83866447740133,,0.9395810733615746,0.9395810733615746,0.9395810733615746,0.9395810733615746,47.80949909791258,47.80949909791258,47.80949909791258,47.80949909791258,0.9737168859045332,0.9737168859045332,0.9737168859045332,0.9737168859045332,0.98,0.98,0.98,0.98,46.853309115954325,46.853309115954325,46.853309115954325,46.853309115954325,187.4132364638173,4497.917675131615,0.1551257434655722,4.976327643603965e-05,0.27
1925-02-22,1925-03-05,1333.2273,0.906175230008076,1208.137555230546,0.272,1925,2,22,1925.02,1924,5,145,21,0.1043830847719191,0.0,0.0,0.34,2,Mod_Wet,49,8,7,5,93,162.0,0.1340906913278479,1046.137555230546,1046.137555230546,,4,261.5343888076365,261.5343888076365,261.5343888076365,261.5343888076365,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1110.137555230546,990.0,968.5541466021532,21.44585339784692,0.7133328600576747,0.4099788217997098,988.8766883181428,0.483877238588255,0.483877238588255,0.483877238588255,0.483877238588255,19.83866447740133,19.83866447740133,19.83866447740133,19.83866447740133,,0.9395810733615746,0.9395810733615746,0.9395810733615746,0.9395810733615746,47.80949909791258,47.80949909791258,47.80949909791258,47.80949909791258,0.9737168859045332,0.9737168859045332,0.9737168859045332,0.9737168859045332,0.98,0.98,0.98,0.98,46.853309115954325,46.853309115954325,46.853309115954325,46.853309115954325,187.4132364638173,4497.917675131615,0.1551257434655722,4.976327643603965e-05,0.27
1925-02-23,1925-03-06,1333.2273,0.906175230008076,1208.137555230546,0.272,1925,2,23,1925.02,1924,5,146,21,0.1043830847719191,0.0,0.0,0.34,2,Mod_Wet,49,8,7,5,93,162.0,0.1340906913278479,1046.137555230546,1046.137555230546,,4,261.5343888076365,261.5343888076365,261.5343888076365,261.5343888076365,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1110.137555230546,990.0,968.5541466021532,21.44585339784692,0.7133328600576747,0.4099788217997098,988.8766883181428,0.483877238588255,0.483877238588255,0.483877238588255,0.483877238588255,19.83866447740133,19.83866447740133,19.83866447740133,19.83866447740133,,0.9395810733615746,0.9395810733615746,0.9395810733615746,0.9395810733615746,47.80949909791258,47.80949909791258,47.80949909791258,47.80949909791258,0.9737168859045332,0.9737168859045332,0.9737168859045332,0.9737168859045332,0.98,0.98,0.98,0.98,46.853309115954325,46.853309115954325,46.853309115954325,46.853309115954325,187.4132364638173,4497.917675131615,0.1551257434655722,4.976327643603965e-05,0.27
1925-02-24,1925-03-07,1352.7466,0.9107314904603608,1231.9889272331854,0.267,1925,2,24,1925.02,1924,5,147,21,0.1064438433129472,23.85137200263944,0.0193600538733778,0.34,2,Mod_Wet,49,8,7,5,93,162.0,0.1314946883198223,1069.9889272331854,1069.9889272331854,,4,267.4972318082964,267.4972318082964,267.4972318082964,267.4972318082964,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1133.9889272331854,990.0,968.6291080570186,21.370891942981416,0.7482860380786015,0.4409856054031411,988.8107283565182,0.5061395362353602,0.5061395362353602,0.5061395362353602,0.5061395362353602,19.675480763264268,19.675480763264268,19.675480763264268,19.675480763264268,,0.9393152370999708,0.9393152370999708,0.9393152370999708,0.9393152370999708,48.483583513006046,48.483583513006046,48.483583513006046,48.483583513006046,0.9874456927292472,0.9874456927292472,0.9874456927292472,0.9874456927292472,0.98,0.98,0.98,0.98,47.51391184274593,47.51391184274593,47.51391184274593,47.51391184274593,190.0556473709837,4561.335536903609,0.1542673340399356,4.933998290743381e-05,0.265
1925-02-25,1925-03-08,1442.8091,0.9395485585172468,1355.589210120566,0.252,1925,2,25,1925.02,1924,5,148,22,0.1171229077544169,123.60028288738044,0.0911782728606902,0.34,2,Mod_Wet,49,8,7,5,93,162.0,0.1195052297484661,1193.589210120566,1100.0,,4,275.0,275.0,275.0,275.0,93.5892101205659,28.307847505603267,4.62168938866992,4.04397821508618,2.8885558679187,53.72713914328783,77.30784750560326,12.62168938866992,11.04397821508618,7.888555867918701,146.72713914328784,1200.9735151093594,990.0,969.0180574480818,20.981942551918223,0.8464491217131708,0.48,988.6735508782868,0.5349,0.5349,0.5349,0.5349,19.12059343020507,19.12059343020507,19.12059343020507,19.12059343020507,,0.9374462515022398,0.9374462515022398,0.9374462515022398,0.9374462515022398,48.3413903630647,48.3413903630647,48.3413903630647,48.3413903630647,0.9845497018954114,0.9845497018954114,0.9845497018954114,0.9845497018954114,0.98,0.98,0.98,0.98,47.3745625558034,47.3745625558034,47.3745625558034,47.3745625558034,189.4982502232136,4547.958005357126,0.1397903205546757,4.7853093490710505e-05,0.25
1925-02-26,1925-03-09,1484.0171,0.9431309976592172,1399.6225280663384,0.244,1925,2,26,1925.02,1924,5,149,22,0.1209273864249316,44.03331794577253,0.0314608525247211,0.34,2,Mod_Wet,49,8,7,5,93,162.0,0.1157454933394167,1237.6225280663384,1100.0,,4,275.0,275.0,275.0,275.0,137.62252806633842,41.62656713117644,6.796174225498193,5.946652447310919,4.2476088909363705,79.0055253714165,90.62656713117644,14.796174225498191,12.94665244731092,9.24760889093637,172.0055253714165,1218.3693938039855,990.0,969.1603189368298,20.839681063170246,0.8719420470164375,0.48,988.6480579529835,0.5349,0.5349,0.5349,0.5349,18.9528390161538,18.9528390161538,18.9528390161538,18.9528390161538,,0.9369214429008844,0.9369214429008844,0.9369214429008844,0.9369214429008844,47.89044203390502,47.89044203390502,47.89044203390502,47.89044203390502,0.9753654182058048,0.9753654182058048,0.9753654182058048,0.9753654182058048,0.98,0.98,0.98,0.98,46.93263319322692,46.93263319322692,46.93263319322692,46.93263319322692,187.73053277290768,4505.532786549784,0.1341294020411836,4.74067001951787e-05,0.245
1925-02-27,1925-03-10,1515.4044,0.9482599209629142,1436.9972565708524,0.239,1925,2,27,1925.02,1924,5,150,22,0.1241565629677216,37.374728504514,0.0260089073473267,0.34,2,Mod_Wet,49,8,7,5,93,162.0,0.1127350795272812,1274.9972565708524,1100.0,,4,275.0,275.0,275.0,275.0,174.9972565708524,51.0,8.641839830659379,7.561609851826955,5.401149894162112,102.39265699420396,100.0,16.64183983065938,14.561609851826956,10.401149894162112,195.39265699420395,1231.2034496824865,990.0,969.2810680596904,20.71893194030952,0.8957324034529877,0.48,988.624267596547,0.5349,0.5349,0.5349,0.5349,18.80829953685656,18.80829953685656,18.80829953685656,18.80829953685656,,0.936466143541098,0.936466143541098,0.936466143541098,0.936466143541098,47.50212156303994,47.50212156303994,47.50212156303994,47.50212156303994,0.9674566509784102,0.9674566509784102,0.9674566509784102,0.9674566509784102,0.98,0.98,0.98,0.98,46.552079131779145,46.552079131779145,46.552079131779145,46.552079131779145,186.20831652711655,4468.999596650798,0.1295815393353434,4.702230215331226e-05,0.24
1925-02-28,1925-03-11,1504.8959,0.9514248483621192,1431.7953534582748,0.241,1925,2,28,1925.02,1924,5,151,22,0.1237071185387949,5.201903112577611,0.0036331331150176,0.34,2,Mod_Wet,49,8,7,5,93,162.0,0.1131446610779359,1269.7953534582748,1100.0,,4,275.0,275.0,275.0,275.0,169.7953534582748,51.00000000000001,8.384955726334558,7.336836260542738,5.240597328959098,97.8329641424384,100.0,16.38495572633456,14.33683626054274,10.240597328959096,190.8329641424384,1230.7217919868772,990.0,969.2642619111728,20.735738088827134,0.8944847489968153,0.48,988.6255152510032,0.5349,0.5349,0.5349,0.5349,18.82635333983034,18.82635333983034,18.82635333983034,18.82635333983034,,0.9365230130204656,0.9365230130204656,0.9365230130204656,0.9365230130204656,47.55060559870082,47.55060559870082,47.55060559870082,47.55060559870082,0.9684441058798536,0.9684441058798536,0.9684441058798536,0.9684441058798536,0.98,0.98,0.98,0.98,46.5995934867268,46.5995934867268,46.5995934867268,46.5995934867268,186.3983739469072,4473.560974725773,0.1301850669487727,4.70702964512392e-05,0.24
1925-03-01,1925-03-12,1484.0171,0.9431309976592172,1399.6225280663384,0.244,1925,3,1,1925.03,1924,6,152,22,0.1209273864249316,32.172825391936385,0.0229867873278554,0.46,3,Normal,49,9,9,9,107,183.0,0.1307495387723041,1216.6225280663384,1100.0,,4,275.0,275.0,275.0,275.0,116.62252806633842,31.226797132516847,5.735534167196971,5.735534167196971,5.735534167196971,68.18912843223066,80.22679713251685,14.73553416719697,14.73553416719697,14.73553416719697,175.18912843223066,1209.6978654669108,990.0,969.1603189368298,20.839681063170246,0.8592342885845226,0.48,988.6607657114156,0.5349,0.5349,0.5349,0.5349,18.965546774585725,18.965546774585725,18.965546774585725,18.965546774585725,,0.9369614723399452,0.9369614723399452,0.9369614723399452,0.9369614723399452,47.924599735703694,47.924599735703694,47.924599735703694,47.924599735703694,0.9760610944135172,0.9760610944135172,0.9760610944135172,0.9760610944135172,0.98,0.98,0.98,0.98,46.96610774098962,46.96610774098962,46.96610774098962,46.96610774098962,187.86443096395848,4508.746343135003,0.134225069400322,4.7440512869686485e-05,0.245
1925-03-02,1925-03-13,1484.0171,0.9431309976592172,1399.6225280663384,0.244,1925,3,2,1925.03,1924,6,153,22,0.1209273864249316,0.0,0.0,0.46,3,Normal,49,9,9,9,107,183.0,0.1307495387723041,1216.6225280663384,1100.0,,4,275.0,275.0,275.0,275.0,116.62252806633842,31.226797132516847,5.735534167196971,5.735534167196971,5.735534167196971,68.18912843223066,80.22679713251685,14.73553416719697,14.73553416719697,14.73553416719697,175.18912843223066,1209.6978654669108,990.0,969.1603189368298,20.839681063170246,0.8592342885845226,0.48,988.6607657114156,0.5349,0.5349,0.5349,0.5349,18.965546774585725,18.965546774585725,18.965546774585725,18.965546774585725,,0.9369614723399452,0.9369614723399452,0.9369614723399452,0.9369614723399452,47.924599735703694,47.924599735703694,47.924599735703694,47.924599735703694,0.9760610944135172,0.9760610944135172,0.9760610944135172,0.9760610944135172,0.98,0.98,0.98,0.98,46.96610774098962,46.96610774098962,46.96610774098962,46.96610774098962,187.86443096395848,4508.746343135003,0.134225069400322,4.7440512869686485e-05,0.245
1925-03-03,1925-03-14,1473.6465,0.944675992155444,1392.1184694738974,0.245,1925,3,3,1925.03,1924,6,154,22,0.1202790357625447,7.50405859244097,0.0053903879281745,0.46,3,Normal,49,9,9,9,107,183.0,0.1314543295077167,1209.1184694738974,1100.0,,4,275.0,275.0,275.0,275.0,109.11846947389743,29.217513684267622,5.366482105273645,5.366482105273645,5.366482105273645,63.80150947380889,78.21751368426763,14.366482105273644,14.366482105273644,14.366482105273644,170.8015094738089,1206.9504778948149,990.0,969.1360750552234,20.863924944776613,0.855208108166502,0.48,988.6647918918336,0.5349,0.5349,0.5349,0.5349,18.9938168366101,18.9938168366101,18.9938168366101,18.9938168366101,,0.937050523035322,0.937050523035322,0.937050523035322,0.937050523035322,48.00059782899145,48.00059782899145,48.00059782899145,48.00059782899145,0.9776089170874024,0.9776089170874024,0.9776089170874024,0.9776089170874024,0.98,0.98,0.98,0.98,47.040585872411626,47.040585872411626,47.040585872411626,47.040585872411626,188.1623434896465,4515.8962437515165,0.1351625940001757,4.751574330546629e-05,0.245
1925-03-04,1925-03-15,1463.3217,0.94550510416192,1383.5781363808978,0.248,1925,3,4,1925.03,1924,6,155,23,0.1195411509833096,8.540333092999617,0.0061726424178247,0.46,3,Normal,49,9,9,9,107,183.0,0.1322657500780427,1200.5781363808978,1100.0,,4,275.0,275.0,275.0,275.0,100.57813638089785,26.930757828765,4.946465723650713,4.946465723650713,4.946465723650713,58.807981381180696,75.930757828765,13.946465723650713,13.946465723650713,13.946465723650713,165.8079813811807,1203.8236892760665,990.0,969.108483209846,20.89151679015401,0.8506259315431687,0.48,988.6693740684568,0.5349,0.5349,0.5349,0.5349,19.025990858610832,19.025990858610832,19.025990858610832,19.025990858610832,,0.937151091478866,0.937151091478866,0.937151091478866,0.937151091478866,48.08706740637713,48.08706740637713,48.08706740637713,48.08706740637713,0.97937000827652,0.97937000827652,0.97937000827652,0.97937000827652,0.98,0.98,0.98,0.98,47.125326058249584,47.125326058249584,47.125326058249584,47.125326058249584,188.50130423299836,4524.03130159196,0.1362418928692178,4.760133945277736e-05,0.25
1925-03-05,1925-03-16,1463.3217,0.94550510416192,1383.5781363808978,0.248,1925,3,5,1925.03,1924,6,156,23,0.1195411509833096,0.0,0.0,0.46,3,Normal,49,9,9,9,107,183.0,0.1322657500780427,1200.5781363808978,1100.0,,4,275.0,275.0,275.0,275.0,100.57813638089785,26.930757828765,4.946465723650713,4.946465723650713,4.946465723650713,58.807981381180696,75.930757828765,13.946465723650713,13.946465723650713,13.946465723650713,165.8079813811807,1203.8236892760665,990.0,969.108483209846,20.89151679015401,0.8506259315431687,0.48,988.6693740684568,0.5349,0.5349,0.5349,0.5349,19.025990858610832,19.025990858610832,19.025990858610832,19.025990858610832,,0.937151091478866,0.937151091478866,0.937151091478866,0.937151091478866,48.08706740637713,48.08706740637713,48.08706740637713,48.08706740637713,0.97937000827652,0.97937000827652,0.97937000827652,0.97937000827652,0.98,0.98,0.98,0.98,47.125326058249584,47.125326058249584,47.125326058249584,47.125326058249584,188.50130423299836,4524.03130159196,0.1362418928692178,4.760133945277736e-05,0.25
1925-03-06,1925-03-17,1463.3217,0.94550510416192,1383.5781363808978,0.248,1925,3,6,1925.03,1924,6,157,23,0.1195411509833096,0.0,0.0,0.46,3,Normal,49,9,9,9,107,183.0,0.1322657500780427,1200.5781363808978,1100.0,,4,275.0,275.0,275.0,275.0,100.57813638089785,26.930757828765,4.946465723650713,4.946465723650713,4.946465723650713,58.807981381180696,75.930757828765,13.946465723650713,13.946465723650713,13.946465723650713,165.8079813811807,1203.8236892760665,990.0,969.108483209846,20.89151679015401,0.8506259315431687,0.48,988.6693740684568,0.5349,0.5349,0.5349,0.5349,19.025990858610832,19.025990858610832,19.025990858610832,19.025990858610832,,0.937151091478866,0.937151091478866,0.937151091478866,0.937151091478866,48.08706740637713,48.08706740637713,48.08706740637713,48.08706740637713,0.97937000827652,0.97937000827652,0.97937000827652,0.97937000827652,0.98,0.98,0.98,0.98,47.125326058249584,47.125326058249584,47.125326058249584,47.125326058249584,188.50130423299836,4524.03130159196,0.1362418928692178,4.760133945277736e-05,0.25
1925-03-07,1925-03-18,1463.3217,0.94550510416192,1383.5781363808978,0.248,1925,3,7,1925.03,1924,6,158,23,0.1195411509833096,0.0,0.0,0.46,3,Normal,49,9,9,9,107,183.0,0.1322657500780427,1200.5781363808978,1100.0,,4,275.0,275.0,275.0,275.0,100.57813638089785,26.930757828765,4.946465723650713,4.946465723650713,4.946465723650713,58.807981381180696,75.930757828765,13.946465723650713,13.946465723650713,13.946465723650713,165.8079813811807,1203.8236892760665,990.0,969.108483209846,20.89151679015401,0.8506259315431687,0.48,988.6693740684568,0.5349,0.5349,0.5349,0.5349,19.025990858610832,19.025990858610832,19.025990858610832,19.025990858610832,,0.937151091478866,0.937151091478866,0.937151091478866,0.937151091478866,48.08706740637713,48.08706740637713,48.08706740637713,48.08706740637713,0.97937000827652,0.97937000827652,0.97937000827652,0.97937000827652,0.98,0.98,0.98,0.98,47.125326058249584,47.125326058249584,47.125326058249584,47.125326058249584,188.50130423299836,4524.03130159196,0.1362418928692178,4.760133945277736e-05,0.25
1925-03-08,1925-03-19,1504.8959,0.9514248483621192,1431.7953534582748,0.241,1925,3,8,1925.03,1924,6,159,23,0.1237071185387949,48.217217077376965,0.0336760536070437,0.46,3,Normal,49,9,9,9,107,183.0,0.1278115615880387,1248.7953534582748,1100.0,,4,275.0,275.0,275.0,275.0,148.7953534582748,39.84137879483861,7.317804268439744,7.317804268439744,7.317804268439744,87.00056185811695,88.84137879483862,16.317804268439744,16.317804268439744,16.317804268439744,194.00056185811692,1221.4769873317182,990.0,969.2642619111728,20.735738088827134,0.8764960940448223,0.48,988.6435039059552,0.5349,0.5349,0.5349,0.5349,18.84434199478232,18.84434199478232,18.84434199478232,18.84434199478232,,0.9365796772835644,0.9365796772835644,0.9365796772835644,0.9365796772835644,47.59892018538653,47.59892018538653,47.59892018538653,47.59892018538653,0.9694281096820068,0.9694281096820068,0.9694281096820068,0.9694281096820068,0.98,0.98,0.98,0.98,46.6469417816788,46.6469417816788,46.6469417816788,46.6469417816788,186.5877671267152,4478.106411041164,0.1303173436595125,4.7118123011796765e-05,0.24
1925-03-09,1925-03-20,1484.0171,0.9431309976592172,1399.6225280663384,0.244,1925,3,9,1925.03,1924,6,160,23,0.1209273864249316,32.172825391936385,0.0229867873278554,0.46,3,Normal,49,9,9,9,107,183.0,0.1307495387723041,1216.6225280663384,1100.0,,4,275.0,275.0,275.0,275.0,116.62252806633842,31.226797132516847,5.735534167196971,5.735534167196971,5.735534167196971,68.18912843223066,80.22679713251685,14.73553416719697,14.73553416719697,14.73553416719697,175.18912843223066,1209.6978654669108,990.0,969.1603189368298,20.839681063170246,0.8592342885845226,0.48,988.6607657114156,0.5349,0.5349,0.5349,0.5349,18.965546774585725,18.965546774585725,18.965546774585725,18.965546774585725,,0.9369614723399452,0.9369614723399452,0.9369614723399452,0.9369614723399452,47.924599735703694,47.924599735703694,47.924599735703694,47.924599735703694,0.9760610944135172,0.9760610944135172,0.9760610944135172,0.9760610944135172,0.98,0.98,0.98,0.98,46.96610774098962,46.96610774098962,46.96610774098962,46.96610774098962,187.86443096395848,4508.746343135003,0.134225069400322,4.7440512869686485e-05,0.245
1925-03-10,1925-03-21,1484.0171,0.9431309976592172,1399.6225280663384,0.244,1925,3,10,1925.03,1924,6,161,23,0.1209273864249316,0.0,0.0,0.46,3,Normal,49,9,9,9,107,183.0,0.1307495387723041,1216.6225280663384,1100.0,,4,275.0,275.0,275.0,275.0,116.62252806633842,31.226797132516847,5.735534167196971,5.735534167196971,5.735534167196971,68.18912843223066,80.22679713251685,14.73553416719697,14.73553416719697,14.73553416719697,175.18912843223066,1209.6978654669108,990.0,969.1603189368298,20.839681063170246,0.8592342885845226,0.48,988.6607657114156,0.5349,0.5349,0.5349,0.5349,18.965546774585725,18.965546774585725,18.965546774585725,18.965546774585725,,0.9369614723399452,0.9369614723399452,0.9369614723399452,0.9369614723399452,47.924599735703694,47.924599735703694,47.924599735703694,47.924599735703694,0.9760610944135172,0.9760610944135172,0.9760610944135172,0.9760610944135172,0.98,0.98,0.98,0.98,46.96610774098962,46.96610774098962,46.96610774098962,46.96610774098962,187.86443096395848,4508.746343135003,0.134225069400322,4.7440512869686485e-05,0.245
1925-03-11,1925-03-22,1515.4044,0.9482599209629142,1436.9972565708524,0.239,1925,3,11,1925.03,1924,6,162,24,0.1241565629677216,37.374728504514,0.0260089073473267,0.62,3,Normal,49,9,9,9,107,183.0,0.1273488861326695,1253.9972565708524,1100.0,,4,275.0,275.0,275.0,275.0,153.9972565708524,41.23423809820639,7.5736355690583155,7.5736355690583155,7.5736355690583155,90.04211176547108,90.2342380982064,16.573635569058315,16.573635569058315,16.573635569058315,197.04211176547108,1223.381509236323,990.0,969.2810680596904,20.71893194030952,0.8792870904356813,0.48,988.6407129095644,0.5349,0.5349,0.5349,0.5349,18.8247448498738,18.8247448498738,18.8247448498738,18.8247448498738,,0.9365179462771024,0.9365179462771024,0.9365179462771024,0.9365179462771024,47.54628572539859,47.54628572539859,47.54628572539859,47.54628572539859,0.9683561247535354,0.9683561247535354,0.9683561247535354,0.9683561247535354,0.98,0.98,0.98,0.98,46.595360010890616,46.595360010890616,46.595360010890616,46.595360010890616,186.3814400435625,4473.1545610455,0.1297020152204951,4.706602021302083e-05,0.24
1925-03-12,1925-03-23,1515.4044,0.9482599209629142,1436.9972565708524,0.239,1925,3,12,1925.03,1924,6,163,24,0.1241565629677216,0.0,0.0,0.62,3,Normal,49,9,9,9,107,183.0,0.1273488861326695,1253.9972565708524,1100.0,,4,275.0,275.0,275.0,275.0,153.9972565708524,41.23423809820639,7.5736355690583155,7.5736355690583155,7.5736355690583155,90.04211176547108,90.2342380982064,16.573635569058315,16.573635569058315,16.573635569058315,197.04211176547108,1223.381509236323,990.0,969.2810680596904,20.71893194030952,0.8792870904356813,0.48,988.6407129095644,0.5349,0.5349,0.5349,0.5349,18.8247448498738,18.8247448498738,18.8247448498738,18.8247448498738,,0.9365179462771024,0.9365179462771024,0.9365179462771024,0.9365179462771024,47.54628572539859,47.54628572539859,47.54628572539859,47.54628572539859,0.9683561247535354,0.9683561247535354,0.9683561247535354,0.9683561247535354,0.98,0.98,0.98,0.98,46.595360010890616,46.595360010890616,46.595360010890616,46.595360010890616,186.3814400435625,4473.1545610455,0.1297020152204951,4.706602021302083e-05,0.24
1925-03-13,1925-03-24,1515.4044,0.9482599209629142,1436.9972565708524,0.239,1925,3,13,1925.03,1924,6,164,24,0.1241565629677216,0.0,0.0,0.62,3,Normal,49,9,9,9,107,183.0,0.1273488861326695,1253.9972565708524,1100.0,,4,275.0,275.0,275.0,275.0,153.9972565708524,41.23423809820639,7.5736355690583155,7.5736355690583155,7.5736355690583155,90.04211176547108,90.2342380982064,16.573635569058315,16.573635569058315,16.573635569058315,197.04211176547108,1223.381509236323,990.0,969.2810680596904,20.71893194030952,0.8792870904356813,0.48,988.6407129095644,0.5349,0.5349,0.5349,0.5349,18.8247448498738,18.8247448498738,18.8247448498738,18.8247448498738,,0.9365179462771024,0.9365179462771024,0.9365179462771024,0.9365179462771024,47.54628572539859,47.54628572539859,47.54628572539859,47.54628572539859,0.9683561247535354,0.9683561247535354,0.9683561247535354,0.9683561247535354,0.98,0.98,0.98,0.98,46.595360010890616,46.595360010890616,46.595360010890616,46.595360010890616,186.3814400435625,4473.1545610455,0.1297020152204951,4.706602021302083e-05,0.24
1925-03-14,1925-03-25,1525.9589,0.9480519815469955,1446.688358904274,0.237,1925,3,14,1925.03,1924,6,165,24,0.1249938742093292,9.691102333421668,0.0066988182173261,0.62,3,Normal,49,9,9,9,107,183.0,0.1264957990942878,1263.688358904274,1100.0,,4,275.0,275.0,275.0,275.0,163.68835890427408,43.82912342245591,8.050247159226593,8.050247159226593,8.050247159226593,95.7084940041384,92.82912342245592,17.050247159226593,17.050247159226593,17.050247159226593,202.7084940041384,1226.9296177409092,990.0,969.3123777749216,20.687622225078485,0.8846617499256976,0.48,988.6353382500744,0.5349,0.5349,0.5349,0.5349,18.78806047515274,18.78806047515274,18.78806047515274,18.78806047515274,,0.9364023904967312,0.9364023904967312,0.9364023904967312,0.9364023904967312,47.44777553276149,47.44777553276149,47.44777553276149,47.44777553276149,0.9663498071845515,0.9663498071845515,0.9663498071845515,0.9663498071845515,0.98,0.98,0.98,0.98,46.49882002210626,46.49882002210626,46.49882002210626,46.49882002210626,185.99528008842503,4463.886722122201,0.1285662381560175,4.696850507283461e-05,0.235
1925-03-15,1925-03-26,1547.2067,0.947753481275309,1466.3705361774826,0.234,1925,3,15,1925.03,1924,6,166,24,0.1266944143257345,19.68217727320848,0.0134223763964296,0.62,3,Normal,49,9,9,9,107,183.0,0.1247979248662771,1283.3705361774826,1100.0,,4,275.0,275.0,275.0,275.0,183.37053617748256,49.09921460489971,9.000000000000002,9.018223090695864,9.018223090695864,107.23487539119114,98.09921460489971,18.0,18.018223090695862,18.018223090695862,214.23487539119117,1234.1174376955955,990.0,969.3759663476504,20.62403365234968,0.903280606591716,0.48,988.6167193934084,0.5349,0.5349,0.5349,0.5349,18.70585304575797,18.70585304575797,18.70585304575797,18.70585304575797,,0.9361434370941376,0.9361434370941376,0.9361434370941376,0.9361434370941376,47.227103276674136,47.227103276674136,47.227103276674136,47.227103276674136,0.9618554638833836,0.9618554638833836,0.9618554638833836,0.9618554638833836,0.98,0.98,0.98,0.98,46.28256121114065,46.28256121114065,46.28256121114065,46.28256121114065,185.1302448445626,4443.125876269502,0.1262506578502033,4.6750061829435e-05,0.235
1925-03-16,1925-03-27,1568.6399,0.9517310164019286,1492.9232463956196,0.231,1925,3,16,1925.03,1924,6,167,24,0.1289885684885815,26.55271021813701,0.0177857169028906,0.62,3,Normal,49,9,9,9,107,183.0,0.1225783043045373,1309.9232463956196,1100.0,,4,275.0,275.0,275.0,275.0,209.9232463956196,51.0,9.0,10.32409408503047,10.32409408503047,129.27505822555864,100.0,18.0,19.32409408503047,19.32409408503047,236.27505822555864,1237.3240940850303,990.0,969.4617520268166,20.53824797318339,0.9115869186680412,0.48,988.608413081332,0.5349,0.5349,0.5349,0.5349,18.61176105451533,18.61176105451533,18.61176105451533,18.61176105451533,,0.9358470473217232,0.9358470473217232,0.9358470473217232,0.9358470473217232,46.97466980288559,46.97466980288559,46.97466980288559,46.97466980288559,0.9567142526045944,0.9567142526045944,0.9567142526045944,0.9567142526045944,0.98,0.98,0.98,0.98,46.03517640682788,46.03517640682788,46.03517640682788,46.03517640682788,184.14070562731152,4419.376935055477,0.1233423795040263,4.650017818871503e-05,0.23
1925-03-17,1925-03-28,1590.2593,0.9608539838546808,1528.006983766956,0.227,1925,3,17,1925.03,1924,6,168,24,0.132019803397465,35.083737371336376,0.0229604561654851,0.62,3,Normal,49,9,9,9,107,183.0,0.1197638505217134,1345.006983766956,1100.0,,4,275.0,275.0,275.0,275.0,245.00698376695595,51.0,9.0,12.049523791817506,12.049523791817506,160.90793618332097,100.0,18.0,21.049523791817503,21.049523791817503,267.907936183321,1239.0495237918176,990.0,969.5750994860164,20.42490051398363,0.9160563584426162,0.48,988.6039436415574,0.5349,0.5349,0.5349,0.5349,18.49394415554104,18.49394415554104,18.49394415554104,18.49394415554104,,0.9354759240899544,0.9354759240899544,0.9354759240899544,0.9354759240899544,46.65879836829127,46.65879836829127,46.65879836829127,46.65879836829127,0.9502810258307792,0.9502810258307792,0.9502810258307792,0.9502810258307792,0.98,0.98,0.98,0.98,45.72562240092544,45.72562240092544,45.72562240092544,45.72562240092544,182.90248960370172,4389.659750488842,0.1197000351089999,4.618749737467216e-05,0.225
