Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1925-03-18,1925-03-29,1623.0388,0.9609360770575194,1559.6365373841434,0.223,1925,3,18,1925.03,1924,6,169,25,0.13475259682999,31.62955361718764,0.0202800799154381,0.62,3,Normal,49,9,9,9,107,183.0,0.1173350300621525,1376.6365373841434,1100.0,,4,275.0,275.0,275.0,275.0,276.63653738414337,51.0,9.000000000000002,13.60507560905623,13.60507560905623,189.4263861660309,100.0,18.0,22.60507560905623,22.60507560905623,296.4263861660309,1240.6050756090565,990.0,969.6772872746257,20.322712725374345,0.920085757690833,0.48,988.5999142423092,0.5349,0.5349,0.5349,0.5349,18.387726967683527,18.387726967683527,18.387726967683527,18.387726967683527,,0.9351413399482033,0.9351413399482033,0.9351413399482033,0.9351413399482033,46.37422834332033,46.37422834332033,46.37422834332033,46.37422834332033,0.9444853023079496,0.9444853023079496,0.9444853023079496,0.9444853023079496,0.98,0.98,0.98,0.98,45.44674377645393,45.44674377645393,45.44674377645393,45.44674377645393,181.7869751058157,4362.887402539577,0.1165572687920692,4.590580179439791e-05,0.225
1925-03-19,1925-03-30,1678.6114,0.9718781251926132,1631.4057003589478,0.215,1925,3,19,1925.03,1924,6,170,25,0.1409534525110131,71.7691629748042,0.0439922227555128,0.62,3,Normal,49,9,9,9,107,183.0,0.1121732012826335,1448.4057003589478,1100.0,,4,275.0,275.0,275.0,275.0,348.4057003589478,51.000000000000014,9.0,16.0,17.13470657503022,255.27099378391756,100.0,18.0,25.0,26.13470657503022,362.2709937839176,1243.0,990.0,969.9091568780829,20.09084312191726,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.149653709398983,18.149653709398983,18.149653709398983,18.149653709398983,,0.934391409184607,0.934391409184607,0.934391409184607,0.934391409184607,45.73709463838924,45.73709463838924,45.73709463838924,45.73709463838924,0.9315090557716748,0.9315090557716748,0.9315090557716748,0.9315090557716748,0.98,0.98,0.98,0.98,44.82235274562145,44.82235274562145,44.82235274562145,44.82235274562145,179.2894109824858,4302.945863579659,0.1098987277922578,4.527510378345601e-05,0.215
1925-03-20,1925-03-31,1735.3679,0.9841314895494252,1707.8301963432584,0.206,1925,3,20,1925.03,1924,6,171,25,0.1475565289640575,76.42449598431062,0.0447494699109711,0.62,3,Normal,49,9,9,9,107,183.0,0.107153509987019,1524.8301963432584,1100.0,,4,275.0,275.0,275.0,275.0,424.8301963432584,50.99999999999999,9.0,16.0,20.893288344750413,327.93690799850805,100.0,18.0,25.0,29.893288344750413,434.9369079985081,1243.0,990.0,970.156066788186,19.843933211814036,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.902743799295756,17.902743799295756,17.902743799295756,17.902743799295756,,0.9334205894093838,0.9334205894093838,0.9334205894093838,0.9334205894093838,45.06800837019168,45.06800837019168,45.06800837019168,45.06800837019168,0.9178820441994232,0.9178820441994232,0.9178820441994232,0.9178820441994232,0.98,0.98,0.98,0.98,44.16664820278785,44.16664820278785,44.16664820278785,44.16664820278785,176.6665928111514,4239.998227467633,0.1034450574708324,4.4612775962411966e-05,0.205
1925-03-21,1925-04-01,1864.4507,0.9977817706837708,1860.314920798596,0.19,1925,3,21,1925.03,1924,6,172,25,0.1607312091569987,152.48472445533753,0.0819671566090965,0.6900000000000001,3,Normal,49,9,9,9,107,183.0,0.0983704414526986,1677.314920798596,1100.0,,4,275.0,275.0,275.0,275.0,577.314920798596,51.0,8.999999999999996,15.999999999999996,28.392537088455537,472.9223837101404,100.0,18.0,25.0,37.39253708845554,579.9223837101404,1243.0,990.0,970.6487097441186,19.351290255881395,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.410100843363118,17.410100843363118,17.410100843363118,17.410100843363118,,0.9308908678306697,0.9308908678306697,0.9308908678306697,0.9308908678306697,43.70905829814181,43.70905829814181,43.70905829814181,43.70905829814181,0.8902048533226438,0.8902048533226438,0.8902048533226438,0.8902048533226438,0.9790204853322644,0.9790204853322644,0.9790204853322644,0.9790204853322644,42.79206346846304,42.79206346846304,42.79206346846304,42.79206346846304,171.16825387385214,4108.038092972452,0.0920103644604285,4.3224306533801046e-05,0.19
1925-03-22,1925-04-02,1937.3349,1.0078456066936932,1952.5344676593647,0.182,1925,3,22,1925.03,1924,6,173,25,0.1686989780057691,92.21954686076924,0.0472306883121602,0.6900000000000001,3,Normal,49,9,9,9,107,183.0,0.0937243377933166,1769.5344676593647,1100.0,,4,275.0,275.0,275.0,275.0,669.5344676593647,51.0,9.0,16.0,32.927924638985154,560.6065430203796,100.0,18.0,25.0,41.927924638985154,667.6065430203796,1243.0,990.0,970.9466498185918,19.053350181408177,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.1121607688899,17.1121607688899,17.1121607688899,17.1121607688899,,0.9293609455482496,0.9293609455482496,0.9293609455482496,0.9293609455482496,42.89045597448777,42.89045597448777,42.89045597448777,42.89045597448777,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.977353270823804,0.977353270823804,0.977353270823804,0.977353270823804,41.91912743378999,41.91912743378999,41.91912743378999,41.91912743378999,167.67650973515995,4024.236233643839,0.0858763379148769,4.234255296342423e-05,0.18
1925-03-23,1925-04-03,2088.4298,1.0116219640558364,2112.7014560687376,0.165,1925,3,23,1925.03,1924,6,174,25,0.1825374058043389,160.16698840937238,0.0758114630674828,0.6900000000000001,3,Normal,49,9,9,9,107,183.0,0.0866189586201743,1929.7014560687376,1100.0,,4,275.0,275.0,275.0,275.0,829.7014560687376,51.0,9.0,16.0,40.8049896427248,712.8964664260127,100.0,18.0,25.0,49.8049896427248,819.8964664260127,1243.0,990.0,971.3720379974072,18.627962002592653,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.686772590074376,16.686772590074376,16.686772590074376,16.686772590074376,,0.9272251274985704,0.9272251274985704,0.9272251274985704,0.9272251274985704,41.728130990051554,41.728130990051554,41.728130990051554,41.728130990051554,0.8498601016303778,0.8498601016303778,0.8498601016303778,0.8498601016303778,0.9749860101630378,0.9749860101630378,0.9749860101630378,0.9749860101630378,40.68434394555098,40.68434394555098,40.68434394555098,40.68434394555098,162.7373757822039,3905.697018772894,0.0770280984635763,4.109529691469796e-05,0.165
1925-03-24,1925-04-04,2384.2857,1.004803744062384,2395.739198274402,0.132,1925,3,24,1925.03,1924,6,175,25,0.2069918667309084,283.0377422056645,0.1181421343398022,0.6900000000000001,3,Normal,49,9,9,9,107,183.0,0.0763856099744959,2212.739198274402,1100.0,,4,275.0,275.0,275.0,275.0,1112.739198274402,51.0,9.0,16.0,54.72487860365912,982.0143196707428,100.0,18.0,25.0,63.72487860365912,1089.014319670743,1243.0,990.0,972.055232547559,17.944767452441056,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.00357803992278,16.00357803992278,16.00357803992278,16.00357803992278,,0.9238228186388155,0.9238228186388155,0.9238228186388155,0.9238228186388155,39.87284004706264,39.87284004706264,39.87284004706264,39.87284004706264,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.9712074135378056,0.9712074135378056,0.9712074135378056,0.9712074135378056,38.72479785251434,38.72479785251434,38.72479785251434,38.72479785251434,154.89919141005737,3717.580593841377,0.0646561159585433,3.911595742678216e-05,0.13
1925-03-25,1925-04-05,2630.0582,1.019244741793797,2680.67299096166,0.11,1925,3,25,1925.03,1924,6,176,26,0.2316101464190874,284.93379268725766,0.1062918877639905,0.6900000000000001,3,Normal,49,9,9,9,107,183.0,0.0682664392923028,2497.67299096166,1100.0,,4,275.0,275.0,275.0,275.0,1397.6729909616602,51.0,9.0,16.0,68.7380159489341,1252.9349750127262,100.0,18.0,25.0,77.7380159489341,1359.9349750127262,1243.0,990.0,972.7430037712868,17.256996228713206,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.315806816194929,15.315806816194929,15.315806816194929,15.315806816194929,,0.916518342592476,0.916518342592476,0.916518342592476,0.916518342592476,37.85754386075632,37.85754386075632,37.85754386075632,37.85754386075632,0.7710294065327153,0.7710294065327153,0.7710294065327153,0.7710294065327153,0.97,0.97,0.97,0.97,36.72181754493363,36.72181754493363,36.72181754493363,36.72181754493363,146.88727017973451,3525.2944843136283,0.0547949230193274,3.709274499488245e-05,0.11
1925-03-26,1925-04-06,2891.2138,1.0178660401524815,2942.868341840209,0.091,1925,3,26,1925.03,1924,6,177,26,0.254263824734994,262.1953508785491,0.0890951685302358,0.6900000000000001,3,Normal,49,9,9,9,107,183.0,0.0621842293785959,2759.868341840209,1100.0,,4,275.0,275.0,275.0,275.0,1659.8683418402088,51.0,9.0,16.0,71.0,1512.868341840209,100.0,18.0,25.0,80.0,1619.868341840209,1243.0,990.0,973.3758891009936,16.624110899006382,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.682921486488103,14.682921486488103,14.682921486488103,14.682921486488103,,0.9096227453594774,0.9096227453594774,0.9096227453594774,0.9096227453594774,36.02012215360693,36.02012215360693,36.02012215360693,36.02012215360693,0.7336073758372083,0.7336073758372083,0.7336073758372083,0.7336073758372083,0.97,0.97,0.97,0.97,34.939518488998715,34.939518488998715,34.939518488998715,34.939518488998715,139.75807395599486,3354.1937749438766,0.0474904269310949,3.529244291818052e-05,0.09
1925-03-27,1925-04-07,3035.8316,1.025295114645132,3112.6233083653137,0.078,1925,3,27,1925.03,1924,6,178,26,0.2689306538427632,169.75496652510537,0.0545375876576138,0.6900000000000001,3,Normal,49,9,9,9,107,183.0,0.0587928515179396,2929.6233083653137,1100.0,,4,275.0,275.0,275.0,275.0,1829.6233083653135,51.0,9.0,16.0,71.0,1682.6233083653135,100.0,18.0,25.0,80.0,1789.6233083653135,1243.0,990.0,973.785642468468,16.214357531532073,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.273168119013796,14.273168119013796,14.273168119013796,14.273168119013796,,0.9050580928458136,0.9050580928458136,0.9050580928458136,0.9050580928458136,34.83920455294047,34.83920455294047,34.83920455294047,34.83920455294047,0.7095561008745513,0.7095561008745513,0.7095561008745513,0.7095561008745513,0.97,0.97,0.97,0.97,33.794028416352255,33.794028416352255,33.794028416352255,33.794028416352255,135.17611366540902,3244.226727969816,0.0434283561721449,3.413538223873965e-05,0.08
1925-03-28,1925-04-08,3134.7263,1.0242753271445222,3210.822806441037,0.072,1925,3,28,1925.03,1924,6,179,26,0.2774150904765056,98.19949807572266,0.0305839044990993,0.6900000000000001,3,Normal,49,9,9,9,107,183.0,0.0569947365618852,3027.822806441037,1100.0,,4,275.0,275.0,275.0,275.0,1927.8228064410368,51.0,9.0,16.0,71.0,1780.8228064410368,100.0,18.0,25.0,80.0,1887.8228064410368,1243.0,990.0,974.0076959469822,15.992304053017849,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.05111464049957,14.05111464049957,14.05111464049957,14.05111464049957,,0.9025844170951652,0.9025844170951652,0.9025844170951652,0.9025844170951652,34.20345688698316,34.20345688698316,34.20345688698316,34.20345688698316,0.6966080832379462,0.6966080832379462,0.6966080832379462,0.6966080832379462,0.97,0.97,0.97,0.97,33.177353180373665,33.177353180373665,33.177353180373665,33.177353180373665,132.70941272149466,3185.025905315872,0.0413319017341207,3.35124779599734e-05,0.07
1925-03-29,1925-04-09,3304.0166,1.0414612372122911,3441.005216005948,0.061,1925,3,29,1925.03,1924,6,180,26,0.2973028506629138,230.1824095649108,0.0668939438086899,0.6900000000000001,3,Normal,49,9,9,9,107,183.0,0.0531821338569234,3258.005216005948,1100.0,,4,275.0,275.0,275.0,275.0,2158.005216005948,51.0,9.0,16.0,71.0,2011.005216005948,100.0,18.0,25.0,80.0,2118.005216005948,1243.0,990.0,974.4954634339172,15.50453656608272,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.563347153564443,13.563347153564443,13.563347153564443,13.563347153564443,,0.8949303075665831,0.8949303075665831,0.8949303075665831,0.8949303075665831,32.736141334357114,32.736141334357114,32.736141334357114,32.736141334357114,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.97,0.97,0.97,0.97,31.7540570943264,31.7540570943264,31.7540570943264,31.7540570943264,127.0162283773056,3048.3894810553343,0.0369125358446088,3.2074805145784244e-05,0.06
1925-03-30,1925-04-10,3321.255,1.0394409287846869,3452.248381930785,0.06,1925,3,30,1925.03,1924,6,181,26,0.2982742601988198,11.243165924837283,0.0032567662233356,0.6900000000000001,3,Normal,49,9,9,9,107,183.0,0.0530089320796932,3269.248381930785,1100.0,,4,275.0,275.0,275.0,275.0,2169.248381930785,51.0,9.0,16.0,71.0,2022.248381930785,100.0,18.0,25.0,80.0,2129.248381930785,1243.0,990.0,974.5192882379008,15.480711762099077,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.5395223495808,13.5395223495808,13.5395223495808,13.5395223495808,,0.8945437501219484,0.8945437501219484,0.8945437501219484,0.8945437501219484,32.66452315152163,32.66452315152163,32.66452315152163,32.66452315152163,0.6652652373018662,0.6652652373018662,0.6652652373018662,0.6652652373018662,0.97,0.97,0.97,0.97,31.68458745697598,31.68458745697598,31.68458745697598,31.68458745697598,126.73834982790392,3041.720395869694,0.0367118282946435,3.2004633794925234e-05,0.06
1925-03-31,1925-04-11,3321.255,1.0394409287846869,3452.248381930785,0.06,1925,3,31,1925.03,1924,6,182,26,0.2982742601988198,0.0,0.0,0.6900000000000001,3,Normal,49,9,9,9,107,183.0,0.0530089320796932,3269.248381930785,1100.0,,4,275.0,275.0,275.0,275.0,2169.248381930785,51.0,9.0,16.0,71.0,2022.248381930785,100.0,18.0,25.0,80.0,2129.248381930785,1243.0,990.0,974.5192882379008,15.480711762099077,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.5395223495808,13.5395223495808,13.5395223495808,13.5395223495808,,0.8945437501219484,0.8945437501219484,0.8945437501219484,0.8945437501219484,32.66452315152163,32.66452315152163,32.66452315152163,32.66452315152163,0.6652652373018662,0.6652652373018662,0.6652652373018662,0.6652652373018662,0.97,0.97,0.97,0.97,31.68458745697598,31.68458745697598,31.68458745697598,31.68458745697598,126.73834982790392,3041.720395869694,0.0367118282946435,3.2004633794925234e-05,0.06
1925-04-01,1925-04-12,3304.0166,1.0414612372122911,3441.005216005948,0.061,1925,4,1,1925.04,1924,7,183,27,0.2973028506629138,11.243165924837283,0.0032674074054114,0.41,3,Normal,54,13,14,19,117,217.0,0.0630629674696851,3224.005216005948,1100.0,,4,275.0,275.0,275.0,275.0,2124.005216005948,46.0,5.000000000000014,11.0,61.0,2001.005216005948,100.0,18.0,25.0,80.0,2118.005216005948,1243.0,990.0,974.4954634339172,15.50453656608272,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.563347153564443,13.563347153564443,13.563347153564443,13.563347153564443,,0.8949303075665831,0.8949303075665831,0.8949303075665831,0.8949303075665831,32.736141334357114,32.736141334357114,32.736141334357114,32.736141334357114,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.97,0.97,0.97,0.97,31.7540570943264,31.7540570943264,31.7540570943264,31.7540570943264,127.0162283773056,3048.3894810553343,0.0369125358446088,3.2074805145784244e-05,0.06
1925-04-02,1925-04-13,3304.0166,1.0414612372122911,3441.005216005948,0.061,1925,4,2,1925.04,1924,7,184,27,0.2973028506629138,0.0,0.0,0.41,3,Normal,54,13,14,19,117,217.0,0.0630629674696851,3224.005216005948,1100.0,,4,275.0,275.0,275.0,275.0,2124.005216005948,46.0,5.000000000000014,11.0,61.0,2001.005216005948,100.0,18.0,25.0,80.0,2118.005216005948,1243.0,990.0,974.4954634339172,15.50453656608272,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.563347153564443,13.563347153564443,13.563347153564443,13.563347153564443,,0.8949303075665831,0.8949303075665831,0.8949303075665831,0.8949303075665831,32.736141334357114,32.736141334357114,32.736141334357114,32.736141334357114,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.97,0.97,0.97,0.97,31.7540570943264,31.7540570943264,31.7540570943264,31.7540570943264,127.0162283773056,3048.3894810553343,0.0369125358446088,3.2074805145784244e-05,0.06
1925-04-03,1925-04-14,3269.7091,1.0414080913697863,3405.1015131654217,0.064,1925,4,3,1925.04,1924,7,185,27,0.2942007707374925,35.90370284052551,0.0105440917698659,0.41,3,Normal,54,13,14,19,117,217.0,0.0637279091859655,3188.1015131654217,1100.0,,4,275.0,275.0,275.0,275.0,2088.1015131654217,46.0,5.0,11.0,61.0,1965.1015131654217,100.0,18.0,25.0,80.0,2082.1015131654217,1243.0,990.0,974.419381777898,15.580618222101862,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.639428809583585,13.639428809583585,13.639428809583585,13.639428809583585,,0.8961647324354937,0.8961647324354937,0.8961647324354937,0.8961647324354937,32.96517802315613,32.96517802315613,32.96517802315613,32.96517802315613,0.6713885544430983,0.6713885544430983,0.6713885544430983,0.6713885544430983,0.97,0.97,0.97,0.97,31.976222682461444,31.976222682461444,31.976222682461444,31.976222682461444,127.90489072984576,3069.7173775162987,0.0375627247044813,3.229921483076914e-05,0.065
1925-04-04,1925-04-15,3201.7695,1.03475301412095,3313.0406406455268,0.068,1925,4,4,1925.04,1924,7,186,27,0.2862467113517735,92.06087251989538,0.027787426266512,0.41,3,Normal,54,13,14,19,117,217.0,0.0654987437635895,3096.0406406455268,1100.0,,4,275.0,275.0,275.0,275.0,1996.0406406455268,45.99999999999994,5.000000000000014,11.0,61.0,1873.0406406455268,100.0,18.0,25.0,80.0,1990.0406406455268,1243.0,990.0,974.2243004051774,15.77569959482264,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.834510182304363,13.834510182304363,13.834510182304363,13.834510182304363,,0.8993299277078883,0.8993299277078883,0.8993299277078883,0.8993299277078883,33.55476693747844,33.55476693747844,33.55476693747844,33.55476693747844,0.6833964753050599,0.6833964753050599,0.6833964753050599,0.6833964753050599,0.97,0.97,0.97,0.97,32.548123929354084,32.548123929354084,32.548123929354084,32.548123929354084,130.19249571741634,3124.619897217992,0.0392969811840427,3.2876892857933416e-05,0.07
1925-04-05,1925-04-16,3201.7695,1.03475301412095,3313.0406406455268,0.068,1925,4,5,1925.04,1924,7,187,27,0.2862467113517735,0.0,0.0,0.41,3,Normal,54,13,14,19,117,217.0,0.0654987437635895,3096.0406406455268,1100.0,,4,275.0,275.0,275.0,275.0,1996.0406406455268,45.99999999999994,5.000000000000014,11.0,61.0,1873.0406406455268,100.0,18.0,25.0,80.0,1990.0406406455268,1243.0,990.0,974.2243004051774,15.77569959482264,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.834510182304363,13.834510182304363,13.834510182304363,13.834510182304363,,0.8993299277078883,0.8993299277078883,0.8993299277078883,0.8993299277078883,33.55476693747844,33.55476693747844,33.55476693747844,33.55476693747844,0.6833964753050599,0.6833964753050599,0.6833964753050599,0.6833964753050599,0.97,0.97,0.97,0.97,32.548123929354084,32.548123929354084,32.548123929354084,32.548123929354084,130.19249571741634,3124.619897217992,0.0392969811840427,3.2876892857933416e-05,0.07
1925-04-06,1925-04-17,3184.9249,1.029432299299805,3278.6645629042023,0.07,1925,4,6,1925.04,1924,7,188,27,0.2832766182349231,34.37607774132448,0.0104847803371731,0.41,3,Normal,54,13,14,19,117,217.0,0.0661854837043116,3061.6645629042023,1100.0,,4,275.0,275.0,275.0,275.0,1961.6645629042025,46.00000000000006,5.000000000000014,11.0,61.0,1838.664562904202,100.0,18.0,25.0,80.0,1955.664562904202,1243.0,990.0,974.1514558594874,15.848544140512558,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.907354727994282,13.907354727994282,13.907354727994282,13.907354727994282,,0.9005118304617072,0.9005118304617072,0.9005118304617072,0.9005118304617072,33.77577696694936,33.77577696694936,33.77577696694936,33.77577696694936,0.6878976979012089,0.6878976979012089,0.6878976979012089,0.6878976979012089,0.97,0.97,0.97,0.97,32.76250365794088,32.76250365794088,32.76250365794088,32.76250365794088,131.0500146317635,3145.2003511623243,0.0399705465800017,3.309343803832412e-05,0.07
1925-04-07,1925-04-18,3134.7263,1.0242753271445222,3210.822806441037,0.072,1925,4,7,1925.04,1924,7,189,27,0.2774150904765056,67.84175646316544,0.0211290876366868,0.41,3,Normal,54,13,14,19,117,217.0,0.0675839225897765,2993.822806441037,1100.0,,4,275.0,275.0,275.0,275.0,1893.8228064410368,45.99999999999994,5.0,10.999999999999986,61.0,1770.8228064410368,100.0,18.0,25.0,80.0,1887.8228064410368,1243.0,990.0,974.0076959469822,15.992304053017849,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.05111464049957,14.05111464049957,14.05111464049957,14.05111464049957,,0.9025844170951652,0.9025844170951652,0.9025844170951652,0.9025844170951652,34.20345688698316,34.20345688698316,34.20345688698316,34.20345688698316,0.6966080832379462,0.6966080832379462,0.6966080832379462,0.6966080832379462,0.97,0.97,0.97,0.97,33.177353180373665,33.177353180373665,33.177353180373665,33.177353180373665,132.70941272149466,3185.025905315872,0.0413319017341207,3.35124779599734e-05,0.07
1925-04-08,1925-04-19,3101.5394,1.021769199507664,3169.057429979481,0.075,1925,4,8,1925.04,1924,7,190,28,0.2738065619502271,41.76537646155612,0.0131791163096171,0.41,3,Normal,54,13,14,19,117,217.0,0.0684746189662473,2952.057429979481,1100.0,,4,275.0,275.0,275.0,275.0,1852.0574299794807,46.00000000000006,5.0,11.000000000000014,61.0,1729.0574299794812,100.0,18.0,25.0,80.0,1846.0574299794807,1243.0,990.0,973.9191931254328,16.080806874567315,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.139617462049038,14.139617462049038,14.139617462049038,14.139617462049038,,0.9035703385272262,0.9035703385272262,0.9035703385272262,0.9035703385272262,34.456488768185736,34.456488768185736,34.456488768185736,34.456488768185736,0.7017614820404426,0.7017614820404426,0.7017614820404426,0.7017614820404426,0.97,0.97,0.97,0.97,33.42279410514016,33.42279410514016,33.42279410514016,33.42279410514016,133.69117642056065,3208.588234093456,0.0421864164264849,3.376039808600017e-05,0.075
1925-04-09,1925-04-20,3052.1754,1.0230557447200064,3122.545576863084,0.077,1925,4,9,1925.04,1924,7,191,28,0.2697879378409704,46.51185311639664,0.0148954921462259,0.41,3,Normal,54,13,14,19,117,217.0,0.0694945821152748,2905.545576863084,1100.0,,4,275.0,275.0,275.0,275.0,1805.545576863084,46.0,5.0,10.999999999999986,61.0,1682.545576863084,100.0,18.0,25.0,80.0,1799.545576863084,1243.0,990.0,973.8095927717384,16.190407228261506,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.24921781574323,14.24921781574323,14.24921781574323,14.24921781574323,,0.9047912864673796,0.9047912864673796,0.9047912864673796,0.9047912864673796,34.77049136442298,34.77049136442298,34.77049136442298,34.77049136442298,0.7081566469332582,0.7081566469332582,0.7081566469332582,0.7081566469332582,0.97,0.97,0.97,0.97,33.727376623490294,33.727376623490294,33.727376623490294,33.727376623490294,134.90950649396115,3237.828155855068,0.0432049759316856,3.406805719544474e-05,0.075
1925-04-10,1925-04-21,3019.5429,1.0200701869153206,3080.145690401829,0.08,1925,4,10,1925.04,1924,7,192,28,0.2661245876507181,42.39988646125494,0.0137655457640783,0.41,3,Normal,54,13,14,19,117,217.0,0.0704512129657382,2863.145690401829,1100.0,,4,275.0,275.0,275.0,275.0,1763.1456904018291,46.0,5.0,11.0,61.0,1640.1456904018291,100.0,18.0,25.0,80.0,1757.1456904018291,1243.0,990.0,973.7072482182112,16.292751781788752,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.351562369270477,14.351562369270477,14.351562369270477,14.351562369270477,,0.9059314047936732,0.9059314047936732,0.9059314047936732,0.9059314047936732,35.06435794807393,35.06435794807393,35.06435794807393,35.06435794807393,0.71414170973674,0.71414170973674,0.71414170973674,0.71414170973674,0.97,0.97,0.97,0.97,34.01242720963172,34.01242720963172,34.01242720963172,34.01242720963172,136.04970883852687,3265.193012124645,0.0441698940613351,3.435598708043608e-05,0.08
1925-04-11,1925-04-22,3019.5429,1.0200701869153206,3080.145690401829,0.08,1925,4,11,1925.04,1924,7,193,28,0.2661245876507181,0.0,0.0,0.43,3,Normal,54,13,14,19,117,217.0,0.0704512129657382,2863.145690401829,1100.0,,4,275.0,275.0,275.0,275.0,1763.1456904018291,46.0,5.0,11.0,61.0,1640.1456904018291,100.0,18.0,25.0,80.0,1757.1456904018291,1243.0,990.0,973.7072482182112,16.292751781788752,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.351562369270477,14.351562369270477,14.351562369270477,14.351562369270477,,0.9059314047936732,0.9059314047936732,0.9059314047936732,0.9059314047936732,35.06435794807393,35.06435794807393,35.06435794807393,35.06435794807393,0.71414170973674,0.71414170973674,0.71414170973674,0.71414170973674,0.97,0.97,0.97,0.97,34.01242720963172,34.01242720963172,34.01242720963172,34.01242720963172,136.04970883852687,3265.193012124645,0.0441698940613351,3.435598708043608e-05,0.08
1925-04-12,1925-04-23,2971.0078,1.0206875929295791,3032.470799957004,0.084,1925,4,12,1925.04,1924,7,194,28,0.2620054771162851,47.67489044482545,0.0157214672752995,0.43,3,Normal,54,13,14,19,117,217.0,0.0715588094048842,2815.470799957004,1100.0,,4,275.0,275.0,275.0,275.0,1715.470799957004,46.0,5.0,11.0,61.0,1592.470799957004,100.0,18.0,25.0,80.0,1709.470799957004,1243.0,990.0,973.592170896448,16.407829103552103,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.466639691033826,14.466639691033826,14.466639691033826,14.466639691033826,,0.9072133661581168,0.9072133661581168,0.9072133661581168,0.9072133661581168,35.39553641848367,35.39553641848367,35.39553641848367,35.39553641848367,0.7208866887674882,0.7208866887674882,0.7208866887674882,0.7208866887674882,0.97,0.97,0.97,0.97,34.33367032592916,34.33367032592916,34.33367032592916,34.33367032592916,137.33468130371665,3296.0323512892,0.0452880473921344,3.468047507669612e-05,0.085
1925-04-13,1925-04-24,2938.9259,1.022231970362161,3004.2640135053875,0.086,1925,4,13,1925.04,1924,7,195,28,0.2595684107668655,28.20678645161616,0.0093889173271107,0.43,3,Normal,54,13,14,19,117,217.0,0.0722306691504131,2787.2640135053875,1100.0,,4,275.0,275.0,275.0,275.0,1687.2640135053875,46.0,5.0,11.0,61.0,1564.2640135053875,100.0,18.0,25.0,80.0,1681.2640135053875,1243.0,990.0,973.5240855498406,16.475914450159394,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.534725037641117,14.534725037641117,14.534725037641117,14.534725037641117,,0.907971836919322,0.907971836919322,0.907971836919322,0.907971836919322,35.59185239499207,35.59185239499207,35.59185239499207,35.59185239499207,0.7248849774947468,0.7248849774947468,0.7248849774947468,0.7248849774947468,0.97,0.97,0.97,0.97,34.5240968231423,34.5240968231423,34.5240968231423,34.5240968231423,138.0963872925692,3314.313295021661,0.045966794752981,3.487282507388111e-05,0.085
1925-04-14,1925-04-25,2938.9259,1.022231970362161,3004.2640135053875,0.086,1925,4,14,1925.04,1924,7,196,28,0.2595684107668655,0.0,0.0,0.43,3,Normal,54,13,14,19,117,217.0,0.0722306691504131,2787.2640135053875,1100.0,,4,275.0,275.0,275.0,275.0,1687.2640135053875,46.0,5.0,11.0,61.0,1564.2640135053875,100.0,18.0,25.0,80.0,1681.2640135053875,1243.0,990.0,973.5240855498406,16.475914450159394,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.534725037641117,14.534725037641117,14.534725037641117,14.534725037641117,,0.907971836919322,0.907971836919322,0.907971836919322,0.907971836919322,35.59185239499207,35.59185239499207,35.59185239499207,35.59185239499207,0.7248849774947468,0.7248849774947468,0.7248849774947468,0.7248849774947468,0.97,0.97,0.97,0.97,34.5240968231423,34.5240968231423,34.5240968231423,34.5240968231423,138.0963872925692,3314.313295021661,0.045966794752981,3.487282507388111e-05,0.085
1925-04-15,1925-04-26,2938.9259,1.022231970362161,3004.2640135053875,0.086,1925,4,15,1925.04,1924,7,197,29,0.2595684107668655,0.0,0.0,0.43,3,Normal,54,13,14,19,117,217.0,0.0722306691504131,2787.2640135053875,1100.0,,4,275.0,275.0,275.0,275.0,1687.2640135053875,46.0,5.0,11.0,61.0,1564.2640135053875,100.0,18.0,25.0,80.0,1681.2640135053875,1243.0,990.0,973.5240855498406,16.475914450159394,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.534725037641117,14.534725037641117,14.534725037641117,14.534725037641117,,0.907971836919322,0.907971836919322,0.907971836919322,0.907971836919322,35.59185239499207,35.59185239499207,35.59185239499207,35.59185239499207,0.7248849774947468,0.7248849774947468,0.7248849774947468,0.7248849774947468,0.97,0.97,0.97,0.97,34.5240968231423,34.5240968231423,34.5240968231423,34.5240968231423,138.0963872925692,3314.313295021661,0.045966794752981,3.487282507388111e-05,0.085
1925-04-16,1925-04-27,2938.9259,1.022231970362161,3004.2640135053875,0.086,1925,4,16,1925.04,1924,7,198,29,0.2595684107668655,0.0,0.0,0.43,3,Normal,54,13,14,19,117,217.0,0.0722306691504131,2787.2640135053875,1100.0,,4,275.0,275.0,275.0,275.0,1687.2640135053875,46.0,5.0,11.0,61.0,1564.2640135053875,100.0,18.0,25.0,80.0,1681.2640135053875,1243.0,990.0,973.5240855498406,16.475914450159394,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.534725037641117,14.534725037641117,14.534725037641117,14.534725037641117,,0.907971836919322,0.907971836919322,0.907971836919322,0.907971836919322,35.59185239499207,35.59185239499207,35.59185239499207,35.59185239499207,0.7248849774947468,0.7248849774947468,0.7248849774947468,0.7248849774947468,0.97,0.97,0.97,0.97,34.5240968231423,34.5240968231423,34.5240968231423,34.5240968231423,138.0963872925692,3314.313295021661,0.045966794752981,3.487282507388111e-05,0.085
1925-04-17,1925-04-28,2954.9395,1.0223022409335645,3020.841272673107,0.085,1925,4,17,1925.04,1924,7,199,29,0.2610006859589565,16.577259167719603,0.0054876299915786,0.43,3,Normal,54,13,14,19,117,217.0,0.0718342939640715,2803.841272673107,1100.0,,4,275.0,275.0,275.0,275.0,1703.8412726731071,46.0,5.0,11.0,61.0,1580.8412726731071,100.0,18.0,25.0,80.0,1697.8412726731071,1243.0,990.0,973.5640996236936,16.435900376306336,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.49471096378806,14.49471096378806,14.49471096378806,14.49471096378806,,0.907526080136599,0.907526080136599,0.907526080136599,0.907526080136599,35.47644283874191,35.47644283874191,35.47644283874191,35.47644283874191,0.7225344773674524,0.7225344773674524,0.7225344773674524,0.7225344773674524,0.97,0.97,0.97,0.97,34.41214955357965,34.41214955357965,34.41214955357965,34.41214955357965,137.6485982143186,3303.5663571436467,0.04556631275516,3.475974702381783e-05,0.085
1925-04-18,1925-04-29,3052.1754,1.0230557447200064,3122.545576863084,0.077,1925,4,18,1925.04,1924,7,200,29,0.2697879378409704,101.70430418997694,0.0325709590737661,0.43,3,Normal,54,13,14,19,117,217.0,0.0694945821152748,2905.545576863084,1100.0,,4,275.0,275.0,275.0,275.0,1805.545576863084,46.0,5.0,10.999999999999986,61.0,1682.545576863084,100.0,18.0,25.0,80.0,1799.545576863084,1243.0,990.0,973.8095927717384,16.190407228261506,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.24921781574323,14.24921781574323,14.24921781574323,14.24921781574323,,0.9047912864673796,0.9047912864673796,0.9047912864673796,0.9047912864673796,34.77049136442298,34.77049136442298,34.77049136442298,34.77049136442298,0.7081566469332582,0.7081566469332582,0.7081566469332582,0.7081566469332582,0.97,0.97,0.97,0.97,33.727376623490294,33.727376623490294,33.727376623490294,33.727376623490294,134.90950649396115,3237.828155855068,0.0432049759316856,3.406805719544474e-05,0.075
1925-04-19,1925-04-30,3201.7695,1.03475301412095,3313.0406406455268,0.068,1925,4,19,1925.04,1924,7,201,29,0.2862467113517735,190.4950637824427,0.0574985593129717,0.43,3,Normal,54,13,14,19,117,217.0,0.0654987437635895,3096.0406406455268,1100.0,,4,275.0,275.0,275.0,275.0,1996.0406406455268,45.99999999999994,5.000000000000014,11.0,61.0,1873.0406406455268,100.0,18.0,25.0,80.0,1990.0406406455268,1243.0,990.0,974.2243004051774,15.77569959482264,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.834510182304363,13.834510182304363,13.834510182304363,13.834510182304363,,0.8993299277078883,0.8993299277078883,0.8993299277078883,0.8993299277078883,33.55476693747844,33.55476693747844,33.55476693747844,33.55476693747844,0.6833964753050599,0.6833964753050599,0.6833964753050599,0.6833964753050599,0.97,0.97,0.97,0.97,32.548123929354084,32.548123929354084,32.548123929354084,32.548123929354084,130.19249571741634,3124.619897217992,0.0392969811840427,3.2876892857933416e-05,0.07
1925-04-20,1925-05-01,3085.0293,1.0205046759891518,3148.286826213541,0.076,1925,4,20,1925.04,1924,7,202,29,0.2720119817848499,164.75381443198603,0.0523312593567391,0.43,3,Normal,54,13,14,19,117,217.0,0.0689263755110225,2931.286826213541,1100.0,,4,275.0,275.0,275.0,275.0,1831.2868262135407,46.0,5.0,11.000000000000014,61.0,1708.286826213541,100.0,18.0,25.0,80.0,1825.286826213541,1243.0,990.0,973.8717268218948,16.128273178105246,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.18708376558697,14.18708376558697,14.18708376558697,14.18708376558697,,0.9040991131486388,0.9040991131486388,0.9040991131486388,0.9040991131486388,34.59239007327282,34.59239007327282,34.59239007327282,34.59239007327282,0.7045293293945584,0.7045293293945584,0.7045293293945584,0.7045293293945584,0.97,0.97,0.97,0.97,33.55461837107463,33.55461837107463,33.55461837107463,33.55461837107463,134.21847348429853,3221.2433636231644,0.0426322253635713,3.38935539101764e-05,0.075
1925-04-21,1925-05-02,3085.0293,1.0205046759891518,3148.286826213541,0.076,1925,4,21,1925.04,1924,7,203,29,0.2720119817848499,0.0,0.0,0.43,3,Normal,54,13,14,19,117,217.0,0.0689263755110225,2931.286826213541,1100.0,,4,275.0,275.0,275.0,275.0,1831.2868262135407,46.0,5.0,11.000000000000014,61.0,1708.286826213541,100.0,18.0,25.0,80.0,1825.286826213541,1243.0,990.0,973.8717268218948,16.128273178105246,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.18708376558697,14.18708376558697,14.18708376558697,14.18708376558697,,0.9040991131486388,0.9040991131486388,0.9040991131486388,0.9040991131486388,34.59239007327282,34.59239007327282,34.59239007327282,34.59239007327282,0.7045293293945584,0.7045293293945584,0.7045293293945584,0.7045293293945584,0.97,0.97,0.97,0.97,33.55461837107463,33.55461837107463,33.55461837107463,33.55461837107463,134.21847348429853,3221.2433636231644,0.0426322253635713,3.38935539101764e-05,0.075
1925-04-22,1925-05-03,3101.5394,1.021769199507664,3169.057429979481,0.075,1925,4,22,1925.04,1924,7,204,30,0.2738065619502271,20.770603765939995,0.0065541897630029,0.43,3,Normal,54,13,14,19,117,217.0,0.0684746189662473,2952.057429979481,1100.0,,4,275.0,275.0,275.0,275.0,1852.0574299794807,46.00000000000006,5.0,11.000000000000014,61.0,1729.0574299794812,100.0,18.0,25.0,80.0,1846.0574299794807,1243.0,990.0,973.9191931254328,16.080806874567315,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.139617462049038,14.139617462049038,14.139617462049038,14.139617462049038,,0.9035703385272262,0.9035703385272262,0.9035703385272262,0.9035703385272262,34.456488768185736,34.456488768185736,34.456488768185736,34.456488768185736,0.7017614820404426,0.7017614820404426,0.7017614820404426,0.7017614820404426,0.97,0.97,0.97,0.97,33.42279410514016,33.42279410514016,33.42279410514016,33.42279410514016,133.69117642056065,3208.588234093456,0.0421864164264849,3.376039808600017e-05,0.075
1925-04-23,1925-05-04,3101.5394,1.021769199507664,3169.057429979481,0.075,1925,4,23,1925.04,1924,7,205,30,0.2738065619502271,0.0,0.0,0.43,3,Normal,54,13,14,19,117,217.0,0.0684746189662473,2952.057429979481,1100.0,,4,275.0,275.0,275.0,275.0,1852.0574299794807,46.00000000000006,5.0,11.000000000000014,61.0,1729.0574299794812,100.0,18.0,25.0,80.0,1846.0574299794807,1243.0,990.0,973.9191931254328,16.080806874567315,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.139617462049038,14.139617462049038,14.139617462049038,14.139617462049038,,0.9035703385272262,0.9035703385272262,0.9035703385272262,0.9035703385272262,34.456488768185736,34.456488768185736,34.456488768185736,34.456488768185736,0.7017614820404426,0.7017614820404426,0.7017614820404426,0.7017614820404426,0.97,0.97,0.97,0.97,33.42279410514016,33.42279410514016,33.42279410514016,33.42279410514016,133.69117642056065,3208.588234093456,0.0421864164264849,3.376039808600017e-05,0.075
1925-04-24,1925-05-05,3168.1362,1.0261606943378303,3251.016842748816,0.071,1925,4,24,1925.04,1924,7,206,30,0.2808878552134977,81.95941276933536,0.02521039315811,0.43,3,Normal,54,13,14,19,117,217.0,0.0667483469007564,3034.016842748816,1100.0,,4,275.0,275.0,275.0,275.0,1934.016842748816,46.0,5.000000000000014,11.000000000000014,61.0,1811.016842748816,100.0,18.0,25.0,80.0,1928.016842748816,1243.0,990.0,974.09286902392,15.907130976079884,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.965941563561609,13.965941563561609,13.965941563561609,13.965941563561609,,0.9014624018687872,0.9014624018687872,0.9014624018687872,0.9014624018687872,33.953866109011166,33.953866109011166,33.953866109011166,33.953866109011166,0.6915247680043007,0.6915247680043007,0.6915247680043007,0.6915247680043007,0.97,0.97,0.97,0.97,32.93525012574083,32.93525012574083,32.93525012574083,32.93525012574083,131.74100050296332,3161.78401207112,0.0405230138369793,3.326792941994023e-05,0.07
1925-04-25,1925-05-06,3201.7695,1.03475301412095,3313.0406406455268,0.068,1925,4,25,1925.04,1924,7,207,30,0.2862467113517735,62.02379789671068,0.0187211098879323,0.43,3,Normal,54,13,14,19,117,217.0,0.0654987437635895,3096.0406406455268,1100.0,,4,275.0,275.0,275.0,275.0,1996.0406406455268,45.99999999999994,5.000000000000014,11.0,61.0,1873.0406406455268,100.0,18.0,25.0,80.0,1990.0406406455268,1243.0,990.0,974.2243004051774,15.77569959482264,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.834510182304363,13.834510182304363,13.834510182304363,13.834510182304363,,0.8993299277078883,0.8993299277078883,0.8993299277078883,0.8993299277078883,33.55476693747844,33.55476693747844,33.55476693747844,33.55476693747844,0.6833964753050599,0.6833964753050599,0.6833964753050599,0.6833964753050599,0.97,0.97,0.97,0.97,32.548123929354084,32.548123929354084,32.548123929354084,32.548123929354084,130.19249571741634,3124.619897217992,0.0392969811840427,3.2876892857933416e-05,0.07
1925-04-26,1925-05-07,3235.6269,1.037176891822677,3355.917451239844,0.066,1925,4,26,1925.04,1924,7,208,30,0.2899512677871225,42.8768105943168,0.0127764795223064,0.43,3,Normal,54,13,14,19,117,217.0,0.0646619004051572,3138.917451239844,1100.0,,4,275.0,275.0,275.0,275.0,2038.917451239844,46.00000000000006,5.0,11.0,61.0,1915.917451239844,100.0,18.0,25.0,80.0,2032.917451239844,1243.0,990.0,974.3151584085796,15.684841591420309,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.743652178902032,13.743652178902032,13.743652178902032,13.743652178902032,,0.8978557566026855,0.8978557566026855,0.8978557566026855,0.8978557566026855,33.27975499771141,33.27975499771141,33.27975499771141,33.27975499771141,0.6777954174686641,0.6777954174686641,0.6777954174686641,0.6777954174686641,0.97,0.97,0.97,0.97,32.28136234778007,32.28136234778007,32.28136234778007,32.28136234778007,129.12544939112027,3099.0107853868867,0.038476944462211,3.2607436714929364e-05,0.065
1925-04-27,1925-05-08,3269.7091,1.0414080913697863,3405.1015131654217,0.064,1925,4,27,1925.04,1924,7,209,30,0.2942007707374925,49.1840619255786,0.0144442277962681,0.43,3,Normal,54,13,14,19,117,217.0,0.0637279091859655,3188.1015131654217,1100.0,,4,275.0,275.0,275.0,275.0,2088.1015131654217,46.0,5.0,11.0,61.0,1965.1015131654217,100.0,18.0,25.0,80.0,2082.1015131654217,1243.0,990.0,974.419381777898,15.580618222101862,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.639428809583585,13.639428809583585,13.639428809583585,13.639428809583585,,0.8961647324354937,0.8961647324354937,0.8961647324354937,0.8961647324354937,32.96517802315613,32.96517802315613,32.96517802315613,32.96517802315613,0.6713885544430983,0.6713885544430983,0.6713885544430983,0.6713885544430983,0.97,0.97,0.97,0.97,31.976222682461444,31.976222682461444,31.976222682461444,31.976222682461444,127.90489072984576,3069.7173775162987,0.0375627247044813,3.229921483076914e-05,0.065
1925-04-28,1925-05-09,3184.9249,1.029432299299805,3278.6645629042023,0.07,1925,4,28,1925.04,1924,7,210,30,0.2832766182349231,126.43695026121986,0.038563551664225,0.43,3,Normal,54,13,14,19,117,217.0,0.0661854837043116,3061.6645629042023,1100.0,,4,275.0,275.0,275.0,275.0,1961.6645629042025,46.00000000000006,5.000000000000014,11.0,61.0,1838.664562904202,100.0,18.0,25.0,80.0,1955.664562904202,1243.0,990.0,974.1514558594874,15.848544140512558,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.907354727994282,13.907354727994282,13.907354727994282,13.907354727994282,,0.9005118304617072,0.9005118304617072,0.9005118304617072,0.9005118304617072,33.77577696694936,33.77577696694936,33.77577696694936,33.77577696694936,0.6878976979012089,0.6878976979012089,0.6878976979012089,0.6878976979012089,0.97,0.97,0.97,0.97,32.76250365794088,32.76250365794088,32.76250365794088,32.76250365794088,131.0500146317635,3145.2003511623243,0.0399705465800017,3.309343803832412e-05,0.07
1925-04-29,1925-05-10,3134.7263,1.0242753271445222,3210.822806441037,0.072,1925,4,29,1925.04,1924,7,211,31,0.2774150904765056,67.84175646316544,0.0211290876366868,0.43,3,Normal,54,13,14,19,117,217.0,0.0675839225897765,2993.822806441037,1100.0,,4,275.0,275.0,275.0,275.0,1893.8228064410368,45.99999999999994,5.0,10.999999999999986,61.0,1770.8228064410368,100.0,18.0,25.0,80.0,1887.8228064410368,1243.0,990.0,974.0076959469822,15.992304053017849,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.05111464049957,14.05111464049957,14.05111464049957,14.05111464049957,,0.9025844170951652,0.9025844170951652,0.9025844170951652,0.9025844170951652,34.20345688698316,34.20345688698316,34.20345688698316,34.20345688698316,0.6966080832379462,0.6966080832379462,0.6966080832379462,0.6966080832379462,0.97,0.97,0.97,0.97,33.177353180373665,33.177353180373665,33.177353180373665,33.177353180373665,132.70941272149466,3185.025905315872,0.0413319017341207,3.35124779599734e-05,0.07
1925-04-30,1925-05-11,3085.0293,1.0205046759891518,3148.286826213541,0.076,1925,4,30,1925.04,1924,7,212,31,0.2720119817848499,62.53598022749611,0.0198634951894482,0.43,3,Normal,54,13,14,19,117,217.0,0.0689263755110225,2931.286826213541,1100.0,,4,275.0,275.0,275.0,275.0,1831.2868262135407,46.0,5.0,11.000000000000014,61.0,1708.286826213541,100.0,18.0,25.0,80.0,1825.286826213541,1243.0,990.0,973.8717268218948,16.128273178105246,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.18708376558697,14.18708376558697,14.18708376558697,14.18708376558697,,0.9040991131486388,0.9040991131486388,0.9040991131486388,0.9040991131486388,34.59239007327282,34.59239007327282,34.59239007327282,34.59239007327282,0.7045293293945584,0.7045293293945584,0.7045293293945584,0.7045293293945584,0.97,0.97,0.97,0.97,33.55461837107463,33.55461837107463,33.55461837107463,33.55461837107463,134.21847348429853,3221.2433636231644,0.0426322253635713,3.38935539101764e-05,0.075
1925-05-01,1925-05-12,2954.9395,1.0223022409335645,3020.841272673107,0.085,1925,5,1,1925.05,1924,8,213,31,0.2610006859589565,127.4455535404336,0.0421887620158402,0.33,2,Mod_Wet,65,14,17,23,202,321.0,0.1062617896887878,2699.841272673107,1100.0,,4,275.0,275.0,275.0,275.0,1599.8412726731071,35.0,4.0,8.0,57.0,1495.8412726731071,100.0,18.0,25.0,80.0,1697.8412726731071,1243.0,990.0,973.5640996236936,16.435900376306336,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.49471096378806,14.49471096378806,14.49471096378806,14.49471096378806,,0.907526080136599,0.907526080136599,0.907526080136599,0.907526080136599,35.47644283874191,35.47644283874191,35.47644283874191,35.47644283874191,0.7225344773674524,0.7225344773674524,0.7225344773674524,0.7225344773674524,0.97,0.97,0.97,0.97,34.41214955357965,34.41214955357965,34.41214955357965,34.41214955357965,137.6485982143186,3303.5663571436467,0.04556631275516,3.475974702381783e-05,0.085
1925-05-02,1925-05-13,2690.1084,1.0194753303873465,2742.499149867776,0.106,1925,5,2,1925.05,1924,8,214,31,0.2369519265485758,278.3421228053312,0.1014921455194438,0.33,2,Mod_Wet,65,14,17,23,202,321.0,0.1170465267110388,2421.499149867776,1100.0,,4,275.0,275.0,275.0,275.0,1321.499149867776,35.0,4.000000000000007,8.0,57.0,1217.499149867776,100.0,18.0,25.0,80.0,1419.499149867776,1243.0,990.0,972.892239327267,17.10776067273298,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.166571260214702,15.166571260214702,15.166571260214702,15.166571260214702,,0.9149289839212866,0.9149289839212866,0.9149289839212866,0.9149289839212866,37.42365398772122,37.42365398772122,37.42365398772122,37.42365398772122,0.7621925455747703,0.7621925455747703,0.7621925455747703,0.7621925455747703,0.97,0.97,0.97,0.97,36.30094436808959,36.30094436808959,36.30094436808959,36.30094436808959,145.20377747235835,3484.8906593366005,0.0529457875964552,3.6667620573827867e-05,0.105
1925-05-03,1925-05-14,2828.3612,1.023722638518117,2895.457390346268,0.095,1925,5,3,1925.05,1924,8,215,31,0.2501675185259175,152.9582404784919,0.0528269699248448,0.33,2,Mod_Wet,65,14,17,23,202,321.0,0.1108633133646672,2574.457390346268,1100.0,,4,275.0,275.0,275.0,275.0,1474.457390346268,35.0,4.0,8.0,57.000000000000014,1370.4573903462676,100.0,18.0,25.0,80.0,1572.4573903462676,1243.0,990.0,973.2614488732496,16.738551126750394,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.797361714232116,14.797361714232116,14.797361714232116,14.797361714232116,,0.9108976094965456,0.9108976094965456,0.9108976094965456,0.9108976094965456,36.351743534467474,36.351743534467474,36.351743534467474,36.351743534467474,0.7403613754474027,0.7403613754474027,0.7403613754474027,0.7403613754474027,0.97,0.97,0.97,0.97,35.26119122843345,35.26119122843345,35.26119122843345,35.26119122843345,141.0447649137338,3385.074357929611,0.0487124298164395,3.5617364877205505e-05,0.095
1925-05-04,1925-05-15,2797.2606,1.0153902476925185,2840.311133494523,0.098,1925,5,4,1925.05,1924,8,216,31,0.2454028819339268,55.146256851744965,0.0194155690203899,0.33,2,Mod_Wet,65,14,17,23,202,321.0,0.113015787677128,2519.311133494523,1100.0,,4,275.0,275.0,275.0,275.0,1419.311133494523,35.0,4.000000000000007,8.0,57.0,1315.311133494523,100.0,18.0,25.0,80.0,1517.311133494523,1243.0,990.0,973.1283372187798,16.871662781220152,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.930473368701875,14.930473368701875,14.930473368701875,14.930473368701875,,0.9123804733273388,0.9123804733273388,0.9123804733273388,0.9123804733273388,36.73846041128599,36.73846041128599,36.73846041128599,36.73846041128599,0.7482374829182483,0.7482374829182483,0.7482374829182483,0.7482374829182483,0.97,0.97,0.97,0.97,35.636306598947414,35.636306598947414,35.636306598947414,35.636306598947414,142.54522639578963,3421.085433498952,0.050186482992943,3.5996269291866074e-05,0.1
1925-05-05,1925-05-16,2720.4544,1.0178994636696477,2769.1490746977324,0.103,1925,5,5,1925.05,1924,8,217,31,0.239254480053884,71.16205879679046,0.0256981682376771,0.33,2,Mod_Wet,65,14,17,23,202,321.0,0.1159200864023685,2448.1490746977324,1100.0,,4,275.0,275.0,275.0,275.0,1348.1490746977324,35.0,4.0,8.0,57.0,1244.1490746977324,100.0,18.0,25.0,80.0,1446.1490746977324,1243.0,990.0,972.956566732029,17.043433267970954,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.102243855452675,15.102243855452675,15.102243855452675,15.102243855452675,,0.914243897060571,0.914243897060571,0.914243897060571,0.914243897060571,37.237022036202646,37.237022036202646,37.237022036202646,37.237022036202646,0.7583914874990355,0.7583914874990355,0.7583914874990355,0.7583914874990355,0.97,0.97,0.97,0.97,36.119911375116565,36.119911375116565,36.119911375116565,36.119911375116565,144.47964550046626,3467.51149201119,0.0521747445165035,3.64847589647642e-05,0.105
