Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1925-05-06,1925-05-17,2675.0157,1.01532983475929,2716.0232486595064,0.107,1925,5,6,1925.05,1924,8,218,32,0.2346644086841813,53.12582603822602,0.019560151432594,0.33,2,Mod_Wet,65,14,17,23,202,321.0,0.1181875008464782,2395.0232486595064,1100.0,,4,275.0,275.0,275.0,275.0,1295.0232486595064,35.0,4.0,8.0,57.0,1191.0232486595062,100.0,18.0,25.0,80.0,1393.0232486595062,1243.0,990.0,972.8283319795228,17.171668020477114,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.230478607958837,15.230478607958837,15.230478607958837,15.230478607958837,,0.9156095971747616,0.9156095971747616,0.9156095971747616,0.9156095971747616,37.60930261963179,37.60930261963179,37.60930261963179,37.60930261963179,0.7659735767745782,0.7659735767745782,0.7659735767745782,0.7659735767745782,0.97,0.97,0.97,0.97,36.48102354104284,36.48102354104284,36.48102354104284,36.48102354104284,145.92409416417135,3502.178259940112,0.0537271152727401,3.6849518728326094e-05,0.105
1925-05-07,1925-05-18,2615.179,1.0214997490135054,2671.4046921253907,0.111,1925,5,7,1925.05,1924,8,219,32,0.2308093653996337,44.61855653411567,0.0167022827599425,0.33,2,Mod_Wet,65,14,17,23,202,321.0,0.120161501904307,2350.4046921253907,1100.0,,4,275.0,275.0,275.0,275.0,1250.4046921253907,34.99999999999997,3.999999999999993,8.0,57.0,1146.4046921253907,100.0,18.0,25.0,80.0,1348.4046921253907,1243.0,990.0,972.7206320154752,17.279367984524924,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.338178572006647,15.338178572006647,15.338178572006647,15.338178572006647,,0.9167566017918708,0.9167566017918708,0.9167566017918708,0.9167566017918708,37.92269813588934,37.92269813588934,37.92269813588934,37.92269813588934,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.97,0.97,0.97,0.97,36.78501719181266,36.78501719181266,36.78501719181266,36.78501719181266,147.14006876725065,3531.3616504140155,0.0550796624715759,3.715658302203299e-05,0.11
1925-05-08,1925-05-19,2556.1926,1.0139677253419703,2591.896796157977,0.117,1925,5,8,1925.05,1924,8,220,32,0.2239398831880492,79.5078959674138,0.0306755639673886,0.33,2,Mod_Wet,65,14,17,23,202,321.0,0.1238475237423901,2270.896796157977,1100.0,,4,275.0,275.0,275.0,275.0,1170.896796157977,34.99999999999997,4.0,8.0,57.0,1066.896796157977,100.0,18.0,25.0,80.0,1268.896796157977,1243.0,990.0,972.5287164045192,17.471283595480713,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.530094182962436,15.530094182962436,15.530094182962436,15.530094182962436,,0.91880050304855,0.91880050304855,0.91880050304855,0.91880050304855,38.482803851853,38.482803851853,38.482803851853,38.482803851853,0.7837638259033197,0.7837638259033197,0.7837638259033197,0.7837638259033197,0.97,0.97,0.97,0.97,37.32831973629741,37.32831973629741,37.32831973629741,37.32831973629741,149.31327894518964,3583.5186946845515,0.0576077254181261,3.770537347100749e-05,0.115
1925-05-09,1925-05-20,2498.0517,1.0179830997411152,2542.9744128795624,0.122,1925,5,9,1925.05,1924,8,221,32,0.2197129892727941,48.9223832784146,0.0192382522728637,0.33,2,Mod_Wet,65,14,17,23,202,321.0,0.1262301336475157,2221.9744128795624,1100.0,,4,275.0,275.0,275.0,275.0,1121.9744128795624,35.00000000000003,4.0,8.0,57.0,1017.9744128795622,100.0,18.0,25.0,80.0,1219.9744128795624,1243.0,990.0,972.4106278931577,17.58937210684246,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.648182694324184,15.648182694324184,15.648182694324184,15.648182694324184,,0.9200581456945526,0.9200581456945526,0.9200581456945526,0.9200581456945526,38.82849664371838,38.82849664371838,38.82849664371838,38.82849664371838,0.79080441229569,0.79080441229569,0.79080441229569,0.79080441229569,0.97,0.97,0.97,0.97,37.66364174440683,37.66364174440683,37.66364174440683,37.66364174440683,150.65456697762733,3615.709607463056,0.0592434458697648,3.8044082570107913e-05,0.12
1925-05-10,1925-05-21,2440.7511,1.0109361405961952,2467.4434971899177,0.127,1925,5,10,1925.05,1924,8,222,32,0.2131871181572089,75.53091568964464,0.0306110011336284,0.33,2,Mod_Wet,65,14,17,23,202,321.0,0.1300941644116979,2146.4434971899177,1100.0,,4,275.0,275.0,275.0,275.0,1046.4434971899177,34.99999999999997,4.0,8.000000000000007,57.0,942.4434971899176,100.0,18.0,25.0,80.0,1144.4434971899177,1243.0,990.0,972.2283118897687,17.771688110231253,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.830498697712976,15.830498697712976,15.830498697712976,15.830498697712976,,0.9219998111306432,0.9219998111306432,0.9219998111306432,0.9219998111306432,39.36378234403929,39.36378234403929,39.36378234403929,39.36378234403929,0.8017063613857289,0.8017063613857289,0.8017063613857289,0.8017063613857289,0.9701706361385728,0.9701706361385728,0.9701706361385728,0.9701706361385728,38.189585757536925,38.189585757536925,38.189585757536925,38.189585757536925,152.7583430301477,3666.200232723545,0.0619095607271731,3.85753391490272e-05,0.125
1925-05-11,1925-05-22,2384.2857,1.004803744062384,2395.739198274402,0.132,1925,5,11,1925.05,1924,8,223,32,0.2069918667309084,71.70429891551565,0.0299299268330887,0.43,3,Normal,55,13,13,17,178,276.0,0.1152045265189118,2119.739198274402,1100.0,,4,275.0,275.0,275.0,275.0,1019.739198274402,45.00000000000003,5.0,12.0,62.81002308211897,894.9291751922831,100.0,18.0,25.0,79.81002308211896,1072.929175192283,1243.0,990.0,972.055232547559,17.944767452441056,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.00357803992278,16.00357803992278,16.00357803992278,16.00357803992278,,0.9238228186388155,0.9238228186388155,0.9238228186388155,0.9238228186388155,39.87284004706264,39.87284004706264,39.87284004706264,39.87284004706264,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.9712074135378056,0.9712074135378056,0.9712074135378056,0.9712074135378056,38.72479785251434,38.72479785251434,38.72479785251434,38.72479785251434,154.89919141005737,3717.580593841377,0.0646561159585433,3.911595742678216e-05,0.13
1925-05-12,1925-05-23,2328.6506,1.0027954239303196,2335.160165612593,0.139,1925,5,12,1925.05,1924,8,224,32,0.201757838308928,60.57903266180893,0.025942131744919,0.43,3,Normal,55,13,13,17,178,276.0,0.1181931775234765,2059.160165612593,1100.0,,4,275.0,275.0,275.0,275.0,959.1601656125932,45.0,5.0,12.0,59.07870585294958,838.0814597596436,100.0,18.0,25.0,76.07870585294958,1016.0814597596436,1243.0,990.0,971.9090072963064,18.0909927036937,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.149803291175424,16.149803291175424,16.149803291175424,16.149803291175424,,0.9245510203900535,0.9245510203900535,0.9245510203900535,0.9245510203900535,40.26887645055466,40.26887645055466,40.26887645055466,40.26887645055466,0.8201400499094634,0.8201400499094634,0.8201400499094634,0.8201400499094634,0.9720140049909464,0.9720140049909464,0.9720140049909464,0.9720140049909464,39.14191187518924,39.14191187518924,39.14191187518924,39.14191187518924,156.56764750075695,3757.623540018167,0.0670479266503263,3.953728472241337e-05,0.14
1925-05-13,1925-05-24,2273.8406,1.008849609181632,2293.9632006513275,0.144,1925,5,13,1925.05,1924,8,225,33,0.1981984205362747,41.196964961265614,0.0179588604340159,0.43,3,Normal,55,13,13,17,178,276.0,0.1203157923028734,2017.9632006513275,1100.0,,4,275.0,275.0,275.0,275.0,917.9632006513276,45.0,5.0,12.0,56.5412116343209,799.4219890170066,100.0,18.0,25.0,73.5412116343209,977.4219890170066,1243.0,990.0,971.8095663463996,18.19043365360028,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.249244241082003,16.249244241082003,16.249244241082003,16.249244241082003,,0.9250462363205884,0.9250462363205884,0.9250462363205884,0.9250462363205884,40.53853037763114,40.53853037763114,40.53853037763114,40.53853037763114,0.8256319832511434,0.8256319832511434,0.8256319832511434,0.8256319832511434,0.9725631983251144,0.9725631983251144,0.9725631983251144,0.9725631983251144,39.42628275946875,39.42628275946875,39.42628275946875,39.42628275946875,157.705131037875,3784.923144909,0.0687478905472841,3.982452803986742e-05,0.145
1925-05-14,1925-05-25,2233.2716,1.0124644434742982,2261.108087620956,0.148,1925,5,14,1925.05,1924,8,226,33,0.1953597387704506,32.855113030371285,0.0145305362491273,0.43,3,Normal,55,13,13,17,178,276.0,0.1220640452842728,1985.108087620956,1100.0,,4,275.0,275.0,275.0,275.0,885.1080876209562,45.0,5.0,12.0,54.51752713607339,768.5905604848826,100.0,18.0,25.0,71.5175271360734,946.5905604848826,1243.0,990.0,971.730260901154,18.269739098846003,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.328549686327726,16.328549686327726,16.328549686327726,16.328549686327726,,0.925441177437912,0.925441177437912,0.925441177437912,0.925441177437912,40.753773264958376,40.753773264958376,40.753773264958376,40.753773264958376,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.9730015748777155,0.9730015748777155,0.9730015748777155,0.9730015748777155,39.653485569013846,39.653485569013846,39.653485569013846,39.653485569013846,158.61394227605538,3806.7346146253294,0.0701487660605125,4.005402582728671e-05,0.15
1925-05-15,1925-05-26,2193.1616,1.0110393405717577,2217.372657831301,0.154,1925,5,15,1925.05,1924,8,227,33,0.1915809976366244,43.73542978965543,0.0197239871409034,0.43,3,Normal,55,13,13,17,178,276.0,0.1244716349438265,1941.3726578313008,1100.0,,4,275.0,275.0,275.0,275.0,841.3726578313008,45.0,5.0,12.0,51.82367819975404,727.5489796315467,100.0,18.0,25.0,68.82367819975403,905.5489796315468,1243.0,990.0,971.6246926223514,18.3753073776486,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.43411796513032,16.43411796513032,16.43411796513032,16.43411796513032,,0.9259669074663488,0.9259669074663488,0.9259669074663488,0.9259669074663488,41.04055822724167,41.04055822724167,41.04055822724167,41.04055822724167,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.9735856583039544,0.9735856583039544,0.9735856583039544,0.9735856583039544,39.95649889883086,39.95649889883086,39.95649889883086,39.95649889883086,159.82599559532343,3835.8238942877615,0.0720789962980968,4.036009989780895e-05,0.155
1925-05-16,1925-05-27,2140.3921,1.0098948620755834,2161.5709846171685,0.159,1925,5,16,1925.05,1924,8,228,33,0.1867597330709233,55.80167321413228,0.0258153322797378,0.43,3,Normal,55,13,13,17,178,276.0,0.1276849115593036,1885.5709846171685,1100.0,,4,275.0,275.0,275.0,275.0,785.5709846171685,45.0,5.0,12.0,48.38661861772415,675.1843659994443,100.0,18.0,25.0,65.38661861772414,853.1843659994443,1243.0,990.0,971.4899989283864,18.510001071613715,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.568811659095438,16.568811659095438,16.568811659095438,16.568811659095438,,0.9266376820622952,0.9266376820622952,0.9266376820622952,0.9266376820622952,41.40689943250229,41.40689943250229,41.40689943250229,41.40689943250229,0.8433177073829388,0.8433177073829388,0.8433177073829388,0.8433177073829388,0.9743317707382938,0.9743317707382938,0.9743317707382938,0.9743317707382938,40.34405764485241,40.34405764485241,40.34405764485241,40.34405764485241,161.37623057940965,3873.029533905832,0.0746569193090786,4.07515733786388e-05,0.16
1925-05-17,1925-05-28,2127.3261,1.0131069972131326,2155.2089572641244,0.16,1925,5,17,1925.05,1924,8,229,33,0.1862100539076203,6.362027353044142,0.0029519306383731,0.43,3,Normal,55,13,13,17,178,276.0,0.1280618285617935,1879.2089572641244,1100.0,,4,275.0,275.0,275.0,275.0,779.2089572641244,45.0,5.0,12.0,47.99475461409462,669.2142026500297,100.0,18.0,25.0,64.99475461409462,847.2142026500297,1243.0,990.0,971.4746423106376,18.52535768936241,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.58416827684413,16.58416827684413,16.58416827684413,16.58416827684413,,0.9267141580186836,0.9267141580186836,0.9267141580186836,0.9267141580186836,41.44869745730567,41.44869745730567,41.44869745730567,41.44869745730567,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.974416899098382,0.974416899098382,0.974416899098382,0.974416899098382,40.38831124801479,40.38831124801479,40.38831124801479,40.38831124801479,161.55324499205915,3877.27787980942,0.0749594346513568,4.079627398789373e-05,0.16
1925-05-18,1925-05-29,2062.7498,1.0155075573385,2094.7380107984795,0.1669999999999999,1925,5,18,1925.05,1924,8,230,33,0.1809853641329886,60.47094646564483,0.0288680236640162,0.43,3,Normal,55,13,13,17,178,276.0,0.1317587204591725,1818.7380107984795,1100.0,,4,275.0,275.0,275.0,275.0,718.7380107984795,45.0,5.0,12.0,44.27009486802229,612.4679159304573,100.0,18.0,25.0,61.27009486802229,790.4679159304573,1243.0,990.0,971.3286779570998,18.67132204290021,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.730132630381938,16.730132630381938,16.730132630381938,16.730132630381938,,0.927441060499302,0.927441060499302,0.927441060499302,0.927441060499302,41.846303127220665,41.846303127220665,41.846303127220665,41.846303127220665,0.8522668661348404,0.8522668661348404,0.8522668661348404,0.8522668661348404,0.975226686613484,0.975226686613484,0.975226686613484,0.975226686613484,40.809631545782885,40.809631545782885,40.809631545782885,40.809631545782885,163.23852618313154,3917.724628395157,0.0779278961577193,4.122185004624534e-05,0.165
1925-05-19,1925-05-30,2024.6043,1.0084233130046596,2041.65817572948,0.172,1925,5,19,1925.05,1924,8,231,33,0.176399266383027,53.0798350689995,0.0259983946872175,0.43,3,Normal,55,13,13,17,178,276.0,0.1351842356771528,1765.65817572948,1100.0,,4,275.0,275.0,275.0,275.0,665.65817572948,45.0,5.0,12.0,41.00068473696073,562.6574909925193,100.0,18.0,25.0,58.00068473696073,740.6574909925193,1243.0,990.0,971.200554217278,18.79944578272193,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.858256370203655,16.858256370203655,16.858256370203655,16.858256370203655,,0.9280791167236142,0.9280791167236142,0.9280791167236142,0.9280791167236142,42.19578276633541,42.19578276633541,42.19578276633541,42.19578276633541,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.9759384577725772,0.9759384577725772,0.9759384577725772,0.9759384577725772,41.18048715748407,41.18048715748407,41.18048715748407,41.18048715748407,164.7219486299363,3953.3267671184713,0.0806804736405404,4.159645167422634e-05,0.17
1925-05-20,1925-05-31,1986.9064,1.008700287979832,2004.1930578689712,0.176,1925,5,20,1925.05,1924,8,232,34,0.1731622801998791,37.465117860508826,0.0186933677438963,0.43,3,Normal,55,13,13,17,178,276.0,0.1377112843078434,1728.1930578689712,1100.0,,4,275.0,275.0,275.0,275.0,628.1930578689712,44.99999999999999,4.9999999999999964,11.999999999999996,38.69305066584244,527.5000072031288,100.0,18.0,25.0,55.69305066584244,705.5000072031288,1243.0,990.0,971.1101211741664,18.88987882583353,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.948689413315257,16.948689413315257,16.948689413315257,16.948689413315257,,0.92852947327831,0.92852947327831,0.92852947327831,0.92852947327831,42.44271997329496,42.44271997329496,42.44271997329496,42.44271997329496,0.8644138487432781,0.8644138487432781,0.8644138487432781,0.8644138487432781,0.9764413848743276,0.9764413848743276,0.9764413848743276,0.9764413848743276,41.44282826855742,41.44282826855742,41.44282826855742,41.44282826855742,165.77131307422968,3978.511513781512,0.0827122479161223,4.186144269551254e-05,0.175
1925-05-21,1925-06-01,1962.022,1.0050074595714835,1971.8467458433613,0.179,1925,5,21,1925.05,1924,8,233,34,0.1703675588408663,32.346312025609905,0.0164040699886011,0.56,3,Normal,55,13,13,17,178,276.0,0.1399703098538494,1695.8467458433613,1100.0,,4,275.0,275.0,275.0,275.0,595.8467458433613,45.0,5.0,12.0,36.70070535991719,497.1460404834441,100.0,18.0,25.0,53.70070535991719,675.146040483444,1243.0,990.0,971.0090433327248,18.990956667275327,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.04976725475705,17.04976725475705,17.04976725475705,17.04976725475705,,0.9290405548531774,0.9290405548531774,0.9290405548531774,0.9290405548531774,42.71933864303224,42.71933864303224,42.71933864303224,42.71933864303224,0.8700476302043225,0.8700476302043225,0.8700476302043225,0.8700476302043225,0.9770047630204324,0.9770047630204324,0.9770047630204324,0.9770047630204324,41.736997327325305,41.736997327325305,41.736997327325305,41.736997327325305,166.94798930930122,4006.7517434232295,0.0846658035981885,4.215858315891445e-05,0.18
1925-05-22,1925-06-02,1925.0651,0.9982266222520412,1921.651232388288,0.184,1925,5,22,1925.05,1924,8,234,34,0.166030666478348,50.195513455073296,0.0261210320629767,0.56,3,Normal,55,13,13,17,178,276.0,0.1436264788054066,1645.651232388288,1100.0,,4,275.0,275.0,275.0,275.0,545.651232388288,45.000000000000014,5.0,12.0,33.608952719568464,450.0422796687196,100.0,18.0,25.0,50.608952719568464,628.0422796687196,1243.0,990.0,970.8468732123314,19.15312678766861,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.211937375150335,17.211937375150335,17.211937375150335,17.211937375150335,,0.929873298421397,0.929873298421397,0.929873298421397,0.929873298421397,43.16432238910978,43.16432238910978,43.16432238910978,43.16432238910978,0.8791104356234171,0.8791104356234171,0.8791104356234171,0.8791104356234171,0.9779110435623416,0.9779110435623416,0.9779110435623416,0.9779110435623416,42.210867552195694,42.210867552195694,42.210867552195694,42.210867552195694,168.84347020878278,4052.2432850107866,0.0878637430991777,4.263723995171282e-05,0.185
1925-05-23,1925-06-03,1888.5499,0.9960254141200148,1881.0436962338129,0.188,1925,5,23,1925.05,1924,8,235,34,0.1625221753546014,40.60753615447516,0.0215877686604403,0.56,3,Normal,55,13,13,17,178,276.0,0.1467270540033714,1605.0436962338129,1100.0,,4,275.0,275.0,275.0,275.0,505.04369623381285,44.99999999999999,5.000000000000004,12.000000000000004,31.10776389845949,411.9359323353533,100.0,18.0,25.0,48.10776389845949,589.9359323353533,1243.0,990.0,970.7156796339862,19.284320366013844,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.343130953495567,17.343130953495567,17.343130953495567,17.343130953495567,,0.9305469774461996,0.9305469774461996,0.9305469774461996,0.9305469774461996,43.52484162162183,43.52484162162183,43.52484162162183,43.52484162162183,0.886452986183744,0.886452986183744,0.886452986183744,0.886452986183744,0.9786452986183743,0.9786452986183743,0.9786452986183743,0.9786452986183743,42.59538162610955,42.59538162610955,42.59538162610955,42.59538162610955,170.3815265044382,4089.156636106517,0.0905781863789621,4.302563800617127e-05,0.19
1925-05-24,1925-06-04,1852.4742,0.9909847503011144,1835.7736825262568,0.192,1925,5,24,1925.05,1924,8,236,34,0.1586108461702685,45.270013707556245,0.0246599099542918,0.56,3,Normal,55,13,13,17,178,276.0,0.150345329942953,1559.7736825262568,1100.0,,4,275.0,275.0,275.0,275.0,459.7736825262568,45.0,4.9999999999999964,11.999999999999996,28.31939348893611,369.45428903732073,100.0,18.0,25.0,45.31939348893612,547.4542890373207,1243.0,990.0,970.5694226666232,19.43057733337673,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.489387920858455,17.489387920858455,17.489387920858455,17.489387920858455,,0.931298006973608,0.931298006973608,0.931298006973608,0.931298006973608,43.92731693550439,43.92731693550439,43.92731693550439,43.92731693550439,0.8946500394196413,0.8946500394196413,0.8946500394196413,0.8946500394196413,0.979465003941964,0.979465003941964,0.979465003941964,0.979465003941964,43.025269655393714,43.025269655393714,43.025269655393714,43.025269655393714,172.10107862157486,4130.425886917797,0.0937485269887636,4.3459868338781527e-05,0.19
1925-05-25,1925-06-05,1816.8359,0.9916635128780744,1801.689870916998,0.196,1925,5,25,1925.05,1924,8,237,34,0.1556660048472286,34.083811609258646,0.0189176906411263,0.56,3,Normal,55,13,13,17,178,276.0,0.1531895163841519,1525.689870916998,1100.0,,4,275.0,275.0,275.0,275.0,425.689870916998,44.99999999999999,4.9999999999999964,11.999999999999996,26.22002828111944,337.4698426358785,100.0,18.0,25.0,43.22002828111944,515.4698426358784,1243.0,990.0,970.4593057368088,19.5406942631912,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.599504850672922,17.599504850672922,17.599504850672922,17.599504850672922,,0.9318634574082054,0.9318634574082054,0.9318634574082054,0.9318634574082054,44.230731728599125,44.230731728599125,44.230731728599125,44.230731728599125,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.98,0.98,0.98,0.98,43.34611709402714,43.34611709402714,43.34611709402714,43.34611709402714,173.38446837610857,4161.227241026606,0.0962343581849976,4.378395666063348e-05,0.195
1925-05-26,1925-06-06,1781.6326,0.9830968663905726,1751.5174261192883,0.201,1925,5,26,1925.05,1924,8,238,34,0.1513311056167065,50.172444797709424,0.0286451302450772,0.56,3,Normal,55,13,13,17,178,276.0,0.1575776500331563,1475.5174261192883,1100.0,,4,275.0,275.0,275.0,275.0,375.5174261192883,45.000000000000014,5.0,12.0,23.129696536332972,290.38772958295533,100.0,18.0,25.0,40.12969653633297,468.3877295829553,1243.0,990.0,970.2972101459238,19.702789854076173,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.761600441557896,17.761600441557896,17.761600441557896,17.761600441557896,,0.9326958182673998,0.9326958182673998,0.9326958182673998,0.9326958182673998,44.677978936024,44.677978936024,44.677978936024,44.677978936024,0.909938471202118,0.909938471202118,0.909938471202118,0.909938471202118,0.98,0.98,0.98,0.98,43.78441935730352,43.78441935730352,43.78441935730352,43.78441935730352,175.13767742921408,4203.304258301137,0.0999919697157989,4.42266862194985e-05,0.2
1925-05-27,1925-06-07,1758.4044,0.981668277899988,1726.1698191997614,0.204,1925,5,27,1925.05,1924,8,239,35,0.1491410723788594,25.34760691952715,0.0146843066293895,0.56,3,Normal,55,13,13,17,178,276.0,0.1598915685641818,1450.1698191997614,1100.0,,4,275.0,275.0,275.0,275.0,350.1698191997614,45.0,5.0,12.0,21.568430892738927,266.60138830702243,100.0,18.0,25.0,38.56843089273893,444.6013883070224,1243.0,990.0,970.2153178774146,19.784682122585423,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.843492710067146,17.843492710067146,17.843492710067146,17.843492710067146,,0.9331163350661948,0.9331163350661948,0.9331163350661948,0.9331163350661948,44.904209282423466,44.904209282423466,44.904209282423466,44.904209282423466,0.9145460138986448,0.9145460138986448,0.9145460138986448,0.9145460138986448,0.98,0.98,0.98,0.98,44.006125096774994,44.006125096774994,44.006125096774994,44.006125096774994,176.02450038709998,4224.588009290399,0.1019740343210864,4.445063141088383e-05,0.205
1925-05-28,1925-06-08,1712.5226,0.9796730877109254,1677.712303316742,0.209,1925,5,28,1925.05,1924,8,240,35,0.1449543430065665,48.45751588301937,0.0288830902576214,0.56,3,Normal,55,13,13,17,178,276.0,0.1645097311704537,1401.712303316742,1100.0,,4,275.0,275.0,275.0,275.0,301.712303316742,45.0,5.0,12.0,18.58372882748049,221.12857448926155,100.0,18.0,25.0,35.583728827480485,399.1285744892616,1243.0,990.0,970.0587628261004,19.941237173899708,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.00004776138143,18.00004776138143,18.00004776138143,18.00004776138143,,0.9339201504483516,0.9339201504483516,0.9339201504483516,0.9339201504483516,45.3372106349255,45.3372106349255,45.3372106349255,45.3372106349255,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.98,0.98,0.98,0.98,44.430466422226985,44.430466422226985,44.430466422226985,44.430466422226985,177.72186568890794,4265.324776533791,0.1059310737231657,4.4879259012350496e-05,0.21
1925-05-29,1925-06-09,1689.8676,0.97387137230227,1645.7136786211431,0.213,1925,5,29,1925.05,1924,8,241,35,0.1421896618328668,31.998624695598888,0.0194436159286279,0.56,3,Normal,55,13,13,17,178,276.0,0.1677083951998539,1369.7136786211431,1100.0,,4,275.0,275.0,275.0,275.0,269.7136786211431,45.0,5.000000000000002,12.000000000000002,16.61279904550519,191.10087957563792,100.0,18.0,25.0,33.61279904550519,369.1008795756379,1243.0,990.0,969.9553826540068,20.04461734599317,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.103427933474897,18.103427933474897,18.103427933474897,18.103427933474897,,0.934245797990446,0.934245797990446,0.934245797990446,0.934245797990446,45.6134964641868,45.6134964641868,45.6134964641868,45.6134964641868,0.928991781348,0.928991781348,0.928991781348,0.928991781348,0.98,0.98,0.98,0.98,44.70122653490306,44.70122653490306,44.70122653490306,44.70122653490306,178.80490613961223,4291.317747350693,0.1086488545744017,4.5152754075659646e-05,0.215
1925-05-30,1925-06-10,1656.2409,0.9717907482149442,1609.5195834351923,0.217,1925,5,30,1925.05,1924,8,242,35,0.1390624920088006,36.19409518595057,0.0224875146338397,0.56,3,Normal,55,13,13,17,178,276.0,0.1714797401911284,1333.5195834351923,1100.0,,4,275.0,275.0,275.0,275.0,233.51958343519232,45.00000000000001,5.0,10.99911081397645,14.38345260289228,158.13702001832357,100.0,18.0,23.99911081397645,31.38345260289228,336.1370200183236,1241.9991108139764,990.0,969.8384478849443,20.161552115055542,0.9236967749160028,0.48,988.596303225084,0.5349,0.5349,0.5349,0.5349,18.222955340139485,18.222955340139485,18.222955340139485,18.222955340139485,,0.9346223093214394,0.9346223093214394,0.9346223093214394,0.9346223093214394,45.93316248686184,45.93316248686184,45.93316248686184,45.93316248686184,0.9355022909747828,0.9355022909747828,0.9355022909747828,0.9355022909747828,0.98,0.98,0.98,0.98,45.0144992371246,45.0144992371246,45.0144992371246,45.0144992371246,180.0579969484984,4321.391926763962,0.1118706468697952,4.546919114861072e-05,0.215
1925-05-31,1925-06-11,1645.1264,0.9659758417726594,1589.152359062425,0.219,1925,5,31,1925.05,1924,8,243,35,0.1373027638229935,20.367224372767623,0.0128164076003284,0.56,3,Normal,55,13,13,17,178,276.0,0.1736774944366163,1313.152359062425,1100.0,,4,275.0,275.0,275.0,275.0,213.1523590624249,42.47601358128033,4.999999999999998,10.039785028302624,13.128949652395738,142.50761080044623,97.47601358128033,18.0,23.039785028302624,30.12894965239574,320.50761080044623,1238.515798609583,990.0,969.7726460831248,20.227353916875245,0.9146738317892336,0.48,988.6053261682108,0.5349,0.5349,0.5349,0.5349,18.29778008508594,18.29778008508594,18.29778008508594,18.29778008508594,,0.9348580072680208,0.9348580072680208,0.9348580072680208,0.9348580072680208,46.1333985331599,46.1333985331599,46.1333985331599,46.1333985331599,0.9395804181906292,0.9395804181906292,0.9395804181906292,0.9395804181906292,0.98,0.98,0.98,0.98,45.2107305624967,45.2107305624967,45.2107305624967,45.2107305624967,180.8429222499868,4340.230133999683,0.1137983537064258,4.566740460858252e-05,0.22
1925-06-01,1925-06-12,1612.0655,0.96221627423111,1551.1556592265113,0.223,1925,6,1,1925.06,1924,9,244,35,0.1340198489571705,37.99669983591366,0.0244957362015239,0.56,3,Normal,53,12,12,13,120,210.0,0.135382931268624,1341.1556592265113,1100.0,,4,275.0,275.0,275.0,275.0,241.1556592265113,47.0,6.0,13.0,14.928683666403078,160.2269755601082,100.0,18.0,25.0,27.92868366640308,280.2269755601082,1243.0,990.0,969.649887514424,20.35011248557589,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.40892307305761,18.40892307305761,18.40892307305761,18.40892307305761,,0.9352081076801314,0.9352081076801314,0.9352081076801314,0.9352081076801314,46.43100022941105,46.43100022941105,46.43100022941105,46.43100022941105,0.94564155253383,0.94564155253383,0.94564155253383,0.94564155253383,0.98,0.98,0.98,0.98,45.50238022482283,45.50238022482283,45.50238022482283,45.50238022482283,182.0095208992913,4368.228501582991,0.1173380117054473,4.596200022709376e-05,0.225
1925-06-02,1925-06-13,1601.139,0.9548448794010084,1528.8393753592509,0.226,1925,6,2,1925.06,1924,9,245,35,0.1320917220310392,22.31628386726038,0.0145968793235825,0.56,3,Normal,53,12,12,13,120,210.0,0.137359099578825,1318.8393753592509,1100.0,,4,275.0,275.0,275.0,275.0,218.83937535925088,47.0,5.999999999999998,12.505107163385764,13.547199427001246,139.78706876886386,100.0,18.0,24.50510716338577,26.54719942700125,259.78706876886383,1242.5051071633857,990.0,969.5777887511608,20.42221124883929,0.925007474622252,0.48,988.5949925253776,0.5349,0.5349,0.5349,0.5349,18.482303774217023,18.482303774217023,18.482303774217023,18.482303774217023,,0.9354392568887836,0.9354392568887836,0.9354392568887836,0.9354392568887836,46.62760288024411,46.62760288024411,46.62760288024411,46.62760288024411,0.949645679842039,0.949645679842039,0.949645679842039,0.949645679842039,0.98,0.98,0.98,0.98,45.69505082263923,45.69505082263923,45.69505082263923,45.69505082263923,182.78020329055693,4386.724878973366,0.1195548768801213,4.615661699256488e-05,0.225
1925-06-03,1925-06-14,1579.4263,0.9567215637917794,1511.0711996298642,0.229,1925,6,3,1925.06,1924,9,246,36,0.1305565516480202,17.768175729386712,0.0117586621555218,0.56,3,Normal,53,12,12,13,120,210.0,0.1389742588247591,1301.0711996298642,1100.0,,4,275.0,275.0,275.0,275.0,201.07119962986417,47.0,6.0,11.489782835992235,12.447264738991592,124.13415205488032,100.0,18.0,23.48978283599224,25.447264738991592,244.13415205488036,1241.4897828359922,990.0,969.5203838757272,20.479616124272752,0.922377445177937,0.48,988.597622554822,0.5349,0.5349,0.5349,0.5349,18.54233867909476,18.54233867909476,18.54233867909476,18.54233867909476,,0.9356283668391484,0.9356283668391484,0.9356283668391484,0.9356283668391484,46.78851732233723,46.78851732233723,46.78851732233723,46.78851732233723,0.9529229597217358,0.9529229597217358,0.9529229597217358,0.9529229597217358,0.98,0.98,0.98,0.98,45.85274697589048,45.85274697589048,45.85274697589048,45.85274697589048,183.41098790356196,4401.863709685486,0.1213781243057827,4.6315906036253015e-05,0.23
1925-06-04,1925-06-15,1568.6399,0.9517310164019286,1492.9232463956196,0.231,1925,6,4,1925.06,1924,9,247,36,0.1289885684885815,18.147953234244603,0.0121559854319767,0.56,3,Normal,53,12,12,13,120,210.0,0.1406636278904526,1282.9232463956196,1100.0,,4,275.0,275.0,275.0,275.0,182.9232463956196,46.16634313794208,5.999999999999998,10.452756936892548,11.323820014966929,108.980326305818,99.16634313794208,18.0,22.45275693689255,24.323820014966927,228.980326305818,1239.6191000748347,990.0,969.4617520268166,20.53824797318339,0.9175317514325232,0.48,988.6024682485674,0.5349,0.5349,0.5349,0.5349,18.605816221750835,18.605816221750835,18.605816221750835,18.605816221750835,,0.9358283210985152,0.9358283210985152,0.9358283210985152,0.9358283210985152,46.958725837905966,46.958725837905966,46.958725837905966,46.958725837905966,0.956389528266924,0.956389528266924,0.956389528266924,0.956389528266924,0.98,0.98,0.98,0.98,46.01955132114784,46.01955132114784,46.01955132114784,46.01955132114784,184.07820528459135,4417.876926830193,0.1233005150994958,4.648439527388671e-05,0.23
1925-06-05,1925-06-16,1515.4044,0.9482599209629142,1436.9972565708524,0.239,1925,6,5,1925.06,1924,9,248,36,0.1241565629677216,55.92598982476716,0.0389186475959076,0.56,3,Normal,53,12,12,13,120,210.0,0.146138066053883,1226.9972565708524,1100.0,,4,275.0,275.0,275.0,275.0,126.9972565708524,32.051688563119896,5.999999999999998,7.256986089762995,7.861734930576579,73.82684698739294,85.0516885631199,18.0,19.256986089763,20.861734930576574,193.8268469873929,1222.308674652883,990.0,969.2810680596904,20.71893194030952,0.877714896677694,0.48,988.6422851033224,0.5349,0.5349,0.5349,0.5349,18.826317043631768,18.826317043631768,18.826317043631768,18.826317043631768,,0.93652289868744,0.93652289868744,0.93652289868744,0.93652289868744,47.5505081186026,47.5505081186026,47.5505081186026,47.5505081186026,0.9684421205418045,0.9684421205418045,0.9684421205418045,0.9684421205418045,0.98,0.98,0.98,0.98,46.59949795623055,46.59949795623055,46.59949795623055,46.59949795623055,186.3979918249222,4473.551803798133,0.1297135335315316,4.707019995578843e-05,0.24
1925-06-06,1925-06-17,1473.6465,0.944675992155444,1392.1184694738974,0.245,1925,6,6,1925.06,1924,9,249,36,0.1202790357625447,44.878787096954966,0.032237764300272,0.56,3,Normal,53,12,12,13,120,210.0,0.1508492305826257,1182.1184694738974,1100.0,,4,275.0,275.0,275.0,275.0,82.11846947389745,20.725137533888404,4.692483969936997,4.692483969936997,5.08352430076508,46.92483969936997,73.7251375338884,16.692483969936998,16.692483969936998,18.08352430076508,166.92483969936995,1207.1101054737624,990.0,969.1360750552234,20.863924944776613,0.8554420356396629,0.48,988.6645579643604,0.5349,0.5349,0.5349,0.5349,18.993582909136983,18.993582909136983,18.993582909136983,18.993582909136983,,0.9370497861637814,0.9370497861637814,0.9370497861637814,0.9370497861637814,47.99996890865129,47.99996890865129,47.99996890865129,47.99996890865129,0.9775961081191707,0.9775961081191707,0.9775961081191707,0.9775961081191707,0.98,0.98,0.98,0.98,47.03996953047827,47.03996953047827,47.03996953047827,47.03996953047827,188.15987812191307,4515.837074925914,0.1351608230533867,4.7515120737856834e-05,0.245
1925-06-07,1925-06-18,1463.3217,0.94550510416192,1383.5781363808978,0.248,1925,6,7,1925.06,1924,9,250,36,0.1195411509833096,8.540333092999617,0.0061726424178247,0.56,3,Normal,53,12,12,13,120,210.0,0.1517803689420163,1173.5781363808978,1100.0,,4,275.0,275.0,275.0,275.0,73.57813638089783,18.5697201342266,4.204464936051305,4.204464936051305,4.55483701405558,42.04464936051304,71.5697201342266,16.204464936051306,16.204464936051306,17.55483701405558,162.04464936051303,1203.9786500063292,990.0,969.108483209846,20.89151679015401,0.8508530199467425,0.48,988.6691469800533,0.5349,0.5349,0.5349,0.5349,19.02576377020727,19.02576377020727,19.02576377020727,19.02576377020727,,0.9371503829630466,0.9371503829630466,0.9371503829630466,0.9371503829630466,48.08645709895112,48.08645709895112,48.08645709895112,48.08645709895112,0.979357578390043,0.979357578390043,0.979357578390043,0.979357578390043,0.98,0.98,0.98,0.98,47.124727956972094,47.124727956972094,47.124727956972094,47.124727956972094,188.4989118278884,4523.973883869321,0.1362401637257404,4.7600735310072825e-05,0.25
1925-06-08,1925-06-19,1442.8091,0.9395485585172468,1355.589210120566,0.252,1925,6,8,1925.06,1924,9,251,36,0.1171229077544169,27.988926260331937,0.0206470559453941,0.56,3,Normal,53,12,12,13,120,210.0,0.1549141867109746,1145.589210120566,1100.0,,4,275.0,275.0,275.0,275.0,45.589210120565895,11.505848268523772,2.605097721175194,2.605097721175194,2.8221891979397937,26.05097721175194,64.50584826852378,14.605097721175197,14.605097721175197,15.822189197939794,146.05097721175193,1193.716043710874,990.0,969.0180574480818,20.981942551918223,0.8358136039850934,0.48,988.6841863960148,0.5349,0.5349,0.5349,0.5349,19.13122894793309,19.13122894793309,19.13122894793309,19.13122894793309,,0.9374794343175512,0.9374794343175512,0.9374794343175512,0.9374794343175512,48.36999156526927,48.36999156526927,48.36999156526927,48.36999156526927,0.9851322111052804,0.9851322111052804,0.9851322111052804,0.9851322111052804,0.98,0.98,0.98,0.98,47.40259173396388,47.40259173396388,47.40259173396388,47.40259173396388,189.61036693585552,4550.648806460533,0.1398730275516073,4.788140579188271e-05,0.25
1925-06-09,1925-06-20,1422.4786,0.9333766458487232,1327.7083044595877,0.255,1925,6,9,1925.06,1924,9,252,36,0.1147139975053083,27.88090566097844,0.0209992703723629,0.56,3,Normal,53,12,12,13,120,210.0,0.1581672716022331,1117.7083044595877,1100.0,,4,275.0,275.0,275.0,275.0,17.70830445958768,4.469238744562605,1.0119031119764388,1.0119031119764388,1.0962283713078087,10.119031119764388,57.4692387445626,13.01190311197644,13.01190311197644,14.09622837130781,130.1190311197644,1183.4930449685155,990.0,968.9299403854444,21.07005961455559,0.8208322312192069,0.48,988.6991677687809,0.5349,0.5349,0.5349,0.5349,19.23432738333633,19.23432738333633,19.23432738333633,19.23432738333633,,0.9378011014360094,0.9378011014360094,0.9378011014360094,0.9378011014360094,48.64734417179004,48.64734417179004,48.64734417179004,48.64734417179004,0.9907809403623226,0.9907809403623226,0.9907809403623226,0.9907809403623226,0.98,0.98,0.98,0.98,47.67439728835424,47.67439728835424,47.67439728835424,47.67439728835424,190.6975891534169,4576.742139682006,0.1436291303691407,4.815595685692347e-05,0.255
1925-06-10,1925-06-21,1392.323,0.9273803807430936,1291.2130338573666,0.261,1925,6,10,1925.06,1924,9,253,37,0.1115608061252764,36.4952706022209,0.0282643294679229,0.56,3,Normal,53,12,12,13,120,210.0,0.1626377634778411,1081.2130338573666,1081.2130338573666,,4,270.30325846434164,270.30325846434164,270.30325846434164,270.30325846434164,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1158.2130338573666,990.0,968.8152409635516,21.184759036448327,0.7837854429404775,0.4555769440145765,988.760637613045,0.5167705776723587,0.5167705776723587,0.5167705776723587,0.5167705776723587,19.42862607182096,19.42862607182096,19.42862607182096,19.42862607182096,,0.9385341163829616,0.9385341163829616,0.9385341163829616,0.9385341163829616,48.33727177349304,48.33727177349304,48.33727177349304,48.33727177349304,0.984465820234074,0.984465820234074,0.984465820234074,0.984465820234074,0.98,0.98,0.98,0.98,47.370526338023176,47.370526338023176,47.370526338023176,47.370526338023176,189.4821053520927,4547.570528450225,0.146747361112081,4.868043253749985e-05,0.26
1925-06-11,1925-06-22,1342.9646,0.905877929951145,1216.5619918456675,0.269,1925,6,11,1925.06,1924,9,254,37,0.1051109560954656,74.65104201169902,0.0613623000817612,0.54,3,Normal,53,12,12,13,120,210.0,0.1726175907249948,1006.5619918456676,1006.5619918456676,,4,251.64049796141688,251.64049796141688,251.64049796141688,251.64049796141688,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1083.5619918456675,990.0,968.5806234029436,21.419376597056495,0.6743874946549931,0.3585305893993677,988.9670819159456,0.4479401727426441,0.4479401727426441,0.4479401727426441,0.4479401727426441,19.938518340259492,19.938518340259492,19.938518340259492,19.938518340259492,,0.939186588532226,0.939186588532226,0.939186588532226,0.939186588532226,46.21298269548566,46.21298269548566,46.21298269548566,46.21298269548566,0.9412012768938016,0.9412012768938016,0.9412012768938016,0.9412012768938016,0.98,0.98,0.98,0.98,45.28872304157594,45.28872304157594,45.28872304157594,45.28872304157594,181.15489216630377,4347.717411991291,0.1489072430180648,4.99927513528092e-05,0.27
1925-06-12,1925-06-23,1323.5347,0.9063317221724048,1199.561484005937,0.273,1925,6,12,1925.06,1924,9,255,37,0.1036421122181129,17.000507839730517,0.0141722688385736,0.54,3,Normal,53,12,12,13,120,210.0,0.1750639736270164,989.561484005937,989.561484005937,,4,247.39037100148423,247.39037100148423,247.39037100148423,247.39037100148423,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1066.561484005937,990.0,968.5271932354472,21.47280676455273,0.649473968636343,0.3416491872047495,989.0088768441587,0.4329662985051948,0.4329662985051948,0.4329662985051948,0.4329662985051948,20.0487173102064,20.0487173102064,20.0487173102064,20.0487173102064,,0.9391618217243234,0.9391618217243234,0.9391618217243234,0.9391618217243234,45.68235803071657,45.68235803071657,45.68235803071657,45.68235803071657,0.9303942572447368,0.9303942572447368,0.9303942572447368,0.9303942572447368,0.98,0.98,0.98,0.98,44.76871087010224,44.76871087010224,44.76871087010224,44.76871087010224,179.07484348040896,4297.796243529815,0.14928358893484,5.026773260871271e-05,0.275
1925-06-13,1925-06-24,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1925,6,13,1925.06,1924,9,256,37,0.1025276051483333,12.899387381709175,0.0108703121287895,0.54,3,Normal,53,12,12,13,120,210.0,0.1769669736628482,976.6620966242278,976.6620966242278,,4,244.16552415605696,244.16552415605696,244.16552415605696,244.16552415605696,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1053.6620966242278,990.0,968.486652303676,21.51334769632388,0.6305704613888823,0.3313296772993823,989.0380998613116,0.4217294030968359,0.4217294030968359,0.4217294030968359,0.4217294030968359,20.129718154538747,20.129718154538747,20.129718154538747,20.129718154538747,,0.9390209829749712,0.9390209829749712,0.9390209829749712,0.9390209829749712,45.26223891912698,45.26223891912698,45.26223891912698,45.26223891912698,0.92183785986002,0.92183785986002,0.92183785986002,0.92183785986002,0.98,0.98,0.98,0.98,44.35699414074444,44.35699414074444,44.35699414074444,44.35699414074444,177.42797656297776,4258.2714375114665,0.1495185335974901,5.046325562917212e-05,0.275
1925-06-14,1925-06-25,1285.2084,0.9120856039266032,1172.2200796855432,0.281,1925,6,14,1925.06,1924,9,257,37,0.1012798148848309,14.442016938684676,0.0123202265418954,0.54,3,Normal,53,12,12,13,120,210.0,0.1791472468688081,962.2200796855432,962.2200796855432,,4,240.5550199213858,240.5550199213858,240.5550199213858,240.5550199213858,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1039.2200796855432,990.0,968.4412631075832,21.55873689241685,0.6094062956971467,0.3197760637484345,989.0708176405544,0.4093092685295671,0.4093092685295671,0.4093092685295671,0.4093092685295671,20.2202452644417,20.2202452644417,20.2202452644417,20.2202452644417,,0.93860347697239,0.93860347697239,0.93860347697239,0.93860347697239,44.77356767920987,44.77356767920987,44.77356767920987,44.77356767920987,0.9118852887822784,0.9118852887822784,0.9118852887822784,0.9118852887822784,0.98,0.98,0.98,0.98,43.87809632562567,43.87809632562567,43.87809632562567,43.87809632562567,175.51238530250268,4212.297247260064,0.1497264791348611,5.0667660539508894e-05,0.28
1925-06-15,1925-06-26,1247.589,0.9151467263536076,1141.726989184771,0.287,1925,6,15,1925.06,1924,9,258,37,0.0986452118655642,30.493090500772272,0.0267078651811019,0.54,3,Normal,53,12,12,13,120,210.0,0.1839318873857459,931.7269891847708,931.7269891847708,,4,232.93174729619275,232.93174729619275,232.93174729619275,232.93174729619275,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1008.7269891847708,990.0,968.345427680295,21.65457231970504,0.5782931516204515,0.2953815913478167,989.1263252570318,0.3838161311315121,0.3838161311315121,0.3838161311315121,0.3838161311315121,20.397081445605323,20.397081445605323,20.397081445605323,20.397081445605323,,0.9376727500541236,0.9376727500541236,0.9376727500541236,0.9376727500541236,43.690469235389145,43.690469235389145,43.690469235389145,43.690469235389145,0.8898262573399011,0.8898262573399011,0.8898262573399011,0.8898262573399011,0.97898262573399,0.97898262573399,0.97898262573399,0.97898262573399,42.77221029161138,42.77221029161138,42.77221029161138,42.77221029161138,171.08884116644552,4106.132187994693,0.1498509212684972,5.100708539458848e-05,0.285
1925-06-16,1925-06-27,1229.0427,0.91756512366433,1127.726717014242,0.293,1925,6,16,1925.06,1924,9,259,37,0.0974355883500305,14.000272170528886,0.0124145965146554,0.54,3,Normal,53,12,12,13,120,210.0,0.1862153275538189,917.726717014242,917.726717014242,,4,229.4316792535605,229.4316792535605,229.4316792535605,229.4316792535605,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,994.726717014242,990.0,968.301426824902,21.69857317509809,0.5654827123871408,0.2841813736113936,989.1503359140014,0.3723700071964648,0.3723700071964648,0.3723700071964648,0.3723700071964648,20.476539081903027,20.476539081903027,20.476539081903027,20.476539081903027,,0.9372327779019268,0.9372327779019268,0.9372327779019268,0.9372327779019268,43.1813391566074,43.1813391566074,43.1813391566074,43.1813391566074,0.8794570092995397,0.8794570092995397,0.8794570092995397,0.8794570092995397,0.977945700929954,0.977945700929954,0.977945700929954,0.977945700929954,42.22900498860249,42.22900498860249,42.22900498860249,42.22900498860249,168.91601995440996,4053.984478905839,0.1497845332614184,5.112754786812489e-05,0.295
1925-06-17,1925-06-28,1219.8351,0.9229021768936402,1125.7884692412713,0.294,1925,6,17,1925.06,1924,9,260,38,0.0972681237424458,1.938247772970726,0.0017216802498226,0.54,3,Normal,53,12,12,13,120,210.0,0.1865359308054826,915.7884692412712,915.7884692412712,,4,228.94711731031785,228.94711731031785,228.94711731031785,228.94711731031785,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,992.7884692412712,990.0,968.295335189044,21.704664810956046,0.5637091893432811,0.282630775393017,989.1536600352636,0.3708097177392234,0.3708097177392234,0.3708097177392234,0.3708097177392234,20.48751512848049,20.48751512848049,20.48751512848049,20.48751512848049,,0.9371713619840052,0.9371713619840052,0.9371713619840052,0.9371713619840052,43.11041220346021,43.11041220346021,43.11041220346021,43.11041220346021,0.8780124685022447,0.8780124685022447,0.8780124685022447,0.8780124685022447,0.9778012468502244,0.9778012468502244,0.9778012468502244,0.9778012468502244,42.15341480477053,42.15341480477053,42.15341480477053,42.15341480477053,168.6136592190821,4046.7278212579695,0.1497738374711901,5.1144045960374006e-05,0.295
1925-06-18,1925-06-29,1201.5505,0.921902008637954,1107.711819429938,0.298,1925,6,18,1925.06,1924,9,261,38,0.0957063011987466,18.07664981133325,0.016318910292603,0.54,3,Normal,53,12,12,13,120,210.0,0.1895799939266445,897.711819429938,897.711819429938,,4,224.4279548574845,224.4279548574845,224.4279548574845,224.4279548574845,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,974.711819429938,990.0,968.2385228610656,21.761477138934534,0.5471688091900019,0.2681694555439504,989.184661735266,0.3563037782525013,0.3563037782525013,0.3563037782525013,0.3563037782525013,20.58983509594814,20.58983509594814,20.58983509594814,20.58983509594814,,0.9365577583054978,0.9365577583054978,0.9365577583054978,0.9365577583054978,42.442707990033554,42.442707990033554,42.442707990033554,42.442707990033554,0.8644136046850011,0.8644136046850011,0.8644136046850011,0.8644136046850011,0.9764413604685,0.9764413604685,0.9764413604685,0.9764413604685,41.44281553175564,41.44281553175564,41.44281553175564,41.44281553175564,165.77126212702257,3978.5102910485416,0.1496519755583482,5.129438180094676e-05,0.3
1925-06-19,1925-06-30,1192.4734,0.9195163786021252,1096.498822347363,0.301,1925,6,19,1925.06,1924,9,262,38,0.0947374982508122,11.212997082574704,0.0102261825129644,0.54,3,Normal,53,12,12,13,120,210.0,0.1915186735453451,886.4988223473631,886.4988223473631,,4,221.6247055868408,221.6247055868408,221.6247055868408,221.6247055868408,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,963.4988223473632,990.0,968.2032820130916,21.79671798690833,0.5369087645280136,0.2591990578778905,989.203892177594,0.34750157554268,0.34750157554268,0.34750157554268,0.34750157554268,20.653108588959725,20.653108588959725,20.653108588959725,20.653108588959725,,0.9360293202095024,0.9360293202095024,0.9360293202095024,0.9360293202095024,42.01764935019901,42.01764935019901,42.01764935019901,42.01764935019901,0.8557566059103667,0.8557566059103667,0.8557566059103667,0.8557566059103667,0.9755756605910366,0.9755756605910366,0.9755756605910366,0.9755756605910366,40.99139602130294,40.99139602130294,40.99139602130294,40.99139602130294,163.96558408521176,3935.1740180450815,0.1495355770051785,5.137738982960418e-05,0.3
1925-06-20,1925-07-01,1147.7361,0.9351417914976156,1073.2959927204863,0.312,1925,6,20,1925.06,1924,9,263,38,0.09273277377105,23.202829626876788,0.0216182952179524,0.54,3,Normal,53,12,12,13,120,210.0,0.195658980769799,863.2959927204863,863.2959927204863,,4,215.8239981801216,215.8239981801216,215.8239981801216,215.8239981801216,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,940.2959927204864,990.0,968.1303588342644,21.86964116573563,0.5156778602030488,0.240636794176389,989.2436853456206,0.3295379143947745,0.3295379143947745,0.3295379143947745,0.3295379143947745,20.78378859696149,20.78378859696149,20.78378859696149,20.78378859696149,,0.9349696766400016,0.9349696766400016,0.9349696766400016,0.9349696766400016,41.13018617385188,41.13018617385188,41.13018617385188,41.13018617385188,0.8376819994674516,0.8376819994674516,0.8376819994674516,0.8376819994674516,0.9737681999467452,0.9737681999467452,0.9737681999467452,0.9737681999467452,40.05126735398625,40.05126735398625,40.05126735398625,40.05126735398625,160.205069415945,3844.92166598268,0.1492645742670414,5.154826217930132e-05,0.31
