Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1925-08-13,1925-08-24,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1925,8,13,1925.08,1924,11,317,46,0.0245037284884213,0.0,0.0,0.87,4,Mod_Dry,39,7,5,4,60,115.0,0.4054893117467819,168.60796861598828,168.60796861598828,,1,168.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,219.60796861598828,990.0,964.834431874464,25.165568125536083,0.1130380567986625,0.0068607968615988,989.8801011463396,0.2011869653060521,0.0,0.0,0.0,24.84448230656974,25.045669271875795,25.045669271875795,25.045669271875795,,0.9245144204433874,0.0,0.0,0.0,37.9804789242588,0.0,0.0,0.0,0.7735331756468188,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.84106455653104,0.0,0.0,0.0,36.84106455653104,884.1855493567449,0.129901373139535,6.069481251380451e-05,0.815
1925-08-14,1925-08-25,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1925,8,14,1925.08,1924,11,318,46,0.0243062444735331,2.2856946167617025,0.008124826322028,0.87,4,Mod_Dry,39,7,5,4,60,115.0,0.4087838419801631,166.32227399922658,166.32227399922658,,1,166.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,217.32227399922655,990.0,964.8252890959968,25.174710904003064,0.112231338336996,0.0066322273999226,989.8811364342632,0.1957470121181592,0.0,0.0,0.0,24.860100326148014,25.055847338266176,25.055847338266176,25.055847338266176,,0.9236795668226426,0.0,0.0,0.0,37.45530406683673,0.0,0.0,0.0,0.7628371500374079,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.33164494483163,0.0,0.0,0.0,36.33164494483163,871.9594786759592,0.1291459948348473,6.0678124180971066e-05,0.815
1925-08-15,1925-08-26,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1925,8,15,1925.08,1924,11,319,46,0.0236532473962736,7.557836542355176,0.0276070793290886,0.87,4,Mod_Dry,39,7,5,4,60,115.0,0.4200691699341591,158.7644374568714,158.7644374568714,,1,158.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,209.7644374568714,990.0,964.7950577498276,25.204942250172508,0.109563857640203,0.0058764437456871,989.884559698614,0.1783570511542545,0.0,0.0,0.0,24.911144897632365,25.08950194878662,25.08950194878662,25.08950194878662,,0.9207425608027964,0.0,0.0,0.0,35.71279451056618,0.0,0.0,0.0,0.7273481570380077,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.64141067524919,0.0,0.0,0.0,34.64141067524919,831.3938562059806,0.1265372924147847,6.060937972379428e-05,0.83
1925-08-16,1925-08-27,286.2506,0.9441456049247084,270.26224589706084,0.836,1925,8,16,1925.08,1924,11,320,46,0.023350658045506,3.5021915598105693,0.0129584935113153,0.87,4,Mod_Dry,39,7,5,4,60,115.0,0.4255126335470545,155.26224589706084,155.26224589706084,,1,155.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,206.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1083277858715279,0.005526224589706,989.8861459895388,0.170582185891475,0.0,0.0,0.0,24.934514820059007,25.105097005950483,25.105097005950483,25.105097005950483,,0.9193664749369234,0.0,0.0,0.0,34.905522919554215,0.0,0.0,0.0,0.710906780438986,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.85835723196759,0.0,0.0,0.0,33.85835723196759,812.6005735672221,0.1252796413334912,6.0575571200597647e-05,0.835
1925-08-17,1925-08-28,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1925,8,17,1925.08,1924,11,321,46,0.0236532473962736,3.5021915598105693,0.0127927191433047,0.87,4,Mod_Dry,39,7,5,4,60,115.0,0.4200691699341591,158.7644374568714,158.7644374568714,,1,158.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,209.7644374568714,990.0,964.7950577498276,25.204942250172508,0.109563857640203,0.0058764437456871,989.884559698614,0.1783570511542545,0.0,0.0,0.0,24.911144897632365,25.08950194878662,25.08950194878662,25.08950194878662,,0.9207425608027964,0.0,0.0,0.0,35.71279451056618,0.0,0.0,0.0,0.7273481570380077,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.64141067524919,0.0,0.0,0.0,34.64141067524919,831.3938562059806,0.1265372924147847,6.060937972379428e-05,0.83
1925-08-18,1925-08-29,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1925,8,18,1925.08,1924,11,322,46,0.0248129628445641,13.42263250336208,0.0467382898026039,0.87,4,Mod_Dry,39,7,5,4,60,115.0,0.4004358553326371,172.1870699602335,172.1870699602335,,1,172.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,223.1870699602335,990.0,964.848748279841,25.151251720159053,0.1143012732884789,0.0072187069960233,989.8784800197157,0.2098364507029697,0.0,0.0,0.0,24.819895289171622,25.02973173987459,25.02973173987459,25.02973173987459,,0.92581955757953,0.0,0.0,0.0,38.80302031739496,0.0,0.0,0.0,0.7902855461791234,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.63892970787311,0.0,0.0,0.0,37.63892970787311,903.3343129889548,0.1310606696641493,6.072034476573422e-05,0.805
1925-08-19,1925-08-30,275.3297,0.9493451834369376,261.382924552137,0.855,1925,8,19,1925.08,1924,11,323,47,0.0225834846813046,25.80414540809648,0.098721618683815,0.87,4,Mod_Dry,39,7,5,4,60,115.0,0.4399675311501131,146.382924552137,146.382924552137,,1,146.382924552137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,197.382924552137,990.0,964.7455316982084,25.254468301791466,0.1051939234905706,0.0046382924552137,989.8901677840544,0.1516764830684449,0.0,0.0,0.0,24.992959602777272,25.14463608584572,25.14463608584572,25.14463608584572,,0.9158837251081832,0.0,0.0,0.0,32.86148219775613,0.0,0.0,0.0,0.6692766231722226,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.87563773182345,0.0,0.0,0.0,31.87563773182345,765.0153055637627,0.1219499620583108,6.048754553501056e-05,0.855
1925-08-20,1925-08-31,268.1972,0.9570673705328404,256.6827889882703,0.865,1925,8,20,1925.08,1924,11,324,47,0.0221773929685865,4.700135563866695,0.0183110662868848,0.87,4,Mod_Dry,39,7,5,4,60,115.0,0.4480238057770799,141.68278898827032,141.68278898827032,,1,141.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,192.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1035350937417007,0.004168278898827,989.8922966273594,0.142099233756306,0.0,0.0,0.0,25.023466237650048,25.165565471406357,25.165565471406357,25.165565471406357,,0.9138384281236048,0.0,0.0,0.0,31.77405780249992,0.0,0.0,0.0,0.6471294868126256,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.82083606842492,0.0,0.0,0.0,30.82083606842492,739.7000656421981,0.1200736371531063,6.042613512533999e-05,0.865
1925-08-21,1925-09-01,261.1822,0.9426194585361816,246.1954239432886,0.879,1925,8,21,1925.08,1924,11,325,47,0.0212712846287001,10.487365044981717,0.0425977253232679,0.85,4,Mod_Dry,39,7,5,4,60,115.0,0.4671086007938571,131.1954239432886,131.1954239432886,,1,131.1954239432886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,182.1954239432886,990.0,964.6771725436598,25.32282745634018,0.0998337636656884,0.0031195423943288,989.89704669394,0.1218473970133825,0.0,0.0,0.0,25.09802675326675,25.21987415028013,25.21987415028013,25.21987415028013,,0.9091084509865356,0.0,0.0,0.0,29.35706670070977,0.0,0.0,0.0,0.5979035987924597,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.476354699688475,0.0,0.0,0.0,28.476354699688475,683.4325127925234,0.1156656539085309,6.029248802999802e-05,0.88
1925-08-22,1925-09-02,261.1822,0.9426194585361816,246.1954239432886,0.879,1925,8,22,1925.08,1924,11,326,47,0.0212712846287001,0.0,0.0,0.85,4,Mod_Dry,39,7,5,4,60,115.0,0.4671086007938571,131.1954239432886,131.1954239432886,,1,131.1954239432886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,182.1954239432886,990.0,964.6771725436598,25.32282745634018,0.0998337636656884,0.0031195423943288,989.89704669394,0.1218473970133825,0.0,0.0,0.0,25.09802675326675,25.21987415028013,25.21987415028013,25.21987415028013,,0.9091084509865356,0.0,0.0,0.0,29.35706670070977,0.0,0.0,0.0,0.5979035987924597,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.476354699688475,0.0,0.0,0.0,28.476354699688475,683.4325127925234,0.1156656539085309,6.029248802999802e-05,0.88
1925-08-23,1925-09-03,257.7185,0.9439744768586136,243.27968621428656,0.884,1925,8,23,1925.08,1924,11,327,47,0.0210193648889143,2.915737729001989,0.0119851261499644,0.85,4,Mod_Dry,39,7,5,4,60,115.0,0.4727069563001049,128.27968621428656,128.27968621428656,,1,128.27968621428656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,179.27968621428656,990.0,964.6596781172858,25.340321882714196,0.0988047055844801,0.0028279686214286,989.898367325794,0.1165034351857158,0.0,0.0,0.0,25.12218577332256,25.23868920850828,25.23868920850828,25.23868920850828,,0.9078013355712256,0.0,0.0,0.0,28.690943390197017,0.0,0.0,0.0,0.5843369325905706,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.830215088491105,0.0,0.0,0.0,27.830215088491105,667.9251621237865,0.1143959675448511,6.026375282400464e-05,0.885
1925-08-24,1925-09-04,250.8784,0.9414693900674836,236.1943342291061,0.893,1925,8,24,1925.08,1924,11,328,47,0.0204071904773947,7.085351985180466,0.0299979760662156,0.85,4,Mod_Dry,39,7,5,4,60,115.0,0.4868872082615291,121.19433422910612,121.19433422910612,,1,121.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,172.19433422910612,990.0,964.6171660053748,25.382833994625344,0.0963040558703338,0.0021194334229106,989.9015765107068,0.1039781415586446,0.0,0.0,0.0,25.18043236377353,25.284410505332172,25.284410505332172,25.284410505332172,,0.9031479808847062,0.0,0.0,0.0,27.02981759952698,0.0,0.0,0.0,0.5505054500921991,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.21892307154117,0.0,0.0,0.0,26.21892307154117,629.2541537169881,0.1110057239819693,6.009385036738883e-05,0.895
1925-08-25,1925-09-05,250.8784,0.9414693900674836,236.1943342291061,0.893,1925,8,25,1925.08,1924,11,329,47,0.0204071904773947,0.0,0.0,0.85,4,Mod_Dry,39,7,5,4,60,115.0,0.4868872082615291,121.19433422910612,121.19433422910612,,1,121.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,172.19433422910612,990.0,964.6171660053748,25.382833994625344,0.0963040558703338,0.0021194334229106,989.9015765107068,0.1039781415586446,0.0,0.0,0.0,25.18043236377353,25.284410505332172,25.284410505332172,25.284410505332172,,0.9031479808847062,0.0,0.0,0.0,27.02981759952698,0.0,0.0,0.0,0.5505054500921991,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.21892307154117,0.0,0.0,0.0,26.21892307154117,629.2541537169881,0.1110057239819693,6.009385036738883e-05,0.895
1925-08-26,1925-09-06,250.8784,0.9414693900674836,236.1943342291061,0.893,1925,8,26,1925.08,1924,11,330,48,0.0204071904773947,0.0,0.0,0.85,4,Mod_Dry,39,7,5,4,60,115.0,0.4868872082615291,121.19433422910612,121.19433422910612,,1,121.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,172.19433422910612,990.0,964.6171660053748,25.382833994625344,0.0963040558703338,0.0021194334229106,989.9015765107068,0.1039781415586446,0.0,0.0,0.0,25.18043236377353,25.284410505332172,25.284410505332172,25.284410505332172,,0.9031479808847062,0.0,0.0,0.0,27.02981759952698,0.0,0.0,0.0,0.5505054500921991,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.21892307154117,0.0,0.0,0.0,26.21892307154117,629.2541537169881,0.1110057239819693,6.009385036738883e-05,0.895
1925-08-27,1925-09-07,250.8784,0.9414693900674836,236.1943342291061,0.893,1925,8,27,1925.08,1924,11,331,48,0.0204071904773947,0.0,0.0,0.85,4,Mod_Dry,39,7,5,4,60,115.0,0.4868872082615291,121.19433422910612,121.19433422910612,,1,121.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,172.19433422910612,990.0,964.6171660053748,25.382833994625344,0.0963040558703338,0.0021194334229106,989.9015765107068,0.1039781415586446,0.0,0.0,0.0,25.18043236377353,25.284410505332172,25.284410505332172,25.284410505332172,,0.9031479808847062,0.0,0.0,0.0,27.02981759952698,0.0,0.0,0.0,0.5505054500921991,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.21892307154117,0.0,0.0,0.0,26.21892307154117,629.2541537169881,0.1110057239819693,6.009385036738883e-05,0.895
1925-08-28,1925-09-08,247.5017,0.9485505757172864,234.76788002600708,0.898,1925,8,28,1925.08,1924,11,332,48,0.020283944834247,1.4264542030990697,0.0060760194407388,0.85,4,Mod_Dry,39,7,5,4,60,115.0,0.4898455444043731,119.76788002600708,119.76788002600708,,1,119.76788002600708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,170.76788002600708,990.0,964.608607280156,25.391392719843907,0.0958006140790603,0.0019767880026007,989.9022225979184,0.1015146808431717,0.0,0.0,0.0,25.19210063691909,25.29361531776226,25.29361531776226,25.29361531776226,,0.9019558815862933,0.0,0.0,0.0,26.68878107689653,0.0,0.0,0.0,0.5435596960671392,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.888117644589634,0.0,0.0,0.0,25.888117644589634,621.3148234701512,0.1102711224453779,6.004234013829301e-05,0.9
1925-08-29,1925-09-09,247.5017,0.9485505757172864,234.76788002600708,0.898,1925,8,29,1925.08,1924,11,333,48,0.020283944834247,0.0,0.0,0.85,4,Mod_Dry,39,7,5,4,60,115.0,0.4898455444043731,119.76788002600708,119.76788002600708,,1,119.76788002600708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,170.76788002600708,990.0,964.608607280156,25.391392719843907,0.0958006140790603,0.0019767880026007,989.9022225979184,0.1015146808431717,0.0,0.0,0.0,25.19210063691909,25.29361531776226,25.29361531776226,25.29361531776226,,0.9019558815862933,0.0,0.0,0.0,26.68878107689653,0.0,0.0,0.0,0.5435596960671392,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.888117644589634,0.0,0.0,0.0,25.888117644589634,621.3148234701512,0.1102711224453779,6.004234013829301e-05,0.9
1925-08-30,1925-09-10,244.1538,0.9479000783611428,231.4334061521708,0.906,1925,8,30,1925.08,1924,11,334,48,0.0199958462915475,3.33447387383626,0.0144079194498126,0.85,4,Mod_Dry,39,7,5,4,60,115.0,0.496903199551001,116.4334061521708,116.4334061521708,,1,116.4334061521708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,167.4334061521708,990.0,964.588600436913,25.411399563087,0.0946237704787879,0.001643340615217,989.903732888906,0.0959794542126035,0.0,0.0,0.0,25.219152997780405,25.31513245199301,25.31513245199301,25.31513245199301,,0.8991732269521304,0.0,0.0,0.0,25.89346470797208,0.0,0.0,0.0,0.5273618066796757,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.11666076673292,0.0,0.0,0.0,25.11666076673292,602.79985840159,0.1085265138871885,5.992137861073207e-05,0.905
1925-08-31,1925-09-11,240.8345,0.9523763640910288,229.3650854576809,0.908,1925,8,31,1925.08,1924,11,335,48,0.0198171433835436,2.068320694489956,0.0090175917156823,0.85,4,Mod_Dry,39,7,5,4,60,115.0,0.5013840697267681,114.36508545768088,114.36508545768088,,1,114.36508545768088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,165.3650854576809,990.0,964.576190512746,25.423809487253948,0.0938937932575775,0.001436508545768,989.9046696981966,0.0925841367322894,0.0,0.0,0.0,25.235895048718245,25.328479185450533,25.328479185450533,25.328479185450533,,0.8974501300489695,0.0,0.0,0.0,25.401607185453557,0.0,0.0,0.0,0.5173443418625978,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.639558969889947,0.0,0.0,0.0,24.639558969889947,591.3494152773587,0.1074250639356184,5.9846253851777e-05,0.91
1925-09-01,1925-09-12,237.5439,0.9621267175397727,228.5473327785961,0.91,1925,9,1,1925.09,1924,12,336,48,0.0197464895520707,0.8177526790847764,0.0035780451652742,0.94,5,Dry,30,6,4,2,30,72.0,0.3150332105155197,156.5473327785961,156.5473327785961,,1,156.5473327785961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,196.5473327785961,990.0,964.5712839966716,25.428716003328415,0.1048990161473619,0.0056547332778596,989.8894462505748,0.1734350787684833,0.0,0.0,0.0,25.14472717513473,25.31816225390321,25.31816225390321,25.31816225390321,,0.9200245377934776,0.0,0.0,0.0,35.516544899854146,0.0,0.0,0.0,0.7233512199562963,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.45104855285852,0.0,0.0,0.0,34.45104855285852,826.8251652686046,0.1507392282115704,6.112998247412995e-05,0.91
1925-09-02,1925-09-13,234.2817,0.966268687364318,226.3790707324809,0.913,1925,9,2,1925.09,1924,12,337,49,0.0195591517112863,2.1682620461151885,0.0095780146066483,0.94,5,Dry,30,6,4,2,30,72.0,0.3180506032074167,154.3790707324809,154.3790707324809,,1,154.3790707324809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,194.3790707324809,990.0,964.5582744243948,25.44172557560512,0.1041337663930585,0.005437907073248,989.8904283265338,0.1686587927821587,0.0,0.0,0.0,25.163495109356727,25.332153902138884,25.332153902138884,25.332153902138884,,0.9191751385092976,0.0,0.0,0.0,35.01840440920248,0.0,0.0,0.0,0.7132057924481157,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.96785227692641,0.0,0.0,0.0,33.96785227692641,815.2284546462338,0.1500485542546787,6.111913018131184e-05,0.915
1925-09-03,1925-09-14,227.8423,0.9755995102100816,222.2828362851385,0.922,1925,9,3,1925.09,1924,12,338,49,0.0192052370550359,4.096234447342397,0.0184280285234792,0.94,5,Dry,30,6,4,2,30,72.0,0.3239116487952327,150.2828362851385,150.2828362851385,,1,150.2828362851385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,190.2828362851385,990.0,964.5336970177108,25.466302982289108,0.1026880728662941,0.0050282836285138,989.8922836435052,0.1598109263758991,0.0,0.0,0.0,25.198775699418476,25.358586625794374,25.358586625794374,25.358586625794374,,0.9175728021549684,0.0,0.0,0.0,34.07752580231762,0.0,0.0,0.0,0.6940432953628843,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.055200028248095,0.0,0.0,0.0,33.055200028248095,793.3248006779543,0.1487078380889731,6.109812826812281e-05,0.92
1925-09-04,1925-09-15,224.6649,0.98159746285063,220.53049583159049,0.926,1925,9,4,1925.09,1924,12,339,49,0.0190538348398494,1.7523404535480438,0.0079460232787316,0.94,5,Dry,30,6,4,2,30,72.0,0.3264854582968119,148.53049583159049,148.53049583159049,,1,148.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,188.53049583159049,990.0,964.5231829749896,25.476817025010405,0.1020696152845935,0.004853049583159,989.8930773351324,0.1561434313297082,0.0,0.0,0.0,25.21375092881296,25.369894360142663,25.369894360142663,25.369894360142663,,0.9168882271246628,0.0,0.0,0.0,33.675045029509185,0.0,0.0,0.0,0.6858461309472339,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.66479367862391,0.0,0.0,0.0,32.66479367862391,783.9550482869738,0.148119168532449,6.108882723926064e-05,0.925
1925-09-05,1925-09-16,224.6649,0.98159746285063,220.53049583159049,0.926,1925,9,5,1925.09,1924,12,340,49,0.0190538348398494,0.0,0.0,0.94,5,Dry,30,6,4,2,30,72.0,0.3264854582968119,148.53049583159049,148.53049583159049,,1,148.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,188.53049583159049,990.0,964.5231829749896,25.476817025010405,0.1020696152845935,0.004853049583159,989.8930773351324,0.1561434313297082,0.0,0.0,0.0,25.21375092881296,25.369894360142663,25.369894360142663,25.369894360142663,,0.9168882271246628,0.0,0.0,0.0,33.675045029509185,0.0,0.0,0.0,0.6858461309472339,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.66479367862391,0.0,0.0,0.0,32.66479367862391,783.9550482869738,0.148119168532449,6.108882723926064e-05,0.925
1925-09-06,1925-09-17,224.6649,0.98159746285063,220.53049583159049,0.926,1925,9,6,1925.09,1924,12,341,49,0.0190538348398494,0.0,0.0,0.94,5,Dry,30,6,4,2,30,72.0,0.3264854582968119,148.53049583159049,148.53049583159049,,1,148.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,188.53049583159049,990.0,964.5231829749896,25.476817025010405,0.1020696152845935,0.004853049583159,989.8930773351324,0.1561434313297082,0.0,0.0,0.0,25.21375092881296,25.369894360142663,25.369894360142663,25.369894360142663,,0.9168882271246628,0.0,0.0,0.0,33.675045029509185,0.0,0.0,0.0,0.6858461309472339,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.66479367862391,0.0,0.0,0.0,32.66479367862391,783.9550482869738,0.148119168532449,6.108882723926064e-05,0.925
1925-09-07,1925-09-18,215.3008,0.9720099401276424,209.2745177174335,0.939,1925,9,7,1925.09,1924,12,342,49,0.0180813183307862,11.255978114156962,0.053785708059091,0.94,5,Dry,30,6,4,2,30,72.0,0.3440457098423028,137.2745177174335,137.2745177174335,,1,137.2745177174335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,177.2745177174335,990.0,964.4556471063046,25.544352893695415,0.0980970168148949,0.0037274517717433,989.8981755314134,0.1334125643718209,0.0,0.0,0.0,25.30911586073696,25.4,25.4,25.4,,0.9120575133573392,0.0,0.0,0.0,31.076194099190257,0.0,0.0,0.0,0.6329163767655857,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.14390827621455,0.0,0.0,0.0,30.14390827621455,723.4537986291492,0.1440400322265486,6.099681130725003e-05,0.94
1925-09-08,1925-09-19,209.197,0.9663848551669614,202.1648125463628,0.946,1925,9,8,1925.09,1924,12,343,49,0.0174670398040057,7.1097051710706864,0.0351678666604763,0.94,5,Dry,30,6,4,2,30,72.0,0.3561450634911459,130.1648125463628,130.1648125463628,,1,130.1648125463628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,170.1648125463628,990.0,964.4129888752782,25.58701112472181,0.0955877720743529,0.0030164812546362,989.9013957466708,0.119909847587162,0.0,0.0,0.0,25.368497023805563,25.4,25.4,25.4,,0.9088936329828984,0.0,0.0,0.0,29.433377173567887,0.0,0.0,0.0,0.5994577835757207,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.55037585836085,0.0,0.0,0.0,28.55037585836085,685.2090206006604,0.1412232697607223,6.09278329950424e-05,0.945
1925-09-09,1925-09-20,206.1864,0.9756711054590376,201.1701128186193,0.952,1925,9,9,1925.09,1924,12,344,50,0.0173810977475287,0.9946997277434946,0.0049445701143506,0.94,5,Dry,30,6,4,2,30,72.0,0.3579060477284578,129.1701128186193,129.1701128186193,,1,129.1701128186193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,169.1701128186193,990.0,964.4070206769117,25.592979323088343,0.095236710391737,0.0029170112818619,989.9018462783264,0.1181062030735147,0.0,0.0,0.0,25.376719398341216,25.4,25.4,25.4,,0.9084520117717504,0.0,0.0,0.0,29.20372208813535,0.0,0.0,0.0,0.594780490593388,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.32761042549129,0.0,0.0,0.0,28.32761042549129,679.862650211791,0.1408142095691534,6.091796702846367e-05,0.95
1925-09-10,1925-09-21,206.1864,0.9756711054590376,201.1701128186193,0.952,1925,9,10,1925.09,1924,12,345,50,0.0173810977475287,0.0,0.0,0.94,5,Dry,30,6,4,2,30,72.0,0.3579060477284578,129.1701128186193,129.1701128186193,,1,129.1701128186193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,169.1701128186193,990.0,964.4070206769117,25.592979323088343,0.095236710391737,0.0029170112818619,989.9018462783264,0.1181062030735147,0.0,0.0,0.0,25.376719398341216,25.4,25.4,25.4,,0.9084520117717504,0.0,0.0,0.0,29.20372208813535,0.0,0.0,0.0,0.594780490593388,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.32761042549129,0.0,0.0,0.0,28.32761042549129,679.862650211791,0.1408142095691534,6.091796702846367e-05,0.95
1925-09-11,1925-09-22,206.1864,0.9756711054590376,201.1701128186193,0.952,1925,9,11,1925.09,1924,12,346,50,0.0173810977475287,0.0,0.0,0.95,5,Dry,30,6,4,2,30,72.0,0.3579060477284578,129.1701128186193,129.1701128186193,,1,129.1701128186193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,169.1701128186193,990.0,964.4070206769117,25.592979323088343,0.095236710391737,0.0029170112818619,989.9018462783264,0.1181062030735147,0.0,0.0,0.0,25.376719398341216,25.4,25.4,25.4,,0.9084520117717504,0.0,0.0,0.0,29.20372208813535,0.0,0.0,0.0,0.594780490593388,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.32761042549129,0.0,0.0,0.0,28.32761042549129,679.862650211791,0.1408142095691534,6.091796702846367e-05,0.95
1925-09-12,1925-09-23,203.2033,0.9854563497164652,200.2479822683398,0.956,1925,9,12,1925.09,1924,12,347,50,0.0173014256679845,0.9221305502795192,0.0046049430303064,0.95,5,Dry,30,6,4,2,30,72.0,0.3595541846884494,128.2479822683398,128.2479822683398,,1,128.2479822683398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,168.2479822683398,990.0,964.40148789361,25.59851210638999,0.094911260717284,0.0028247982268339,989.902263941056,0.1164463680830116,0.0,0.0,0.0,25.384329679362917,25.4,25.4,25.4,,0.9080428385649112,0.0,0.0,0.0,28.990871951198056,0.0,0.0,0.0,0.5904454572545429,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.121145792662112,0.0,0.0,0.0,28.121145792662112,674.9074990238908,0.1404316062220228,6.090878974225368e-05,0.955
1925-09-13,1925-09-24,203.2033,0.9854563497164652,200.2479822683398,0.956,1925,9,13,1925.09,1924,12,348,50,0.0173014256679845,0.0,0.0,0.95,5,Dry,30,6,4,2,30,72.0,0.3595541846884494,128.2479822683398,128.2479822683398,,1,128.2479822683398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,168.2479822683398,990.0,964.40148789361,25.59851210638999,0.094911260717284,0.0028247982268339,989.902263941056,0.1164463680830116,0.0,0.0,0.0,25.384329679362917,25.4,25.4,25.4,,0.9080428385649112,0.0,0.0,0.0,28.990871951198056,0.0,0.0,0.0,0.5904454572545429,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.121145792662112,0.0,0.0,0.0,28.121145792662112,674.9074990238908,0.1404316062220228,6.090878974225368e-05,0.955
1925-09-14,1925-09-25,206.1864,0.9756711054590376,201.1701128186193,0.952,1925,9,14,1925.09,1924,12,349,50,0.0173810977475287,0.9221305502795192,0.0045838347325029,0.95,5,Dry,30,6,4,2,30,72.0,0.3579060477284578,129.1701128186193,129.1701128186193,,1,129.1701128186193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,169.1701128186193,990.0,964.4070206769117,25.592979323088343,0.095236710391737,0.0029170112818619,989.9018462783264,0.1181062030735147,0.0,0.0,0.0,25.376719398341216,25.4,25.4,25.4,,0.9084520117717504,0.0,0.0,0.0,29.20372208813535,0.0,0.0,0.0,0.594780490593388,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.32761042549129,0.0,0.0,0.0,28.32761042549129,679.862650211791,0.1408142095691534,6.091796702846367e-05,0.95
1925-09-15,1925-09-26,206.1864,0.9756711054590376,201.1701128186193,0.952,1925,9,15,1925.09,1924,12,350,50,0.0173810977475287,0.0,0.0,0.95,5,Dry,30,6,4,2,30,72.0,0.3579060477284578,129.1701128186193,129.1701128186193,,1,129.1701128186193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,169.1701128186193,990.0,964.4070206769117,25.592979323088343,0.095236710391737,0.0029170112818619,989.9018462783264,0.1181062030735147,0.0,0.0,0.0,25.376719398341216,25.4,25.4,25.4,,0.9084520117717504,0.0,0.0,0.0,29.20372208813535,0.0,0.0,0.0,0.594780490593388,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.32761042549129,0.0,0.0,0.0,28.32761042549129,679.862650211791,0.1408142095691534,6.091796702846367e-05,0.95
1925-09-16,1925-09-27,206.1864,0.9756711054590376,201.1701128186193,0.952,1925,9,16,1925.09,1924,12,351,51,0.0173810977475287,0.0,0.0,0.95,5,Dry,30,6,4,2,30,72.0,0.3579060477284578,129.1701128186193,129.1701128186193,,1,129.1701128186193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,169.1701128186193,990.0,964.4070206769117,25.592979323088343,0.095236710391737,0.0029170112818619,989.9018462783264,0.1181062030735147,0.0,0.0,0.0,25.376719398341216,25.4,25.4,25.4,,0.9084520117717504,0.0,0.0,0.0,29.20372208813535,0.0,0.0,0.0,0.594780490593388,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.32761042549129,0.0,0.0,0.0,28.32761042549129,679.862650211791,0.1408142095691534,6.091796702846367e-05,0.95
1925-09-17,1925-09-28,203.2033,0.9854563497164652,200.2479822683398,0.956,1925,9,17,1925.09,1924,12,352,51,0.0173014256679845,0.9221305502795192,0.0046049430303064,0.95,5,Dry,30,6,4,2,30,72.0,0.3595541846884494,128.2479822683398,128.2479822683398,,1,128.2479822683398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,168.2479822683398,990.0,964.40148789361,25.59851210638999,0.094911260717284,0.0028247982268339,989.902263941056,0.1164463680830116,0.0,0.0,0.0,25.384329679362917,25.4,25.4,25.4,,0.9080428385649112,0.0,0.0,0.0,28.990871951198056,0.0,0.0,0.0,0.5904454572545429,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.121145792662112,0.0,0.0,0.0,28.121145792662112,674.9074990238908,0.1404316062220228,6.090878974225368e-05,0.955
1925-09-18,1925-09-29,203.2033,0.9854563497164652,200.2479822683398,0.956,1925,9,18,1925.09,1924,12,353,51,0.0173014256679845,0.0,0.0,0.95,5,Dry,30,6,4,2,30,72.0,0.3595541846884494,128.2479822683398,128.2479822683398,,1,128.2479822683398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,168.2479822683398,990.0,964.40148789361,25.59851210638999,0.094911260717284,0.0028247982268339,989.902263941056,0.1164463680830116,0.0,0.0,0.0,25.384329679362917,25.4,25.4,25.4,,0.9080428385649112,0.0,0.0,0.0,28.990871951198056,0.0,0.0,0.0,0.5904454572545429,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.121145792662112,0.0,0.0,0.0,28.121145792662112,674.9074990238908,0.1404316062220228,6.090878974225368e-05,0.955
1925-09-19,1925-09-30,200.2476,0.9942319359830292,199.0925590239552,0.959,1925,9,19,1925.09,1924,12,354,51,0.0172015970996697,1.155423244384593,0.0058034476529359,0.95,5,Dry,30,6,4,2,30,72.0,0.361640838577683,127.0925590239552,127.0925590239552,,1,127.0925590239552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,167.0925590239552,990.0,964.401814881952,25.598185118047923,0.0945034745110614,0.0027092559023955,989.9027872695866,0.1143666062431193,0.0,0.0,0.0,25.386605781391413,25.4,25.4,25.4,,0.9075232475634312,0.0,0.0,0.0,28.71581996739529,0.0,0.0,0.0,0.5848435838573379,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.85434536837343,0.0,0.0,0.0,27.85434536837343,668.5042888409623,0.13990651134793,6.087939543670003e-05,0.96
1925-09-20,1925-10-01,200.2476,0.9942319359830292,199.0925590239552,0.959,1925,9,20,1925.09,1924,12,355,51,0.0172015970996697,0.0,0.0,0.95,5,Dry,30,6,4,2,30,72.0,0.361640838577683,127.0925590239552,127.0925590239552,,1,127.0925590239552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,167.0925590239552,990.0,964.401814881952,25.598185118047923,0.0945034745110614,0.0027092559023955,989.9027872695866,0.1143666062431193,0.0,0.0,0.0,25.386605781391413,25.4,25.4,25.4,,0.9075232475634312,0.0,0.0,0.0,28.71581996739529,0.0,0.0,0.0,0.5848435838573379,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.85434536837343,0.0,0.0,0.0,27.85434536837343,668.5042888409623,0.13990651134793,6.087939543670003e-05,0.96
1925-09-21,1925-10-02,197.3191,0.9892995851469644,195.20770377157243,0.965,1925,9,21,1925.09,1924,12,356,51,0.0168659456058638,3.8848552523827777,0.0199011369803762,0.94,5,Dry,30,6,4,2,30,72.0,0.3688379024439155,123.20770377157244,123.20770377157244,,1,123.20770377157244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,163.20770377157243,990.0,964.4095845924568,25.59041540754322,0.0931323835339738,0.0023207703771572,989.9045468460888,0.107481404562536,0.0,0.0,0.0,25.38748084906949,25.4,25.4,25.4,,0.90507588289136,0.0,0.0,0.0,27.763944309066027,0.0,0.0,0.0,0.5654571142375973,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.931025979794043,0.0,0.0,0.0,26.931025979794043,646.344623515057,0.1379608768479143,6.071731166918181e-05,0.965
1925-09-22,1925-10-03,197.3191,0.9892995851469644,195.20770377157243,0.965,1925,9,22,1925.09,1924,12,357,51,0.0168659456058638,0.0,0.0,0.94,5,Dry,30,6,4,2,30,72.0,0.3688379024439155,123.20770377157244,123.20770377157244,,1,123.20770377157244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,163.20770377157243,990.0,964.4095845924568,25.59041540754322,0.0931323835339738,0.0023207703771572,989.9045468460888,0.107481404562536,0.0,0.0,0.0,25.38748084906949,25.4,25.4,25.4,,0.90507588289136,0.0,0.0,0.0,27.763944309066027,0.0,0.0,0.0,0.5654571142375973,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.931025979794043,0.0,0.0,0.0,26.931025979794043,646.344623515057,0.1379608768479143,6.071731166918181e-05,0.965
1925-09-23,1925-10-04,191.5433,1.0070581277156851,192.89523707448373,0.971,1925,9,23,1925.09,1924,12,358,52,0.0166661484832353,2.312466697088695,0.011988200082907,0.94,5,Dry,30,6,4,2,30,72.0,0.3732596050165729,120.89523707448372,120.89523707448372,,1,120.89523707448372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,160.89523707448373,990.0,964.414209525851,25.585790474149007,0.0923162392976475,0.0020895237074483,989.9055942369948,0.1034577125096017,0.0,0.0,0.0,25.387926998634235,25.4,25.4,25.4,,0.9031369066734556,0.0,0.0,0.0,27.184961461418148,0.0,0.0,0.0,0.5536652028802067,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.3694126175756,0.0,0.0,0.0,26.3694126175756,632.8659028218144,0.136703285252157,6.058829955147532e-05,0.97
1925-09-24,1925-10-05,191.5433,1.0070581277156851,192.89523707448373,0.971,1925,9,24,1925.09,1924,12,359,52,0.0166661484832353,0.0,0.0,0.94,5,Dry,30,6,4,2,30,72.0,0.3732596050165729,120.89523707448372,120.89523707448372,,1,120.89523707448372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,160.89523707448373,990.0,964.414209525851,25.585790474149007,0.0923162392976475,0.0020895237074483,989.9055942369948,0.1034577125096017,0.0,0.0,0.0,25.387926998634235,25.4,25.4,25.4,,0.9031369066734556,0.0,0.0,0.0,27.184961461418148,0.0,0.0,0.0,0.5536652028802067,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.3694126175756,0.0,0.0,0.0,26.3694126175756,632.8659028218144,0.136703285252157,6.058829955147532e-05,0.97
1925-09-25,1925-10-06,188.6959,1.0242652879741163,193.27466035303507,0.97,1925,9,25,1925.09,1924,12,360,52,0.0166989306545022,0.3794232785513429,0.0019631299719181,0.94,5,Dry,30,6,4,2,30,72.0,0.3725268478986586,121.27466035303507,121.27466035303507,,1,121.27466035303507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,161.27466035303507,990.0,964.413450679294,25.586549320706126,0.0924501500356086,0.0021274660353035,989.9054223839292,0.104117909014281,0.0,0.0,0.0,25.38785379562098,25.4,25.4,25.4,,0.9034550439751268,0.0,0.0,0.0,27.279807537769177,0.0,0.0,0.0,0.555596894862916,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.4614133116361,0.0,0.0,0.0,26.4614133116361,635.0739194792664,0.1369109290545472,6.060946751092367e-05,0.97
1925-09-26,1925-10-07,185.8753,1.0287508888495398,191.21938009017487,0.974,1925,9,26,1925.09,1924,12,361,52,0.0165213544397911,2.055280262860208,0.0107482843103611,0.94,5,Dry,30,6,4,2,30,72.0,0.376530872373116,119.21938009017488,119.21938009017488,,1,119.21938009017488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,159.21938009017487,990.0,964.4175612398196,25.582438760180366,0.0917247752041872,0.0019219380090174,989.9063532867868,0.1006041709496902,0.0,0.0,0.0,25.388187876017515,25.4,25.4,25.4,,0.9017316865557224,0.0,0.0,0.0,26.766685317317236,0.0,0.0,0.0,0.5451463404748927,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.963684757797715,0.0,0.0,0.0,25.963684757797715,623.1284341871451,0.1357795676649187,6.049464985884603e-05,0.975
1925-09-27,1925-10-08,180.3141,1.0466171465371623,188.71982882241664,0.978,1925,9,27,1925.09,1924,12,362,52,0.0163053932102567,2.4995512677582497,0.0132447728643835,0.94,5,Dry,30,6,4,2,30,72.0,0.3815179382541261,116.71982882241664,116.71982882241664,,1,116.71982882241664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,156.71982882241664,990.0,964.4225603423552,25.577439657644845,0.0908426027762983,0.0016719828822416,989.9074854143414,0.0964549158452116,0.0,0.0,0.0,25.388470156141043,25.4,25.4,25.4,,0.8996357062829907,0.0,0.0,0.0,26.144874276926554,0.0,0.0,0.0,0.5324821644995225,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.36052804861876,0.0,0.0,0.0,25.36052804861876,608.6526731668501,0.1343818940853467,6.035470747077872e-05,0.98
1925-09-28,1925-10-09,180.3141,1.0466171465371623,188.71982882241664,0.978,1925,9,28,1925.09,1924,12,363,52,0.0163053932102567,0.0,0.0,0.94,5,Dry,30,6,4,2,30,72.0,0.3815179382541261,116.71982882241664,116.71982882241664,,1,116.71982882241664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,156.71982882241664,990.0,964.4225603423552,25.577439657644845,0.0908426027762983,0.0016719828822416,989.9074854143414,0.0964549158452116,0.0,0.0,0.0,25.388470156141043,25.4,25.4,25.4,,0.8996357062829907,0.0,0.0,0.0,26.144874276926554,0.0,0.0,0.0,0.5324821644995225,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.36052804861876,0.0,0.0,0.0,25.36052804861876,608.6526731668501,0.1343818940853467,6.035470747077872e-05,0.98
1925-09-29,1925-10-10,180.3141,1.0466171465371623,188.71982882241664,0.978,1925,9,29,1925.09,1924,12,364,52,0.0163053932102567,0.0,0.0,0.94,5,Dry,30,6,4,2,30,72.0,0.3815179382541261,116.71982882241664,116.71982882241664,,1,116.71982882241664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,156.71982882241664,990.0,964.4225603423552,25.577439657644845,0.0908426027762983,0.0016719828822416,989.9074854143414,0.0964549158452116,0.0,0.0,0.0,25.388470156141043,25.4,25.4,25.4,,0.8996357062829907,0.0,0.0,0.0,26.144874276926554,0.0,0.0,0.0,0.5324821644995225,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.36052804861876,0.0,0.0,0.0,25.36052804861876,608.6526731668501,0.1343818940853467,6.035470747077872e-05,0.98
1925-09-30,1925-10-11,183.0814,1.0336364301739838,189.2396047272552,0.977,1925,9,30,1925.09,1924,12,365,53,0.0163503018484348,0.5197759048385535,0.0027466549911034,0.94,5,Dry,30,6,4,2,30,72.0,0.3804700401048249,117.2396047272552,117.2396047272552,,1,117.2396047272552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,157.2396047272552,990.0,964.4215207905456,25.578479209454485,0.0910260484922731,0.0017239604727255,989.907249991035,0.0973177438472436,0.0,0.0,0.0,25.388411456642217,25.4,25.4,25.4,,0.9000715566978554,0.0,0.0,0.0,26.27396462381351,0.0,0.0,0.0,0.5351112958006824,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.485745685099104,0.0,0.0,0.0,25.485745685099104,611.6578964423785,0.1346744817070975,6.0383808166922673e-05,0.975
