Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1925-12-05,1925-12-16,289.9506,0.935581823043148,271.2725109404546,0.835,1925,12,5,1925.12,1925,3,66,10,0.0234379449452552,1.0102650433937583,0.0037241703550844,0.74,4,Mod_Dry,31,5,3,2,36,77.0,0.2838474113468202,194.2725109404546,194.2725109404546,,1,194.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,233.2725109404546,990.0,964.7850900437618,25.214909956238216,0.1178608526710996,0.0094272510940454,989.8727118962348,0.2670212297580365,0.0,0.0,0.0,24.820600622715,25.087621852473035,25.087621852473035,25.087621852473035,,0.9332719755239304,0.0,0.0,0.0,44.13372295251342,0.0,0.0,0.0,0.8988538279534302,0.0,0.0,0.0,0.979885382795343,0.96,0.96,0.96,43.24599000950723,0.0,0.0,0.0,43.24599000950723,1037.9037602281735,0.1594189911081698,6.183466175676735e-05,0.835
1925-12-06,1925-12-17,297.4406,0.927655743202664,275.9224808516464,0.8220000000000001,1925,12,6,1925.12,1925,3,67,10,0.0238397023455822,4.6499699111918185,0.0168524503579392,0.74,4,Mod_Dry,31,5,3,2,36,77.0,0.2790638869378684,198.9224808516464,198.9224808516464,,1,198.9224808516464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,237.9224808516464,990.0,964.8036899234066,25.196310076593363,0.1195019883040233,0.0098922480851646,989.8706057636108,0.2799829463846099,0.0,0.0,0.0,24.78693289381955,25.06691584020416,25.06691584020416,25.06691584020416,,0.934595531315506,0.0,0.0,0.0,45.19278000665373,0.0,0.0,0.0,0.9204232180581208,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.28892440652066,0.0,0.0,0.0,44.28892440652066,1062.9341857564957,0.1605121999114425,6.184559406830598e-05,0.82
1925-12-07,1925-12-18,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1925,12,7,1925.12,1925,3,68,10,0.0243062444735331,5.399793147580169,0.0191943320762259,0.74,4,Mod_Dry,31,5,3,2,36,77.0,0.2737074420215005,204.32227399922655,204.32227399922655,,1,204.32227399922655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,243.32227399922655,990.0,964.8252890959968,25.174710904003064,0.1214077428442509,0.0108644547998453,989.867727802356,0.295361703637788,0.0,0.0,0.0,24.74707700272122,25.042438706359007,25.042438706359007,25.042438706359007,,0.9361395897532624,0.0,0.0,0.0,46.42147489948593,0.0,0.0,0.0,0.9454475539610168,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.49304540149621,0.0,0.0,0.0,45.49304540149621,1091.8330896359091,0.1617114946313184,6.184816177221582e-05,0.815
1925-12-08,1925-12-19,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1925,12,8,1925.12,1925,3,69,10,0.0248129628445641,5.864795961006905,0.0204215181478017,0.74,4,Mod_Dry,31,5,3,2,36,77.0,0.26811792052707,210.1870699602335,210.1870699602335,,1,210.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,249.1870699602335,990.0,964.848748279841,25.151251720159053,0.1234776113048986,0.0120374139920466,989.864484974703,0.3125612098807004,0.0,0.0,0.0,24.703175484981383,25.015736694862085,25.015736694862085,25.015736694862085,,0.9376121601087,0.0,0.0,0.0,47.74420984454772,0.0,0.0,0.0,0.9723871658767356,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.78932564765676,0.0,0.0,0.0,46.78932564765676,1122.9438155437622,0.1629228142274498,6.183555869819138e-05,0.805
1925-12-09,1925-12-20,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1925,12,9,1925.12,1925,3,70,10,0.0261191340172329,15.117721905888343,0.050008211290886,0.74,4,Mod_Dry,31,5,3,2,36,77.0,0.2547098229064793,225.30479186612183,225.30479186612183,,2,112.65239593306092,112.65239593306092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,264.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1288131244204253,0.0150609583732243,989.8561259172064,0.0898438334928974,0.0898438334928974,0.0,0.0,24.85475812438298,24.85475812438298,24.944601957875875,24.944601957875875,,0.8955204436147073,0.8955204436147073,0.0,0.0,24.590319878597192,24.590319878597192,0.0,0.0,0.5008211787901669,0.5008211787901669,0.0,0.0,0.97,0.97,0.96,0.96,23.85261028223928,23.85261028223928,0.0,0.0,47.70522056447855,1144.9252935474851,0.1578050426193879,5.881566054162633e-05,0.78
1925-12-10,1925-12-21,328.6161,0.9312389803097992,306.020121877383,0.775,1925,12,10,1925.12,1925,3,71,11,0.0264401385302058,3.7153300112611873,0.0121408029918694,0.74,4,Mod_Dry,31,5,3,2,36,77.0,0.2516174411264779,229.02012187738305,229.02012187738305,,2,114.51006093869152,114.51006093869152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,268.020121877383,990.0,964.9301006093868,25.06989939061316,0.1301243796563,0.0158040243754766,989.8540715959682,0.0928160975019064,0.0928160975019064,0.0,0.0,24.83115488907946,24.83115488907946,24.923970986581367,24.923970986581367,,0.8970661990835365,0.8970661990835365,0.0,0.0,25.0151871983262,25.0151871983262,0.0,0.0,0.5094742810249734,0.5094742810249734,0.0,0.0,0.97,0.97,0.96,0.96,24.26473158237641,24.26473158237641,0.0,0.0,48.52946316475282,1164.7071159540676,0.158582588840997,5.886123159899002e-05,0.775
1925-12-11,1925-12-22,328.6161,0.9312389803097992,306.020121877383,0.775,1925,12,11,1925.12,1925,3,72,11,0.0264401385302058,0.0,0.0,0.81,4,Mod_Dry,31,5,3,2,36,77.0,0.2516174411264779,229.02012187738305,229.02012187738305,,2,114.51006093869152,114.51006093869152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,268.020121877383,990.0,964.9301006093868,25.06989939061316,0.1301243796563,0.0158040243754766,989.8540715959682,0.0928160975019064,0.0928160975019064,0.0,0.0,24.83115488907946,24.83115488907946,24.923970986581367,24.923970986581367,,0.8970661990835365,0.8970661990835365,0.0,0.0,25.0151871983262,25.0151871983262,0.0,0.0,0.5094742810249734,0.5094742810249734,0.0,0.0,0.97,0.97,0.96,0.96,24.26473158237641,24.26473158237641,0.0,0.0,48.52946316475282,1164.7071159540676,0.158582588840997,5.886123159899002e-05,0.775
1925-12-12,1925-12-23,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1925,12,12,1925.12,1925,3,73,11,0.0269408652549,5.795448202478268,0.0185861411634895,0.81,4,Mod_Dry,31,5,3,2,36,77.0,0.2469408438465051,234.8155700798613,234.8155700798613,,2,117.40778503993064,117.40778503993064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,273.8155700798613,990.0,964.9590778503992,25.04092214960076,0.132169773141322,0.0169631140159722,989.8508671128428,0.0975969231662848,0.0975969231662848,0.0,0.0,24.79419233927718,24.79419233927718,24.891789262443467,24.891789262443467,,0.899470295719049,0.899470295719049,0.0,0.0,25.67866171380757,25.67866171380757,0.0,0.0,0.5229870002812134,0.5229870002812134,0.0,0.0,0.97,0.97,0.96,0.96,24.908301862393348,24.908301862393348,0.0,0.0,49.816603724786695,1195.5984893948807,0.1597630410566984,5.893112400681565e-05,0.765
1925-12-13,1925-12-24,340.8154,0.928721014594374,316.52242407738737,0.763,1925,12,13,1925.12,1925,3,74,11,0.0273475374402862,4.706853997526082,0.0148705230324385,0.81,4,Mod_Dry,31,5,3,2,36,77.0,0.2432687043404358,239.52242407738737,239.52242407738737,,2,119.76121203869369,119.76121203869369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,278.52242407738737,990.0,964.9826121203868,25.017387879613125,0.1338309679557926,0.0179044848154774,989.8482645472288,0.1015036119842315,0.1015036119842315,0.0,0.0,24.764148814857617,24.764148814857617,24.865652426841848,24.865652426841848,,0.9014165589718862,0.9014165589718862,0.0,0.0,26.21825716792933,26.21825716792933,0.0,0.0,0.5339767243977461,0.5339767243977461,0.0,0.0,0.97,0.97,0.96,0.96,25.43170945289145,25.43170945289145,0.0,0.0,50.86341890578291,1220.7220537387898,0.160694519682268,5.898707617147249e-05,0.765
1925-12-14,1925-12-25,344.9443,0.9283094176295976,320.2150422476492,0.757,1925,12,14,1925.12,1925,3,75,11,0.0276665796501968,3.692618170261824,0.0115316824104909,0.81,4,Mod_Dry,31,5,3,2,36,77.0,0.2404634069015703,243.2150422476492,243.2150422476492,,2,121.6075211238246,121.6075211238246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,282.2150422476492,990.0,965.0010752112382,24.99892478876177,0.1351342074783023,0.0186430084495298,989.846222784072,0.1046970867554548,0.1046970867554548,0.0,0.0,24.74045048607841,24.74045048607841,24.845147572833863,24.845147572833863,,0.9029393558528038,0.9029393558528038,0.0,0.0,26.64190781597321,26.64190781597321,0.0,0.0,0.5426050471684972,0.5426050471684972,0.0,0.0,0.97,0.97,0.96,0.96,25.842650581494016,25.842650581494016,0.0,0.0,51.68530116298803,1240.4472279117128,0.1614080987582571,5.903018155518208e-05,0.755
1925-12-15,1925-12-26,353.2963,0.921778111561846,325.6607962357874,0.746,1925,12,15,1925.12,1925,3,76,11,0.028137092794772,5.445753988138222,0.0167221662880027,0.81,4,Mod_Dry,31,5,3,2,36,77.0,0.2364423378251826,248.66079623578744,248.66079623578744,,2,124.33039811789372,124.33039811789372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,287.6607962357874,990.0,965.028303981179,24.971696018821035,0.1370561830251819,0.0197321592471574,989.8432116577276,0.109434892725135,0.109434892725135,0.0,0.0,24.70547278382359,24.70547278382359,24.814907676548728,24.814907676548728,,0.9051787784764258,0.9051787784764258,0.0,0.0,27.26738917430206,27.26738917430206,0.0,0.0,0.5553439750367019,0.5553439750367019,0.0,0.0,0.97,0.97,0.96,0.96,26.449367499073,26.449367499073,0.0,0.0,52.898734998146,1269.569639955504,0.1624350723500837,5.9092922074886256e-05,0.745
1925-12-16,1925-12-27,357.5196,0.9208048873506705,329.2057950036568,0.742,1925,12,16,1925.12,1925,3,77,11,0.0284433806883159,3.544998767869401,0.0107683364681658,0.81,4,Mod_Dry,31,5,3,2,36,77.0,0.2338962471761612,252.2057950036568,252.2057950036568,,2,126.1028975018284,126.1028975018284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,291.2057950036568,990.0,965.0460289750184,24.953971024981684,0.1383073230804257,0.0204411590007313,989.8412515179187,0.1125852155032911,0.1125852155032911,0.0,0.0,24.682637327397256,24.682637327397256,24.795222542900547,24.795222542900547,,0.9062197820713832,0.9062197820713832,0.0,0.0,27.662336838174408,27.662336838174408,0.0,0.0,0.5633877156450999,0.5633877156450999,0.0,0.0,0.97,0.97,0.96,0.96,26.83246673302917,26.83246673302917,0.0,0.0,53.66493346605835,1287.9584031854004,0.1630133317229796,5.910619921551701e-05,0.74
1925-12-17,1925-12-28,361.7746,0.9166247913690906,331.6115672476363,0.736,1925,12,17,1925.12,1925,3,78,12,0.0286512394101957,2.40577224397947,0.0072547898854894,0.81,4,Mod_Dry,31,5,3,2,36,77.0,0.2321993790478937,254.6115672476363,254.6115672476363,,2,127.30578362381814,127.30578362381814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,293.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1391563947488047,0.0209223134495272,989.8399212918016,0.1147504105228726,0.1147504105228726,0.0,0.0,24.66711304504057,24.66711304504057,24.78186345556344,24.78186345556344,,0.9067565499905396,0.9067565499905396,0.0,0.0,27.925172178348728,27.925172178348728,0.0,0.0,0.5687407775631105,0.5687407775631105,0.0,0.0,0.97,0.97,0.96,0.96,27.087417012998262,27.087417012998262,0.0,0.0,54.17483402599653,1300.1960166239169,0.1633683483228454,5.910401153371387e-05,0.735
1925-12-18,1925-12-29,366.0613,0.9164389073302937,335.4728177879068,0.731,1925,12,18,1925.12,1925,3,79,12,0.0289848514568751,3.861250540270533,0.0115098760183655,0.81,4,Mod_Dry,31,5,3,2,36,77.0,0.229526792983511,258.4728177879068,258.4728177879068,,2,129.2364088939534,129.2364088939534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,297.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1405191498668178,0.0216945635575813,989.8377862865756,0.1182255360091161,0.1182255360091161,0.0,0.0,24.642196661626983,24.642196661626983,24.760422197636103,24.760422197636103,,0.9076197380260218,0.9076197380260218,0.0,0.0,28.346988815794177,28.346988815794177,0.0,0.0,0.5773317477758488,0.5773317477758488,0.0,0.0,0.97,0.97,0.96,0.96,27.49657915132035,27.49657915132035,0.0,0.0,54.9931583026407,1319.8357992633769,0.1639273150810345,5.910051755935087e-05,0.73
1925-12-19,1925-12-30,370.3799,0.9134433097017404,338.3210417029997,0.727,1925,12,19,1925.12,1925,3,80,12,0.0292309380031391,2.848223915092888,0.0084187016590982,0.81,4,Mod_Dry,31,5,3,2,36,77.0,0.2275944753906132,261.3210417029997,261.3210417029997,,2,130.66052085149985,130.66052085149985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,300.3210417029997,990.0,965.0916052085148,24.90839479148508,0.1415243764578041,0.0222642083405999,989.8362114152015,0.1208417792008197,0.1208417792008197,0.0,0.0,24.623764427485806,24.623764427485806,24.744606206686623,24.744606206686623,,0.9082577158669616,0.9082577158669616,0.0,0.0,28.6580494829183,28.6580494829183,0.0,0.0,0.5836669955787841,0.5836669955787841,0.0,0.0,0.97,0.97,0.96,0.96,27.79830799843075,27.79830799843075,0.0,0.0,55.5966159968615,1334.3187839246762,0.1643309435233645,5.9097822138351606e-05,0.725
1925-12-20,1925-12-31,370.3799,0.9134433097017404,338.3210417029997,0.727,1925,12,20,1925.12,1925,3,81,12,0.0292309380031391,0.0,0.0,0.81,4,Mod_Dry,31,5,3,2,36,77.0,0.2275944753906132,261.3210417029997,261.3210417029997,,2,130.66052085149985,130.66052085149985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,300.3210417029997,990.0,965.0916052085148,24.90839479148508,0.1415243764578041,0.0222642083405999,989.8362114152015,0.1208417792008197,0.1208417792008197,0.0,0.0,24.623764427485806,24.623764427485806,24.744606206686623,24.744606206686623,,0.9082577158669616,0.9082577158669616,0.0,0.0,28.6580494829183,28.6580494829183,0.0,0.0,0.5836669955787841,0.5836669955787841,0.0,0.0,0.97,0.97,0.96,0.96,27.79830799843075,27.79830799843075,0.0,0.0,55.5966159968615,1334.3187839246762,0.1643309435233645,5.9097822138351606e-05,0.725
1925-12-21,1926-01-01,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1925,12,21,1925.12,1925,3,82,12,0.0302589393207132,11.898163397848576,0.03397347496812,0.8300000000000001,4,Mod_Dry,31,5,3,2,36,77.0,0.2198623001780478,273.2192051008483,273.2192051008483,,2,136.60960255042414,136.60960255042414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,312.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1457236074831595,0.0246438410201696,989.8296325514966,0.1321226289478228,0.1321226289478228,0.0,0.0,24.546413897044577,24.546413897044577,24.6785365259924,24.6785365259924,,0.9109345726938114,0.9109345726938114,0.0,0.0,29.9567824409605,29.9567824409605,0.0,0.0,0.610117768655,0.610117768655,0.0,0.0,0.97,0.97,0.96,0.96,29.05807896773168,29.05807896773168,0.0,0.0,58.11615793546336,1394.7877904511206,0.1659422358597621,5.908580693782736e-05,0.71
1925-12-22,1926-01-02,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1925,12,22,1925.12,1925,3,83,12,0.0311341363928145,10.129595741912569,0.0281105299038656,0.8300000000000001,4,Mod_Dry,31,5,3,2,36,77.0,0.2136818544141601,283.34880084276085,283.34880084276085,,2,141.67440042138043,141.67440042138043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,322.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1492986561096928,0.0266697601685521,989.8240315837216,0.1420822888511884,0.1420822888511884,0.0,0.0,24.48020529065669,24.48020529065669,24.622287579507883,24.622287579507883,,0.9132287274761616,0.9132287274761616,0.0,0.0,31.061662957127226,31.061662957127226,0.0,0.0,0.6326204268254016,0.6326204268254016,0.0,0.0,0.97,0.97,0.96,0.96,30.129813068413405,30.129813068413405,0.0,0.0,60.25962613682681,1446.2310272838436,0.1672258267431317,5.907483987305218e-05,0.7
1925-12-23,1926-01-03,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1925,12,23,1925.12,1925,3,84,12,0.0311341363928145,0.0,0.0,0.8300000000000001,4,Mod_Dry,31,5,3,2,36,77.0,0.2136818544141601,283.34880084276085,283.34880084276085,,2,141.67440042138043,141.67440042138043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,322.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1492986561096928,0.0266697601685521,989.8240315837216,0.1420822888511884,0.1420822888511884,0.0,0.0,24.48020529065669,24.48020529065669,24.622287579507883,24.622287579507883,,0.9132287274761616,0.9132287274761616,0.0,0.0,31.061662957127226,31.061662957127226,0.0,0.0,0.6326204268254016,0.6326204268254016,0.0,0.0,0.97,0.97,0.96,0.96,30.129813068413405,30.129813068413405,0.0,0.0,60.25962613682681,1446.2310272838436,0.1672258267431317,5.907483987305218e-05,0.7
1925-12-24,1926-01-04,401.5105,0.9082764151386006,364.6825175805071,0.6940000000000001,1925,12,24,1925.12,1925,3,85,13,0.0315085695189558,4.333716737746272,0.011883533015233,0.8300000000000001,4,Mod_Dry,31,5,3,2,36,77.0,0.2111425590424732,287.6825175805071,287.6825175805071,,2,143.84125879025356,143.84125879025356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,326.6825175805071,990.0,965.2234125879024,24.776587412097456,0.150828159207922,0.0275365035161014,989.821635337276,0.1464593427563121,0.1464593427563121,0.0,0.0,24.45176340661715,24.45176340661715,24.598222749373463,24.598222749373463,,0.9142145075537812,0.9142145075537812,0.0,0.0,31.53410201211826,31.53410201211826,0.0,0.0,0.6422424035054636,0.6422424035054636,0.0,0.0,0.97,0.97,0.96,0.96,30.588078951754717,30.588078951754717,0.0,0.0,61.17615790350943,1468.2277896842263,0.1677518250926416,5.90698987840432e-05,0.695
1925-12-25,1926-01-05,415.3399,0.9079714249478594,377.11676084070143,0.68,1925,12,25,1925.12,1925,3,86,13,0.0325828881366366,12.434243260194306,0.0329718658817359,0.8300000000000001,4,Mod_Dry,31,5,3,2,36,77.0,0.2041807949037982,300.11676084070143,300.11676084070143,,2,150.05838042035072,150.05838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,339.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1552165894495562,0.0300233521681402,989.8147600583824,0.1593261017079575,0.1593261017079575,0.0,0.0,24.36985015247092,24.36985015247092,24.52917625417888,24.52917625417888,,0.91671808736681,0.91671808736681,0.0,0.0,32.87665417286092,32.87665417286092,0.0,0.0,0.6695856247018517,0.6695856247018517,0.0,0.0,0.97,0.97,0.96,0.96,31.890354547675088,31.890354547675088,0.0,0.0,63.780709095350176,1530.7370182884042,0.1691272192547599,5.903323622435463e-05,0.68
1925-12-26,1926-01-06,434.2405,0.9023039355474278,391.8169121240828,0.66,1925,12,26,1925.12,1925,3,87,13,0.0338529812075207,14.700151283381386,0.0375179090756706,0.8300000000000001,4,Mod_Dry,31,5,3,2,36,77.0,0.1965203584055994,314.8169121240828,314.8169121240828,,2,157.4084560620414,157.4084560620414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,353.8169121240828,990.0,965.3590845606204,24.64091543937957,0.1604047289365089,0.0329633824248165,989.8066318886388,0.1753467724577319,0.1753467724577319,0.0,0.0,24.2722005555605,24.2722005555605,24.44754732801823,24.44754732801823,,0.9195990955701866,0.9195990955701866,0.0,0.0,34.45676064453311,34.45676064453311,0.0,0.0,0.7017670192369269,0.7017670192369269,0.0,0.0,0.97,0.97,0.96,0.96,33.42305782519712,33.42305782519712,0.0,0.0,66.84611565039424,1604.3067756094615,0.1706054883849042,5.8981473813339024e-05,0.66
1925-12-27,1926-01-07,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1925,12,27,1925.12,1925,3,88,13,0.0336211721024839,2.6829757527411857,0.0068947359815487,0.8300000000000001,4,Mod_Dry,31,5,3,2,36,77.0,0.1978753143918053,312.1339363713416,312.1339363713416,,2,156.0669681856708,156.0669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,351.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1594578235491426,0.0324267872742683,989.8081153891766,0.1723686693721891,0.1723686693721891,0.0,0.0,24.290077037947757,24.290077037947757,24.462445707319944,24.462445707319944,,0.9190723070831498,0.9190723070831498,0.0,0.0,34.16868505744549,34.16868505744549,0.0,0.0,0.6958998993369753,0.6958998993369753,0.0,0.0,0.97,0.97,0.96,0.96,33.14362450572212,33.14362450572212,0.0,0.0,66.28724901144425,1590.8939762746618,0.1703455875104859,5.899110151065192e-05,0.665
1925-12-28,1926-01-08,453.6742,0.9119592484433596,413.7323824701425,0.64,1925,12,28,1925.12,1925,3,89,13,0.0357464778454203,24.59844609880088,0.059454969301505,0.8300000000000001,4,Mod_Dry,31,5,3,2,36,77.0,0.1861106436491149,336.7323824701425,336.7323824701425,,2,168.36619123507126,168.36619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,375.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1681393783891354,0.0373464764940285,989.7945141451168,0.2006115351394695,0.2006115351394695,0.0,0.0,24.13210688886173,24.13210688886173,24.3327184240012,24.3327184240012,,0.923771304501037,0.923771304501037,0.0,0.0,36.80893860608288,36.80893860608288,0.0,0.0,0.7496728840342745,0.7496728840342745,0.0,0.0,0.97,0.97,0.96,0.96,35.70467044790039,35.70467044790039,0.0,0.0,71.40934089580078,1713.8241814992189,0.1725979012555395,5.890709970066555e-05,0.64
1925-12-29,1926-01-09,463.5928,0.9065907191323836,420.28892993659525,0.63,1925,12,29,1925.12,1925,3,90,13,0.0363129635465218,6.556547466452741,0.0156000955519857,0.8300000000000001,4,Mod_Dry,31,5,3,2,36,77.0,0.1832072998249471,343.28892993659525,343.28892993659525,,2,171.64446496829763,171.64446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,382.28892993659525,990.0,965.4913001847146,24.508699815285357,0.170453387418909,0.038657785987319,989.7908888265938,0.2085124945226462,0.2085124945226462,0.0,0.0,24.091076147356507,24.091076147356507,24.299588641879154,24.299588641879154,,0.9249163935360912,0.9249163935360912,0.0,0.0,37.50828266285394,37.50828266285394,0.0,0.0,0.7639161438463125,0.7639161438463125,0.0,0.0,0.97,0.97,0.96,0.96,36.38303418296832,36.38303418296832,0.0,0.0,72.76606836593665,1746.3856407824796,0.1731334403142955,5.887983854314498e-05,0.63
1925-12-30,1926-01-10,463.5928,0.9065907191323836,420.28892993659525,0.63,1925,12,30,1925.12,1925,3,91,13,0.0363129635465218,0.0,0.0,0.8300000000000001,4,Mod_Dry,31,5,3,2,36,77.0,0.1832072998249471,343.28892993659525,343.28892993659525,,2,171.64446496829763,171.64446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,382.28892993659525,990.0,965.4913001847146,24.508699815285357,0.170453387418909,0.038657785987319,989.7908888265938,0.2085124945226462,0.2085124945226462,0.0,0.0,24.091076147356507,24.091076147356507,24.299588641879154,24.299588641879154,,0.9249163935360912,0.9249163935360912,0.0,0.0,37.50828266285394,37.50828266285394,0.0,0.0,0.7639161438463125,0.7639161438463125,0.0,0.0,0.97,0.97,0.96,0.96,36.38303418296832,36.38303418296832,0.0,0.0,72.76606836593665,1746.3856407824796,0.1731334403142955,5.887983854314498e-05,0.63
1925-12-31,1926-01-11,468.6029,0.9015518661337044,422.4698189706656,0.626,1925,12,31,1925.12,1925,3,92,14,0.0365013923590655,2.180889034070333,0.0051622362974567,0.8300000000000001,4,Mod_Dry,31,5,3,2,36,77.0,0.1822615404518317,345.4698189706656,345.4698189706656,,2,172.7349094853328,172.7349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,384.4698189706656,990.0,965.501114185368,24.49888581463199,0.1712230908250987,0.0390939637941331,989.7896829453808,0.211173179144212,0.211173179144212,0.0,0.0,24.077395580868497,24.077395580868497,24.28856876001271,24.28856876001271,,0.9252964151847088,0.9252964151847088,0.0,0.0,37.74063507635459,37.74063507635459,0.0,0.0,0.7686483722271811,0.7686483722271811,0.0,0.0,0.97,0.97,0.96,0.96,36.60841602406396,36.60841602406396,0.0,0.0,73.21683204812791,1757.20396915507,0.1733066570921407,5.8870580830636006e-05,0.625
1926-01-01,1926-01-12,473.647,0.9007401735700734,426.6328809909446,0.62,1926,1,1,1926.01,1925,4,93,14,0.0368610809176176,4.163062020279028,0.0097579492949756,0.73,4,Mod_Dry,34,5,4,3,45,91.0,0.2132981400510747,335.6328809909446,335.6328809909446,,2,167.8164404954723,167.8164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,378.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1691630543103916,0.0371265761981889,989.7937103694916,0.1993031283792241,0.1993031283792241,0.0,0.0,24.074559276652995,24.074559276652995,24.27386240503222,24.27386240503222,,0.9235203168135352,0.9235203168135352,0.0,0.0,36.59131389672228,36.59131389672228,0.0,0.0,0.7452406088945474,0.7452406088945474,0.0,0.0,0.97,0.97,0.96,0.96,35.49357447982061,35.49357447982061,0.0,0.0,70.98714895964122,1703.6915750313892,0.1663893059408797,5.875065765478811e-05,0.62
1926-01-02,1926-01-13,473.647,0.9007401735700734,426.6328809909446,0.62,1926,1,2,1926.01,1925,4,94,14,0.0368610809176176,0.0,0.0,0.73,4,Mod_Dry,34,5,4,3,45,91.0,0.2132981400510747,335.6328809909446,335.6328809909446,,2,167.8164404954723,167.8164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,378.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1691630543103916,0.0371265761981889,989.7937103694916,0.1993031283792241,0.1993031283792241,0.0,0.0,24.074559276652995,24.074559276652995,24.27386240503222,24.27386240503222,,0.9235203168135352,0.9235203168135352,0.0,0.0,36.59131389672228,36.59131389672228,0.0,0.0,0.7452406088945474,0.7452406088945474,0.0,0.0,0.97,0.97,0.96,0.96,35.49357447982061,35.49357447982061,0.0,0.0,70.98714895964122,1703.6915750313892,0.1663893059408797,5.875065765478811e-05,0.62
1926-01-03,1926-01-14,478.7252,0.9002196493164109,430.9578316629287,0.615,1926,1,3,1926.01,1925,4,95,14,0.037234756655677,4.324950671984085,0.0100356702076754,0.73,4,Mod_Dry,34,5,4,3,45,91.0,0.2111575502616115,339.9578316629287,339.9578316629287,,2,169.97891583146435,169.97891583146435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,382.9578316629287,990.0,965.5393102424832,24.46068975751689,0.17068946359203,0.0379915663325857,989.7913189700754,0.2044498196788851,0.2044498196788851,0.0,0.0,24.0475589079134,24.0475589079134,24.252008727592283,24.252008727592283,,0.9242746115764896,0.9242746115764896,0.0,0.0,37.05149835275629,37.05149835275629,0.0,0.0,0.7546130010744662,0.7546130010744662,0.0,0.0,0.97,0.97,0.96,0.96,35.9399534021736,35.9399534021736,0.0,0.0,71.8799068043472,1725.1177633043328,0.1667910443278999,5.873269835060732e-05,0.615
1926-01-04,1926-01-15,478.7252,0.9002196493164109,430.9578316629287,0.615,1926,1,4,1926.01,1925,4,96,14,0.037234756655677,0.0,0.0,0.73,4,Mod_Dry,34,5,4,3,45,91.0,0.2111575502616115,339.9578316629287,339.9578316629287,,2,169.97891583146435,169.97891583146435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,382.9578316629287,990.0,965.5393102424832,24.46068975751689,0.17068946359203,0.0379915663325857,989.7913189700754,0.2044498196788851,0.2044498196788851,0.0,0.0,24.0475589079134,24.0475589079134,24.252008727592283,24.252008727592283,,0.9242746115764896,0.9242746115764896,0.0,0.0,37.05149835275629,37.05149835275629,0.0,0.0,0.7546130010744662,0.7546130010744662,0.0,0.0,0.97,0.97,0.96,0.96,35.9399534021736,35.9399534021736,0.0,0.0,71.8799068043472,1725.1177633043328,0.1667910443278999,5.873269835060732e-05,0.615
1926-01-05,1926-01-16,483.8375,0.9000891520783358,435.49688511870175,0.611,1926,1,5,1926.01,1925,4,97,14,0.0376269308742558,4.5390534557730575,0.0104227001635978,0.73,4,Mod_Dry,34,5,4,3,45,91.0,0.2089567184279549,344.4968851187017,344.4968851187017,,2,172.24844255935088,172.24844255935088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,387.49688511870175,990.0,965.559735983034,24.440264016965894,0.1722914363889977,0.0388993770237403,989.7888091865872,0.2099861998448161,0.2099861998448161,0.0,0.0,24.019087003708368,24.019087003708368,24.229073203553185,24.229073203553185,,0.925064357708013,0.925064357708013,0.0,0.0,37.5337923222212,37.5337923222212,0.0,0.0,0.764435688843609,0.764435688843609,0.0,0.0,0.97,0.97,0.96,0.96,36.40777855255457,36.40777855255457,0.0,0.0,72.81555710510914,1747.5733705226194,0.1672010973976589,5.87132845434545e-05,0.61
1926-01-06,1926-01-17,488.9841,0.8998924733267547,440.0331111664572,0.609,1926,1,6,1926.01,1925,4,98,14,0.0380188608047818,4.536226047755463,0.0103088288872868,0.73,4,Mod_Dry,34,5,4,3,45,91.0,0.2068026193728321,349.0331111664572,349.0331111664572,,2,174.5165555832286,174.5165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,392.0331111664572,990.0,965.580149000249,24.41985099975102,0.1738924113059503,0.0398066222332914,989.7863009664608,0.2155203956230778,0.2155203956230778,0.0,0.0,23.990631570588715,23.990631570588715,24.20615196621179,24.20615196621179,,0.9258530821888278,0.9258530821888278,0.0,0.0,38.01535847930239,38.01535847930239,0.0,0.0,0.7742435535499469,0.7742435535499469,0.0,0.0,0.97,0.97,0.96,0.96,36.87489772492332,36.87489772492332,0.0,0.0,73.74979544984664,1769.9950907963191,0.1676005590905369,5.869372743222081e-05,0.61
1926-01-07,1926-01-18,494.165,0.8960553284209241,442.799181369126,0.602,1926,1,7,1926.01,1925,4,99,15,0.0382578492702924,2.766070202668743,0.0062467825575379,0.73,4,Mod_Dry,34,5,4,3,45,91.0,0.2055107683772807,351.799181369126,351.799181369126,,2,175.899590684563,175.899590684563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,394.799181369126,990.0,965.592596316161,24.407403683838996,0.1748686433028531,0.0403598362738252,989.7847715204232,0.2189489767114075,0.2189489767114075,0.0,0.0,23.97322622755089,23.97322622755089,24.1921752042623,24.1921752042623,,0.9263353278369588,0.9263353278369588,0.0,0.0,38.30877274436688,38.30877274436688,0.0,0.0,0.7802194041622582,0.7802194041622582,0.0,0.0,0.97,0.97,0.96,0.96,37.15950956203587,37.15950956203587,0.0,0.0,74.31901912407174,1783.6564589777215,0.1678391068707012,5.868169419430193e-05,0.6
1926-01-08,1926-01-19,504.6303,0.897830776149602,453.0726139176065,0.595,1926,1,8,1926.01,1925,4,100,15,0.0391454738424812,10.27343254848057,0.0226750243402459,0.73,4,Mod_Dry,34,5,4,3,45,91.0,0.2008508067021433,362.0726139176065,362.0726139176065,,2,181.03630695880324,181.03630695880324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,405.0726139176065,990.0,965.6388267626292,24.36117323737085,0.1784944564012239,0.0424145227835213,989.7790910208151,0.2318736719537123,0.2318736719537123,0.0,0.0,23.9083905862324,23.9083905862324,24.140264258186107,24.140264258186107,,0.9281277456476772,0.9281277456476772,0.0,0.0,39.39693891714087,39.39693891714087,0.0,0.0,0.8023816480069423,0.8023816480069423,0.0,0.0,0.9702381648006942,0.9702381648006942,0.96,0.96,38.22441371373181,38.22441371373181,0.0,0.0,76.44882742746363,1834.771858259127,0.1687341611015276,5.865062581438459e-05,0.595
1926-01-09,1926-01-20,515.2343,0.8913623235036077,459.2604427967548,0.585,1926,1,9,1926.01,1925,4,101,15,0.0396801022576396,6.187828879148299,0.0134734636439975,0.73,4,Mod_Dry,34,5,4,3,45,91.0,0.1981446506601744,368.2604427967548,368.2604427967548,,2,184.1302213983774,184.1302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,411.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1806783332013701,0.0436520885593509,989.7756695782392,0.2398559712078136,0.2398559712078136,0.0,0.0,23.869141614446,23.869141614446,24.10899758565381,24.10899758565381,,0.9292083037703244,0.9292083037703244,0.0,0.0,40.05102711748388,40.05102711748388,0.0,0.0,0.8157031999487551,0.8157031999487551,0.0,0.0,0.9715703199948756,0.9715703199948756,0.96,0.96,38.91238923265725,38.91238923265725,0.0,0.0,77.8247784653145,1867.794683167548,0.1694567422166506,5.870300337979559e-05,0.585
1926-01-10,1926-01-21,525.9775,0.8881694527338079,467.1571483252964,0.58,1926,1,10,1926.01,1925,4,102,15,0.0403623776153056,7.896705528541587,0.016903745467345,0.73,4,Mod_Dry,34,5,4,3,45,91.0,0.1947952639196988,376.1571483252964,376.1571483252964,,2,188.0785741626482,188.0785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,419.1571483252964,990.0,965.7022071674638,24.29779283253617,0.1834653255921069,0.0452314296650592,989.7713032447429,0.2502890072726442,0.2502890072726442,0.0,0.0,23.818807070006383,23.818807070006383,24.069096077279028,24.069096077279028,,0.9304241743201656,0.9304241743201656,0.0,0.0,40.87700005481485,40.87700005481485,0.0,0.0,0.8325254593648646,0.8325254593648646,0.0,0.0,0.9732525459364864,0.9732525459364864,0.96,0.96,39.78364437359445,39.78364437359445,0.0,0.0,79.5672887471889,1909.6149299325332,0.170322318800918,5.875742292921504e-05,0.58
1926-01-11,1926-01-22,525.9775,0.8881694527338079,467.1571483252964,0.58,1926,1,11,1926.01,1925,4,103,15,0.0403623776153056,0.0,0.0,0.8300000000000001,4,Mod_Dry,34,5,4,3,45,91.0,0.1947952639196988,376.1571483252964,376.1571483252964,,2,188.0785741626482,188.0785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,419.1571483252964,990.0,965.7022071674638,24.29779283253617,0.1834653255921069,0.0452314296650592,989.7713032447429,0.2502890072726442,0.2502890072726442,0.0,0.0,23.818807070006383,23.818807070006383,24.069096077279028,24.069096077279028,,0.9304241743201656,0.9304241743201656,0.0,0.0,40.87700005481485,40.87700005481485,0.0,0.0,0.8325254593648646,0.8325254593648646,0.0,0.0,0.9732525459364864,0.9732525459364864,0.96,0.96,39.78364437359445,39.78364437359445,0.0,0.0,79.5672887471889,1909.6149299325332,0.170322318800918,5.875742292921504e-05,0.58
1926-01-12,1926-01-23,525.9775,0.8881694527338079,467.1571483252964,0.58,1926,1,12,1926.01,1925,4,104,15,0.0403623776153056,0.0,0.0,0.8300000000000001,4,Mod_Dry,34,5,4,3,45,91.0,0.1947952639196988,376.1571483252964,376.1571483252964,,2,188.0785741626482,188.0785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,419.1571483252964,990.0,965.7022071674638,24.29779283253617,0.1834653255921069,0.0452314296650592,989.7713032447429,0.2502890072726442,0.2502890072726442,0.0,0.0,23.818807070006383,23.818807070006383,24.069096077279028,24.069096077279028,,0.9304241743201656,0.9304241743201656,0.0,0.0,40.87700005481485,40.87700005481485,0.0,0.0,0.8325254593648646,0.8325254593648646,0.0,0.0,0.9732525459364864,0.9732525459364864,0.96,0.96,39.78364437359445,39.78364437359445,0.0,0.0,79.5672887471889,1909.6149299325332,0.170322318800918,5.875742292921504e-05,0.58
1926-01-13,1926-01-24,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1926,1,13,1926.01,1925,4,105,15,0.0406234612270272,3.021801061593294,0.0064269169547758,0.8300000000000001,4,Mod_Dry,34,5,4,3,45,91.0,0.1935433309353032,379.1789493868897,379.1789493868897,,2,189.58947469344488,189.58947469344488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,422.1789493868897,990.0,965.715805272241,24.28419472775897,0.1845318129436413,0.0458357898773779,989.769632397179,0.2543080026845633,0.2543080026845633,0.0,0.0,23.79951912225336,23.79951912225336,24.053827124937925,24.053827124937925,,0.9308716495004428,0.9308716495004428,0.0,0.0,41.19181311928044,41.19181311928044,0.0,0.0,0.8389371307389091,0.8389371307389091,0.0,0.0,0.9738937130738908,0.9738937130738908,0.96,0.96,40.11644782698183,40.11644782698183,0.0,0.0,80.23289565396367,1925.589495695128,0.1706433173126675,5.877677412069155e-05,0.575
1926-01-14,1926-01-25,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1926,1,14,1926.01,1925,4,106,16,0.0412429092696005,7.169537529782815,0.0150195040442944,0.8300000000000001,4,Mod_Dry,34,5,4,3,45,91.0,0.1906364060935742,386.3484869166725,386.3484869166725,,2,193.17424345833624,193.17424345833624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,429.3484869166725,990.0,965.748068191125,24.25193180887504,0.1870621651859006,0.0472696973833345,989.7656681374308,0.2640339422066746,0.2640339422066746,0.0,0.0,23.753566004099163,23.753566004099163,24.01759994630584,24.01759994630584,,0.9319329381136324,0.9319329381136324,0.0,0.0,41.9373900133408,41.9373900133408,0.0,0.0,0.8541219961983868,0.8541219961983868,0.0,0.0,0.9754121996198386,0.9754121996198386,0.96,0.96,40.9062418392278,40.9062418392278,0.0,0.0,81.81248367845559,1963.4996082829343,0.1713894270554942,5.882173912999839e-05,0.565
1926-01-15,1926-01-26,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1926,1,15,1926.01,1925,4,107,16,0.0414342516334432,2.2146106926243188,0.0046179756191928,0.8300000000000001,4,Mod_Dry,34,5,4,3,45,91.0,0.1897560518181035,388.5630976092969,388.5630976092969,,2,194.28154880464845,194.28154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,431.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1878437700116701,0.0477126195218593,989.7644436104664,0.2670458127486438,0.2670458127486438,0.0,0.0,23.73936385847603,23.73936385847603,24.006409671224677,24.006409671224677,,0.9322606883784944,0.9322606883784944,0.0,0.0,42.16738845410196,42.16738845410196,0.0,0.0,0.858806282160936,0.858806282160936,0.0,0.0,0.9758806282160936,0.9758806282160936,0.96,0.96,41.15033753482107,41.15033753482107,0.0,0.0,82.30067506964214,1975.2162016714117,0.1716159468481309,5.883548584802399e-05,0.565
1926-01-16,1926-01-27,559.0506,0.8753118667840304,489.3436243127323,0.555,1926,1,16,1926.01,1925,4,108,16,0.04227928914062,9.780526703435443,0.0199870320517037,0.8300000000000001,4,Mod_Dry,34,5,4,3,45,91.0,0.1859633915284104,398.3436243127323,398.3436243127323,,2,199.17181215636612,199.17181215636612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,441.3436243127323,990.0,965.8020463094072,24.19795369059273,0.1912956213440201,0.0496687248625464,989.7590356537936,0.2806810740378251,0.2806810740378251,0.0,0.0,23.67630827034839,23.67630827034839,23.956989344386216,23.956989344386216,,0.9337074948980044,0.9337074948980044,0.0,0.0,43.18087168710783,43.18087168710783,0.0,0.0,0.879447488535801,0.879447488535801,0.0,0.0,0.97794474885358,0.97794474885358,0.96,0.96,42.228506717327335,42.228506717327335,0.0,0.0,84.45701343465467,2026.968322431712,0.1725924467765813,5.8894582661145e-05,0.555
1926-01-17,1926-01-28,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1926,1,17,1926.01,1925,4,109,16,0.0427404455876776,5.337458877981362,0.0107896967548355,0.8300000000000001,4,Mod_Dry,34,5,4,3,45,91.0,0.183956902926318,403.6810831907137,403.6810831907137,,2,201.84054159535685,201.84054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,446.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1931793761864718,0.0507362166381427,989.7560844071754,0.2882639489627205,0.2882639489627205,0.0,0.0,23.641755583854533,23.641755583854533,23.93001953281725,23.93001953281725,,0.9344966703743824,0.9344966703743824,0.0,0.0,43.732528093127016,43.732528093127016,0.0,0.0,0.8906828532205094,0.8906828532205094,0.0,0.0,0.9790682853220508,0.9790682853220508,0.96,0.96,42.81713129293629,42.81713129293629,0.0,0.0,85.63426258587258,2055.2223020609417,0.1731100409854526,5.89259595092406e-05,0.555
1926-01-18,1926-01-29,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1926,1,18,1926.01,1925,4,110,16,0.0427404455876776,0.0,0.0,0.8300000000000001,4,Mod_Dry,34,5,4,3,45,91.0,0.183956902926318,403.6810831907137,403.6810831907137,,2,201.84054159535685,201.84054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,446.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1931793761864718,0.0507362166381427,989.7560844071754,0.2882639489627205,0.2882639489627205,0.0,0.0,23.641755583854533,23.641755583854533,23.93001953281725,23.93001953281725,,0.9344966703743824,0.9344966703743824,0.0,0.0,43.732528093127016,43.732528093127016,0.0,0.0,0.8906828532205094,0.8906828532205094,0.0,0.0,0.9790682853220508,0.9790682853220508,0.96,0.96,42.81713129293629,42.81713129293629,0.0,0.0,85.63426258587258,2055.2223020609417,0.1731100409854526,5.89259595092406e-05,0.555
1926-01-19,1926-01-30,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1926,1,19,1926.01,1925,4,111,16,0.0427404455876776,0.0,0.0,0.8300000000000001,4,Mod_Dry,34,5,4,3,45,91.0,0.183956902926318,403.6810831907137,403.6810831907137,,2,201.84054159535685,201.84054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,446.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1931793761864718,0.0507362166381427,989.7560844071754,0.2882639489627205,0.2882639489627205,0.0,0.0,23.641755583854533,23.641755583854533,23.93001953281725,23.93001953281725,,0.9344966703743824,0.9344966703743824,0.0,0.0,43.732528093127016,43.732528093127016,0.0,0.0,0.8906828532205094,0.8906828532205094,0.0,0.0,0.9790682853220508,0.9790682853220508,0.96,0.96,42.81713129293629,42.81713129293629,0.0,0.0,85.63426258587258,2055.2223020609417,0.1731100409854526,5.89259595092406e-05,0.555
1926-01-20,1926-01-31,570.3586,0.8854392210789449,505.01787451967766,0.547,1926,1,20,1926.01,1925,4,112,16,0.0436335443585001,10.336791328964011,0.0204681692480594,0.8300000000000001,4,Mod_Dry,34,5,4,3,45,91.0,0.1801916419028733,414.01787451967766,414.01787451967766,,2,207.00893725983883,207.00893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,457.01787451967766,990.0,965.8725804353384,24.127419564661523,0.1968275505642971,0.0528035749039355,989.7503688745318,0.3032062755439261,0.3032062755439261,0.0,0.0,23.57458216364937,23.57458216364937,23.877788439193296,23.877788439193296,,0.935906638838984,0.935906638838984,0.0,0.0,44.79239942946398,44.79239942946398,0.0,0.0,0.9122688274839914,0.9122688274839914,0.0,0.0,0.98,0.98,0.96,0.96,43.896551440874696,43.896551440874696,0.0,0.0,87.79310288174939,2107.0344691619853,0.1738415753407726,5.890318878381925e-05,0.545
1926-01-21,1926-02-01,581.8096,0.8882166996280455,516.7730027239134,0.54,1926,1,21,1926.01,1925,4,113,17,0.0446491874353461,11.755128204235689,0.0227471794042535,0.89,4,Mod_Dry,34,5,4,3,45,91.0,0.1760927902973617,425.77300272391335,425.77300272391335,,2,212.88650136195668,212.88650136195668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,468.77300272391335,990.0,965.9254785122577,24.07452148774246,0.2009763000318984,0.0551546005447826,989.7438690994233,0.32065950408587,0.32065950408587,0.0,0.0,23.49773108307984,23.49773108307984,23.81839058716571,23.81839058716571,,0.937282667622617,0.937282667622617,0.0,0.0,45.98152169207438,45.98152169207438,0.0,0.0,0.9364872035045698,0.9364872035045698,0.0,0.0,0.98,0.98,0.96,0.96,45.06189125823289,45.06189125823289,0.0,0.0,90.12378251646578,2162.9707803951787,0.1743972344557916,5.879749038147636e-05,0.54
1926-01-22,1926-02-02,605.1438,0.8886028945088347,537.7325322740754,0.526,1926,1,22,1926.01,1925,4,114,17,0.0464600907884801,20.95952955016208,0.0389776111583281,0.89,4,Mod_Dry,34,5,4,3,45,91.0,0.1692291139893661,446.7325322740754,446.7325322740754,,3,148.91084409135848,148.91084409135848,148.91084409135848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,489.7325322740754,990.0,966.0197963952334,23.980203604766643,0.2083735683178431,0.059346506454815,989.7322799252272,0.1569345557100256,0.1569345557100256,0.1569345557100256,0.0,23.555548974283933,23.555548974283933,23.555548974283933,23.71248352999396,,0.9154184117313576,0.9154184117313576,0.9154184117313576,0.0,31.49037976605878,31.49037976605878,31.49037976605878,0.0,0.641351930062297,0.641351930062297,0.641351930062297,0.0,0.97,0.97,0.97,0.96,30.545668373077017,30.545668373077017,30.545668373077017,0.0,91.63700511923103,2199.288122861545,0.1704137273073239,5.697978500615238e-05,0.525
1926-01-23,1926-02-03,641.2365,0.8794376863729334,563.9275439778775,0.503,1926,1,23,1926.01,1925,4,115,17,0.0487233397996886,26.19501170380204,0.0464510236883014,0.89,4,Mod_Dry,34,5,4,3,45,91.0,0.1613682484066958,472.9275439778775,472.9275439778775,,3,157.6425146592925,157.6425146592925,157.6425146592925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,515.9275439778775,990.0,966.1376739479005,23.862326052099547,0.2197177634378772,0.0645855087955755,989.7156967277664,0.1758663825436293,0.1758663825436293,0.1758663825436293,0.0,23.40215639732242,23.40215639732242,23.40215639732242,23.57802277986605,,0.9188648977342396,0.9188648977342396,0.9188648977342396,0.0,33.24448364852493,33.24448364852493,33.24448364852493,0.0,0.6770770600514242,0.6770770600514242,0.6770770600514242,0.0,0.97,0.97,0.97,0.96,32.24714913906918,32.24714913906918,32.24714913906918,0.0,96.74144741720754,2321.794738012981,0.1715494276708049,5.682186335887151e-05,0.505
1926-01-24,1926-02-04,611.0679,0.8869861279741288,542.0087505502821,0.523,1926,1,24,1926.01,1925,4,116,17,0.0468295560475443,21.918793427595347,0.0404399253800644,0.89,4,Mod_Dry,34,5,4,3,45,91.0,0.1678939683309742,451.0087505502821,451.0087505502821,,3,150.33625018342738,150.33625018342738,150.33625018342738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,494.0087505502821,990.0,966.0390393774762,23.96096062252377,0.2098827784250002,0.0602017501100564,989.7299154714648,0.1599263003962031,0.1599263003962031,0.1599263003962031,0.0,23.53094979359246,23.53094979359246,23.53094979359246,23.690876093988663,,0.915980020610046,0.915980020610046,0.915980020610046,0.0,31.778095885588712,31.778095885588712,31.778095885588712,0.0,0.6472117288307273,0.6472117288307273,0.6472117288307273,0.0,0.97,0.97,0.97,0.96,30.824753009021048,30.824753009021048,30.824753009021048,0.0,92.47425902706314,2219.382216649516,0.1706139595221983,5.695520129674375e-05,0.525
1926-01-25,1926-02-05,611.0679,0.8869861279741288,542.0087505502821,0.523,1926,1,25,1926.01,1925,4,117,17,0.0468295560475443,0.0,0.0,0.89,4,Mod_Dry,34,5,4,3,45,91.0,0.1678939683309742,451.0087505502821,451.0087505502821,,3,150.33625018342738,150.33625018342738,150.33625018342738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,494.0087505502821,990.0,966.0390393774762,23.96096062252377,0.2098827784250002,0.0602017501100564,989.7299154714648,0.1599263003962031,0.1599263003962031,0.1599263003962031,0.0,23.53094979359246,23.53094979359246,23.53094979359246,23.690876093988663,,0.915980020610046,0.915980020610046,0.915980020610046,0.0,31.778095885588712,31.778095885588712,31.778095885588712,0.0,0.6472117288307273,0.6472117288307273,0.6472117288307273,0.0,0.97,0.97,0.97,0.96,30.824753009021048,30.824753009021048,30.824753009021048,0.0,92.47425902706314,2219.382216649516,0.1706139595221983,5.695520129674375e-05,0.525
1926-01-26,1926-02-06,623.0255,0.8843912864860217,550.9983234585969,0.515,1926,1,26,1926.01,1925,4,118,17,0.0476062551468227,8.989572908314813,0.0163150639949094,0.89,4,Mod_Dry,34,5,4,3,45,91.0,0.1651547674932951,459.9983234585969,459.9983234585969,,3,153.332774486199,153.332774486199,153.332774486199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,502.9983234585969,990.0,966.0794924555636,23.920507544436305,0.2130554776222658,0.0619996646917193,989.724944857686,0.1663987928901898,0.1663987928901898,0.1663987928901898,0.0,23.479053609232185,23.479053609232185,23.479053609232185,23.645452402122373,,0.9171622962465048,0.9171622962465048,0.9171622962465048,0.0,32.3817618143576,32.3817618143576,32.3817618143576,0.0,0.6595063505979144,0.6595063505979144,0.6595063505979144,0.0,0.97,0.97,0.97,0.96,31.410308959926866,31.410308959926866,31.410308959926866,0.0,94.2309268797806,2261.542245114734,0.1710185364781083,5.690294101465715e-05,0.515
1926-01-27,1926-02-07,623.0255,0.8843912864860217,550.9983234585969,0.515,1926,1,27,1926.01,1925,4,119,17,0.0476062551468227,0.0,0.0,0.89,4,Mod_Dry,34,5,4,3,45,91.0,0.1651547674932951,459.9983234585969,459.9983234585969,,3,153.332774486199,153.332774486199,153.332774486199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,502.9983234585969,990.0,966.0794924555636,23.920507544436305,0.2130554776222658,0.0619996646917193,989.724944857686,0.1663987928901898,0.1663987928901898,0.1663987928901898,0.0,23.479053609232185,23.479053609232185,23.479053609232185,23.645452402122373,,0.9171622962465048,0.9171622962465048,0.9171622962465048,0.0,32.3817618143576,32.3817618143576,32.3817618143576,0.0,0.6595063505979144,0.6595063505979144,0.6595063505979144,0.0,0.97,0.97,0.97,0.96,31.410308959926866,31.410308959926866,31.410308959926866,0.0,94.2309268797806,2261.542245114734,0.1710185364781083,5.690294101465715e-05,0.515
