Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1926-01-28,1926-02-08,641.2365,0.8794376863729334,563.9275439778775,0.503,1926,1,28,1926.01,1925,4,120,18,0.0487233397996886,12.929220519280536,0.0229270952578045,0.89,4,Mod_Dry,34,5,4,3,45,91.0,0.1613682484066958,472.9275439778775,472.9275439778775,,3,157.6425146592925,157.6425146592925,157.6425146592925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,515.9275439778775,990.0,966.1376739479005,23.862326052099547,0.2197177634378772,0.0645855087955755,989.7156967277664,0.1758663825436293,0.1758663825436293,0.1758663825436293,0.0,23.40215639732242,23.40215639732242,23.40215639732242,23.57802277986605,,0.9188648977342396,0.9188648977342396,0.9188648977342396,0.0,33.24448364852493,33.24448364852493,33.24448364852493,0.0,0.6770770600514242,0.6770770600514242,0.6770770600514242,0.0,0.97,0.97,0.97,0.96,32.24714913906918,32.24714913906918,32.24714913906918,0.0,96.74144741720754,2321.794738012981,0.1715494276708049,5.682186335887151e-05,0.505
1926-01-29,1926-02-09,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1926,1,29,1926.01,1925,4,121,18,0.0494114767522878,7.964548062490849,0.0139266623430223,0.89,4,Mod_Dry,34,5,4,3,45,91.0,0.1591209272982508,480.8920920403683,480.8920920403683,,3,160.2973640134561,160.2973640134561,160.2973640134561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,523.8920920403683,990.0,966.1735144141816,23.826485585818432,0.2242439376695671,0.0661784184080736,989.7095776439224,0.181783937230949,0.181783937230949,0.181783937230949,0.0,23.35427929250981,23.35427929250981,23.35427929250981,23.53606322974076,,0.9199158831652584,0.9199158831652584,0.9199158831652584,0.0,33.77377977669771,33.77377977669771,33.77377977669771,0.0,0.6878570219286702,0.6878570219286702,0.6878570219286702,0.0,0.97,0.97,0.97,0.96,32.76056638339678,32.76056638339678,32.76056638339678,0.0,98.28169915019032,2358.760779604568,0.171853572584901,5.677047395462734e-05,0.495
1926-01-30,1926-02-10,666.0345,0.8753352736866753,583.0034913422678,0.493,1926,1,30,1926.01,1925,4,122,18,0.0503715016519719,11.111399301899494,0.0190588898126791,0.89,4,Mod_Dry,34,5,4,3,45,91.0,0.1560882590779821,492.0034913422678,492.0034913422678,,3,164.00116378075597,164.00116378075597,164.00116378075597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,535.0034913422678,990.0,966.22351571104,23.776484288959864,0.2305584364714671,0.0684006982684535,989.70104086526,0.1903026766957386,0.1903026766957386,0.1903026766957386,0.0,23.28722247752422,23.28722247752422,23.28722247752422,23.47752515421996,,0.9213852794682744,0.9213852794682744,0.9213852794682744,0.0,34.50997074425066,34.50997074425066,34.50997074425066,0.0,0.7028507279888118,0.7028507279888118,0.7028507279888118,0.0,0.97,0.97,0.97,0.96,33.474671621923136,33.474671621923136,33.474671621923136,0.0,100.4240148657694,2410.1763567784656,0.1722528532969158,5.6697889701620194e-05,0.495
1926-01-31,1926-02-11,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1926,1,31,1926.01,1925,4,123,18,0.0494114767522878,11.111399301899494,0.0194291885769163,0.89,4,Mod_Dry,34,5,4,3,45,91.0,0.1591209272982508,480.8920920403683,480.8920920403683,,3,160.2973640134561,160.2973640134561,160.2973640134561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,523.8920920403683,990.0,966.1735144141816,23.826485585818432,0.2242439376695671,0.0661784184080736,989.7095776439224,0.181783937230949,0.181783937230949,0.181783937230949,0.0,23.35427929250981,23.35427929250981,23.35427929250981,23.53606322974076,,0.9199158831652584,0.9199158831652584,0.9199158831652584,0.0,33.77377977669771,33.77377977669771,33.77377977669771,0.0,0.6878570219286702,0.6878570219286702,0.6878570219286702,0.0,0.97,0.97,0.97,0.96,32.76056638339678,32.76056638339678,32.76056638339678,0.0,98.28169915019032,2358.760779604568,0.171853572584901,5.677047395462734e-05,0.495
1926-02-01,1926-02-12,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1926,2,1,1926.02,1925,5,124,18,0.0494114767522878,0.0,0.0,0.89,4,Mod_Dry,36,6,5,4,54,105.0,0.1836010699595201,466.8920920403683,466.8920920403683,,3,155.63069734678945,155.63069734678945,155.63069734678945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,513.8920920403683,990.0,966.1735144141816,23.826485585818432,0.2185610361462453,0.0633784184080736,989.7180605454456,0.1714001481098725,0.1714001481098725,0.1714001481098725,0.0,23.37314598315417,23.37314598315417,23.37314598315417,23.54454613126404,,0.9180061704223031,0.9180061704223031,0.9180061704223031,0.0,32.74890133846059,32.74890133846059,32.74890133846059,0.0,0.6669837339808674,0.6669837339808674,0.6669837339808674,0.0,0.97,0.97,0.97,0.96,31.766434298306773,31.766434298306773,31.766434298306773,0.0,95.29930289492032,2287.183269478088,0.1666386093133692,5.669838712889037e-05,0.495
1926-02-02,1926-02-13,659.7793,0.8759751691964408,577.9502839498093,0.495,1926,2,2,1926.02,1925,5,125,18,0.0499349045332635,6.058191909441008,0.0104822024967931,0.89,4,Mod_Dry,36,6,5,4,54,105.0,0.1816765263655765,472.9502839498093,472.9502839498093,,3,157.65009464993645,157.65009464993645,157.65009464993645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,519.9502839498093,990.0,966.200776277774,23.79922372222586,0.2220038469493191,0.0645900567899618,989.7134060962608,0.1758832101228589,0.1758832101228589,0.1758832101228589,0.0,23.33674660836377,23.33674660836377,23.33674660836377,23.51262981848663,,0.9188053117674884,0.9188053117674884,0.9188053117674884,0.0,33.15100838002354,33.15100838002354,33.15100838002354,0.0,0.6751732867621902,0.6751732867621902,0.6751732867621902,0.0,0.97,0.97,0.97,0.96,32.15647812862284,32.15647812862284,32.15647812862284,0.0,96.46943438586852,2315.266425260844,0.1669164927588238,5.665936995193657e-05,0.495
1926-02-03,1926-02-14,672.3268,0.8764068829576366,589.2318351168824,0.488,1926,2,3,1926.02,1925,5,126,18,0.0509096305540986,11.281551167073074,0.0191462010277079,0.89,4,Mod_Dry,36,6,5,4,54,105.0,0.1781981110697655,484.2318351168824,484.2318351168824,,3,161.41061170562747,161.41061170562747,161.41061170562747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,531.2318351168824,990.0,966.251543258026,23.74845674197411,0.2284150413805983,0.0668463670233764,989.704738591596,0.1843444069229431,0.1843444069229431,0.1843444069229431,0.0,23.26885092664725,23.26885092664725,23.26885092664725,23.453195333570196,,0.920296500386476,0.920296500386476,0.920296500386476,0.0,33.897954365237666,33.897954365237666,33.897954365237666,0.0,0.6903860359518873,0.6903860359518873,0.6903860359518873,0.0,0.97,0.97,0.97,0.96,32.88101573428054,32.88101573428054,32.88101573428054,0.0,98.6430472028416,2367.4331328681988,0.167409568397258,5.658621440826965e-05,0.49
1926-02-04,1926-02-15,672.3268,0.8764068829576366,589.2318351168824,0.488,1926,2,4,1926.02,1925,5,127,19,0.0509096305540986,0.0,0.0,0.89,4,Mod_Dry,36,6,5,4,54,105.0,0.1781981110697655,484.2318351168824,484.2318351168824,,3,161.41061170562747,161.41061170562747,161.41061170562747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,531.2318351168824,990.0,966.251543258026,23.74845674197411,0.2284150413805983,0.0668463670233764,989.704738591596,0.1843444069229431,0.1843444069229431,0.1843444069229431,0.0,23.26885092664725,23.26885092664725,23.26885092664725,23.453195333570196,,0.920296500386476,0.920296500386476,0.920296500386476,0.0,33.897954365237666,33.897954365237666,33.897954365237666,0.0,0.6903860359518873,0.6903860359518873,0.6903860359518873,0.0,0.97,0.97,0.97,0.96,32.88101573428054,32.88101573428054,32.88101573428054,0.0,98.6430472028416,2367.4331328681988,0.167409568397258,5.658621440826965e-05,0.49
1926-02-05,1926-02-16,678.6565,0.8777769920279594,595.7090611902229,0.485,1926,2,5,1926.02,1925,5,128,19,0.0514692628868352,6.477226073340488,0.0108731367295287,0.89,4,Mod_Dry,36,6,5,4,54,105.0,0.1762605386431602,490.7090611902229,490.7090611902229,,3,163.56968706340763,163.56968706340763,163.56968706340763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,537.7090611902229,990.0,966.280690775356,23.719309224644007,0.2320959851725069,0.0681418122380445,989.6997622025896,0.1893102802458375,0.1893102802458375,0.1893102802458375,0.0,23.229761146987624,23.229761146987624,23.229761146987624,23.41907142723346,,0.9211544038933934,0.9211544038933934,0.9211544038933934,0.0,34.32564442311309,34.32564442311309,34.32564442311309,0.0,0.6990966277619773,0.6990966277619773,0.6990966277619773,0.0,0.97,0.97,0.97,0.96,33.2958750904197,33.2958750904197,33.2958750904197,0.0,99.8876252712591,2397.3030065102184,0.1676785393723645,5.6543815408767895e-05,0.485
1926-02-06,1926-02-17,697.8704,0.8821520065429723,615.6277736669467,0.475,1926,2,6,1926.02,1925,5,129,19,0.0531902396448241,19.91871247672384,0.0323551232233713,0.89,4,Mod_Dry,36,6,5,4,54,105.0,0.170557607195943,510.6277736669467,510.6277736669467,,3,170.20925788898225,170.20925788898225,170.20925788898225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,557.6277736669467,990.0,966.3625110946678,23.637488905332248,0.2434155933201651,0.0742511094667787,989.6823332972132,0.2050105892491167,0.2050105892491167,0.2050105892491167,0.0,23.114811613296197,23.114811613296197,23.114811613296197,23.31982220254531,,0.923532197774109,0.923532197774109,0.923532197774109,0.0,35.633975504620814,35.633975504620814,35.633975504620814,0.0,0.7257428819678373,0.7257428819678373,0.7257428819678373,0.0,0.97,0.97,0.97,0.96,34.564956239482186,34.564956239482186,34.564956239482186,0.0,103.69486871844656,2488.6768492427173,0.1684376065439589,5.64092508966341e-05,0.475
1926-02-07,1926-02-18,710.868,0.8775314292741972,623.8090120652902,0.47,1926,2,7,1926.02,1925,5,130,19,0.053897098642441,8.181238398343453,0.0131149730768672,0.89,4,Mod_Dry,36,6,5,4,54,105.0,0.1683207487695133,518.8090120652902,518.8090120652902,,3,172.93633735509673,172.93633735509673,172.93633735509673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,565.8090120652902,990.0,966.3952360482612,23.60476395173885,0.2480649105358255,0.077523604826116,989.674411484638,0.211664663146436,0.211664663146436,0.211664663146436,0.0,23.06751077323049,23.06751077323049,23.06751077323049,23.27917543637693,,0.9244797748968576,0.9244797748968576,0.9244797748968576,0.0,36.16788413614349,36.16788413614349,36.16788413614349,0.0,0.7366167848501729,0.7366167848501729,0.7366167848501729,0.0,0.97,0.97,0.97,0.96,35.08284761205918,35.08284761205918,35.08284761205918,0.0,105.24854283617756,2525.9650280682613,0.1687191765436723,5.635157767788246e-05,0.47
1926-02-08,1926-02-19,737.3183,0.8872912629151888,654.21608557748,0.458,1926,2,8,1926.02,1925,5,131,19,0.0565242697938942,30.40707351218987,0.0464786393708882,0.89,4,Mod_Dry,36,6,5,4,54,105.0,0.1604974293888172,549.21608557748,549.21608557748,,3,183.07202852582668,183.07202852582668,183.07202852582668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,596.21608557748,990.0,966.51686434231,23.483135657690127,0.2653449509740435,0.089686434230992,989.644968614795,0.2371258335966328,0.2371258335966328,0.2371258335966328,0.0,22.890978438888443,22.890978438888443,22.890978438888443,23.128104272485075,,0.9278827199301298,0.9278827199301298,0.9278827199301298,0.0,38.134507017223534,38.134507017223534,38.134507017223534,0.0,0.7766702040167726,0.7766702040167726,0.7766702040167726,0.0,0.97,0.97,0.97,0.96,36.99047180670683,36.99047180670683,36.99047180670683,0.0,110.97141542012048,2663.3139700828915,0.1696250181958846,5.612616596952718e-05,0.46
1926-02-09,1926-02-20,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1926,2,9,1926.02,1925,5,132,19,0.0607094797880934,48.439930488416735,0.0689383274046769,0.89,4,Mod_Dry,36,6,5,4,54,105.0,0.1494330050540019,597.6560160658968,597.6560160658968,,3,199.2186720219656,199.2186720219656,199.2186720219656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,644.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2928728864502657,0.1090624064263587,989.5980647071234,0.2808122816615037,0.2808122816615037,0.2808122816615037,0.0,22.60662836119831,22.60662836119831,22.60662836119831,22.88744064285981,,0.932674686503431,0.932674686503431,0.932674686503431,0.0,41.19407211714432,41.19407211714432,41.19407211714432,0.0,0.8389831388420432,0.8389831388420432,0.8389831388420432,0.0,0.9738983138842044,0.9738983138842044,0.9738983138842044,0.96,40.11883737691117,40.11883737691117,40.11883737691117,0.0,120.35651213073352,2888.5562911376046,0.1712879551001328,5.593914154973236e-05,0.435
1926-02-10,1926-02-21,750.7725,0.8881602932782826,666.8063237852695,0.452,1926,2,10,1926.02,1925,5,133,19,0.0576120663750472,35.84969228062732,0.0537632757846668,0.89,4,Mod_Dry,36,6,5,4,54,105.0,0.1574670129160517,561.8063237852695,561.8063237852695,,3,187.2687745950898,187.2687745950898,187.2687745950898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,608.8063237852695,990.0,966.567225295141,23.43277470485896,0.2724998593630465,0.0947225295141077,989.6327776111228,0.2481349404229389,0.2481349404229389,0.2481349404229389,0.0,22.81741737555885,22.81741737555885,22.81741737555885,23.06555231598179,,0.9291597493270688,0.9291597493270688,0.9291597493270688,0.0,38.93686154675827,38.93686154675827,38.93686154675827,0.0,0.7930114367975208,0.7930114367975208,0.7930114367975208,0.0,0.97,0.97,0.97,0.96,37.76875570035553,37.76875570035553,37.76875570035553,0.0,113.30626710106658,2719.350410425598,0.1699238040483167,5.602279958610685e-05,0.45
1926-02-11,1926-02-22,750.7725,0.8881602932782826,666.8063237852695,0.452,1926,2,11,1926.02,1925,5,134,20,0.0576120663750472,0.0,0.0,0.85,4,Mod_Dry,36,6,5,4,54,105.0,0.1574670129160517,561.8063237852695,561.8063237852695,,3,187.2687745950898,187.2687745950898,187.2687745950898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,608.8063237852695,990.0,966.567225295141,23.43277470485896,0.2724998593630465,0.0947225295141077,989.6327776111228,0.2481349404229389,0.2481349404229389,0.2481349404229389,0.0,22.81741737555885,22.81741737555885,22.81741737555885,23.06555231598179,,0.9291597493270688,0.9291597493270688,0.9291597493270688,0.0,38.93686154675827,38.93686154675827,38.93686154675827,0.0,0.7930114367975208,0.7930114367975208,0.7930114367975208,0.0,0.97,0.97,0.97,0.96,37.76875570035553,37.76875570035553,37.76875570035553,0.0,113.30626710106658,2719.350410425598,0.1699238040483167,5.602279958610685e-05,0.45
1926-02-12,1926-02-23,771.2422,0.8877747482097623,684.6893499137433,0.444,1926,2,12,1926.02,1925,5,135,20,0.0591571598325474,17.883026128473826,0.0261184523035544,0.85,4,Mod_Dry,36,6,5,4,54,105.0,0.1533542182498206,579.6893499137433,579.6893499137433,,3,193.2297833045811,193.2297833045811,193.2297833045811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,626.6893499137433,990.0,966.6387573996548,23.36124260034512,0.2826626070057572,0.1018757399654973,989.6154616530288,0.2641850105884606,0.2641850105884606,0.2641850105884606,0.0,22.71251924278544,22.71251924278544,22.71251924278544,22.976704253373896,,0.9308807532401112,0.9308807532401112,0.9308807532401112,0.0,40.06564379339573,40.06564379339573,40.06564379339573,0.0,0.8160008919225199,0.8160008919225199,0.8160008919225199,0.0,0.971600089192252,0.971600089192252,0.971600089192252,0.96,38.92778308320828,38.92778308320828,38.92778308320828,0.0,116.78334924962483,2802.8003819909964,0.1705639926549713,5.596069557053945e-05,0.445
1926-02-13,1926-02-24,792.06,0.8911767402221192,705.8654488603318,0.435,1926,2,13,1926.02,1925,5,136,20,0.0609867747815326,21.176098946588468,0.0300001919356992,0.85,4,Mod_Dry,36,6,5,4,54,105.0,0.1487535622681769,600.8654488603318,600.8654488603318,,3,200.28848295344392,200.28848295344392,200.28848295344392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,647.8654488603318,990.0,966.7234617954412,23.276538204558733,0.2946967755019151,0.1102596346580995,989.59504358984,0.2838250612468496,0.2838250612468496,0.2838250612468496,0.0,22.587756733151856,22.587756733151856,22.587756733151856,22.871581794398708,,0.9330021352696096,0.9330021352696096,0.9330021352696096,0.0,41.39524106501588,41.39524106501588,41.39524106501588,0.0,0.8430802660899365,0.8430802660899365,0.8430802660899365,0.0,0.9743080266089936,0.9743080266089936,0.9743080266089936,0.96,40.3317156330592,40.3317156330592,40.3317156330592,0.0,120.9951468991776,2903.8835255802624,0.1714138963658478,5.5935589392429446e-05,0.435
1926-02-14,1926-02-25,806.1332,0.8935666243082664,720.3337222668207,0.431,1926,2,14,1926.02,1925,5,137,20,0.0622368336038533,14.468273406488947,0.0200855144764827,0.85,4,Mod_Dry,36,6,5,4,54,105.0,0.145765770439811,615.3337222668207,615.3337222668207,,3,205.1112407556069,205.1112407556069,205.1112407556069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,662.3337222668207,990.0,966.7813348890672,23.21866511093276,0.3029189528000723,0.1146001166800462,989.58248093052,0.2976270478214843,0.2976270478214843,0.2976270478214843,0.0,22.50351899363114,22.50351899363114,22.50351899363114,22.801146041452625,,0.9344940381454218,0.9344940381454218,0.9344940381454218,0.0,42.30143814807342,42.30143814807342,42.30143814807342,0.0,0.861536418494367,0.861536418494367,0.861536418494367,0.0,0.9761536418494366,0.9761536418494366,0.9761536418494366,0.96,41.29270290371056,41.29270290371056,41.29270290371056,0.0,123.87810871113167,2973.0746090671605,0.1719732186371883,5.5921826657455706e-05,0.43
1926-02-15,1926-02-26,799.0771,0.8911326595966059,712.0837013457431,0.433,1926,2,15,1926.02,1925,5,138,20,0.0615240317962722,8.250020921077635,0.0115857460372793,0.85,4,Mod_Dry,36,6,5,4,54,105.0,0.147454575637055,607.0837013457431,607.0837013457431,,3,202.3612337819144,202.3612337819144,202.3612337819144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,654.0837013457431,990.0,966.7483348053828,23.25166519461709,0.2982305471540895,0.1121251104037229,989.5896443424424,0.289753128616275,0.289753128616275,0.289753128616275,0.0,22.551556408443098,22.551556408443098,22.551556408443098,22.841309537059374,,0.9336429203033428,0.9336429203033428,0.9336429203033428,0.0,41.7852828953481,41.7852828953481,41.7852828953481,0.0,0.8510240915549511,0.8510240915549511,0.8510240915549511,0.0,0.9751024091554952,0.9751024091554952,0.9751024091554952,0.96,40.74493001849783,40.74493001849783,40.74493001849783,0.0,122.2347900554935,2933.6349613318444,0.1716578961496887,5.592986316957773e-05,0.435
1926-02-16,1926-02-27,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1926,2,16,1926.02,1925,5,139,20,0.0607094797880934,9.427685279846289,0.0134172127816267,0.85,4,Mod_Dry,36,6,5,4,54,105.0,0.1494330050540019,597.6560160658968,597.6560160658968,,3,199.2186720219656,199.2186720219656,199.2186720219656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,644.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2928728864502657,0.1090624064263587,989.5980647071234,0.2808122816615037,0.2808122816615037,0.2808122816615037,0.0,22.60662836119831,22.60662836119831,22.60662836119831,22.88744064285981,,0.932674686503431,0.932674686503431,0.932674686503431,0.0,41.19407211714432,41.19407211714432,41.19407211714432,0.0,0.8389831388420432,0.8389831388420432,0.8389831388420432,0.0,0.9738983138842044,0.9738983138842044,0.9738983138842044,0.96,40.11883737691117,40.11883737691117,40.11883737691117,0.0,120.35651213073352,2888.5562911376046,0.1712879551001328,5.593914154973236e-05,0.435
1926-02-17,1926-02-28,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1926,2,17,1926.02,1925,5,140,20,0.0607094797880934,0.0,0.0,0.85,4,Mod_Dry,36,6,5,4,54,105.0,0.1494330050540019,597.6560160658968,597.6560160658968,,3,199.2186720219656,199.2186720219656,199.2186720219656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,644.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2928728864502657,0.1090624064263587,989.5980647071234,0.2808122816615037,0.2808122816615037,0.2808122816615037,0.0,22.60662836119831,22.60662836119831,22.60662836119831,22.88744064285981,,0.932674686503431,0.932674686503431,0.932674686503431,0.0,41.19407211714432,41.19407211714432,41.19407211714432,0.0,0.8389831388420432,0.8389831388420432,0.8389831388420432,0.0,0.9738983138842044,0.9738983138842044,0.9738983138842044,0.96,40.11883737691117,40.11883737691117,40.11883737691117,0.0,120.35651213073352,2888.5562911376046,0.1712879551001328,5.593914154973236e-05,0.435
1926-02-18,1926-03-01,820.3628,0.8945448145815545,733.8512888156049,0.422,1926,2,18,1926.02,1925,5,141,21,0.0634047513536682,31.195272749708124,0.0425089840750372,0.85,4,Mod_Dry,36,6,5,4,54,105.0,0.1430807598218763,628.8512888156049,628.8512888156049,,3,209.6170962718683,209.6170962718683,209.6170962718683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,675.8512888156049,990.0,966.8354051552624,23.16459484473762,0.3106008527532412,0.1186553866446814,989.570743760602,0.3108742630392928,0.3108742630392928,0.3108742630392928,0.0,22.42446434230033,22.42446434230033,22.42446434230033,22.73533860533962,,0.935468408782933,0.935468408782933,0.935468408782933,0.0,43.123758336512,43.123758336512,43.123758336512,0.0,0.8782842838393482,0.8782842838393482,0.8782842838393482,0.0,0.9778284283839348,0.9778284283839348,0.9778284283839348,0.96,42.16763684020013,42.16763684020013,42.16763684020013,0.0,126.5029105206004,3036.0698524944096,0.1723822148282509,5.587918477994453e-05,0.42
1926-02-19,1926-03-02,834.7498,0.8963571399655789,748.233943314839,0.416,1926,2,19,1926.02,1925,5,142,21,0.0646474127024021,14.38265449923415,0.0192221358409855,0.85,4,Mod_Dry,36,6,5,4,54,105.0,0.1403304420203488,643.233943314839,643.233943314839,,3,214.41131443827967,214.41131443827967,214.41131443827967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,690.233943314839,990.0,966.8929357732592,23.107064226740704,0.3187743736695519,0.1229701829944517,989.558255443336,0.325233943314839,0.325233943314839,0.325233943314839,0.0,22.34008572676193,22.34008572676193,22.34008572676193,22.66531967007677,,0.9365045032878896,0.9365045032878896,0.9365045032878896,0.0,43.99274933435297,43.99274933435297,43.99274933435297,0.0,0.8959826748340727,0.8959826748340727,0.8959826748340727,0.0,0.9795982674834072,0.9795982674834072,0.9795982674834072,0.96,43.09522102976399,43.09522102976399,43.09522102976399,0.0,129.28566308929197,3102.855914143008,0.1727877547448975,5.583145069490226e-05,0.415
1926-02-20,1926-03-03,856.6266,0.8970607168566745,768.4460718744957,0.407,1926,2,20,1926.02,1925,5,143,21,0.0663937406099564,20.212128559656666,0.0263025985809941,0.85,4,Mod_Dry,36,6,5,4,54,105.0,0.1366393867351941,663.4460718744957,663.4460718744957,,4,165.86151796862393,165.86151796862393,165.86151796862393,165.86151796862393,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,710.4460718744957,990.0,966.973784287498,23.026215712502108,0.3302607272876767,0.1290338215623487,989.54070545115,0.1946504127653249,0.1946504127653249,0.1946504127653249,0.1946504127653249,22.37227075088686,22.37227075088686,22.37227075088686,22.37227075088686,,0.9203523419328814,0.9203523419328814,0.9203523419328814,0.9203523419328814,33.49257384159295,33.49257384159295,33.49257384159295,33.49257384159295,0.6821298134743982,0.6821298134743982,0.6821298134743982,0.6821298134743982,0.97,0.97,0.97,0.97,32.48779662634516,32.48779662634516,32.48779662634516,32.48779662634516,129.95118650538063,3118.828476129135,0.1691090517105337,5.440917255725159e-05,0.405
1926-02-21,1926-03-04,893.8841,0.8990978772765416,803.6892968412517,0.396,1926,2,21,1926.02,1925,5,144,21,0.0694387552470841,35.24322496675597,0.0438518033091554,0.86,4,Mod_Dry,36,6,5,4,54,105.0,0.1306475032237987,698.6892968412517,698.6892968412517,,4,174.67232421031292,174.67232421031292,174.67232421031292,174.67232421031292,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,745.6892968412517,990.0,967.114757187365,22.885242812635056,0.3502891049727116,0.1396067890523755,989.510104105975,0.2159004710731635,0.2159004710731635,0.2159004710731635,0.2159004710731635,22.17944644753685,22.17944644753685,22.17944644753685,22.17944644753685,,0.9232560628067084,0.9232560628067084,0.9232560628067084,0.9232560628067084,35.078068323768065,35.078068323768065,35.078068323768065,35.078068323768065,0.714420943457598,0.714420943457598,0.714420943457598,0.714420943457598,0.97,0.97,0.97,0.97,34.025726274055025,34.025726274055025,34.025726274055025,34.025726274055025,136.1029050962201,3266.4697223092826,0.169347664117398,5.411040744097407e-05,0.395
1926-02-22,1926-03-05,924.4132,0.9124994692702046,843.5265543863715,0.38,1926,2,22,1926.02,1925,5,145,21,0.0728806942989824,39.83725754511977,0.0472270343333762,0.86,4,Mod_Dry,36,6,5,4,54,105.0,0.1244774091034785,738.5265543863715,738.5265543863715,,4,184.6316385965929,184.6316385965929,184.6316385965929,184.6316385965929,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,785.5265543863715,990.0,967.2741062175454,22.72589378245459,0.3740617215449449,0.1592632771931857,989.4666750012618,0.2411496275792096,0.2411496275792096,0.2411496275792096,0.2411496275792096,21.9514191561372,21.9514191561372,21.9514191561372,21.9514191561372,,0.92667100737645,0.92667100737645,0.92667100737645,0.92667100737645,36.83265300605734,36.83265300605734,36.83265300605734,36.83265300605734,0.7501558657038155,0.7501558657038155,0.7501558657038155,0.7501558657038155,0.97,0.97,0.97,0.97,35.72767341587562,35.72767341587562,35.72767341587562,35.72767341587562,142.91069366350249,3429.85664792406,0.1694205036229875,5.375218354810864e-05,0.38
1926-02-23,1926-03-06,939.9208,0.9134042636758518,858.5276662376176,0.375,1926,2,23,1926.02,1925,5,146,21,0.0741767903629301,15.001111851246147,0.0174730674865569,0.86,4,Mod_Dry,36,6,5,4,54,105.0,0.1223024069336616,753.5276662376176,753.5276662376176,,4,188.3819165594044,188.3819165594044,188.3819165594044,188.3819165594044,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,800.5276662376176,990.0,967.3341106649503,22.665889335049545,0.3877879426827748,0.1667638331188088,989.4454482241983,0.2510958980480157,0.2510958980480157,0.2510958980480157,0.2510958980480157,21.860241661199986,21.860241661199986,21.860241661199986,21.860241661199986,,0.9279497832803756,0.9279497832803756,0.9279497832803756,0.9279497832803756,37.4763549696016,37.4763549696016,37.4763549696016,37.4763549696016,0.7632658853279348,0.7632658853279348,0.7632658853279348,0.7632658853279348,0.97,0.97,0.97,0.97,36.35206432051356,36.35206432051356,36.35206432051356,36.35206432051356,145.40825728205422,3489.798174769301,0.1693693319392797,5.360278645112338e-05,0.375
1926-02-24,1926-03-07,987.4235,0.9179659771125324,906.4211780013768,0.357,1926,2,24,1926.02,1925,5,147,21,0.0783147897793189,47.89351176375908,0.0528380326123473,0.86,4,Mod_Dry,36,6,5,4,54,105.0,0.1158401883675322,801.4211780013768,801.4211780013768,,4,200.3552945003442,200.3552945003442,200.3552945003442,200.3552945003442,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,848.4211780013768,990.0,967.5256847120056,22.4743152879945,0.4316111565922165,0.1911369424011014,989.3772519010066,0.2840161422709844,0.2840161422709844,0.2840161422709844,0.2840161422709844,21.56755104673013,21.56755104673013,21.56755104673013,21.56755104673013,,0.9319521304163,0.9319521304163,0.9319521304163,0.9319521304163,39.49425836709491,39.49425836709491,39.49425836709491,39.49425836709491,0.8043637141974522,0.8043637141974522,0.8043637141974522,0.8043637141974522,0.9704363714197451,0.9704363714197451,0.9704363714197451,0.9704363714197451,38.32666478167749,38.32666478167749,38.32666478167749,38.32666478167749,153.30665912670997,3679.35981904104,0.1691340216308109,5.313708229791703e-05,0.355
1926-02-25,1926-03-08,1003.5869,0.9213790990341242,924.6839937244496,0.353,1926,2,25,1926.02,1925,5,148,22,0.0798926970577924,18.26281572307289,0.0197503318398686,0.86,4,Mod_Dry,36,6,5,4,54,105.0,0.1135523062068806,819.6839937244496,819.6839937244496,,4,204.9209984311124,204.9209984311124,204.9209984311124,204.9209984311124,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,866.6839937244496,990.0,967.5987359748976,22.40126402510225,0.4483218810838488,0.2057471949795596,989.3459309239364,0.2970740555129814,0.2970740555129814,0.2970740555129814,0.2970740555129814,21.45012089352579,21.45012089352579,21.45012089352579,21.45012089352579,,0.933454267909244,0.933454267909244,0.933454267909244,0.933454267909244,40.239071651773386,40.239071651773386,40.239071651773386,40.239071651773386,0.8195330275310262,0.8195330275310262,0.8195330275310262,0.8195330275310262,0.9719533027531024,0.9719533027531024,0.9719533027531024,0.9719533027531024,39.11049859165988,39.11049859165988,39.11049859165988,39.11049859165988,156.44199436663953,3754.607864799349,0.169184278551769,5.301568638523062e-05,0.355
1926-02-26,1926-03-09,1003.5869,0.9213790990341242,924.6839937244496,0.353,1926,2,26,1926.02,1925,5,149,22,0.0798926970577924,0.0,0.0,0.86,4,Mod_Dry,36,6,5,4,54,105.0,0.1135523062068806,819.6839937244496,819.6839937244496,,4,204.9209984311124,204.9209984311124,204.9209984311124,204.9209984311124,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,866.6839937244496,990.0,967.5987359748976,22.40126402510225,0.4483218810838488,0.2057471949795596,989.3459309239364,0.2970740555129814,0.2970740555129814,0.2970740555129814,0.2970740555129814,21.45012089352579,21.45012089352579,21.45012089352579,21.45012089352579,,0.933454267909244,0.933454267909244,0.933454267909244,0.933454267909244,40.239071651773386,40.239071651773386,40.239071651773386,40.239071651773386,0.8195330275310262,0.8195330275310262,0.8195330275310262,0.8195330275310262,0.9719533027531024,0.9719533027531024,0.9719533027531024,0.9719533027531024,39.11049859165988,39.11049859165988,39.11049859165988,39.11049859165988,156.44199436663953,3754.607864799349,0.169184278551769,5.301568638523062e-05,0.355
1926-02-27,1926-03-10,1044.7218,0.9169267811345148,957.9333972550564,0.342,1926,2,27,1926.02,1925,5,150,22,0.0827654455228368,33.249403530606735,0.0347095149056107,0.86,4,Mod_Dry,36,6,5,4,54,105.0,0.1096109607420264,852.9333972550564,852.9333972550564,,4,213.2333493137641,213.2333493137641,213.2333493137641,213.2333493137641,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,899.9333972550564,990.0,967.7317335890202,22.268266410979777,0.4787455370160017,0.2323467178040451,989.28890774518,0.3217000479412923,0.3217000479412923,0.3217000479412923,0.3217000479412923,21.23547410821841,21.23547410821841,21.23547410821841,21.23547410821841,,0.9351012149668758,0.9351012149668758,0.9351012149668758,0.9351012149668758,41.52545606404071,41.52545606404071,41.52545606404071,41.52545606404071,0.8457323027299534,0.8457323027299534,0.8457323027299534,0.8457323027299534,0.9745732302729954,0.9745732302729954,0.9745732302729954,0.9745732302729954,40.4695978548915,40.4695978548915,40.4695978548915,40.4695978548915,161.878391419566,3885.081394069584,0.1689871048273565,5.271949718873756e-05,0.34
1926-02-28,1926-03-11,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1926,2,28,1926.02,1925,5,151,22,0.0839317391369504,13.498768681870049,0.013895739872738,0.86,4,Mod_Dry,36,6,5,4,54,105.0,0.1080878353443543,866.4321659369264,866.4321659369264,,4,216.6080414842316,216.6080414842316,216.6080414842316,216.6080414842316,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,913.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4910970937441364,0.2431457327495411,989.2657571735064,0.3319527677714333,0.3319527677714333,0.3319527677714333,0.3319527677714333,21.14807574198722,21.14807574198722,21.14807574198722,21.14807574198722,,0.9357517145129156,0.9357517145129156,0.9357517145129156,0.9357517145129156,42.038263083607845,42.038263083607845,42.038263083607845,42.038263083607845,0.8561764375480213,0.8561764375480213,0.8561764375480213,0.8561764375480213,0.975617643754802,0.975617643754802,0.975617643754802,0.975617643754802,41.01327117717397,41.01327117717397,41.01327117717397,41.01327117717397,164.05308470869588,3937.274033008701,0.1688775505497803,5.25953480255354e-05,0.34
1926-03-01,1926-03-12,1095.466,0.935818257253338,1025.1570830002852,0.326,1926,3,1,1926.03,1925,6,152,22,0.0885735719712246,53.72491706335882,0.0524065218435835,0.72,4,Mod_Dry,41,8,7,6,67,129.0,0.1258343742038644,896.1570830002852,896.1570830002852,,4,224.0392707500713,224.0392707500713,224.0392707500713,224.0392707500713,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,952.1570830002852,990.0,967.9790651180008,22.020934881999096,0.5265309189450087,0.2669256664002282,989.2065434146548,0.3550833101552238,0.3550833101552238,0.3550833101552238,0.3550833101552238,20.872394986498666,20.872394986498666,20.872394986498666,20.872394986498666,,0.9369792046218566,0.9369792046218566,0.9369792046218566,0.9369792046218566,42.96997359311488,42.96997359311488,42.96997359311488,42.96997359311488,0.8751522116724008,0.8751522116724008,0.8751522116724008,0.8751522116724008,0.97751522116724,0.97751522116724,0.97751522116724,0.97751522116724,42.00380324042416,42.00380324042416,42.00380324042416,42.00380324042416,168.01521296169662,4032.365111080719,0.1638921641842178,5.207891939335966e-05,0.325
1926-03-02,1926-03-13,1130.1421,0.9379332643780708,1059.9978690640885,0.316,1926,3,2,1926.03,1925,6,153,22,0.0915838158871372,34.84078606380331,0.0328687321744953,0.72,4,Mod_Dry,41,8,7,6,67,129.0,0.1216983578598124,930.9978690640884,930.9978690640884,,4,232.74946726602207,232.74946726602207,232.74946726602207,232.74946726602207,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,986.9978690640884,990.0,968.0885647313444,21.911435268655737,0.5584107115143749,0.2947982952512707,989.1467909932344,0.3832182526325525,0.3832182526325525,0.3832182526325525,0.3832182526325525,20.67500800925746,20.67500800925746,20.67500800925746,20.67500800925746,,0.9381596024217962,0.9381596024217962,0.9381596024217962,0.9381596024217962,44.27410693301019,44.27410693301019,44.27410693301019,44.27410693301019,0.901712972159067,0.901712972159067,0.901712972159067,0.901712972159067,0.98,0.98,0.98,0.98,43.38862479434999,43.38862479434999,43.38862479434999,43.38862479434999,173.55449917739995,4165.307980257599,0.163730988752494,5.17826997319525e-05,0.315
1926-03-03,1926-03-14,1229.0427,0.91756512366433,1127.726717014242,0.293,1926,3,3,1926.03,1925,6,154,22,0.0974355883500305,67.72884795015352,0.0600578552660982,0.72,4,Mod_Dry,41,8,7,6,67,129.0,0.1143894154973459,998.726717014242,998.726717014242,,4,249.6816792535605,249.6816792535605,249.6816792535605,249.6816792535605,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1054.726717014242,990.0,968.301426824902,21.69857317509809,0.6321306175934291,0.3489813736113936,989.0188880087952,0.4409858773874617,0.4409858773874617,0.4409858773874617,0.4409858773874617,20.27647530650573,20.27647530650573,20.27647530650573,20.27647530650573,,0.9397944274233204,0.9397944274233204,0.9397944274233204,0.9397944274233204,46.66064143259474,46.66064143259474,46.66064143259474,46.66064143259474,0.9503185627819704,0.9503185627819704,0.9503185627819704,0.9503185627819704,0.98,0.98,0.98,0.98,45.72742860394285,45.72742860394285,45.72742860394285,45.72742860394285,182.9097144157714,4389.833145978513,0.1621932970605159,5.0873029767618e-05,0.295
1926-03-04,1926-03-15,1294.7235,0.9135144469019452,1182.7486219934508,0.279,1926,3,4,1926.03,1925,6,155,23,0.1021894809402341,55.021904979208784,0.0465203712404016,0.72,4,Mod_Dry,41,8,7,6,67,129.0,0.1090679774224368,1053.7486219934508,1053.7486219934508,,4,263.4371554983627,263.4371554983627,263.4371554983627,263.4371554983627,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1109.7486219934508,990.0,968.4743528119794,21.52564718802057,0.7127628948299747,0.419873208591486,988.8673638965784,0.490917475343942,0.490917475343942,0.490917475343942,0.490917475343942,19.902093609255097,19.902093609255097,19.902093609255097,19.902093609255097,,0.9398835204525442,0.9398835204525442,0.9398835204525442,0.9398835204525442,48.3268543554145,48.3268543554145,48.3268543554145,48.3268543554145,0.9842536528597658,0.9842536528597658,0.9842536528597658,0.9842536528597658,0.98,0.98,0.98,0.98,47.36031726830621,47.36031726830621,47.36031726830621,47.36031726830621,189.44126907322484,4546.5904577573965,0.1601703570399711,4.993845177516115e-05,0.28
1926-03-05,1926-03-16,1352.7466,0.9107314904603608,1231.9889272331854,0.267,1926,3,5,1926.03,1925,6,156,23,0.1064438433129472,49.24030523973465,0.0399681394461223,0.72,4,Mod_Dry,41,8,7,6,67,129.0,0.1047087332917103,1102.9889272331854,1100.0,,4,275.0,275.0,275.0,275.0,2.98892723318545,0.949969120624833,0.1853598284146015,0.1621898498627763,0.1390198713109511,1.552388562972288,41.94996912062484,8.185359828414601,7.162189849862776,6.139019871310952,68.55238856297228,1157.2975187989025,990.0,968.6291080570186,21.370891942981416,0.7824437943000639,0.48,988.7375562057,0.5349,0.5349,0.5349,0.5349,19.573548148681304,19.573548148681304,19.573548148681304,19.573548148681304,,0.9388594702238856,0.9388594702238856,0.9388594702238856,0.9388594702238856,49.561169184785065,49.561169184785065,49.561169184785065,49.561169184785065,1.009392447755297,1.009392447755297,1.009392447755297,1.009392447755297,0.98,0.98,0.98,0.98,48.2,48.2,48.2,48.2,192.8,4627.200000000001,0.1564949130127268,4.8686868686868696e-05,0.265
1926-03-06,1926-03-17,1442.8091,0.9395485585172468,1355.589210120566,0.252,1926,3,6,1926.03,1925,6,157,23,0.1171229077544169,123.60028288738044,0.0911782728606902,0.72,4,Mod_Dry,41,8,7,6,67,129.0,0.0951615718367415,1226.589210120566,1100.0,,4,275.0,275.0,275.0,275.0,126.5892101205659,40.233779960800014,7.850493650887807,6.869181944526831,5.887870238165855,65.74788432618539,81.2337799608,15.850493650887806,13.869181944526831,11.887870238165856,132.7478843261854,1210.9534555562147,990.0,969.0180574480818,20.981942551918223,0.8610743028154815,0.48,988.6589256971844,0.5349,0.5349,0.5349,0.5349,19.10596824910271,19.10596824910271,19.10596824910271,19.10596824910271,,0.9374006209372004,0.9374006209372004,0.9374006209372004,0.9374006209372004,48.30206320377428,48.30206320377428,48.30206320377428,48.30206320377428,0.9837487414210648,0.9837487414210648,0.9837487414210648,0.9837487414210648,0.98,0.98,0.98,0.98,47.3360219396988,47.3360219396988,47.3360219396988,47.3360219396988,189.3440877587952,4544.258106211084,0.1396765969699293,4.7814163575453326e-05,0.25
1926-03-07,1926-03-18,1494.4335,0.9462756211754526,1414.1459885179058,0.242,1926,3,7,1926.03,1925,6,158,23,0.122182213407947,58.55677839733993,0.0414078736373677,0.72,4,Mod_Dry,41,8,7,6,67,129.0,0.0912211334949924,1285.1459885179058,1100.0,,4,275.0,275.0,275.0,275.0,185.14598851790583,58.84484906383054,10.000000000000002,10.046681547483262,8.611441326414225,97.6430165801778,99.84484906383054,18.0,17.04668154748326,14.611441326414225,164.6430165801778,1234.8915306113138,990.0,969.2072408859808,20.79275911401908,0.9052857660329374,0.48,988.614714233967,0.5349,0.5349,0.5349,0.5349,18.87257334798607,18.87257334798607,18.87257334798607,18.87257334798607,,0.936668606046156,0.936668606046156,0.936668606046156,0.936668606046156,47.67475607045717,47.67475607045717,47.67475607045717,47.67475607045717,0.9709726287262151,0.9709726287262151,0.9709726287262151,0.9709726287262151,0.98,0.98,0.98,0.98,46.72126094904802,46.72126094904802,46.72126094904802,46.72126094904802,186.8850437961921,4485.24105110861,0.1321539963437981,4.719319287782629e-05,0.24
1926-03-08,1926-03-19,1547.2067,0.947753481275309,1466.3705361774826,0.234,1926,3,8,1926.03,1925,6,159,23,0.1266944143257345,52.22454765957673,0.0356148370218315,0.72,4,Mod_Dry,41,8,7,6,67,129.0,0.0879723076926216,1337.3705361774826,1100.0,,4,275.0,275.0,275.0,275.0,237.37053617748256,59.0,9.999999999999998,12.88057173056107,11.04049005476663,144.44947439215483,100.0,18.0,19.88057173056107,17.04049005476663,211.44947439215483,1237.880571730561,990.0,969.3759663476504,20.62403365234968,0.9130283818078104,0.48,988.606971618192,0.5349,0.5349,0.5349,0.5349,18.6961052705418,18.6961052705418,18.6961052705418,18.6961052705418,,0.9361127316022066,0.9361127316022066,0.9361127316022066,0.9361127316022066,47.20094460021517,47.20094460021517,47.20094460021517,47.20094460021517,0.9613227006153804,0.9613227006153804,0.9613227006153804,0.9613227006153804,0.98,0.98,0.98,0.98,46.25692570821087,46.25692570821087,46.25692570821087,46.25692570821087,185.0277028328435,4440.664867988244,0.1261807287230221,4.6724167382031184e-05,0.235
1926-03-09,1926-03-20,1590.2593,0.9608539838546808,1528.006983766956,0.227,1926,3,9,1926.03,1925,6,160,23,0.132019803397465,61.63644758947339,0.0403378048950552,0.72,4,Mod_Dry,41,8,7,6,67,129.0,0.0844236979087488,1399.006983766956,1100.0,,4,275.0,275.0,275.0,275.0,299.00698376695595,58.99999999999999,10.0,16.22518516564877,13.90730157055609,199.87449703075112,100.0,18.0,23.22518516564877,19.90730157055609,266.8744970307511,1241.2251851656488,990.0,969.5750994860164,20.42490051398363,0.921692048753243,0.48,988.5983079512469,0.5349,0.5349,0.5349,0.5349,18.488308465230368,18.488308465230368,18.488308465230368,18.488308465230368,,0.9354581716654756,0.9354581716654756,0.9354581716654756,0.9354581716654756,46.64369478608893,46.64369478608893,46.64369478608893,46.64369478608893,0.9499734172319536,0.9499734172319536,0.9499734172319536,0.9499734172319536,0.98,0.98,0.98,0.98,45.71082089036715,45.71082089036715,45.71082089036715,45.71082089036715,182.8432835614686,4388.238805475246,0.1196612878762568,4.617254635390621e-05,0.225
1926-03-10,1926-03-21,1689.8676,0.97387137230227,1645.7136786211431,0.213,1926,3,10,1926.03,1925,6,161,23,0.1421896618328668,117.70669485418716,0.0715231916604153,0.72,4,Mod_Dry,41,8,7,6,67,129.0,0.0783854455825404,1516.7136786211431,1100.0,,4,275.0,275.0,275.0,275.0,416.7136786211431,59.0,10.000000000000004,18.0,19.3820315637741,310.331647057369,100.0,18.0,25.0,25.3820315637741,377.331647057369,1243.0,990.0,969.9553826540068,20.04461734599317,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.103427933474897,18.103427933474897,18.103427933474897,18.103427933474897,,0.934245797990446,0.934245797990446,0.934245797990446,0.934245797990446,45.6134964641868,45.6134964641868,45.6134964641868,45.6134964641868,0.928991781348,0.928991781348,0.928991781348,0.928991781348,0.98,0.98,0.98,0.98,44.70122653490306,44.70122653490306,44.70122653490306,44.70122653490306,178.80490613961223,4291.317747350693,0.1086488545744017,4.5152754075659646e-05,0.215
1926-03-11,1926-03-22,1769.9945,0.9864250135611264,1745.9668486656192,0.202,1926,3,11,1926.03,1925,6,162,24,0.1508515357247095,100.25317004447606,0.0574198588713732,0.5700000000000001,3,Normal,49,9,9,9,107,183.0,0.1048129866496952,1562.9668486656192,1100.0,,4,275.0,275.0,275.0,275.0,462.9668486656192,51.0,9.0,16.0,22.76886140978455,364.1979872558346,100.0,18.0,25.0,31.76886140978455,471.1979872558346,1243.0,990.0,970.2792775110736,19.720722488926413,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.779533076408136,17.779533076408136,17.779533076408136,17.779533076408136,,0.9327879023473558,0.9327879023473558,0.9327879023473558,0.9327879023473558,44.72750260272614,44.72750260272614,44.72750260272614,44.72750260272614,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.98,0.98,0.98,0.98,43.832952550671614,43.832952550671614,43.832952550671614,43.832952550671614,175.33181020268646,4207.963444864475,0.1004210419783665,4.427570964714304e-05,0.2
1926-03-12,1926-03-23,1828.6668,0.9885857895968824,1807.794012387604,0.195,1926,3,12,1926.03,1925,6,163,24,0.1561934026702889,61.82716372198479,0.034200336597159,0.5700000000000001,3,Normal,49,9,9,9,107,183.0,0.1012283472265221,1624.794012387604,1100.0,,4,275.0,275.0,275.0,275.0,524.794012387604,51.0,8.999999999999996,15.999999999999996,25.809541592832986,422.984470794771,100.0,18.0,25.0,34.809541592832986,529.984470794771,1243.0,990.0,970.4790268092522,19.52097319074778,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.579783778229505,17.579783778229505,17.579783778229505,17.579783778229505,,0.9317621897012084,0.9317621897012084,0.9317621897012084,0.9317621897012084,44.176367847195,44.176367847195,44.176367847195,44.176367847195,0.8997223594133401,0.8997223594133401,0.8997223594133401,0.8997223594133401,0.979972235941334,0.979972235941334,0.979972235941334,0.979972235941334,43.29161397498254,43.29161397498254,43.29161397498254,43.29161397498254,173.16645589993016,4155.994941598324,0.0957888203596959,4.372890300503287e-05,0.195
1926-03-13,1926-03-24,1864.4507,0.9977817706837708,1860.314920798596,0.19,1926,3,13,1926.03,1925,6,164,24,0.1607312091569987,52.52090841099197,0.0282322674638581,0.5700000000000001,3,Normal,49,9,9,9,107,183.0,0.0983704414526986,1677.314920798596,1100.0,,4,275.0,275.0,275.0,275.0,577.314920798596,51.0,8.999999999999996,15.999999999999996,28.392537088455537,472.9223837101404,100.0,18.0,25.0,37.39253708845554,579.9223837101404,1243.0,990.0,970.6487097441186,19.351290255881395,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.410100843363118,17.410100843363118,17.410100843363118,17.410100843363118,,0.9308908678306697,0.9308908678306697,0.9308908678306697,0.9308908678306697,43.70905829814181,43.70905829814181,43.70905829814181,43.70905829814181,0.8902048533226438,0.8902048533226438,0.8902048533226438,0.8902048533226438,0.9790204853322644,0.9790204853322644,0.9790204853322644,0.9790204853322644,42.79206346846304,42.79206346846304,42.79206346846304,42.79206346846304,171.16825387385214,4108.038092972452,0.0920103644604285,4.3224306533801046e-05,0.19
1926-03-14,1926-03-25,1900.6727,1.0007678191571476,1902.1320729105275,0.186,1926,3,14,1926.03,1925,6,165,24,0.1643442110994695,41.8171521119316,0.0219843578200884,0.5700000000000001,3,Normal,49,9,9,9,107,183.0,0.0962078304688824,1719.1320729105275,1100.0,,4,275.0,275.0,275.0,275.0,619.1320729105275,51.0,9.0,16.0,30.44911833986201,512.6829545706655,100.0,18.0,25.0,39.44911833986201,619.6829545706655,1243.0,990.0,970.7838113124802,19.21618868751977,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.2749992750015,17.2749992750015,17.2749992750015,17.2749992750015,,0.9301971212771326,0.9301971212771326,0.9301971212771326,0.9301971212771326,43.33755664192816,43.33755664192816,43.33755664192816,43.33755664192816,0.8826386281451764,0.8826386281451764,0.8826386281451764,0.8826386281451764,0.9782638628145176,0.9782638628145176,0.9782638628145176,0.9782638628145176,42.39556556547559,42.39556556547559,42.39556556547559,42.39556556547559,169.58226226190237,4069.974294285657,0.0891537788973916,4.28238036014905e-05,0.185
1926-03-15,1926-03-26,1974.4395,1.004560374130299,1983.4436828176408,0.178,1926,3,15,1926.03,1925,6,166,24,0.1713695341954441,81.31160990711305,0.0409951694678839,0.5700000000000001,3,Normal,49,9,9,9,107,183.0,0.0922637741546731,1800.4436828176408,1100.0,,4,275.0,275.0,275.0,275.0,700.4436828176408,51.0,9.0,16.0,34.448049974638074,589.9956328430026,100.0,18.0,25.0,43.44804997463808,696.9956328430026,1243.0,990.0,971.0465103598724,18.9534896401276,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.012300227609323,17.012300227609323,17.012300227609323,17.012300227609323,,0.9288481616687738,0.9288481616687738,0.9288481616687738,0.9288481616687738,42.61663526310541,42.61663526310541,42.61663526310541,42.61663526310541,0.8679559116722079,0.8679559116722079,0.8679559116722079,0.8679559116722079,0.9767955911672208,0.9767955911672208,0.9767955911672208,0.9767955911672208,41.62774143538287,41.62774143538287,41.62774143538287,41.62774143538287,166.5109657415315,3996.263177796756,0.0839504379095802,4.204822367210391e-05,0.18
