Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1926-08-09,1926-08-20,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1926,8,9,1926.08,1925,11,313,45,0.0305840716455888,16.382434583037707,0.0462803764121644,0.54,3,Normal,47,8,6,5,89,155.0,0.4378749878429461,198.9823107128336,198.9823107128336,,1,198.9823107128336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,259.9823107128336,990.0,965.169911553564,24.830088446435862,0.1272875867085559,0.0098982310712833,989.8628141822202,0.2801504699959341,0.0,0.0,0.0,24.41275215866011,24.692902628656043,24.692902628656043,24.692902628656043,,0.9342846954071684,0.0,0.0,0.0,44.50913417947978,0.0,0.0,0.0,0.9064996777898122,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.61895149589019,0.0,0.0,0.0,43.61895149589019,1046.8548359013644,0.1232235345547417,6.089172134004971e-05,0.705
1926-08-10,1926-08-21,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1926,8,10,1926.08,1925,11,314,45,0.0302589393207132,3.7631056119853374,0.0107450007229093,0.54,3,Normal,47,8,6,5,89,155.0,0.4425799549038625,195.21920510084828,195.21920510084828,,1,195.21920510084828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,256.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1259594699808603,0.0095219205100848,989.864518609509,0.2696137742823752,0.0,0.0,0.0,24.4438088097224,24.71342258400477,24.71342258400477,24.71342258400477,,0.933189236318725,0.0,0.0,0.0,43.6716739202024,0.0,0.0,0.0,0.8894434606965864,0.0,0.0,0.0,0.9789443460696586,0.96,0.96,0.96,42.7521382675799,0.0,0.0,0.0,42.7521382675799,1026.0513184219176,0.1220725124290916,6.083209875320324e-05,0.71
1926-08-11,1926-08-22,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1926,8,11,1926.08,1925,11,315,45,0.0302589393207132,0.0,0.0,0.61,3,Normal,47,8,6,5,89,155.0,0.4425799549038625,195.21920510084828,195.21920510084828,,1,195.21920510084828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,256.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1259594699808603,0.0095219205100848,989.864518609509,0.2696137742823752,0.0,0.0,0.0,24.4438088097224,24.71342258400477,24.71342258400477,24.71342258400477,,0.933189236318725,0.0,0.0,0.0,43.6716739202024,0.0,0.0,0.0,0.8894434606965864,0.0,0.0,0.0,0.9789443460696586,0.96,0.96,0.96,42.7521382675799,0.0,0.0,0.0,42.7521382675799,1026.0513184219176,0.1220725124290916,6.083209875320324e-05,0.71
1926-08-12,1926-08-23,374.7305,0.908907350449394,340.5953058875766,0.721,1926,8,12,1926.08,1925,11,316,46,0.0294274344286866,9.62389921327167,0.0282561123036978,0.61,3,Normal,47,8,6,5,89,155.0,0.4550855438129915,185.5953058875766,185.5953058875766,,1,185.5953058875766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,246.5953058875766,990.0,965.102976529438,24.89702347056209,0.122562897349443,0.0085595305887576,989.8688775720618,0.2436835136609538,0.0,0.0,0.0,24.522217528962955,24.76590104262391,24.76590104262391,24.76590104262391,,0.9304072469219864,0.0,0.0,0.0,41.52776060460214,0.0,0.0,0.0,0.8457792383829357,0.0,0.0,0.0,0.9745779238382936,0.96,0.96,0.96,40.47203871168684,0.0,0.0,0.0,40.47203871168684,971.328929080484,0.118827353202119,6.057390795367685e-05,0.72
1926-08-13,1926-08-24,374.7305,0.908907350449394,340.5953058875766,0.721,1926,8,13,1926.08,1925,11,317,46,0.0294274344286866,0.0,0.0,0.61,3,Normal,47,8,6,5,89,155.0,0.4550855438129915,185.5953058875766,185.5953058875766,,1,185.5953058875766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,246.5953058875766,990.0,965.102976529438,24.89702347056209,0.122562897349443,0.0085595305887576,989.8688775720618,0.2436835136609538,0.0,0.0,0.0,24.522217528962955,24.76590104262391,24.76590104262391,24.76590104262391,,0.9304072469219864,0.0,0.0,0.0,41.52776060460214,0.0,0.0,0.0,0.8457792383829357,0.0,0.0,0.0,0.9745779238382936,0.96,0.96,0.96,40.47203871168684,0.0,0.0,0.0,40.47203871168684,971.328929080484,0.118827353202119,6.057390795367685e-05,0.72
1926-08-14,1926-08-25,370.3799,0.9134433097017404,338.3210417029997,0.727,1926,8,14,1926.08,1925,11,318,46,0.0292309380031391,2.2742641845769067,0.0067222073245252,0.61,3,Normal,47,8,6,5,89,155.0,0.4581447231888967,183.3210417029997,183.3210417029997,,1,183.3210417029997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,244.3210417029997,990.0,965.0916052085148,24.90839479148508,0.121760238955505,0.0083321041702999,989.869907656874,0.2377682875937392,0.0,0.0,0.0,24.54053416076549,24.778302448359227,24.778302448359227,24.778302448359227,,0.9296353232967124,0.0,0.0,0.0,41.01546547984656,0.0,0.0,0.0,0.8353455291211112,0.0,0.0,0.0,0.9735345529121112,0.96,0.96,0.96,39.92997284840455,0.0,0.0,0.0,39.92997284840455,958.3193483617092,0.1180239119843384,6.050401536844051e-05,0.725
1926-08-15,1926-08-26,366.0613,0.9164389073302937,335.4728177879068,0.731,1926,8,15,1926.08,1925,11,319,46,0.0289848514568751,2.848223915092888,0.0084901779341585,0.61,3,Normal,47,8,6,5,89,155.0,0.4620344534083663,180.4728177879068,180.4728177879068,,1,180.4728177879068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,241.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1207550123645187,0.0080472817787906,989.8711977058568,0.2304198698927995,0.0,0.0,0.0,24.563413747024452,24.79383361691725,24.79383361691725,24.79383361691725,,0.9286146943301206,0.0,0.0,0.0,40.37148958641882,0.0,0.0,0.0,0.8222299304769617,0.0,0.0,0.0,0.972222993047696,0.96,0.96,0.96,39.250090439502,0.0,0.0,0.0,39.250090439502,942.0021705480478,0.1169993166609306,6.041243791447159e-05,0.73
1926-08-16,1926-08-27,361.7746,0.9166247913690906,331.6115672476363,0.736,1926,8,16,1926.08,1925,11,320,46,0.0286512394101957,3.861250540270533,0.0116438958155735,0.61,3,Normal,47,8,6,5,89,155.0,0.4674143344470588,176.6115672476363,176.6115672476363,,1,176.6115672476363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,237.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1193922572465056,0.0076611567247636,989.8729465860288,0.2207289181190907,0.0,0.0,0.0,24.59415983167141,24.814888749790494,24.814888749790494,24.814888749790494,,0.9272278652548576,0.0,0.0,0.0,39.49810952223142,0.0,0.0,0.0,0.8044421491289494,0.0,0.0,0.0,0.9704442149128948,0.96,0.96,0.96,38.3307118858454,0.0,0.0,0.0,38.3307118858454,919.9370852602896,0.1155891882903509,6.0287217503489375e-05,0.735
1926-08-17,1926-08-28,353.2963,0.921778111561846,325.6607962357874,0.746,1926,8,17,1926.08,1925,11,321,46,0.028137092794772,5.950771011848872,0.0182729118169334,0.61,3,Normal,47,8,6,5,89,155.0,0.4759553553623805,170.66079623578742,170.66079623578742,,1,170.66079623578742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,231.66079623578744,990.0,965.028303981179,24.971696018821035,0.1172920102729684,0.0070660796235787,989.8756419101036,0.2061123428153213,0.0,0.0,0.0,24.641225586109183,24.847337928924503,24.847337928924503,24.847337928924503,,0.9250837403700584,0.0,0.0,0.0,38.15186910074648,0.0,0.0,0.0,0.7770238106058346,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.00731302772409,0.0,0.0,0.0,37.00731302772409,888.1755126653782,0.113637605310434,6.02353287990352e-05,0.745
1926-08-18,1926-08-29,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1926,8,18,1926.08,1925,11,322,46,0.0279613342516754,2.0342423969515835,0.0062857709691047,0.61,3,Normal,47,8,6,5,89,155.0,0.4789471017177073,168.62655383883583,168.62655383883583,,1,168.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,229.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1165740399522217,0.0068626553838835,989.876563304664,0.2012311981364292,0.0,0.0,0.0,24.65719933733335,24.85843053546978,24.85843053546978,24.85843053546978,,0.924348876691457,0.0,0.0,0.0,37.691578691504056,0.0,0.0,0.0,0.7676492605194308,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.56083133075893,0.0,0.0,0.0,36.56083133075893,877.4599519382143,0.1129722851758512,6.0226496062255545e-05,0.75
1926-08-19,1926-08-30,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1926,8,19,1926.08,1925,11,323,47,0.0279613342516754,0.0,0.0,0.61,3,Normal,47,8,6,5,89,155.0,0.4789471017177073,168.62655383883583,168.62655383883583,,1,168.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,229.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1165740399522217,0.0068626553838835,989.876563304664,0.2012311981364292,0.0,0.0,0.0,24.65719933733335,24.85843053546978,24.85843053546978,24.85843053546978,,0.924348876691457,0.0,0.0,0.0,37.691578691504056,0.0,0.0,0.0,0.7676492605194308,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.56083133075893,0.0,0.0,0.0,36.56083133075893,877.4599519382143,0.1129722851758512,6.0226496062255545e-05,0.75
1926-08-20,1926-08-31,344.9443,0.9283094176295976,320.2150422476492,0.757,1926,8,20,1926.08,1925,11,324,47,0.0276665796501968,3.4115115911866383,0.0106538142844277,0.61,3,Normal,47,8,6,5,89,155.0,0.4840497151914727,165.2150422476492,165.2150422476492,,1,165.2150422476492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,226.2150422476492,990.0,965.0010752112382,24.99892478876177,0.1153699729860499,0.0065215042247649,989.8781085227891,0.193111800549405,0.0,0.0,0.0,24.68392151100151,24.87703331155092,24.87703331155092,24.87703331155092,,0.9231143784108664,0.0,0.0,0.0,36.91968250700422,0.0,0.0,0.0,0.7519283606314504,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.81209203179409,0.0,0.0,0.0,35.81209203179409,859.490208763058,0.111837631925166,6.0211244731903766e-05,0.755
1926-08-21,1926-09-01,340.8154,0.928721014594374,316.52242407738737,0.763,1926,8,21,1926.08,1925,11,325,47,0.0273475374402862,3.692618170261824,0.0116662134792668,0.7000000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.3633233895993522,201.52242407738737,201.52242407738737,,1,201.52242407738737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,252.52242407738737,990.0,964.9826121203868,25.017387879613125,0.1246547612582966,0.0103044848154774,989.8650407539262,0.2873541328613279,0.0,0.0,0.0,24.59507450067802,24.882428633539348,24.882428633539348,24.882428633539348,,0.9351949944390096,0.0,0.0,0.0,45.458216648585854,0.0,0.0,0.0,0.925829259645333,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.54905231561413,0.0,0.0,0.0,44.54905231561413,1069.177255574739,0.140745327745633,6.140625198903518e-05,0.765
1926-08-22,1926-09-02,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1926,8,22,1926.08,1925,11,326,47,0.0269408652549,4.706853997526082,0.0150949934806673,0.7000000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.3688077537967284,196.8155700798613,196.8155700798613,,1,196.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,247.8155700798613,990.0,964.9590778503992,25.04092214960076,0.122993566443826,0.0096815570079861,989.8673248765482,0.2740835962236116,0.0,0.0,0.0,24.634163429925344,24.90824702614896,24.90824702614896,24.90824702614896,,0.9338405544111884,0.0,0.0,0.0,44.40263063445457,0.0,0.0,0.0,0.9043305628198486,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.51457802176547,0.0,0.0,0.0,43.51457802176547,1044.3498725223712,0.1395522937184331,6.141476905978057e-05,0.765
1926-08-23,1926-09-03,332.6514,0.9289857410847936,309.0284073518941,0.77,1926,8,23,1926.08,1925,11,327,47,0.0267000543952036,2.7871627279672,0.0090191149475569,0.7000000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.3721340733217714,194.0284073518941,194.0284073518941,,1,194.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,245.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1220098902403112,0.0094028407351894,989.8685872690244,0.2663572679971519,0.0,0.0,0.0,24.65708796426792,24.923445232265067,24.923445232265067,24.923445232265067,,0.9330416892886946,0.0,0.0,0.0,43.77708622053112,0.0,0.0,0.0,0.891590350723648,0.0,0.0,0.0,0.9791590350723648,0.96,0.96,0.96,42.86472950197496,0.0,0.0,0.0,42.86472950197496,1028.753508047399,0.1387080555774421,6.136662908596473e-05,0.77
1926-08-24,1926-09-04,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1926,8,24,1926.08,1925,11,328,47,0.0261191340172329,6.723615485772258,0.0222411806450949,0.7000000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.380410774470716,187.30479186612183,187.30479186612183,,1,187.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,238.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1196369177229293,0.0087304791866121,989.8716326030903,0.2482307463638841,0.0,0.0,0.0,24.71187789739601,24.96010864375989,24.96010864375989,24.96010864375989,,0.9311242364423468,0.0,0.0,0.0,42.26695565915086,0.0,0.0,0.0,0.8608341274776142,0.0,0.0,0.0,0.9760834127477614,0.96,0.96,0.96,41.25607432624228,0.0,0.0,0.0,41.25607432624228,990.1457838298148,0.1364717842266717,6.118380919143588e-05,0.78
1926-08-25,1926-09-05,320.6383,0.9330769620260724,299.18021087320443,0.7859999999999999,1926,8,25,1926.08,1925,11,329,47,0.0258491702194448,3.124580992917401,0.0104438090467207,0.7000000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.3843837119586032,184.18021087320443,184.18021087320443,,1,184.18021087320443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,235.18021087320443,990.0,964.8967208434927,25.103279156507256,0.1185341561446955,0.0084180210873204,989.873047822768,0.2399849440528674,0.0,0.0,0.0,24.73634203522233,24.9763269792752,24.9763269792752,24.9763269792752,,0.9301736281167056,0.0,0.0,0.0,41.56053841132329,0.0,0.0,0.0,0.8464468108212483,0.0,0.0,0.0,0.9746446810821248,0.96,0.96,0.96,40.50675770550559,0.0,0.0,0.0,40.50675770550559,972.162184932134,0.1353925033586956,6.109167259106013e-05,0.785
1926-08-26,1926-09-06,316.6956,0.9306200236043244,294.72326674738565,0.794,1926,8,26,1926.08,1925,11,330,48,0.0254640902469741,4.4569441258187785,0.0151224712422821,0.7000000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.3901965435886989,179.72326674738565,179.72326674738565,,1,179.72326674738565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,230.72326674738565,990.0,964.8788930669896,25.121106933010424,0.1169611163989119,0.0079723266747385,989.8750665569264,0.2285081668684641,0.0,0.0,0.0,24.76766532306837,24.99617348993684,24.99617348993684,24.99617348993684,,0.9285591188052942,0.0,0.0,0.0,40.53569591025126,0.0,0.0,0.0,0.8255742547912681,0.0,0.0,0.0,0.9725574254791268,0.96,0.96,0.96,39.423292054478736,0.0,0.0,0.0,39.423292054478736,946.1590093074896,0.1337637591003949,6.093209108517789e-05,0.795
1926-08-27,1926-09-07,312.7836,0.9288272938647332,290.5219447532691,0.797,1926,8,27,1926.08,1925,11,331,48,0.0251010960266824,4.20132199411654,0.014461289654675,0.7000000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.3958392888277881,175.5219447532691,175.5219447532691,,1,175.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,226.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1154782918819337,0.0075521944753269,989.8769695136428,0.2180048618831727,0.0,0.0,0.0,24.79687687274645,25.014881734629625,25.014881734629625,25.014881734629625,,0.9270333077401124,0.0,0.0,0.0,39.569671567001706,0.0,0.0,0.0,0.8058996245825194,0.0,0.0,0.0,0.970589962458252,0.96,0.96,0.96,38.40592604070154,0.0,0.0,0.0,38.40592604070154,921.7422249768372,0.1321962995715124,6.078050698492539e-05,0.795
1926-08-28,1926-09-08,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1926,8,28,1926.08,1925,11,332,48,0.0245037284884213,6.913976137280827,0.0243786384812145,0.7000000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.4054893117467819,168.60796861598828,168.60796861598828,,1,168.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,219.60796861598828,990.0,964.834431874464,25.165568125536083,0.1130380567986625,0.0068607968615988,989.8801011463396,0.2011869653060521,0.0,0.0,0.0,24.84448230656974,25.045669271875795,25.045669271875795,25.045669271875795,,0.9245144204433874,0.0,0.0,0.0,37.9804789242588,0.0,0.0,0.0,0.7735331756468188,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.84106455653104,0.0,0.0,0.0,36.84106455653104,884.1855493567449,0.129901373139535,6.069481251380451e-05,0.815
1926-08-29,1926-09-09,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1926,8,29,1926.08,1925,11,333,48,0.0243062444735331,2.2856946167617025,0.008124826322028,0.7000000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.4087838419801631,166.32227399922658,166.32227399922658,,1,166.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,217.32227399922655,990.0,964.8252890959968,25.174710904003064,0.112231338336996,0.0066322273999226,989.8811364342632,0.1957470121181592,0.0,0.0,0.0,24.860100326148014,25.055847338266176,25.055847338266176,25.055847338266176,,0.9236795668226426,0.0,0.0,0.0,37.45530406683673,0.0,0.0,0.0,0.7628371500374079,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.33164494483163,0.0,0.0,0.0,36.33164494483163,871.9594786759592,0.1291459948348473,6.0678124180971066e-05,0.815
1926-08-30,1926-09-10,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1926,8,30,1926.08,1925,11,334,48,0.0236532473962736,7.557836542355176,0.0276070793290886,0.7000000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.4200691699341591,158.7644374568714,158.7644374568714,,1,158.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,209.7644374568714,990.0,964.7950577498276,25.204942250172508,0.109563857640203,0.0058764437456871,989.884559698614,0.1783570511542545,0.0,0.0,0.0,24.911144897632365,25.08950194878662,25.08950194878662,25.08950194878662,,0.9207425608027964,0.0,0.0,0.0,35.71279451056618,0.0,0.0,0.0,0.7273481570380077,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.64141067524919,0.0,0.0,0.0,34.64141067524919,831.3938562059806,0.1265372924147847,6.060937972379428e-05,0.83
1926-08-31,1926-09-11,289.9506,0.935581823043148,271.2725109404546,0.835,1926,8,31,1926.08,1925,11,335,48,0.0234379449452552,2.491926516416811,0.0091860635188494,0.7000000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.4239279520114847,156.2725109404546,156.2725109404546,,1,156.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,207.2725109404546,990.0,964.7850900437618,25.214909956238216,0.1086843512043179,0.0056272510940454,989.8856883977016,0.1728249742878092,0.0,0.0,0.0,24.92777337965193,25.100598353939745,25.100598353939745,25.100598353939745,,0.9197632700581988,0.0,0.0,0.0,35.13830757649585,0.0,0.0,0.0,0.7156478121485916,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.08415834920097,0.0,0.0,0.0,34.08415834920097,818.0198003808232,0.1256454560435818,6.0585330757720485e-05,0.835
1926-09-01,1926-09-12,289.9506,0.935581823043148,271.2725109404546,0.835,1926,9,1,1926.09,1925,12,336,48,0.0234379449452552,0.0,0.0,0.73,4,Mod_Dry,34,6,4,3,44,91.0,0.3354560315916966,180.2725109404546,180.2725109404546,,1,180.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,224.2725109404546,990.0,964.7850900437618,25.214909956238216,0.1146843713941368,0.0080272510940454,989.8772883775118,0.2299030782263728,0.0,0.0,0.0,24.86229525552368,25.092198333750048,25.092198333750048,25.092198333750048,,0.9288650363475336,0.0,0.0,0.0,40.82837009400558,0.0,0.0,0.0,0.831535032464472,0.0,0.0,0.0,0.9731535032464472,0.96,0.96,0.96,39.732271388824,0.0,0.0,0.0,39.732271388824,953.574513331776,0.1464662646837275,6.122254577181006e-05,0.835
1926-09-02,1926-09-13,282.5805,0.9441063439037743,266.78604271350054,0.847,1926,9,2,1926.09,1925,12,337,49,0.0230503140904464,4.4864682269540594,0.0168167276718146,0.73,4,Mod_Dry,34,6,4,3,44,91.0,0.3410973043208418,175.78604271350054,175.78604271350054,,1,175.78604271350054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,219.7860427135005,990.0,964.767144170854,25.232855829145933,0.1131009066916247,0.00757860427135,989.879320489037,0.2186651067837513,0.0,0.0,0.0,24.893511211399197,25.112176318182943,25.112176318182943,25.112176318182943,,0.9272298614106969,0.0,0.0,0.0,39.79208140513285,0.0,0.0,0.0,0.8104293565200172,0.0,0.0,0.0,0.9710429356520016,0.96,0.96,0.96,38.63981954334363,0.0,0.0,0.0,38.63981954334363,927.355669040247,0.1448344866558054,6.105879079363344e-05,0.845
1926-09-03,1926-09-14,282.5805,0.9441063439037743,266.78604271350054,0.847,1926,9,3,1926.09,1925,12,338,49,0.0230503140904464,0.0,0.0,0.73,4,Mod_Dry,34,6,4,3,44,91.0,0.3410973043208418,175.78604271350054,175.78604271350054,,1,175.78604271350054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,219.7860427135005,990.0,964.767144170854,25.232855829145933,0.1131009066916247,0.00757860427135,989.879320489037,0.2186651067837513,0.0,0.0,0.0,24.893511211399197,25.112176318182943,25.112176318182943,25.112176318182943,,0.9272298614106969,0.0,0.0,0.0,39.79208140513285,0.0,0.0,0.0,0.8104293565200172,0.0,0.0,0.0,0.9710429356520016,0.96,0.96,0.96,38.63981954334363,0.0,0.0,0.0,38.63981954334363,927.355669040247,0.1448344866558054,6.105879079363344e-05,0.845
1926-09-04,1926-09-15,278.9403,0.9468161724841248,264.1051871975735,0.852,1926,9,4,1926.09,1925,12,339,49,0.0228186881738703,2.6808555159270213,0.0101507113297305,0.73,4,Mod_Dry,34,6,4,3,44,91.0,0.344559684592352,173.1051871975735,173.1051871975735,,1,173.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,217.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1121547192080041,0.0073105187197573,989.8805347620722,0.2120766567620793,0.0,0.0,0.0,24.912037356519804,25.124114013281883,25.124114013281883,25.124114013281883,,0.9262507785667808,0.0,0.0,0.0,39.17298028198897,0.0,0.0,0.0,0.7978203723419341,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.9977908735293,0.0,0.0,0.0,37.9977908735293,911.9469809647032,0.1438737015229605,6.0974151498226415e-05,0.85
1926-09-05,1926-09-16,278.9403,0.9468161724841248,264.1051871975735,0.852,1926,9,5,1926.09,1925,12,340,49,0.0228186881738703,0.0,0.0,0.73,4,Mod_Dry,34,6,4,3,44,91.0,0.344559684592352,173.1051871975735,173.1051871975735,,1,173.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,217.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1121547192080041,0.0073105187197573,989.8805347620722,0.2120766567620793,0.0,0.0,0.0,24.912037356519804,25.124114013281883,25.124114013281883,25.124114013281883,,0.9262507785667808,0.0,0.0,0.0,39.17298028198897,0.0,0.0,0.0,0.7978203723419341,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.9977908735293,0.0,0.0,0.0,37.9977908735293,911.9469809647032,0.1438737015229605,6.0974151498226415e-05,0.85
1926-09-06,1926-09-17,271.7487,0.9523418217225876,258.7976520087449,0.862,1926,9,6,1926.09,1925,12,341,49,0.0223601171335555,5.307535188828638,0.0205084364082611,0.73,4,Mod_Dry,34,6,4,3,44,91.0,0.3516260649726647,167.79765200874488,167.79765200874488,,1,167.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,211.79765200874488,990.0,964.735190608035,25.264809391964945,0.1102814651908779,0.0067797652008744,989.8829387696082,0.1992584117808128,0.0,0.0,0.0,24.948489749792376,25.14774816157319,25.14774816157319,25.14774816157319,,0.9243080915990162,0.0,0.0,0.0,37.94771190135607,0.0,0.0,0.0,0.772865822838209,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.809280544315385,0.0,0.0,0.0,36.809280544315385,883.4227330635692,0.1422318952996976,6.0935299325081416e-05,0.86
1926-09-07,1926-09-18,268.1972,0.9570673705328404,256.6827889882703,0.865,1926,9,7,1926.09,1925,12,342,49,0.0221773929685865,2.1148630204745587,0.0082392085141758,0.73,4,Mod_Dry,34,6,4,3,44,91.0,0.3545231854409936,165.68278898827032,165.68278898827032,,1,165.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,209.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1095350404366692,0.006568278898827,989.8838966806644,0.1942250377920833,0.0,0.0,0.0,24.96294048691936,25.157165524711445,25.157165524711445,25.157165524711445,,0.9235324256571544,0.0,0.0,0.0,37.459673326825374,0.0,0.0,0.0,0.7629261370025534,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.335883127020615,0.0,0.0,0.0,36.335883127020615,872.0611950484947,0.1415594838681648,6.091942880881491e-05,0.865
1926-09-08,1926-09-19,264.675,0.9437959007304476,249.7991800258312,0.875,1926,9,8,1926.09,1925,12,343,49,0.0215826491542318,6.8836089624391255,0.0275565714896554,0.73,4,Mod_Dry,34,6,4,3,44,91.0,0.3642926289453387,158.7991800258312,158.7991800258312,,1,158.7991800258312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,202.7991800258312,990.0,964.698795080155,25.301204919844963,0.1071055232158779,0.0058799180025831,989.8870145587816,0.1784341796573452,0.0,0.0,0.0,25.00978529896913,25.18821947862648,25.18821947862648,25.18821947862648,,0.9208443376294492,0.0,0.0,0.0,35.866016211822185,0.0,0.0,0.0,0.730468761951572,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.79003572546752,0.0,0.0,0.0,34.79003572546752,834.9608574112204,0.1392720173135474,6.085610020818672e-05,0.875
1926-09-09,1926-09-20,264.675,0.9437959007304476,249.7991800258312,0.875,1926,9,9,1926.09,1925,12,344,50,0.0215826491542318,0.0,0.0,0.73,4,Mod_Dry,34,6,4,3,44,91.0,0.3642926289453387,158.7991800258312,158.7991800258312,,1,158.7991800258312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,202.7991800258312,990.0,964.698795080155,25.301204919844963,0.1071055232158779,0.0058799180025831,989.8870145587816,0.1784341796573452,0.0,0.0,0.0,25.00978529896913,25.18821947862648,25.18821947862648,25.18821947862648,,0.9208443376294492,0.0,0.0,0.0,35.866016211822185,0.0,0.0,0.0,0.730468761951572,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.79003572546752,0.0,0.0,0.0,34.79003572546752,834.9608574112204,0.1392720173135474,6.085610020818672e-05,0.875
1926-09-10,1926-09-21,261.1822,0.9426194585361816,246.1954239432886,0.879,1926,9,10,1926.09,1925,12,345,50,0.0212712846287001,3.603756082542589,0.0146377866201636,0.73,4,Mod_Dry,34,6,4,3,44,91.0,0.369625066715139,155.1954239432886,155.1954239432886,,1,155.1954239432886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,199.1954239432886,990.0,964.6771725436598,25.32282745634018,0.1058336131056884,0.0055195423943288,989.8886468445,0.1704338411541007,0.0,0.0,0.0,25.04104045968601,25.21147430084011,25.21147430084011,25.21147430084011,,0.9194270020894422,0.0,0.0,0.0,35.041866855265894,0.0,0.0,0.0,0.7136836426734398,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.99061084960792,0.0,0.0,0.0,33.99061084960792,815.77466039059,0.1380635362964248,6.083836821479697e-05,0.88
1926-09-11,1926-09-22,254.284,0.9424159355737844,239.64129376144416,0.89,1926,9,11,1926.09,1925,12,346,50,0.0207050077809887,6.5541301818444415,0.0273497529535493,0.78,4,Mod_Dry,34,6,4,3,44,91.0,0.3797342209752373,148.64129376144416,148.64129376144416,,1,148.64129376144416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,192.64129376144416,990.0,964.6378477625686,25.36215223743136,0.103520448735028,0.0048641293761444,989.8916154218888,0.1563738910238038,0.0,0.0,0.0,25.097393768296342,25.253767659320147,25.253767659320147,25.253767659320147,,0.916855330169213,0.0,0.0,0.0,33.54344123257607,0.0,0.0,0.0,0.6831658092174353,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.53713799559879,0.0,0.0,0.0,32.53713799559879,780.891311894371,0.1357743379068406,6.0804731033703565e-05,0.89
1926-09-12,1926-09-23,250.8784,0.9414693900674836,236.1943342291061,0.893,1926,9,12,1926.09,1925,12,347,50,0.0204071904773947,3.4469595323380133,0.0145937435103523,0.78,4,Mod_Dry,34,6,4,3,44,91.0,0.3852759647982534,145.19433422910612,145.19433422910612,,1,145.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,189.1943342291061,990.0,964.6171660053748,25.382833994625344,0.1023039053103338,0.0045194334229106,989.8931766612668,0.1492042151965407,0.0,0.0,0.0,25.126806440695496,25.27601065589204,25.27601065589204,25.27601065589204,,0.9155059356276348,0.0,0.0,0.0,32.7556956939793,0.0,0.0,0.0,0.6671221118936721,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.77302482315992,0.0,0.0,0.0,31.77302482315992,762.5525957558381,0.1345206900362834,6.078639552648796e-05,0.895
1926-09-13,1926-09-24,250.8784,0.9414693900674836,236.1943342291061,0.893,1926,9,13,1926.09,1925,12,348,50,0.0204071904773947,0.0,0.0,0.78,4,Mod_Dry,34,6,4,3,44,91.0,0.3852759647982534,145.19433422910612,145.19433422910612,,1,145.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,189.1943342291061,990.0,964.6171660053748,25.382833994625344,0.1023039053103338,0.0045194334229106,989.8931766612668,0.1492042151965407,0.0,0.0,0.0,25.126806440695496,25.27601065589204,25.27601065589204,25.27601065589204,,0.9155059356276348,0.0,0.0,0.0,32.7556956939793,0.0,0.0,0.0,0.6671221118936721,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.77302482315992,0.0,0.0,0.0,31.77302482315992,762.5525957558381,0.1345206900362834,6.078639552648796e-05,0.895
1926-09-14,1926-09-25,247.5017,0.9485505757172864,234.76788002600708,0.898,1926,9,14,1926.09,1925,12,349,50,0.020283944834247,1.4264542030990697,0.0060760194407388,0.78,4,Mod_Dry,34,6,4,3,44,91.0,0.387616909050417,143.76788002600708,143.76788002600708,,1,143.76788002600708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,187.76788002600708,990.0,964.608607280156,25.391392719843907,0.1018004635190603,0.0043767880026007,989.8938227484784,0.1463111176525343,0.0,0.0,0.0,25.1389043506697,25.285215468322235,25.285215468322235,25.285215468322235,,0.9148757460199914,0.0,0.0,0.0,32.42716848745703,0.0,0.0,0.0,0.6604311300907746,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.45435343283332,0.0,0.0,0.0,31.45435343283332,754.9044823879997,0.1339806511408156,6.077380007571028e-05,0.9
1926-09-15,1926-09-26,244.1538,0.9479000783611428,231.4334061521708,0.906,1926,9,15,1926.09,1925,12,350,50,0.0199958462915475,3.33447387383626,0.0144079194498126,0.78,4,Mod_Dry,34,6,4,3,44,91.0,0.3932016622534008,140.4334061521708,140.4334061521708,,1,140.4334061521708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,184.4334061521708,990.0,964.588600436913,25.411399563087,0.1006236199187879,0.004043340615217,989.895333039466,0.139575480427385,0.0,0.0,0.0,25.1671571221256,25.306732602552984,25.306732602552984,25.306732602552984,,0.9133781050914932,0.0,0.0,0.0,31.658758964244782,0.0,0.0,0.0,0.6447812416343133,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.70899619531744,0.0,0.0,0.0,30.70899619531744,737.0159086876185,0.1326904214300239,6.074250390023494e-05,0.905
1926-09-16,1926-09-27,240.8345,0.9523763640910288,229.3650854576809,0.908,1926,9,16,1926.09,1925,12,351,51,0.0198171433835436,2.068320694489956,0.0090175917156823,0.78,4,Mod_Dry,34,6,4,3,44,91.0,0.3967473943055295,138.3650854576809,138.3650854576809,,1,138.3650854576809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,182.3650854576809,990.0,964.576190512746,25.423809487253948,0.0998936426975775,0.003836508545768,989.8962698487568,0.1355282657879009,0.0,0.0,0.0,25.18455107022272,25.32007933601062,25.32007933601062,25.32007933601062,,0.9124505988183376,0.0,0.0,0.0,31.182346230232373,0.0,0.0,0.0,0.6350783346279505,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.2468758433254,0.0,0.0,0.0,30.2468758433254,725.9250202398097,0.1318721887551892,6.072276057711836e-05,0.91
1926-09-17,1926-09-28,237.5439,0.9621267175397727,228.5473327785961,0.91,1926,9,17,1926.09,1925,12,352,51,0.0197464895520707,0.8177526790847764,0.0035780451652742,0.78,4,Mod_Dry,34,6,4,3,44,91.0,0.3981669744015596,137.5473327785961,137.5473327785961,,1,137.5473327785961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,181.5473327785961,990.0,964.5712839966716,25.428716003328415,0.0996050313473619,0.0037547332778596,989.8966402353748,0.1339418255904764,0.0,0.0,0.0,25.19141441311272,25.325356238703197,25.325356238703197,25.325356238703197,,0.912084206542494,0.0,0.0,0.0,30.994052244161168,0.0,0.0,0.0,0.6312434265613273,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.06423067683633,0.0,0.0,0.0,30.06423067683633,721.541536244072,0.1315448765528184,6.071491914316225e-05,0.91
1926-09-18,1926-09-29,234.2817,0.966268687364318,226.3790707324809,0.913,1926,9,18,1926.09,1925,12,353,51,0.0195591517112863,2.1682620461151885,0.0095780146066483,0.78,4,Mod_Dry,34,6,4,3,44,91.0,0.4019806234982627,135.3790707324809,135.3790707324809,,1,135.3790707324809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,179.3790707324809,990.0,964.5582744243948,25.44172557560512,0.0988397815930585,0.003537907073248,989.8976223113336,0.1297353972210129,0.0,0.0,0.0,25.209612489717856,25.339347886938867,25.339347886938867,25.339347886938867,,0.911113618142742,0.0,0.0,0.0,30.495020952888243,0.0,0.0,0.0,0.6210798564743023,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.580170324301594,0.0,0.0,0.0,29.580170324301594,709.9240877832383,0.1306665418697534,6.069412306138149e-05,0.915
1926-09-19,1926-09-30,234.2817,0.966268687364318,226.3790707324809,0.913,1926,9,19,1926.09,1925,12,354,51,0.0195591517112863,0.0,0.0,0.78,4,Mod_Dry,34,6,4,3,44,91.0,0.4019806234982627,135.3790707324809,135.3790707324809,,1,135.3790707324809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,179.3790707324809,990.0,964.5582744243948,25.44172557560512,0.0988397815930585,0.003537907073248,989.8976223113336,0.1297353972210129,0.0,0.0,0.0,25.209612489717856,25.339347886938867,25.339347886938867,25.339347886938867,,0.911113618142742,0.0,0.0,0.0,30.495020952888243,0.0,0.0,0.0,0.6210798564743023,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.580170324301594,0.0,0.0,0.0,29.580170324301594,709.9240877832383,0.1306665418697534,6.069412306138149e-05,0.915
1926-09-20,1926-10-01,227.8423,0.9755995102100816,222.2828362851385,0.922,1926,9,20,1926.09,1925,12,355,51,0.0192052370550359,4.096234447342397,0.0184280285234792,0.78,4,Mod_Dry,34,6,4,3,44,91.0,0.4093883338939747,131.2828362851385,131.2828362851385,,1,131.2828362851385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,175.2828362851385,990.0,964.5336970177108,25.466302982289108,0.0973940880662941,0.0031282836285138,989.8994776283052,0.1220117322160603,0.0,0.0,0.0,25.243768878378297,25.36578061059436,25.36578061059436,25.36578061059436,,0.9092833502240778,0.0,0.0,0.0,29.55289865286444,0.0,0.0,0.0,0.6018920295899071,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.666311693278505,0.0,0.0,0.0,28.666311693278505,687.9914806386842,0.1289632261867764,6.065426817828007e-05,0.92
1926-09-21,1926-10-02,224.6649,0.98159746285063,220.53049583159049,0.926,1926,9,21,1926.09,1925,12,356,51,0.0190538348398494,1.7523404535480438,0.0079460232787316,0.78,4,Mod_Dry,34,6,4,3,44,91.0,0.4126413431251373,129.53049583159049,129.53049583159049,,1,129.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,173.53049583159049,990.0,964.5231829749896,25.476817025010405,0.0967756304845935,0.002953049583159,989.9002713199322,0.1187548924968628,0.0,0.0,0.0,25.258333452445783,25.37708834494265,25.37708834494265,25.37708834494265,,0.9085017392995014,0.0,0.0,0.0,29.15017611231798,0.0,0.0,0.0,0.5936899411877389,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.27567082894844,0.0,0.0,0.0,28.27567082894844,678.6160998947626,0.1282166020727642,6.063709520770382e-05,0.925
1926-09-22,1926-10-03,224.6649,0.98159746285063,220.53049583159049,0.926,1926,9,22,1926.09,1925,12,357,51,0.0190538348398494,0.0,0.0,0.78,4,Mod_Dry,34,6,4,3,44,91.0,0.4126413431251373,129.53049583159049,129.53049583159049,,1,129.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,173.53049583159049,990.0,964.5231829749896,25.476817025010405,0.0967756304845935,0.002953049583159,989.9002713199322,0.1187548924968628,0.0,0.0,0.0,25.258333452445783,25.37708834494265,25.37708834494265,25.37708834494265,,0.9085017392995014,0.0,0.0,0.0,29.15017611231798,0.0,0.0,0.0,0.5936899411877389,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.27567082894844,0.0,0.0,0.0,28.27567082894844,678.6160998947626,0.1282166020727642,6.063709520770382e-05,0.925
1926-09-23,1926-10-04,224.6649,0.98159746285063,220.53049583159049,0.926,1926,9,23,1926.09,1925,12,358,52,0.0190538348398494,0.0,0.0,0.78,4,Mod_Dry,34,6,4,3,44,91.0,0.4126413431251373,129.53049583159049,129.53049583159049,,1,129.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,173.53049583159049,990.0,964.5231829749896,25.476817025010405,0.0967756304845935,0.002953049583159,989.9002713199322,0.1187548924968628,0.0,0.0,0.0,25.258333452445783,25.37708834494265,25.37708834494265,25.37708834494265,,0.9085017392995014,0.0,0.0,0.0,29.15017611231798,0.0,0.0,0.0,0.5936899411877389,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.27567082894844,0.0,0.0,0.0,28.27567082894844,678.6160998947626,0.1282166020727642,6.063709520770382e-05,0.925
1926-09-24,1926-10-05,224.6649,0.98159746285063,220.53049583159049,0.926,1926,9,24,1926.09,1925,12,359,52,0.0190538348398494,0.0,0.0,0.78,4,Mod_Dry,34,6,4,3,44,91.0,0.4126413431251373,129.53049583159049,129.53049583159049,,1,129.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,173.53049583159049,990.0,964.5231829749896,25.476817025010405,0.0967756304845935,0.002953049583159,989.9002713199322,0.1187548924968628,0.0,0.0,0.0,25.258333452445783,25.37708834494265,25.37708834494265,25.37708834494265,,0.9085017392995014,0.0,0.0,0.0,29.15017611231798,0.0,0.0,0.0,0.5936899411877389,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.27567082894844,0.0,0.0,0.0,28.27567082894844,678.6160998947626,0.1282166020727642,6.063709520770382e-05,0.925
1926-09-25,1926-10-06,224.6649,0.98159746285063,220.53049583159049,0.926,1926,9,25,1926.09,1925,12,360,52,0.0190538348398494,0.0,0.0,0.78,4,Mod_Dry,34,6,4,3,44,91.0,0.4126413431251373,129.53049583159049,129.53049583159049,,1,129.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,173.53049583159049,990.0,964.5231829749896,25.476817025010405,0.0967756304845935,0.002953049583159,989.9002713199322,0.1187548924968628,0.0,0.0,0.0,25.258333452445783,25.37708834494265,25.37708834494265,25.37708834494265,,0.9085017392995014,0.0,0.0,0.0,29.15017611231798,0.0,0.0,0.0,0.5936899411877389,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.27567082894844,0.0,0.0,0.0,28.27567082894844,678.6160998947626,0.1282166020727642,6.063709520770382e-05,0.925
1926-09-26,1926-10-07,221.5156,0.969471677754902,214.75310038088367,0.933,1926,9,26,1926.09,1925,12,361,52,0.0185546678729083,5.777395450706706,0.0269025007809432,0.78,4,Mod_Dry,34,6,4,3,44,91.0,0.423742427180811,123.75310038088368,123.75310038088368,,1,123.75310038088368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,167.75310038088367,990.0,964.4885186022854,25.511481397714647,0.0947366009046181,0.0023753100380883,989.9028880890572,0.1084303946627375,0.0,0.0,0.0,25.30593909210914,25.4,25.4,25.4,,0.9054459709253296,0.0,0.0,0.0,27.808642344999765,0.0,0.0,0.0,0.5663674612016245,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.97438307464977,0.0,0.0,0.0,26.97438307464977,647.3851937915945,0.1256064896237042,6.054704216978268e-05,0.935
1926-09-27,1926-10-08,215.3008,0.9720099401276424,209.2745177174335,0.939,1926,9,27,1926.09,1925,12,362,52,0.0180813183307862,5.478582663450254,0.0261789286302288,0.78,4,Mod_Dry,34,6,4,3,44,91.0,0.4348355499395772,118.2745177174335,118.2745177174335,,1,118.2745177174335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,162.2745177174335,990.0,964.4556471063046,25.544352893695415,0.0928030320148949,0.0018274517717433,989.9053695162132,0.0990356994109396,0.0,0.0,0.0,25.35068671049782,25.4,25.4,25.4,,0.9008922908777276,0.0,0.0,0.0,26.49064203318956,0.0,0.0,0.0,0.5395242776617017,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.69592277219387,0.0,0.0,0.0,25.69592277219387,616.7021465326529,0.1227857220862838,6.034906303876912e-05,0.94
1926-09-28,1926-10-09,212.2351,0.9734329677943336,206.5966432631272,0.942,1926,9,28,1926.09,1925,12,363,52,0.0178499499779341,2.677874454306334,0.0129618488084325,0.78,4,Mod_Dry,34,6,4,3,44,91.0,0.4404718225944256,115.5966432631272,115.5966432631272,,1,115.5966432631272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,159.5966432631272,990.0,964.4395798595788,25.56042014042123,0.0918579235710678,0.0015596643263127,989.9065824121026,0.0945904278167911,0.0,0.0,0.0,25.37241212470702,25.4,25.4,25.4,,0.898672189721039,0.0,0.0,0.0,25.84919256343593,0.0,0.0,0.0,0.5264601336748663,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.073716786532856,0.0,0.0,0.0,25.073716786532856,601.7692028767885,0.1213655574964898,6.025193407855744e-05,0.94
1926-09-29,1926-10-10,206.1864,0.9756711054590376,201.1701128186193,0.952,1926,9,29,1926.09,1925,12,364,52,0.0173810977475287,5.426530444507847,0.0269748342259993,0.78,4,Mod_Dry,34,6,4,3,44,91.0,0.4523534769901342,110.17011281861927,110.17011281861927,,1,110.17011281861927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,154.1701128186193,990.0,964.4070206769117,25.592979323088343,0.089942725591737,0.0010170112818619,989.9090402631264,0.0858721805097908,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8941601055758486,0.0,0.0,0.0,24.53869708055049,0.0,0.0,0.0,0.4997697979745518,0.0,0.0,0.0,0.9699769797974552,0.96,0.96,0.96,23.801971282357,0.0,0.0,0.0,23.801971282357,571.2473107765679,0.1183176315252034,6.001317889570327e-05,0.95
1926-09-30,1926-10-11,206.1864,0.9756711054590376,201.1701128186193,0.952,1926,9,30,1926.09,1925,12,365,53,0.0173810977475287,0.0,0.0,0.78,4,Mod_Dry,34,6,4,3,44,91.0,0.4523534769901342,110.17011281861927,110.17011281861927,,1,110.17011281861927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,154.1701128186193,990.0,964.4070206769117,25.592979323088343,0.089942725591737,0.0010170112818619,989.9090402631264,0.0858721805097908,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8941601055758486,0.0,0.0,0.0,24.53869708055049,0.0,0.0,0.0,0.4997697979745518,0.0,0.0,0.0,0.9699769797974552,0.96,0.96,0.96,23.801971282357,0.0,0.0,0.0,23.801971282357,571.2473107765679,0.1183176315252034,6.001317889570327e-05,0.95
