Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1926-12-05,1926-12-16,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1926,12,5,1926.12,1926,3,66,10,0.0305840716455888,15.661269009833916,0.0442430837244266,0.7000000000000001,4,Mod_Dry,31,5,3,2,36,77.0,0.2175249939606893,276.9823107128336,276.9823107128336,,2,138.4911553564168,138.4911553564168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,315.9823107128336,990.0,965.169911553564,24.830088446435862,0.1470517242108551,0.0253964621425667,989.8275518136466,0.1357728413914486,0.1357728413914486,0.0,0.0,24.521867418690967,24.521867418690967,24.657640260082417,24.657640260082417,,0.9117852186671996,0.9117852186671996,0.0,0.0,30.367345126663736,30.367345126663736,0.0,0.0,0.6184795341479375,0.6184795341479375,0.0,0.0,0.97,0.97,0.96,0.96,29.456324772863823,29.456324772863823,0.0,0.0,58.912649545727646,1413.9035890974635,0.1664282303460079,5.908184111720967e-05,0.705
1926-12-06,1926-12-17,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1926,12,6,1926.12,1926,3,67,10,0.0322280748330436,19.027814669615733,0.0510115232129594,0.7000000000000001,4,Mod_Dry,31,5,3,2,36,77.0,0.2064287126818648,296.01012538244936,296.01012538244936,,2,148.00506269122468,148.00506269122468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,335.01012538244936,990.0,965.2650506269122,24.73494937308783,0.1537672303804721,0.0292020250764898,989.817030744543,0.1550505303977473,0.1550505303977473,0.0,0.0,24.39692958723307,24.39692958723307,24.55198011763082,24.55198011763082,,0.915915479356697,0.915915479356697,0.0,0.0,32.43439805271231,32.43439805271231,0.0,0.0,0.6605783717456682,0.6605783717456682,0.0,0.0,0.97,0.97,0.96,0.96,31.46136611113094,31.46136611113094,0.0,0.0,62.92273222226188,1510.145573334285,0.1686890728710027,5.904709072307427e-05,0.69
1926-12-07,1926-12-18,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1926,12,7,1926.12,1926,3,68,10,0.0311341363928145,12.661324539688508,0.0351363026880539,0.7000000000000001,4,Mod_Dry,31,5,3,2,36,77.0,0.2136818544141601,283.34880084276085,283.34880084276085,,2,141.67440042138043,141.67440042138043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,322.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1492986561096928,0.0266697601685521,989.8240315837216,0.1420822888511884,0.1420822888511884,0.0,0.0,24.48020529065669,24.48020529065669,24.622287579507883,24.622287579507883,,0.9132287274761616,0.9132287274761616,0.0,0.0,31.061662957127226,31.061662957127226,0.0,0.0,0.6326204268254016,0.6326204268254016,0.0,0.0,0.97,0.97,0.96,0.96,30.129813068413405,30.129813068413405,0.0,0.0,60.25962613682681,1446.2310272838436,0.1672258267431317,5.907483987305218e-05,0.7
1926-12-08,1926-12-19,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1926,12,8,1926.12,1926,3,69,10,0.0305840716455888,6.366490129927229,0.017985334117704,0.7000000000000001,4,Mod_Dry,31,5,3,2,36,77.0,0.2175249939606893,276.9823107128336,276.9823107128336,,2,138.4911553564168,138.4911553564168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,315.9823107128336,990.0,965.169911553564,24.830088446435862,0.1470517242108551,0.0253964621425667,989.8275518136466,0.1357728413914486,0.1357728413914486,0.0,0.0,24.521867418690967,24.521867418690967,24.657640260082417,24.657640260082417,,0.9117852186671996,0.9117852186671996,0.0,0.0,30.367345126663736,30.367345126663736,0.0,0.0,0.6184795341479375,0.6184795341479375,0.0,0.0,0.97,0.97,0.96,0.96,29.456324772863823,29.456324772863823,0.0,0.0,58.912649545727646,1413.9035890974635,0.1664282303460079,5.908184111720967e-05,0.705
1926-12-09,1926-12-20,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1926,12,9,1926.12,1926,3,70,10,0.0322280748330436,19.027814669615733,0.0510115232129594,0.7000000000000001,4,Mod_Dry,31,5,3,2,36,77.0,0.2064287126818648,296.01012538244936,296.01012538244936,,2,148.00506269122468,148.00506269122468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,335.01012538244936,990.0,965.2650506269122,24.73494937308783,0.1537672303804721,0.0292020250764898,989.817030744543,0.1550505303977473,0.1550505303977473,0.0,0.0,24.39692958723307,24.39692958723307,24.55198011763082,24.55198011763082,,0.915915479356697,0.915915479356697,0.0,0.0,32.43439805271231,32.43439805271231,0.0,0.0,0.6605783717456682,0.6605783717456682,0.0,0.0,0.97,0.97,0.96,0.96,31.46136611113094,31.46136611113094,0.0,0.0,62.92273222226188,1510.145573334285,0.1686890728710027,5.904709072307427e-05,0.69
1926-12-10,1926-12-21,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1926,12,10,1926.12,1926,3,71,11,0.0322280748330436,0.0,0.0,0.7000000000000001,4,Mod_Dry,31,5,3,2,36,77.0,0.2064287126818648,296.01012538244936,296.01012538244936,,2,148.00506269122468,148.00506269122468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,335.01012538244936,990.0,965.2650506269122,24.73494937308783,0.1537672303804721,0.0292020250764898,989.817030744543,0.1550505303977473,0.1550505303977473,0.0,0.0,24.39692958723307,24.39692958723307,24.55198011763082,24.55198011763082,,0.915915479356697,0.915915479356697,0.0,0.0,32.43439805271231,32.43439805271231,0.0,0.0,0.6605783717456682,0.6605783717456682,0.0,0.0,0.97,0.97,0.96,0.96,31.46136611113094,31.46136611113094,0.0,0.0,62.92273222226188,1510.145573334285,0.1686890728710027,5.904709072307427e-05,0.69
1926-12-11,1926-12-22,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1926,12,11,1926.12,1926,3,72,11,0.0322280748330436,0.0,0.0,0.54,3,Normal,38,5,4,3,54,104.0,0.278812806739142,269.01012538244936,269.01012538244936,,2,134.50506269122468,134.50506269122468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,316.01012538244936,990.0,965.2650506269122,24.73494937308783,0.1470615408707634,0.0238020250764898,989.8291364340528,0.1280695178595024,0.1280695178595024,0.0,0.0,24.4360162892811,24.4360162892811,24.5640858071406,24.5640858071406,,0.9098082380449448,0.9098082380449448,0.0,0.0,29.32632219152961,29.32632219152961,0.0,0.0,0.5972774377093607,0.5972774377093607,0.0,0.0,0.97,0.97,0.96,0.96,28.44653252578372,28.44653252578372,0.0,0.0,56.89306505156744,1365.4335612376185,0.1525241841444241,5.874733956026032e-05,0.69
1926-12-12,1926-12-23,420.0154,0.9067213782142306,380.8369423592014,0.675,1926,12,12,1926.12,1926,3,73,11,0.032904311819835,7.826816976752013,0.0205516222461681,0.54,3,Normal,38,5,4,3,54,104.0,0.2730827512576453,276.8369423592014,276.8369423592014,,2,138.4184711796007,138.4184711796007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,323.8369423592014,990.0,965.304184711796,24.695815288204017,0.1498238674231537,0.0253673884718402,989.824808744105,0.1356318340884253,0.1356318340884253,0.0,0.0,24.384992198220576,24.384992198220576,24.520624032309,24.520624032309,,0.9115867261615692,0.9115867261615692,0.0,0.0,30.17542262287316,30.17542262287316,0.0,0.0,0.614570725516765,0.614570725516765,0.0,0.0,0.97,0.97,0.96,0.96,29.270159944186965,29.270159944186965,0.0,0.0,58.54031988837393,1404.9676773209744,0.1537149193713443,5.87392702376171e-05,0.675
1926-12-13,1926-12-24,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1926,12,13,1926.12,1926,3,74,11,0.0336211721024839,8.29699401214026,0.0213216921903789,0.54,3,Normal,38,5,4,3,54,104.0,0.267260164892828,285.1339363713416,285.1339363713416,,2,142.5669681856708,142.5669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,332.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1527521340394339,0.0270267872742683,989.8202210786862,0.1438852757350549,0.1438852757350549,0.0,0.0,24.33066612109456,24.33066612109456,24.47455139682961,24.47455139682961,,0.9134811645390292,0.9134811645390292,0.0,0.0,31.075005168219235,31.075005168219235,0.0,0.0,0.6328921622855241,0.6328921622855241,0.0,0.0,0.97,0.97,0.96,0.96,30.142755013172657,30.142755013172657,0.0,0.0,60.285510026345314,1446.8522406322877,0.1549222629835508,5.873020665456382e-05,0.665
1926-12-14,1926-12-25,448.7655,0.9091709283658698,408.00454625357366,0.643,1926,12,14,1926.12,1926,3,75,11,0.0352515927963087,18.87060988223203,0.046250979444979,0.54,3,Normal,38,5,4,3,54,104.0,0.2548991204999081,304.00454625357366,304.00454625357366,,2,152.00227312678683,152.00227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,351.00454625357366,990.0,965.436020458141,24.563979541859,0.1594121577620175,0.0308009092507147,989.8097869329872,0.1635249099538595,0.1635249099538595,0.0,0.0,24.210241564892343,24.210241564892343,24.373766474846207,24.373766474846207,,0.917345797890345,0.917345797890345,0.0,0.0,33.10708782106774,33.10708782106774,0.0,0.0,0.6742787743598319,0.6742787743598319,0.0,0.0,0.97,0.97,0.96,0.96,32.11387518643571,32.11387518643571,0.0,0.0,64.22775037287143,1541.4660089489144,0.157419202708967,5.868675975444343e-05,0.645
1926-12-15,1926-12-26,453.6742,0.9119592484433596,413.7323824701425,0.64,1926,12,15,1926.12,1926,3,76,11,0.0357464778454203,5.727836216568846,0.013844302402368,0.54,3,Normal,38,5,4,3,54,104.0,0.2513702199936097,309.7323824701425,309.7323824701425,,2,154.86619123507126,154.86619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,356.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1614336888794267,0.0319464764940285,989.8066198346264,0.1697109730677539,0.1697109730677539,0.0,0.0,24.175113140443116,24.175113140443116,24.344824113510867,24.344824113510867,,0.9184746128053304,0.9184746128053304,0.0,0.0,33.72337166315709,33.72337166315709,0.0,0.0,0.6868303801050323,0.6868303801050323,0.0,0.0,0.97,0.97,0.96,0.96,32.711670513262376,32.711670513262376,0.0,0.0,65.42334102652475,1570.160184636594,0.158129611793793,5.8673717420869326e-05,0.64
1926-12-16,1926-12-27,463.5928,0.9065907191323836,420.28892993659525,0.63,1926,12,16,1926.12,1926,3,77,11,0.0363129635465218,6.556547466452741,0.0156000955519857,0.54,3,Normal,38,5,4,3,54,104.0,0.2474488205427857,316.28892993659525,316.28892993659525,,2,158.14446496829763,158.14446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,363.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1637476979092003,0.033257785987319,989.8029945161036,0.1769807122296207,0.1769807122296207,0.0,0.0,24.1347136191592,24.1347136191592,24.31169433138882,24.31169433138882,,0.9197689161281204,0.9197689161281204,0.0,0.0,34.4281410848333,34.4281410848333,0.0,0.0,0.7011841361473177,0.7011841361473177,0.0,0.0,0.97,0.97,0.96,0.96,33.3952968522883,33.3952968522883,0.0,0.0,66.7905937045766,1602.9742489098385,0.1589159003418258,5.865821070448128e-05,0.63
1926-12-17,1926-12-28,463.5928,0.9065907191323836,420.28892993659525,0.63,1926,12,17,1926.12,1926,3,78,12,0.0363129635465218,0.0,0.0,0.54,3,Normal,38,5,4,3,54,104.0,0.2474488205427857,316.28892993659525,316.28892993659525,,2,158.14446496829763,158.14446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,363.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1637476979092003,0.033257785987319,989.8029945161036,0.1769807122296207,0.1769807122296207,0.0,0.0,24.1347136191592,24.1347136191592,24.31169433138882,24.31169433138882,,0.9197689161281204,0.9197689161281204,0.0,0.0,34.4281410848333,34.4281410848333,0.0,0.0,0.7011841361473177,0.7011841361473177,0.0,0.0,0.97,0.97,0.96,0.96,33.3952968522883,33.3952968522883,0.0,0.0,66.7905937045766,1602.9742489098385,0.1589159003418258,5.865821070448128e-05,0.63
1926-12-18,1926-12-29,468.6029,0.9015518661337044,422.4698189706656,0.626,1926,12,18,1926.12,1926,3,79,12,0.0365013923590655,2.180889034070333,0.0051622362974567,0.54,3,Normal,38,5,4,3,54,104.0,0.2461714312596169,318.4698189706656,318.4698189706656,,2,159.2349094853328,159.2349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,365.4698189706656,990.0,965.501114185368,24.49888581463199,0.16451740131539,0.0336939637941331,989.8017886348904,0.1794014990574388,0.1794014990574388,0.0,0.0,24.12127295046505,24.12127295046505,24.30067444952249,24.30067444952249,,0.9201999924575164,0.9201999924575164,0.0,0.0,34.6624641394416,34.6624641394416,0.0,0.0,0.7059564997849612,0.7059564997849612,0.0,0.0,0.97,0.97,0.96,0.96,33.62259021525835,33.62259021525835,0.0,0.0,67.2451804305167,1613.8843303324006,0.1591715606912642,5.865302039178536e-05,0.625
1926-12-19,1926-12-30,478.7252,0.9002196493164109,430.9578316629287,0.615,1926,12,19,1926.12,1926,3,80,12,0.037234756655677,8.488012692263112,0.0196956919416235,0.54,3,Normal,38,5,4,3,54,104.0,0.2413229145846989,326.9578316629287,326.9578316629287,,2,163.47891583146435,163.47891583146435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,373.9578316629287,990.0,965.5393102424832,24.46068975751689,0.1675130843505891,0.0353915663325857,989.7970953493168,0.189101506412368,0.189101506412368,0.0,0.0,24.068683600421327,24.068683600421327,24.25778510683369,24.25778510683369,,0.921880144890208,0.921880144890208,0.0,0.0,35.57355332693169,35.57355332693169,0.0,0.0,0.7245122877175496,0.7245122877175496,0.0,0.0,0.97,0.97,0.96,0.96,34.506346727123734,34.506346727123734,0.0,0.0,69.01269345424747,1656.3046429019391,0.1601379262280708,5.863200318120232e-05,0.615
1926-12-20,1926-12-31,483.8375,0.9000891520783358,435.49688511870175,0.611,1926,12,20,1926.12,1926,3,81,12,0.0376269308742558,4.5390534557730575,0.0104227001635978,0.54,3,Normal,38,5,4,3,54,104.0,0.238807678203377,331.4968851187017,331.4968851187017,,2,165.74844255935088,165.74844255935088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,378.49688511870175,990.0,965.559735983034,24.440264016965894,0.1691150571475567,0.0362993770237403,989.7945855658288,0.1943812932912551,0.1943812932912551,0.0,0.0,24.04046828950334,24.04046828950334,24.234849582794595,24.234849582794595,,0.922744696546617,0.922744696546617,0.0,0.0,36.058913494351806,36.058913494351806,0.0,0.0,0.7343974235102201,0.7343974235102201,0.0,0.0,0.97,0.97,0.96,0.96,34.97714608952125,34.97714608952125,0.0,0.0,69.9542921790425,1678.9030122970198,0.1606309816888249,5.861819130081333e-05,0.61
1926-12-21,1927-01-01,494.165,0.8960553284209241,442.799181369126,0.602,1926,12,21,1926.12,1926,3,82,12,0.0382578492702924,7.302296250424206,0.016491214432343,0.47,3,Normal,38,5,4,3,54,104.0,0.2348694495740352,338.799181369126,338.799181369126,,2,169.399590684563,169.399590684563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,385.799181369126,990.0,965.592596316161,24.407403683838996,0.1716922640614122,0.0377598362738252,989.7905478996648,0.2030710258292599,0.2030710258292599,0.0,0.0,23.99488055767445,23.99488055767445,24.19795158350371,24.19795158350371,,0.9240171241850852,0.9240171241850852,0.0,0.0,36.83406654122496,36.83406654122496,0.0,0.0,0.7501846546074329,0.7501846546074329,0.0,0.0,0.97,0.97,0.96,0.96,35.729044544988206,35.729044544988206,0.0,0.0,71.45808908997641,1714.994138159434,0.16137809665553,5.858771296744624e-05,0.6
1926-12-22,1927-01-02,504.6303,0.897830776149602,453.0726139176065,0.595,1926,12,22,1926.12,1926,3,83,12,0.0391454738424812,10.27343254848057,0.0226750243402459,0.47,3,Normal,38,5,4,3,54,104.0,0.2295437790881638,349.0726139176065,349.0726139176065,,2,174.53630695880324,174.53630695880324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,396.0726139176065,990.0,965.6388267626292,24.36117323737085,0.175318077159783,0.0398145227835212,989.7848674000568,0.2155685889794799,0.2155685889794799,0.0,0.0,23.93047204844804,23.93047204844804,24.14604063742752,24.14604063742752,,0.9258080478349018,0.9258080478349018,0.0,0.0,37.92247721886375,37.92247721886375,0.0,0.0,0.7723518781845977,0.7723518781845977,0.0,0.0,0.97,0.97,0.96,0.96,36.78480290229784,36.78480290229784,0.0,0.0,73.56960580459567,1765.670539310296,0.1623792821385904,5.854369777977287e-05,0.595
1926-12-23,1927-01-03,509.9149,0.8935905892579125,455.65515596238953,0.59,1926,12,23,1926.12,1926,3,84,12,0.0393686054751504,2.582542044782997,0.0056677555624898,0.47,3,Normal,38,5,4,3,54,104.0,0.2282427810574019,351.6551559623896,351.6551559623896,,2,175.82757798119476,175.82757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,398.65515596238953,990.0,965.6504482018308,24.349551798169276,0.1762295363754716,0.0403310311924779,989.783439432432,0.2187689449529869,0.2187689449529869,0.0,0.0,23.91422228564832,23.91422228564832,24.132991230601306,24.132991230601306,,0.9262585650184424,0.9262585650184424,0.0,0.0,38.195675221442215,38.195675221442215,0.0,0.0,0.7779159922900655,0.7779159922900655,0.0,0.0,0.97,0.97,0.96,0.96,37.04980496479895,37.04980496479895,0.0,0.0,74.09960992959789,1778.3906383103497,0.1626221254384624,5.853241344951384e-05,0.59
1926-12-24,1927-01-04,515.2343,0.8913623235036077,459.2604427967548,0.585,1926,12,24,1926.12,1926,3,85,13,0.0396801022576396,3.6052868343653017,0.0078502011024729,0.47,3,Normal,38,5,4,3,54,104.0,0.2264510293259136,355.2604427967548,355.2604427967548,,2,177.6302213983774,177.6302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,402.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1775019539599291,0.0410520885593509,989.7814459574809,0.2232755534959434,0.2232755534959434,0.0,0.0,23.89149841139939,23.89149841139939,24.11477396489533,24.11477396489533,,0.9268877095597774,0.9268877095597774,0.0,0.0,38.57678836638233,38.57678836638233,0.0,0.0,0.7856779708020841,0.7856779708020841,0.0,0.0,0.97,0.97,0.96,0.96,37.41948471539086,37.41948471539086,0.0,0.0,74.83896943078172,1796.135266338761,0.1629554005893375,5.851651384546291e-05,0.585
1926-12-25,1927-01-05,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1926,12,25,1926.12,1926,3,86,13,0.0406234612270272,10.918506590134882,0.0232220234537776,0.47,3,Normal,38,5,4,3,54,104.0,0.2211923782117751,366.1789493868897,366.1789493868897,,2,183.08947469344488,183.08947469344488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,413.1789493868897,990.0,965.715805272241,24.28419472775897,0.1813554337022003,0.0432357898773779,989.7754087764204,0.2371708447090877,0.2371708447090877,0.0,0.0,23.82243265947036,23.82243265947036,24.05960350417945,24.05960350417945,,0.928794597895512,0.928794597895512,0.0,0.0,39.729021323231024,39.729021323231024,0.0,0.0,0.8091450371330147,0.8091450371330147,0.0,0.0,0.9709145037133016,0.9709145037133016,0.96,0.96,38.57348302106002,38.57348302106002,0.0,0.0,77.14696604212004,1851.527185010881,0.1640800085642268,5.852251426620385e-05,0.575
1926-12-26,1927-01-06,559.0506,0.8753118667840304,489.3436243127323,0.555,1926,12,26,1926.12,1926,3,87,13,0.04227928914062,19.16467492584257,0.03916404337087,0.47,3,Normal,38,5,4,3,54,104.0,0.2125295903181833,385.3436243127323,385.3436243127323,,2,192.67181215636612,192.67181215636612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,432.3436243127323,990.0,965.8020463094072,24.19795369059273,0.1881192421025792,0.0470687248625464,989.7648120330348,0.2626673290653159,0.2626673290653159,0.0,0.0,23.7000983945622,23.7000983945622,23.962765723627516,23.962765723627516,,0.9317340272107086,0.9317340272107086,0.0,0.0,41.725253798406605,41.725253798406605,0.0,0.0,0.8498015030225378,0.8498015030225378,0.0,0.0,0.9749801503022536,0.9749801503022536,0.96,0.96,40.68129421977015,40.68129421977015,0.0,0.0,81.3625884395403,1952.7021225489675,0.1662688229642544,5.865081860713859e-05,0.555
1926-12-27,1927-01-07,629.0591,0.8842087083672124,556.2195342976412,0.513,1926,12,27,1926.12,1926,3,88,13,0.0480573677633162,66.8759099849089,0.1202329401633755,0.47,3,Normal,38,5,4,3,54,104.0,0.1869765328025104,452.2195342976412,452.2195342976412,,3,150.7398447658804,150.7398447658804,150.7398447658804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,499.2195342976412,990.0,966.1029879043392,23.89701209566067,0.2117218256835278,0.0604439068595282,989.727834267457,0.1607980646943017,0.1607980646943017,0.1607980646943017,0.0,23.464048298423325,23.464048298423325,23.464048298423325,23.624846363117623,,0.9160783580973604,0.9160783580973604,0.9160783580973604,0.0,31.776227078798826,31.776227078798826,31.776227078798826,0.0,0.647173667592644,0.647173667592644,0.647173667592644,0.0,0.97,0.97,0.97,0.96,30.822940266434856,30.822940266434856,30.822940266434856,0.0,92.46882079930457,2219.251699183309,0.1662451875518329,5.6799367579854585e-05,0.515
1926-12-28,1927-01-08,678.6565,0.8777769920279594,595.7090611902229,0.485,1926,12,28,1926.12,1926,3,89,13,0.0514692628868352,39.489526892581694,0.0662899550557144,0.47,3,Normal,38,5,4,3,54,104.0,0.1745818668465587,491.7090611902229,491.7090611902229,,3,163.90302039674097,163.90302039674097,163.90302039674097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,538.7090611902229,990.0,966.280690775356,23.719309224644007,0.2326642753248391,0.0683418122380445,989.6989939124372,0.1900769469125042,0.1900769469125042,0.1900769469125042,0.0,23.22822619016862,23.22822619016862,23.22822619016862,23.418303137081125,,0.9212910629320004,0.9212910629320004,0.9212910629320004,0.0,34.3984252367768,34.3984252367768,34.3984252367768,0.0,0.7005789253926029,0.7005789253926029,0.7005789253926029,0.0,0.97,0.97,0.97,0.96,33.3664724796735,33.3664724796735,33.3664724796735,0.0,100.0994174390205,2402.386018536492,0.1680340689111266,5.6548467229292e-05,0.485
1926-12-29,1927-01-09,691.4282,0.8804892019345739,608.7950640130589,0.48,1926,12,29,1926.12,1926,3,90,13,0.0525998935307282,13.086002822836008,0.021494922669996,0.47,3,Normal,38,5,4,3,54,104.0,0.1708292431191084,504.7950640130589,504.7950640130589,,3,168.2650213376863,168.2650213376863,168.2650213376863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,551.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2401009218624478,0.0719180256052235,989.6879810525325,0.2003707507836934,0.2003707507836934,0.2003707507836934,0.0,23.1524300456964,23.1524300456964,23.1524300456964,23.352800796480096,,0.922860647880976,0.922860647880976,0.922860647880976,0.0,35.25861530946938,35.25861530946938,35.25861530946938,0.0,0.7180980714759547,0.7180980714759547,0.7180980714759547,0.0,0.97,0.97,0.97,0.96,34.200856850185296,34.200856850185296,34.200856850185296,0.0,102.6025705505559,2462.4616932133413,0.1685338410502537,5.645996974543272e-05,0.48
1926-12-30,1927-01-10,659.7793,0.8759751691964408,577.9502839498093,0.495,1926,12,30,1926.12,1926,3,91,13,0.0499349045332635,30.84478006324957,0.0533692618895368,0.47,3,Normal,38,5,4,3,54,104.0,0.1799462737335234,473.9502839498093,473.9502839498093,,3,157.98342798326976,157.98342798326976,157.98342798326976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,520.9502839498093,990.0,966.200776277774,23.79922372222586,0.2225721371016513,0.0647900567899618,989.7126378061084,0.1766232101228589,0.1766232101228589,0.1766232101228589,0.0,23.33523831821132,23.33523831821132,23.33523831821132,23.51186152833418,,0.9189416383178504,0.9189416383178504,0.9189416383178504,0.0,33.22388413408398,33.22388413408398,33.22388413408398,0.0,0.6766575180057837,0.6766575180057837,0.6766575180057837,0.0,0.97,0.97,0.97,0.96,32.227167610061464,32.227167610061464,32.227167610061464,0.0,96.6815028301844,2320.3560679244256,0.1672834247427767,5.6664114186349054e-05,0.495
1926-12-31,1927-01-11,623.0255,0.8843912864860217,550.9983234585969,0.515,1926,12,31,1926.12,1926,3,92,14,0.0476062551468227,26.9519604912124,0.0489147776748863,0.47,3,Normal,38,5,4,3,54,104.0,0.188748305706623,446.9983234585969,446.9983234585969,,3,148.99944115286564,148.99944115286564,148.99944115286564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,493.9983234585969,990.0,966.0794924555636,23.920507544436305,0.2098790983808249,0.0593996646917193,989.7307212369276,0.1571188375979605,0.1571188375979605,0.1571188375979605,0.0,23.494109943765825,23.494109943765825,23.494109943765825,23.651228781363784,,0.9153917147508388,0.9153917147508388,0.9153917147508388,0.0,31.42601497086009,31.42601497086009,31.42601497086009,0.0,0.6400410381030568,0.6400410381030568,0.6400410381030568,0.0,0.97,0.97,0.97,0.96,30.48323452173429,30.48323452173429,30.48323452173429,0.0,91.44970356520288,2194.792885564869,0.1659709288971631,5.68295094223804e-05,0.515
1927-01-01,1927-01-12,635.1294,0.8861628436789661,562.8280752081156,0.506,1927,1,1,1927.01,1926,4,93,14,0.0486283456979812,11.829751749518664,0.0210184108977584,0.24,2,Mod_Wet,46,7,6,4,76,139.0,0.2469670688488706,423.8280752081156,423.8280752081156,,2,211.9140376040578,211.9140376040578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,482.8280752081156,990.0,966.1327263384364,23.86727366156356,0.2059367711958725,0.0547656150416231,989.7392976137623,0.3177421128121734,0.3177421128121734,0.0,0.0,23.28882916251385,23.28882916251385,23.60657127532602,23.60657127532602,,0.9368269368747312,0.9368269368747312,0.0,0.0,45.342498823964895,45.342498823964895,0.0,0.0,0.9234724811398144,0.9234724811398144,0.0,0.0,0.98,0.98,0.96,0.96,44.4356488474856,44.4356488474856,0.0,0.0,88.87129769497119,2132.911144679309,0.1579013229965642,5.824642827121456e-05,0.505
1927-01-02,1927-01-13,635.1294,0.8861628436789661,562.8280752081156,0.506,1927,1,2,1927.01,1926,4,94,14,0.0486283456979812,0.0,0.0,0.24,2,Mod_Wet,46,7,6,4,76,139.0,0.2469670688488706,423.8280752081156,423.8280752081156,,2,211.9140376040578,211.9140376040578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,482.8280752081156,990.0,966.1327263384364,23.86727366156356,0.2059367711958725,0.0547656150416231,989.7392976137623,0.3177421128121734,0.3177421128121734,0.0,0.0,23.28882916251385,23.28882916251385,23.60657127532602,23.60657127532602,,0.9368269368747312,0.9368269368747312,0.0,0.0,45.342498823964895,45.342498823964895,0.0,0.0,0.9234724811398144,0.9234724811398144,0.0,0.0,0.98,0.98,0.96,0.96,44.4356488474856,44.4356488474856,0.0,0.0,88.87129769497119,2132.911144679309,0.1579013229965642,5.824642827121456e-05,0.505
1927-01-03,1927-01-14,635.1294,0.8861628436789661,562.8280752081156,0.506,1927,1,3,1927.01,1926,4,95,14,0.0486283456979812,0.0,0.0,0.24,2,Mod_Wet,46,7,6,4,76,139.0,0.2469670688488706,423.8280752081156,423.8280752081156,,2,211.9140376040578,211.9140376040578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,482.8280752081156,990.0,966.1327263384364,23.86727366156356,0.2059367711958725,0.0547656150416231,989.7392976137623,0.3177421128121734,0.3177421128121734,0.0,0.0,23.28882916251385,23.28882916251385,23.60657127532602,23.60657127532602,,0.9368269368747312,0.9368269368747312,0.0,0.0,45.342498823964895,45.342498823964895,0.0,0.0,0.9234724811398144,0.9234724811398144,0.0,0.0,0.98,0.98,0.96,0.96,44.4356488474856,44.4356488474856,0.0,0.0,88.87129769497119,2132.911144679309,0.1579013229965642,5.824642827121456e-05,0.505
1927-01-04,1927-01-15,635.1294,0.8861628436789661,562.8280752081156,0.506,1927,1,4,1927.01,1926,4,96,14,0.0486283456979812,0.0,0.0,0.24,2,Mod_Wet,46,7,6,4,76,139.0,0.2469670688488706,423.8280752081156,423.8280752081156,,2,211.9140376040578,211.9140376040578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,482.8280752081156,990.0,966.1327263384364,23.86727366156356,0.2059367711958725,0.0547656150416231,989.7392976137623,0.3177421128121734,0.3177421128121734,0.0,0.0,23.28882916251385,23.28882916251385,23.60657127532602,23.60657127532602,,0.9368269368747312,0.9368269368747312,0.0,0.0,45.342498823964895,45.342498823964895,0.0,0.0,0.9234724811398144,0.9234724811398144,0.0,0.0,0.98,0.98,0.96,0.96,44.4356488474856,44.4356488474856,0.0,0.0,88.87129769497119,2132.911144679309,0.1579013229965642,5.824642827121456e-05,0.505
1927-01-05,1927-01-16,635.1294,0.8861628436789661,562.8280752081156,0.506,1927,1,5,1927.01,1926,4,97,14,0.0486283456979812,0.0,0.0,0.24,2,Mod_Wet,46,7,6,4,76,139.0,0.2469670688488706,423.8280752081156,423.8280752081156,,2,211.9140376040578,211.9140376040578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,482.8280752081156,990.0,966.1327263384364,23.86727366156356,0.2059367711958725,0.0547656150416231,989.7392976137623,0.3177421128121734,0.3177421128121734,0.0,0.0,23.28882916251385,23.28882916251385,23.60657127532602,23.60657127532602,,0.9368269368747312,0.9368269368747312,0.0,0.0,45.342498823964895,45.342498823964895,0.0,0.0,0.9234724811398144,0.9234724811398144,0.0,0.0,0.98,0.98,0.96,0.96,44.4356488474856,44.4356488474856,0.0,0.0,88.87129769497119,2132.911144679309,0.1579013229965642,5.824642827121456e-05,0.505
1927-01-06,1927-01-17,635.1294,0.8861628436789661,562.8280752081156,0.506,1927,1,6,1927.01,1926,4,98,14,0.0486283456979812,0.0,0.0,0.24,2,Mod_Wet,46,7,6,4,76,139.0,0.2469670688488706,423.8280752081156,423.8280752081156,,2,211.9140376040578,211.9140376040578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,482.8280752081156,990.0,966.1327263384364,23.86727366156356,0.2059367711958725,0.0547656150416231,989.7392976137623,0.3177421128121734,0.3177421128121734,0.0,0.0,23.28882916251385,23.28882916251385,23.60657127532602,23.60657127532602,,0.9368269368747312,0.9368269368747312,0.0,0.0,45.342498823964895,45.342498823964895,0.0,0.0,0.9234724811398144,0.9234724811398144,0.0,0.0,0.98,0.98,0.96,0.96,44.4356488474856,44.4356488474856,0.0,0.0,88.87129769497119,2132.911144679309,0.1579013229965642,5.824642827121456e-05,0.505
1927-01-07,1927-01-18,635.1294,0.8861628436789661,562.8280752081156,0.506,1927,1,7,1927.01,1926,4,99,15,0.0486283456979812,0.0,0.0,0.24,2,Mod_Wet,46,7,6,4,76,139.0,0.2469670688488706,423.8280752081156,423.8280752081156,,2,211.9140376040578,211.9140376040578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,482.8280752081156,990.0,966.1327263384364,23.86727366156356,0.2059367711958725,0.0547656150416231,989.7392976137623,0.3177421128121734,0.3177421128121734,0.0,0.0,23.28882916251385,23.28882916251385,23.60657127532602,23.60657127532602,,0.9368269368747312,0.9368269368747312,0.0,0.0,45.342498823964895,45.342498823964895,0.0,0.0,0.9234724811398144,0.9234724811398144,0.0,0.0,0.98,0.98,0.96,0.96,44.4356488474856,44.4356488474856,0.0,0.0,88.87129769497119,2132.911144679309,0.1579013229965642,5.824642827121456e-05,0.505
1927-01-08,1927-01-19,635.1294,0.8861628436789661,562.8280752081156,0.506,1927,1,8,1927.01,1926,4,100,15,0.0486283456979812,0.0,0.0,0.24,2,Mod_Wet,46,7,6,4,76,139.0,0.2469670688488706,423.8280752081156,423.8280752081156,,2,211.9140376040578,211.9140376040578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,482.8280752081156,990.0,966.1327263384364,23.86727366156356,0.2059367711958725,0.0547656150416231,989.7392976137623,0.3177421128121734,0.3177421128121734,0.0,0.0,23.28882916251385,23.28882916251385,23.60657127532602,23.60657127532602,,0.9368269368747312,0.9368269368747312,0.0,0.0,45.342498823964895,45.342498823964895,0.0,0.0,0.9234724811398144,0.9234724811398144,0.0,0.0,0.98,0.98,0.96,0.96,44.4356488474856,44.4356488474856,0.0,0.0,88.87129769497119,2132.911144679309,0.1579013229965642,5.824642827121456e-05,0.505
1927-01-09,1927-01-20,635.1294,0.8861628436789661,562.8280752081156,0.506,1927,1,9,1927.01,1926,4,101,15,0.0486283456979812,0.0,0.0,0.24,2,Mod_Wet,46,7,6,4,76,139.0,0.2469670688488706,423.8280752081156,423.8280752081156,,2,211.9140376040578,211.9140376040578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,482.8280752081156,990.0,966.1327263384364,23.86727366156356,0.2059367711958725,0.0547656150416231,989.7392976137623,0.3177421128121734,0.3177421128121734,0.0,0.0,23.28882916251385,23.28882916251385,23.60657127532602,23.60657127532602,,0.9368269368747312,0.9368269368747312,0.0,0.0,45.342498823964895,45.342498823964895,0.0,0.0,0.9234724811398144,0.9234724811398144,0.0,0.0,0.98,0.98,0.96,0.96,44.4356488474856,44.4356488474856,0.0,0.0,88.87129769497119,2132.911144679309,0.1579013229965642,5.824642827121456e-05,0.505
1927-01-10,1927-01-21,635.1294,0.8861628436789661,562.8280752081156,0.506,1927,1,10,1927.01,1926,4,102,15,0.0486283456979812,0.0,0.0,0.24,2,Mod_Wet,46,7,6,4,76,139.0,0.2469670688488706,423.8280752081156,423.8280752081156,,2,211.9140376040578,211.9140376040578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,482.8280752081156,990.0,966.1327263384364,23.86727366156356,0.2059367711958725,0.0547656150416231,989.7392976137623,0.3177421128121734,0.3177421128121734,0.0,0.0,23.28882916251385,23.28882916251385,23.60657127532602,23.60657127532602,,0.9368269368747312,0.9368269368747312,0.0,0.0,45.342498823964895,45.342498823964895,0.0,0.0,0.9234724811398144,0.9234724811398144,0.0,0.0,0.98,0.98,0.96,0.96,44.4356488474856,44.4356488474856,0.0,0.0,88.87129769497119,2132.911144679309,0.1579013229965642,5.824642827121456e-05,0.505
1927-01-11,1927-01-22,641.2365,0.8794376863729334,563.9275439778775,0.503,1927,1,11,1927.01,1926,4,103,15,0.0487233397996886,1.09946876976187,0.0019496631819157,0.49,3,Normal,41,6,4,3,66,120.0,0.2127932946022362,443.9275439778775,443.9275439778775,,3,147.97584799262583,147.97584799262583,147.97584799262583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,494.9275439778775,990.0,966.1376739479005,23.862326052099547,0.2102070491328431,0.0587855087955754,989.7310074420716,0.1549897638246617,0.1549897638246617,0.1549897638246617,0.0,23.43834373034647,23.43834373034647,23.43834373034647,23.593333494171134,,0.9149121615646194,0.9149121615646194,0.9149121615646194,0.0,31.11973259083455,31.11973259083455,31.11973259083455,0.0,0.6338031077563044,0.6338031077563044,0.6338031077563044,0.0,0.97,0.97,0.97,0.96,30.18614061310951,30.18614061310951,30.18614061310951,0.0,90.55842183932852,2173.402124143885,0.1605852078097485,5.666491642348922e-05,0.505
1927-01-12,1927-01-23,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1927,1,12,1927.01,1926,4,104,15,0.0494114767522878,7.964548062490849,0.0139266623430223,0.49,3,Normal,41,6,4,3,66,120.0,0.2098297942394516,451.8920920403683,451.8920920403683,,3,150.63069734678945,150.63069734678945,150.63069734678945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,502.8920920403683,990.0,966.1735144141816,23.826485585818432,0.2130179852587491,0.0603784184080736,989.7266035963332,0.1605623062690652,0.1605623062690652,0.1605623062690652,0.0,23.3925268758826,23.3925268758826,23.3925268758826,23.553089182151663,,0.9159607669843912,0.9159607669843912,0.9159607669843912,0.0,31.652367200998903,31.652367200998903,31.652367200998903,0.0,0.6446510631568005,0.6446510631568005,0.6446510631568005,0.0,0.97,0.97,0.97,0.96,30.70279618496894,30.70279618496894,30.70279618496894,0.0,92.1083885549068,2210.6013253177634,0.1610590351516962,5.661896709002047e-05,0.495
1927-01-13,1927-01-24,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1927,1,13,1927.01,1926,4,105,15,0.0494114767522878,0.0,0.0,0.49,3,Normal,41,6,4,3,66,120.0,0.2098297942394516,451.8920920403683,451.8920920403683,,3,150.63069734678945,150.63069734678945,150.63069734678945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,502.8920920403683,990.0,966.1735144141816,23.826485585818432,0.2130179852587491,0.0603784184080736,989.7266035963332,0.1605623062690652,0.1605623062690652,0.1605623062690652,0.0,23.3925268758826,23.3925268758826,23.3925268758826,23.553089182151663,,0.9159607669843912,0.9159607669843912,0.9159607669843912,0.0,31.652367200998903,31.652367200998903,31.652367200998903,0.0,0.6446510631568005,0.6446510631568005,0.6446510631568005,0.0,0.97,0.97,0.97,0.96,30.70279618496894,30.70279618496894,30.70279618496894,0.0,92.1083885549068,2210.6013253177634,0.1610590351516962,5.661896709002047e-05,0.495
1927-01-14,1927-01-25,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1927,1,14,1927.01,1926,4,106,16,0.0494114767522878,0.0,0.0,0.49,3,Normal,41,6,4,3,66,120.0,0.2098297942394516,451.8920920403683,451.8920920403683,,3,150.63069734678945,150.63069734678945,150.63069734678945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,502.8920920403683,990.0,966.1735144141816,23.826485585818432,0.2130179852587491,0.0603784184080736,989.7266035963332,0.1605623062690652,0.1605623062690652,0.1605623062690652,0.0,23.3925268758826,23.3925268758826,23.3925268758826,23.553089182151663,,0.9159607669843912,0.9159607669843912,0.9159607669843912,0.0,31.652367200998903,31.652367200998903,31.652367200998903,0.0,0.6446510631568005,0.6446510631568005,0.6446510631568005,0.0,0.97,0.97,0.97,0.96,30.70279618496894,30.70279618496894,30.70279618496894,0.0,92.1083885549068,2210.6013253177634,0.1610590351516962,5.661896709002047e-05,0.495
1927-01-15,1927-01-26,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1927,1,15,1927.01,1926,4,107,16,0.0494114767522878,0.0,0.0,0.49,3,Normal,41,6,4,3,66,120.0,0.2098297942394516,451.8920920403683,451.8920920403683,,3,150.63069734678945,150.63069734678945,150.63069734678945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,502.8920920403683,990.0,966.1735144141816,23.826485585818432,0.2130179852587491,0.0603784184080736,989.7266035963332,0.1605623062690652,0.1605623062690652,0.1605623062690652,0.0,23.3925268758826,23.3925268758826,23.3925268758826,23.553089182151663,,0.9159607669843912,0.9159607669843912,0.9159607669843912,0.0,31.652367200998903,31.652367200998903,31.652367200998903,0.0,0.6446510631568005,0.6446510631568005,0.6446510631568005,0.0,0.97,0.97,0.97,0.96,30.70279618496894,30.70279618496894,30.70279618496894,0.0,92.1083885549068,2210.6013253177634,0.1610590351516962,5.661896709002047e-05,0.495
1927-01-16,1927-01-27,659.7793,0.8759751691964408,577.9502839498093,0.495,1927,1,16,1927.01,1926,4,108,16,0.0499349045332635,6.058191909441008,0.0104822024967931,0.49,3,Normal,41,6,4,3,66,120.0,0.2076303158463732,457.9502839498093,457.9502839498093,,3,152.65009464993645,152.65009464993645,152.65009464993645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,508.9502839498093,990.0,966.200776277774,23.79922372222586,0.2157526552736652,0.0615900567899618,989.7226572879364,0.1649242044438627,0.1649242044438627,0.1649242044438627,0.0,23.35695680571827,23.35695680571827,23.35695680571827,23.521881010162133,,0.9167589675616372,0.9167589675616372,0.9167589675616372,0.0,32.05584295967497,32.05584295967497,32.05584295967497,0.0,0.6528684920504066,0.6528684920504066,0.6528684920504066,0.0,0.97,0.97,0.97,0.96,31.09416767088472,31.09416767088472,31.09416767088472,0.0,93.28250301265416,2238.7800723037,0.161402296362147,5.658213849965388e-05,0.495
1927-01-17,1927-01-28,672.3268,0.8764068829576366,589.2318351168824,0.488,1927,1,17,1927.01,1926,4,109,16,0.0509096305540986,11.281551167073074,0.0191462010277079,0.49,3,Normal,41,6,4,3,66,120.0,0.203654984079732,469.2318351168824,469.2318351168824,,3,156.41061170562747,156.41061170562747,156.41061170562747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,520.2318351168824,990.0,966.251543258026,23.74845674197411,0.2221638497049443,0.0638463670233764,989.7139897832716,0.173131557986493,0.173131557986493,0.173131557986493,0.0,23.2893149672592,23.2893149672592,23.2893149672592,23.462446525245696,,0.9182470782488196,0.9182470782488196,0.9182470782488196,0.0,32.80357552352977,32.80357552352977,32.80357552352977,0.0,0.6680972611716858,0.6680972611716858,0.6680972611716858,0.0,0.97,0.97,0.97,0.96,31.81946825782388,31.81946825782388,31.81946825782388,0.0,95.45840477347164,2291.001714563319,0.1620048325368165,5.65098562453282e-05,0.49
1927-01-18,1927-01-29,672.3268,0.8764068829576366,589.2318351168824,0.488,1927,1,18,1927.01,1926,4,110,16,0.0509096305540986,0.0,0.0,0.49,3,Normal,41,6,4,3,66,120.0,0.203654984079732,469.2318351168824,469.2318351168824,,3,156.41061170562747,156.41061170562747,156.41061170562747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,520.2318351168824,990.0,966.251543258026,23.74845674197411,0.2221638497049443,0.0638463670233764,989.7139897832716,0.173131557986493,0.173131557986493,0.173131557986493,0.0,23.2893149672592,23.2893149672592,23.2893149672592,23.462446525245696,,0.9182470782488196,0.9182470782488196,0.9182470782488196,0.0,32.80357552352977,32.80357552352977,32.80357552352977,0.0,0.6680972611716858,0.6680972611716858,0.6680972611716858,0.0,0.97,0.97,0.97,0.96,31.81946825782388,31.81946825782388,31.81946825782388,0.0,95.45840477347164,2291.001714563319,0.1620048325368165,5.65098562453282e-05,0.49
1927-01-19,1927-01-30,685.0236,0.878477532975807,601.777842158206,0.482,1927,1,19,1927.01,1926,4,111,16,0.051993605562469,12.546007041323604,0.0208482369445987,0.49,3,Normal,41,6,4,3,66,120.0,0.1994091367166893,481.777842158206,481.777842158206,,3,160.59261405273534,160.59261405273534,160.59261405273534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,532.777842158206,990.0,966.3071113686328,23.69288863136717,0.2292936219576187,0.0663555684316412,989.7043508096108,0.1824630123212913,0.1824630123212913,0.1824630123212913,0.0,23.214776428656663,23.214776428656663,23.214776428656663,23.397239440977955,,0.9199073990526369,0.9199073990526369,0.9199073990526369,0.0,33.63356356735391,33.63356356735391,33.63356356735391,0.0,0.6850012946507924,0.6850012946507924,0.6850012946507924,0.0,0.97,0.97,0.97,0.96,32.62455666033329,32.62455666033329,32.62455666033329,0.0,97.87366998099986,2348.9680795439967,0.1626408669850444,5.643084461603372e-05,0.48
1927-01-20,1927-01-31,697.8704,0.8821520065429723,615.6277736669467,0.475,1927,1,20,1927.01,1926,4,112,16,0.0531902396448241,13.849931508740726,0.0224972493138906,0.49,3,Normal,41,6,4,3,66,120.0,0.1949229796525063,495.6277736669467,495.6277736669467,,3,165.20925788898225,165.20925788898225,165.20925788898225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,546.6277736669467,990.0,966.3625110946678,23.637488905332248,0.2371644016445111,0.0691255547333893,989.693710043622,0.1930980337757777,0.1930980337757777,0.1930980337757777,0.0,23.138100915178573,23.138100915178573,23.138100915178573,23.331198948954352,,0.9217401502918904,0.9217401502918904,0.9217401502918904,0.0,34.55487260602481,34.55487260602481,34.55487260602481,0.0,0.7037652261919513,0.7037652261919513,0.7037652261919513,0.0,0.97,0.97,0.97,0.96,33.51822642784406,33.51822642784406,33.51822642784406,0.0,100.55467928353218,2413.312302804772,0.1633368141995686,5.635651761377368e-05,0.475
1927-01-21,1927-02-01,771.2422,0.8877747482097623,684.6893499137433,0.444,1927,1,21,1927.01,1926,4,113,17,0.0591571598325474,69.06157624679656,0.100865562251694,0.64,3,Normal,41,6,4,3,66,120.0,0.1752619637140807,564.6893499137433,564.6893499137433,,3,188.2297833045811,188.2297833045811,188.2297833045811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,615.6893499137433,990.0,966.6387573996548,23.36124260034512,0.2764114153301032,0.0958757399654973,989.6277128447044,0.2506912235901857,0.2506912235901857,0.2506912235901857,0.0,22.738264221459257,22.738264221459257,22.738264221459257,22.98895544504944,,0.92932188711513,0.92932188711513,0.92932188711513,0.0,39.00771547116455,39.00771547116455,39.00771547116455,0.0,0.7944544902477505,0.7944544902477505,0.7944544902477505,0.0,0.97,0.97,0.97,0.96,37.837484007029616,37.837484007029616,37.837484007029616,0.0,113.51245202108883,2724.2988485061323,0.1657867937268033,5.5838199670918366e-05,0.445
1927-01-22,1927-02-02,806.1332,0.8935666243082664,720.3337222668207,0.431,1927,1,22,1927.01,1926,4,114,17,0.0622368336038533,35.64437235307741,0.0494831371227602,0.64,3,Normal,41,6,4,3,66,120.0,0.1665894519312126,600.3337222668207,600.3337222668207,,3,200.1112407556069,200.1112407556069,200.1112407556069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,651.3337222668207,990.0,966.7813348890672,23.21866511093276,0.2966677611244184,0.1101001166800462,989.5932321221954,0.2833181485610357,0.2833181485610357,0.2833181485610357,0.0,22.52857908456717,22.52857908456717,22.52857908456717,22.811897233128207,,0.932875204143539,0.932875204143539,0.932875204143539,0.0,41.2446416660754,41.2446416660754,41.2446416660754,0.0,0.8400130685555071,0.8400130685555071,0.8400130685555071,0.0,0.9740013068555506,0.9740013068555506,0.9740013068555506,0.96,40.172334883546334,40.172334883546334,40.172334883546334,0.0,120.517004650639,2892.408111615336,0.1673071812761779,5.576389347225384e-05,0.43
1927-01-23,1927-02-03,799.0771,0.8911326595966059,712.0837013457431,0.433,1927,1,23,1927.01,1926,4,115,17,0.0615240317962722,8.250020921077635,0.0115857460372793,0.64,3,Normal,41,6,4,3,66,120.0,0.1685195150137772,592.0837013457431,592.0837013457431,,3,197.3612337819144,197.3612337819144,197.3612337819144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,643.0837013457431,990.0,966.7483348053828,23.25166519461709,0.2919793554784355,0.1068334805382972,989.6011871639832,0.2756114545893602,0.2756114545893602,0.2756114545893602,0.0,22.57724090401097,22.57724090401097,22.57724090401097,22.85285235860033,,0.9320299001490726,0.9320299001490726,0.9320299001490726,0.0,40.72876702695757,40.72876702695757,40.72876702695757,0.0,0.8295064567608467,0.8295064567608467,0.8295064567608467,0.0,0.9729506456760848,0.9729506456760848,0.9729506456760848,0.96,39.62708017646919,39.62708017646919,39.62708017646919,0.0,118.88124052940758,2853.1497727057817,0.1669484083187663,5.577347719362576e-05,0.435
1927-01-24,1927-02-04,799.0771,0.8911326595966059,712.0837013457431,0.433,1927,1,24,1927.01,1926,4,116,17,0.0615240317962722,0.0,0.0,0.64,3,Normal,41,6,4,3,66,120.0,0.1685195150137772,592.0837013457431,592.0837013457431,,3,197.3612337819144,197.3612337819144,197.3612337819144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,643.0837013457431,990.0,966.7483348053828,23.25166519461709,0.2919793554784355,0.1068334805382972,989.6011871639832,0.2756114545893602,0.2756114545893602,0.2756114545893602,0.0,22.57724090401097,22.57724090401097,22.57724090401097,22.85285235860033,,0.9320299001490726,0.9320299001490726,0.9320299001490726,0.0,40.72876702695757,40.72876702695757,40.72876702695757,0.0,0.8295064567608467,0.8295064567608467,0.8295064567608467,0.0,0.9729506456760848,0.9729506456760848,0.9729506456760848,0.96,39.62708017646919,39.62708017646919,39.62708017646919,0.0,118.88124052940758,2853.1497727057817,0.1669484083187663,5.577347719362576e-05,0.435
1927-01-25,1927-02-05,849.2947,0.8954821115912885,760.52821131929,0.409,1927,1,25,1927.01,1926,4,117,17,0.0657096374579866,48.444509973546936,0.0636985048713842,0.64,3,Normal,41,6,4,3,66,120.0,0.1577850738657488,640.52821131929,640.52821131929,,3,213.50940377309664,213.50940377309664,213.50940377309664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,691.52821131929,990.0,966.9421128452772,23.057887154722835,0.31950989343096,0.122158463395787,989.5583316431732,0.32252821131929,0.32252821131929,0.32252821131929,0.0,22.29369058657689,22.29369058657689,22.29369058657689,22.61621879789618,,0.9362526896750362,0.9362526896750362,0.9362526896750362,0.0,43.70496279770019,43.70496279770019,43.70496279770019,0.0,0.8901214419083542,0.8901214419083542,0.8901214419083542,0.0,0.9790121441908354,0.9790121441908354,0.9790121441908354,0.96,42.787689340357154,42.787689340357154,42.787689340357154,0.0,128.36306802107146,3080.713632505715,0.1687814680778241,5.566719334686256e-05,0.41
1927-01-26,1927-02-06,856.6266,0.8970607168566745,768.4460718744957,0.407,1927,1,26,1927.01,1926,4,118,17,0.0663937406099564,7.9178605552057215,0.0103037296239818,0.64,3,Normal,41,6,4,3,66,120.0,0.1561592991259361,648.4460718744957,648.4460718744957,,3,216.14869062483191,216.14869062483191,216.14869062483191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,699.4460718744957,990.0,966.973784287498,23.026215712502108,0.3240095356120228,0.1245338215623487,989.5514566428257,0.3305379671244823,0.3305379671244823,0.3305379671244823,0.0,22.24713438820328,22.24713438820328,22.24713438820328,22.577672355327763,,0.9368227661306444,0.9368227661306444,0.9368227661306444,0.0,44.17970614985157,44.17970614985157,44.17970614985157,0.0,0.899790349284146,0.899790349284146,0.899790349284146,0.0,0.9799790349284144,0.9799790349284144,0.9799790349284144,0.96,43.29518579615248,43.29518579615248,43.29518579615248,0.0,129.88555738845744,3117.253377322979,0.1690236467363589,5.56396639006501e-05,0.405
