Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1927-06-16,1927-06-27,1275.7375,0.914516856089578,1166.683447695578,0.283,1927,6,16,1927.06,1926,9,259,37,0.1008014498808979,32.878036310358986,0.0281807686354849,0.42,3,Normal,53,12,12,13,120,210.0,0.179997410964208,956.683447695578,956.683447695578,,4,239.1708619238945,239.1708619238945,239.1708619238945,239.1708619238945,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1033.683447695578,990.0,968.423862264186,21.57613773581386,0.601292595421951,0.3153467581564624,989.0833606464216,0.4046140960642855,0.4046140960642855,0.4046140960642855,0.4046140960642855,20.2548842861712,20.2548842861712,20.2548842861712,20.2548842861712,,0.9384414697882516,0.9384414697882516,0.9384414697882516,0.9384414697882516,44.58450257413777,44.58450257413777,44.58450257413777,44.58450257413777,0.9080346756443538,0.9080346756443538,0.9080346756443538,0.9080346756443538,0.98,0.98,0.98,0.98,43.69281252265502,43.69281252265502,43.69281252265502,43.69281252265502,174.77125009062007,4194.510002174882,0.1498017739394748,5.0745698158106735e-05,0.285
1927-06-17,1927-06-28,1238.2939,0.9143826532177884,1132.2744617454025,0.29,1927,6,17,1927.06,1926,9,260,38,0.0978285134948028,34.40898595017552,0.0303892625972805,0.42,3,Normal,53,12,12,13,120,210.0,0.1854673995528299,922.2744617454024,922.2744617454024,,4,230.56861543635063,230.56861543635063,230.56861543635063,230.56861543635063,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,999.2744617454024,990.0,968.3157197369142,21.68428026308584,0.5696439605984275,0.287819569396322,989.1425364700052,0.37606505863123,0.37606505863123,0.37606505863123,0.37606505863123,20.45075167445982,20.45075167445982,20.45075167445982,20.45075167445982,,0.9373763779553532,0.9373763779553532,0.9373763779553532,0.9373763779553532,43.34731197212268,43.34731197212268,43.34731197212268,43.34731197212268,0.882837311041195,0.882837311041195,0.882837311041195,0.882837311041195,0.9782837311041196,0.9782837311041196,0.9782837311041196,0.9782837311041196,42.40597008942244,42.40597008942244,42.40597008942244,42.40597008942244,169.62388035768976,4070.973128584554,0.149808095200005,5.108863629882202e-05,0.29
1927-06-18,1927-06-29,1210.671,0.922658798487674,1117.0362502238706,0.296,1927,6,18,1927.06,1926,9,261,38,0.0965119320193424,15.238211521531866,0.0136416445916396,0.42,3,Normal,53,12,12,13,120,210.0,0.1879974799008652,907.0362502238706,907.0362502238706,,4,226.7590625559677,226.7590625559677,226.7590625559677,226.7590625559677,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,984.0362502238706,990.0,968.2678282149892,21.73217178501068,0.5557007900412264,0.2756290001790965,989.1686702097796,0.3637641814302158,0.3637641814302158,0.3637641814302158,0.3637641814302158,20.537077813360096,20.537077813360096,20.537077813360096,20.537077813360096,,0.9368926456158506,0.9368926456158506,0.9368926456158506,0.9368926456158506,42.78896984548578,42.78896984548578,42.78896984548578,42.78896984548578,0.8714657809671238,0.8714657809671238,0.8714657809671238,0.8714657809671238,0.9771465780967123,0.9771465780967123,0.9771465780967123,0.9771465780967123,41.81109546479984,41.81109546479984,41.81109546479984,41.81109546479984,167.24438185919936,4013.865164620785,0.1497215348433689,5.121820955579254e-05,0.295
1927-06-19,1927-06-30,1192.4734,0.9195163786021252,1096.498822347363,0.301,1927,6,19,1927.06,1926,9,262,38,0.0947374982508122,20.53742787650731,0.0187300044997232,0.42,3,Normal,53,12,12,13,120,210.0,0.1915186735453451,886.4988223473631,886.4988223473631,,4,221.6247055868408,221.6247055868408,221.6247055868408,221.6247055868408,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,963.4988223473632,990.0,968.2032820130916,21.79671798690833,0.5369087645280136,0.2591990578778905,989.203892177594,0.34750157554268,0.34750157554268,0.34750157554268,0.34750157554268,20.653108588959725,20.653108588959725,20.653108588959725,20.653108588959725,,0.9360293202095024,0.9360293202095024,0.9360293202095024,0.9360293202095024,42.01764935019901,42.01764935019901,42.01764935019901,42.01764935019901,0.8557566059103667,0.8557566059103667,0.8557566059103667,0.8557566059103667,0.9755756605910366,0.9755756605910366,0.9755756605910366,0.9755756605910366,40.99139602130294,40.99139602130294,40.99139602130294,40.99139602130294,163.96558408521176,3935.1740180450815,0.1495355770051785,5.137738982960418e-05,0.3
1927-06-20,1927-07-01,1147.7361,0.9351417914976156,1073.2959927204863,0.312,1927,6,20,1927.06,1926,9,263,38,0.09273277377105,23.202829626876788,0.0216182952179524,0.42,3,Normal,53,12,12,13,120,210.0,0.195658980769799,863.2959927204863,863.2959927204863,,4,215.8239981801216,215.8239981801216,215.8239981801216,215.8239981801216,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,940.2959927204864,990.0,968.1303588342644,21.86964116573563,0.5156778602030488,0.240636794176389,989.2436853456206,0.3295379143947745,0.3295379143947745,0.3295379143947745,0.3295379143947745,20.78378859696149,20.78378859696149,20.78378859696149,20.78378859696149,,0.9349696766400016,0.9349696766400016,0.9349696766400016,0.9349696766400016,41.13018617385188,41.13018617385188,41.13018617385188,41.13018617385188,0.8376819994674516,0.8376819994674516,0.8376819994674516,0.8376819994674516,0.9737681999467452,0.9737681999467452,0.9737681999467452,0.9737681999467452,40.05126735398625,40.05126735398625,40.05126735398625,40.05126735398625,160.205069415945,3844.92166598268,0.1492645742670414,5.154826217930132e-05,0.31
1927-06-21,1927-07-02,1130.1421,0.9379332643780708,1059.9978690640885,0.316,1927,6,21,1927.06,1926,9,264,38,0.0915838158871372,13.298123656398046,0.0125454248961268,0.45,3,Normal,53,12,12,13,120,210.0,0.1981136058182992,849.9978690640885,849.9978690640885,,4,212.49946726602207,212.49946726602207,212.49946726602207,212.49946726602207,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,926.9978690640884,990.0,968.0885647313444,21.911435268655737,0.5035098963990351,0.2299982952512708,989.2664918083498,0.3194984017980664,0.3194984017980664,0.3194984017980664,0.3194984017980664,20.85842867520744,20.85842867520744,20.85842867520744,20.85842867520744,,0.9343826602716124,0.9343826602716124,0.9343826602716124,0.9343826602716124,40.6165381139978,40.6165381139978,40.6165381139978,40.6165381139978,0.8272207355193034,0.8272207355193034,0.8272207355193034,0.8272207355193034,0.9727220735519304,0.9727220735519304,0.9727220735519304,0.9727220735519304,39.50860317474895,39.50860317474895,39.50860317474895,39.50860317474895,158.0344126989958,3792.8259047758993,0.1490893683008346,5.164536238223606e-05,0.315
1927-06-22,1927-07-03,1104.0713,0.9309189777098624,1027.8009259147989,0.324,1927,6,22,1927.06,1926,9,265,38,0.0888019999990386,32.196943149289844,0.0313260499552798,0.45,3,Normal,53,12,12,13,120,210.0,0.2043197225309838,817.8009259147989,817.8009259147989,,4,204.4502314786997,204.4502314786997,204.4502314786997,204.4502314786997,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,894.8009259147989,990.0,967.9873743385892,22.01262566141065,0.4740492560137307,0.2042407407318391,989.3217100032545,0.2957276620290812,0.2957276620290812,0.2957276620290812,0.2957276620290812,21.038608002636025,21.038608002636025,21.038608002636025,21.038608002636025,,0.932895531982473,0.932895531982473,0.932895531982473,0.932895531982473,39.352861849855934,39.352861849855934,39.352861849855934,39.352861849855934,0.801483948062239,0.801483948062239,0.801483948062239,0.801483948062239,0.9701483948062238,0.9701483948062238,0.9701483948062238,0.9701483948062238,38.178115754668816,38.178115754668816,38.178115754668816,38.178115754668816,152.7124630186753,3665.099112448206,0.1485817527190422,5.18709716167748e-05,0.325
1927-06-23,1927-07-04,1086.9032,0.940956999887256,1022.729174239858,0.328,1927,6,23,1927.06,1926,9,266,38,0.0883638006543237,5.071751674940742,0.0049590368620415,0.45,3,Normal,53,12,12,13,120,210.0,0.2053329515666571,812.729174239858,812.729174239858,,4,203.1822935599645,203.1822935599645,203.1822935599645,203.1822935599645,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,889.729174239858,990.0,967.971434547611,22.02856545238899,0.4694085343301167,0.2001833393918864,989.330408126278,0.2921013595814984,0.2921013595814984,0.2921013595814984,0.2921013595814984,21.06687221908552,21.06687221908552,21.06687221908552,21.06687221908552,,0.9324804199485568,0.9324804199485568,0.9324804199485568,0.9324804199485568,39.14392226510196,39.14392226510196,39.14392226510196,39.14392226510196,0.797228559370712,0.797228559370712,0.797228559370712,0.797228559370712,0.97,0.97,0.97,0.97,37.9696045971489,37.9696045971489,37.9696045971489,37.9696045971489,151.8784183885956,3645.082041326295,0.1485030663190761,5.190960394875247e-05,0.33
1927-06-24,1927-07-05,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1927,6,24,1927.06,1926,9,267,39,0.0839317391369504,51.29700830293154,0.0528055484486213,0.45,3,Normal,53,12,12,13,120,210.0,0.2161756706887087,761.4321659369264,761.4321659369264,,4,190.3580414842316,190.3580414842316,190.3580414842316,190.3580414842316,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,838.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4224710748499616,0.1707160829684632,989.4068128421816,0.2563738728371099,0.2563738728371099,0.2563738728371099,0.2563738728371099,21.36471030559677,21.36471030559677,21.36471030559677,21.36471030559677,,0.9282513195982371,0.9282513195982371,0.9282513195982371,0.9282513195982371,37.02307706497707,37.02307706497707,37.02307706497707,37.02307706497707,0.7540341561095126,0.7540341561095126,0.7540341561095126,0.7540341561095126,0.97,0.97,0.97,0.97,35.91238475302776,35.91238475302776,35.91238475302776,35.91238475302776,143.64953901211103,3447.5889362906646,0.147873978286033,5.240473348861881e-05,0.34
1927-06-25,1927-07-06,1003.5869,0.9213790990341242,924.6839937244496,0.353,1927,6,25,1927.06,1926,9,268,39,0.0798926970577924,46.74817221247679,0.050555835863649,0.45,3,Normal,53,12,12,13,120,210.0,0.2271046124137613,714.6839937244496,714.6839937244496,,4,178.6709984311124,178.6709984311124,178.6709984311124,178.6709984311124,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,791.6839937244496,990.0,967.5987359748976,22.40126402510225,0.379695862189674,0.1473419968622248,989.472962140948,0.225877496077781,0.225877496077781,0.225877496077781,0.225877496077781,21.648348669972552,21.648348669972552,21.648348669972552,21.648348669972552,,0.9241542167954148,0.9241542167954148,0.9241542167954148,0.9241542167954148,35.05596990282812,35.05596990282812,35.05596990282812,35.05596990282812,0.7139708737846867,0.7139708737846867,0.7139708737846867,0.7139708737846867,0.97,0.97,0.97,0.97,34.004290805743274,34.004290805743274,34.004290805743274,34.004290805743274,136.0171632229731,3264.4119173513545,0.1470958339779648,5.286608581062195e-05,0.355
1927-06-26,1927-07-07,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1927,6,26,1927.06,1926,9,269,39,0.0764734562663935,39.574546196747065,0.044711471905861,0.45,3,Normal,53,12,12,13,120,210.0,0.2372587939113906,675.1094475277025,675.1094475277025,,4,168.77736188192563,168.77736188192563,168.77736188192563,168.77736188192563,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,752.1094475277025,990.0,967.4404377901108,22.55956220988924,0.3539376133843102,0.1325328342583107,989.5135295523572,0.201590121278983,0.201590121278983,0.201590121278983,0.201590121278983,21.871501640967598,21.871501640967598,21.871501640967598,21.871501640967598,,0.9205039527190114,0.9205039527190114,0.9205039527190114,0.9205039527190114,33.324002093390675,33.324002093390675,33.324002093390675,33.324002093390675,0.6786965803134557,0.6786965803134557,0.6786965803134557,0.6786965803134557,0.97,0.97,0.97,0.97,32.324282030588954,32.324282030588954,32.324282030588954,32.324282030588954,129.29712812235582,3103.13107493654,0.1460803841643652,5.320006860280657e-05,0.365
1927-06-27,1927-07-08,932.1467,0.9087491724907756,847.0875422650073,0.377,1927,6,27,1927.06,1926,9,270,39,0.0731883636516966,38.02190526269521,0.0448854496915742,0.45,3,Normal,53,12,12,13,120,210.0,0.2479082615693839,637.0875422650073,637.0875422650073,,3,212.36251408833576,212.36251408833576,212.36251408833576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,714.0875422650073,990.0,967.28835016906,22.71164983094002,0.3323301390506137,0.1211262626795021,989.54654359827,0.3190875422650073,0.3190875422650073,0.3190875422650073,0.0,21.93910588694488,21.93910588694488,21.93910588694488,22.25819342920988,,0.9356535924141298,0.9356535924141298,0.9356535924141298,0.0,42.75142263432631,42.75142263432631,42.75142263432631,0.0,0.8707010719822059,0.8707010719822059,0.8707010719822059,0.0,0.9770701071982204,0.9770701071982204,0.9770701071982204,0.96,41.77113709619764,41.77113709619764,41.77113709619764,0.0,125.31341128859292,3007.5218709262303,0.1479344283042108,5.46381440606141e-05,0.375
1927-06-28,1927-07-09,909.0679,0.9012241447918772,819.2739407352476,0.39,1927,6,28,1927.06,1926,9,271,39,0.0707852684795253,27.81360152975969,0.0339490860710139,0.45,3,Normal,53,12,12,13,120,210.0,0.2563245204791184,609.2739407352476,609.2739407352476,,3,203.09131357841588,203.09131357841588,203.09131357841588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,686.2739407352476,990.0,967.177095762941,22.822904237058992,0.3165239432003601,0.1127821822205742,989.5706938745792,0.2918411568342694,0.2918411568342694,0.2918411568342694,0.0,22.10175695480381,22.10175695480381,22.10175695480381,22.393598111638084,,0.933429388640077,0.933429388640077,0.933429388640077,0.0,41.090205876852544,41.090205876852544,41.090205876852544,0.0,0.8368677367994408,0.8368677367994408,0.8368677367994408,0.0,0.973686773679944,0.973686773679944,0.973686773679944,0.96,40.00898999007723,40.00898999007723,40.00898999007723,0.0,120.0269699702317,2880.647279285561,0.1465040739151485,5.472222388421315e-05,0.39
1927-06-29,1927-07-10,863.9982,0.9020463209442272,779.3663976124346,0.405,1927,6,29,1927.06,1926,9,272,39,0.0673372567537143,39.90754312281297,0.0512051112866406,0.45,3,Normal,53,12,12,13,120,210.0,0.2694496460757464,569.3663976124346,569.3663976124346,,3,189.78879920414488,189.78879920414488,189.78879920414488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,646.3663976124346,990.0,967.0174655904495,22.98253440955034,0.2938448794398939,0.0977465590449738,989.6084085615151,0.2548382058830254,0.2548382058830254,0.2548382058830254,0.0,22.336104765182466,22.336104765182466,22.336104765182466,22.590942971065488,,0.9291360984191248,0.9291360984191248,0.9291360984191248,0.0,38.62745087756189,38.62745087756189,38.62745087756189,0.0,0.7867097938403642,0.7867097938403642,0.7867097938403642,0.0,0.97,0.97,0.97,0.96,37.46862735123503,37.46862735123503,37.46862735123503,0.0,112.40588205370508,2697.741169288922,0.1442272625533473,5.483965379228989e-05,0.405
1927-06-30,1927-07-11,842.0024,0.8927119306975572,751.6655881559767,0.414,1927,6,30,1927.06,1926,9,273,39,0.0649439068166763,27.70080945645793,0.0368525710009087,0.45,3,Normal,53,12,12,13,120,210.0,0.2793795582889226,541.6655881559767,541.6655881559767,,3,180.55519605199223,180.55519605199223,180.55519605199223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,618.6655881559767,990.0,966.906662352624,23.093337647376075,0.2781027822141589,0.0866662352623906,989.6352309825234,0.2306324058141399,0.2306324058141399,0.2306324058141399,0.0,22.497936224085286,22.497936224085286,22.497936224085286,22.728568629899428,,0.9261561855776128,0.9261561855776128,0.9261561855776128,0.0,36.89568719076001,36.89568719076001,36.89568719076001,0.0,0.7514396576529533,0.7514396576529533,0.7514396576529533,0.0,0.97,0.97,0.97,0.96,35.78881657503721,35.78881657503721,35.78881657503721,0.0,107.36644972511164,2576.7947934026797,0.1428380538059595,5.505982743718797e-05,0.415
1927-07-01,1927-07-12,820.3628,0.8945448145815545,733.8512888156049,0.422,1927,7,1,1927.07,1926,10,274,40,0.0634047513536682,17.814299340371804,0.0242750808125214,0.49,3,Normal,50,10,9,9,108,186.0,0.253457345970181,547.8512888156049,547.8512888156049,,3,182.6170962718683,182.6170962718683,182.6170962718683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,616.8512888156049,990.0,966.8354051552624,23.16459484473762,0.2770717337656428,0.0891405155262419,989.6337877507082,0.2359521083814202,0.2359521083814202,0.2359521083814202,0.0,22.56243048706437,22.56243048706437,22.56243048706437,22.798382595445787,,0.9270577636179188,0.9270577636179188,0.9270577636179188,0.0,37.46043436986892,37.46043436986892,37.46043436986892,0.0,0.7629416368608741,0.7629416368608741,0.7629416368608741,0.0,0.97,0.97,0.97,0.96,36.33662133877285,36.33662133877285,36.33662133877285,0.0,109.00986401631856,2616.236736391645,0.148544896871755,5.527141835839048e-05,0.42
1927-07-02,1927-07-13,799.0771,0.8911326595966059,712.0837013457431,0.433,1927,7,2,1927.07,1926,10,275,40,0.0615240317962722,21.76758746986184,0.0305688606953424,0.49,3,Normal,50,10,9,9,108,186.0,0.2612052482713546,526.0837013457431,526.0837013457431,,3,175.36123378191436,175.36123378191436,175.36123378191436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,595.0837013457431,990.0,966.7483348053828,23.25166519461709,0.2647014281664911,0.0804334805382972,989.6548650912952,0.2176030844547859,0.2176030844547859,0.2176030844547859,0.0,22.688927201457467,22.688927201457467,22.688927201457467,22.90653028591225,,0.924625573672092,0.924625573672092,0.924625573672092,0.0,36.07880585101526,36.07880585101526,36.07880585101526,0.0,0.7348025631571335,0.7348025631571335,0.7348025631571335,0.0,0.97,0.97,0.97,0.96,34.9964416754848,34.9964416754848,34.9964416754848,0.0,104.9893250264544,2519.7438006349057,0.147439584459016,5.543547789379413e-05,0.435
1927-07-03,1927-07-14,771.2422,0.8877747482097623,684.6893499137433,0.444,1927,7,3,1927.07,1926,10,276,40,0.0591571598325474,27.394351431999784,0.0400098985553826,0.49,3,Normal,50,10,9,9,108,186.0,0.2716560437568251,498.6893499137433,498.6893499137433,,3,166.2297833045811,166.2297833045811,166.2297833045811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,567.6893499137433,990.0,966.6387573996548,23.36124260034512,0.2491334880181589,0.0697378699827486,989.6811286419992,0.195526884264903,0.195526884264903,0.195526884264903,0.0,22.846844358079284,22.846844358079284,22.846844358079284,23.04237124234419,,0.9216216382523172,0.9216216382523172,0.9216216382523172,0.0,34.32625497559745,34.32625497559745,34.32625497559745,0.0,0.6991090626394593,0.6991090626394593,0.6991090626394593,0.0,0.97,0.97,0.97,0.96,33.29646732632953,33.29646732632953,33.29646732632953,0.0,99.8894019789886,2397.345647495726,0.145890106208856,5.563996125057399e-05,0.445
1927-07-04,1927-07-15,744.0263,0.8869874635023101,659.9420006160087,0.456,1927,7,4,1927.07,1926,10,277,40,0.0570189888532231,24.74734929773456,0.0374992791406436,0.49,3,Normal,50,10,9,9,108,186.0,0.2818429495719052,473.9420006160087,473.9420006160087,,3,157.9806668720029,157.9806668720029,157.9806668720029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,542.9420006160087,990.0,966.539768002464,23.46023199753597,0.2350698131159317,0.0647884001232017,989.7001417867608,0.1766170804558464,0.1766170804558464,0.1766170804558464,0.0,22.983756703840932,22.983756703840932,22.983756703840932,23.16037378429678,,0.9185812101348838,0.9185812101348838,0.9185812101348838,0.0,32.71005056893433,32.71005056893433,32.71005056893433,0.0,0.6661924759457093,0.6661924759457093,0.6661924759457093,0.0,0.97,0.97,0.97,0.96,31.7287490518663,31.7287490518663,31.7287490518663,0.0,95.18624715559888,2284.4699317343734,0.1442342615968514,5.578873401285861e-05,0.455
1927-07-05,1927-07-16,724.0169999999998,0.8797110956815125,636.9257883620418,0.466,1927,7,5,1927.07,1926,10,278,40,0.0550303881144804,23.016212253966952,0.0361364112970788,0.49,3,Normal,50,10,9,9,108,186.0,0.2920277423188174,450.92578836204177,450.92578836204177,,3,150.3085961206806,150.3085961206806,150.3085961206806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,519.9257883620418,990.0,966.4477031534482,23.552296846551823,0.2219899263480152,0.0601851576724083,989.7178249159796,0.15986656762067,0.15986656762067,0.15986656762067,0.0,23.11025519491073,23.11025519491073,23.11025519491073,23.270121762531403,,0.9155405640904086,0.9155405640904086,0.9155405640904086,0.0,31.189244159950185,31.189244159950185,31.189244159950185,0.0,0.6352188219949121,0.6352188219949121,0.6352188219949121,0.0,0.97,0.97,0.97,0.96,30.25356683515168,30.25356683515168,30.25356683515168,0.0,90.76070050545503,2178.2568121309214,0.1424980777413032,5.591009950337537e-05,0.465
1927-07-06,1927-07-17,704.3503,0.8783280558406197,618.6506296297572,0.474,1927,7,6,1927.07,1926,10,279,40,0.053451414400011,18.27515873228458,0.029540354211264,0.49,3,Normal,50,10,9,9,108,186.0,0.3006543452664311,432.6506296297572,432.6506296297572,,2,216.3253148148786,216.3253148148786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,501.6506296297572,990.0,966.3746025185188,23.62539748148106,0.2125798346554053,0.0565301259259514,989.7308900394186,0.331081969629826,0.331081969629826,0.0,0.0,23.025205551269803,23.025205551269803,23.356287520899627,23.356287520899627,,0.9375822678547252,0.9375822678547252,0.0,0.0,45.79931103783406,45.79931103783406,0.0,0.0,0.9327761922165796,0.9327761922165796,0.0,0.0,0.98,0.98,0.96,0.96,44.88332481707738,44.88332481707738,0.0,0.0,89.76664963415476,2154.3995912197142,0.1451007165189135,5.763352401745093e-05,0.475
1927-07-07,1927-07-18,672.3268,0.8764068829576366,589.2318351168824,0.488,1927,7,7,1927.07,1926,10,280,40,0.0509096305540986,29.4187945128748,0.0499273677347035,0.49,3,Normal,50,10,9,9,108,186.0,0.3156652253235847,403.2318351168824,403.2318351168824,,2,201.6159175584412,201.6159175584412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,472.2318351168824,990.0,966.251543258026,23.74845674197411,0.2021970292999706,0.0506463670233764,989.7471566036766,0.2876215242171418,0.2876215242171418,0.0,0.0,23.207991821433527,23.207991821433527,23.495613345650668,23.495613345650668,,0.9340605599596308,0.9340605599596308,0.0,0.0,42.86236335193479,42.86236335193479,0.0,0.0,0.8729605570658816,0.8729605570658816,0.0,0.0,0.9772960557065882,0.9772960557065882,0.96,0.96,41.88921864210848,41.88921864210848,0.0,0.0,83.77843728421696,2010.682494821207,0.1421824692611836,5.771317169875504e-05,0.49
1927-07-08,1927-07-19,641.2365,0.8794376863729334,563.9275439778775,0.503,1927,7,8,1927.07,1926,10,281,41,0.0487233397996886,25.30429113900493,0.0448715289920252,0.49,3,Normal,50,10,9,9,108,186.0,0.3298296066334661,377.9275439778775,377.9275439778775,,2,188.96377198893876,188.96377198893876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,446.9275439778775,990.0,966.1376739479005,23.862326052099547,0.193266359845158,0.0455855087955754,989.7611481313592,0.252643633490577,0.252643633490577,0.0,0.0,23.370830549968133,23.370830549968133,23.62347418345871,23.62347418345871,,0.9303221734728354,0.9303221734728354,0.0,0.0,40.29255131630471,40.29255131630471,0.0,0.0,0.8206222264013179,0.8206222264013179,0.0,0.0,0.9720622226401318,0.9720622226401318,0.96,0.96,39.16686698836872,39.16686698836872,0.0,0.0,78.33373397673745,1880.0096154416988,0.1389074444283757,5.757550857517665e-05,0.505
1927-07-09,1927-07-20,635.1294,0.8861628436789661,562.8280752081156,0.506,1927,7,9,1927.07,1926,10,282,41,0.0486283456979812,1.09946876976187,0.0019534717939493,0.49,3,Normal,50,10,9,9,108,186.0,0.330473919466834,376.8280752081156,376.8280752081156,,2,188.4140376040578,188.4140376040578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,445.8280752081156,990.0,966.1327263384364,23.86727366156356,0.192878323203282,0.0453656150416231,989.761756061755,0.2511813400267937,0.2511813400267937,0.0,0.0,23.377848383291788,23.377848383291788,23.62902972331858,23.62902972331858,,0.9301595996535632,0.9301595996535632,0.0,0.0,40.18037318691658,40.18037318691658,0.0,0.0,0.8183375394484029,0.8183375394484029,0.0,0.0,0.9718337539448404,0.9718337539448404,0.96,0.96,39.04864290914575,39.04864290914575,0.0,0.0,78.0972858182915,1874.334859638996,0.1387586889467332,5.75691991449945e-05,0.505
1927-07-10,1927-07-21,623.0255,0.8843912864860217,550.9983234585969,0.515,1927,7,10,1927.07,1926,10,283,41,0.0476062551468227,11.829751749518664,0.0214696692274193,0.49,3,Normal,50,10,9,9,108,186.0,0.3375690852060757,364.9983234585969,364.9983234585969,,2,182.4991617292985,182.4991617292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,433.9983234585969,990.0,966.0794924555636,23.920507544436305,0.1887032367712186,0.0429996646917193,989.7682970985372,0.23564783726159,0.23564783726159,0.0,0.0,23.45315680571183,23.45315680571183,23.688804642973423,23.688804642973423,,0.9282722823080644,0.9282722823080644,0.0,0.0,38.96514202296813,38.96514202296813,0.0,0.0,0.7935874139097379,0.7935874139097379,0.0,0.0,0.97,0.97,0.96,0.96,37.79618776227908,37.79618776227908,0.0,0.0,75.59237552455816,1814.217012589396,0.1371916615826841,5.752870832716828e-05,0.515
1927-07-11,1927-07-22,611.0679,0.8869861279741288,542.0087505502821,0.523,1927,7,11,1927.07,1926,10,284,41,0.0468295560475443,8.989572908314813,0.0165856601008526,0.56,3,Normal,50,10,9,9,108,186.0,0.3431678913138595,356.0087505502821,356.0087505502821,,2,178.00437527514106,178.00437527514106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,425.0087505502821,990.0,966.0390393774762,23.96096062252377,0.185530537573953,0.0412017501100564,989.773267712316,0.2242109381878526,0.2242109381878526,0.0,0.0,23.51001739665186,23.51001739665186,23.734228334839717,23.734228334839717,,0.9266963902801828,0.9266963902801828,0.0,0.0,38.03293126438103,38.03293126438103,0.0,0.0,0.7746014514130555,0.7746014514130555,0.0,0.0,0.97,0.97,0.96,0.96,36.89194332644959,36.89194332644959,0.0,0.0,73.78388665289918,1770.8132796695804,0.1361304343850335,5.757028173765357e-05,0.525
1927-07-12,1927-07-23,593.4044,0.8886647923374786,527.3375978981461,0.532,1927,7,12,1927.07,1926,10,285,41,0.0455619684583998,14.671152652136016,0.0278211770042797,0.56,3,Normal,50,10,9,9,108,186.0,0.3527152259602878,341.3375978981461,341.3375978981461,,2,170.66879894907305,170.66879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,410.3375978981461,990.0,965.9730191905415,24.026980809458337,0.1803526326037023,0.0382675195796292,989.7813798478168,0.2061318694357382,0.2061318694357382,0.0,0.0,23.60222878783925,23.60222878783925,23.80836065727499,23.80836065727499,,0.92412783122885,0.92412783122885,0.0,0.0,36.5071472334094,36.5071472334094,0.0,0.0,0.7435264202323706,0.7435264202323706,0.0,0.0,0.97,0.97,0.96,0.96,35.41193281640712,35.41193281640712,0.0,0.0,70.82386563281423,1699.7727751875416,0.1343046009142964,5.7635889307996783e-05,0.53
1927-07-13,1927-07-24,587.589,0.8901106602929673,523.0192327708844,0.536,1927,7,13,1927.07,1926,10,286,41,0.0451888617114044,4.3183651272617,0.0082566086611836,0.56,3,Normal,50,10,9,9,108,186.0,0.3556274575498829,337.0192327708844,337.0192327708844,,2,168.5096163854422,168.5096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,406.0192327708844,990.0,965.953586547469,24.046413452531056,0.1788285475651249,0.0374038465541768,989.7837676058808,0.2009528869973524,0.2009528869973524,0.0,0.0,23.62922817141441,23.62922817141441,23.830181058411767,23.830181058411767,,0.9233725668789364,0.9233725668789364,0.0,0.0,36.05702517018388,36.05702517018388,0.0,0.0,0.734358964769529,0.734358964769529,0.0,0.0,0.97,0.97,0.96,0.96,34.97531441507836,34.97531441507836,0.0,0.0,69.95062883015672,1678.8150919237612,0.1337438940047536,5.765466282397204e-05,0.535
1927-07-14,1927-07-25,576.0661,0.8889914195501405,512.1178199937132,0.544,1927,7,14,1927.07,1926,10,287,41,0.0442469796474568,10.901412777171233,0.0212869233437435,0.56,3,Normal,50,10,9,9,108,186.0,0.3631976719776776,326.1178199937132,326.1178199937132,,2,163.05890999685658,163.05890999685658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,395.1178199937132,990.0,965.9045301899716,24.09546981002836,0.1749811007598154,0.0352235639987426,989.7897953352414,0.1881354929927701,0.1881354929927701,0.0,0.0,23.69712965227696,23.69712965227696,23.885265145269727,23.885265145269727,,0.9213707487769331,0.9213707487769331,0.0,0.0,34.915108775459444,34.915108775459444,0.0,0.0,0.7111020117201516,0.7111020117201516,0.0,0.0,0.97,0.97,0.96,0.96,33.86765551219566,33.86765551219566,0.0,0.0,67.73531102439132,1625.6474645853918,0.1322650928749615,5.769498941764285e-05,0.545
1927-07-15,1927-07-26,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1927,7,15,1927.07,1926,10,288,42,0.0427404455876776,17.43673680299952,0.0352484406529795,0.56,3,Normal,50,10,9,9,108,186.0,0.3759998235636831,308.6810831907137,308.6810831907137,,2,154.34054159535685,154.34054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,377.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1688271353354246,0.0317362166381427,989.7994366480264,0.1685755698459708,0.1685755698459708,0.0,0.0,23.80479620382233,23.80479620382233,23.973371773668305,23.973371773668305,,0.9178986114203797,0.9178986114203797,0.0,0.0,33.073328157919626,33.073328157919626,0.0,0.0,0.6735912048456135,0.6735912048456135,0.0,0.0,0.97,0.97,0.96,0.96,32.081128313182035,32.081128313182035,0.0,0.0,64.16225662636407,1539.8941590327377,0.1297042858653798,5.773871491784076e-05,0.555
1927-07-16,1927-07-27,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1927,7,16,1927.07,1926,10,289,42,0.0414342516334432,15.117985581416804,0.0315244973117875,0.56,3,Normal,50,10,9,9,108,186.0,0.387853028990849,293.5630976092969,293.5630976092969,,2,146.78154880464845,146.78154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,362.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1634915291606229,0.0287126195218593,989.8077958513176,0.1525056215136687,0.1525056215136687,0.0,0.0,23.89725629056194,23.89725629056194,24.04976191207561,24.04976191207561,,0.914899427923754,0.914899427923754,0.0,0.0,31.472523228959563,31.472523228959563,0.0,0.0,0.6409882531356327,0.6409882531356327,0.0,0.0,0.97,0.97,0.96,0.96,30.528347532090777,30.528347532090777,0.0,0.0,61.056695064181554,1465.3606815403573,0.1273173339828679,5.777358670590159e-05,0.565
1927-07-17,1927-07-28,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1927,7,17,1927.07,1926,10,290,42,0.0408233700040498,7.070389229090267,0.0149640176529472,0.56,3,Normal,50,10,9,9,108,186.0,0.3936568685634172,286.4927083802066,286.4927083802066,,2,143.2463541901033,143.2463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,355.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1609961694299351,0.0272985416760413,989.811705288894,0.1452576354640086,0.1452576354640086,0.0,0.0,23.94023046571915,23.94023046571915,24.08548810118316,24.08548810118316,,0.913371368914896,0.913371368914896,0.0,0.0,30.718358012225085,30.718358012225085,0.0,0.0,0.6256284727540751,0.6256284727540751,0.0,0.0,0.97,0.97,0.96,0.96,29.79680727185833,29.79680727185833,0.0,0.0,59.59361454371666,1430.2467490492,0.1261259983207248,5.778081372922911e-05,0.57
1927-07-18,1927-07-29,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1927,7,18,1927.07,1926,10,291,42,0.0406234612270272,2.313758993316867,0.0049210178301984,0.56,3,Normal,50,10,9,9,108,186.0,0.3955940610325978,284.1789493868897,284.1789493868897,,2,142.08947469344486,142.08947469344486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,353.1789493868897,990.0,965.715805272241,24.28419472775897,0.1601795720925941,0.0268357898773779,989.81298463803,0.1429207388807586,0.1429207388807586,0.0,0.0,23.954258626908217,23.954258626908217,24.09717936578897,24.09717936578897,,0.912830325740224,0.912830325740224,0.0,0.0,30.47006649457761,30.47006649457761,0.0,0.0,0.6205716190341671,0.6205716190341671,0.0,0.0,0.97,0.97,0.96,0.96,29.55596449974028,29.55596449974028,0.0,0.0,59.11192899948056,1418.6862959875334,0.1257221938084683,5.778042431735096e-05,0.575
1927-07-19,1927-07-30,515.2343,0.8913623235036077,459.2604427967548,0.585,1927,7,19,1927.07,1926,10,292,42,0.0396801022576396,10.918506590134882,0.0237741063080559,0.56,3,Normal,50,10,9,9,108,186.0,0.4049989562944224,273.2604427967548,273.2604427967548,,2,136.6302213983774,136.6302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,342.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1563260923503229,0.0246520885593509,989.8190218190904,0.1321626295128521,0.1321626295128521,0.0,0.0,24.02018719699201,24.02018719699201,24.15234982650486,24.15234982650486,,0.9102917222802758,0.9102917222802758,0.0,0.0,29.298302097408943,29.298302097408943,0.0,0.0,0.5967067636946831,0.5967067636946831,0.0,0.0,0.97,0.97,0.96,0.96,28.419353034486672,28.419353034486672,0.0,0.0,56.83870606897335,1364.1289456553602,0.1237613797583852,5.777832057216885e-05,0.585
1927-07-20,1927-07-31,509.9149,0.8935905892579125,455.65515596238953,0.59,1927,7,20,1927.07,1926,10,293,42,0.0393686054751504,3.6052868343653017,0.0079123143613958,0.56,3,Normal,50,10,9,9,108,186.0,0.4082034353526611,269.6551559623896,269.6551559623896,,2,134.82757798119476,134.82757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,338.6551559623896,990.0,965.6504482018308,24.349551798169276,0.1550536747658653,0.0239310311924779,989.8210152940416,0.1286758466046461,0.1286758466046461,0.0,0.0,24.041891245606298,24.041891245606298,24.170567092210945,24.170567092210945,,0.9094558902740534,0.9094558902740534,0.0,0.0,28.911305368660184,28.911305368660184,0.0,0.0,0.5888249565918571,0.5888249565918571,0.0,0.0,0.97,0.97,0.96,0.96,28.043966207600377,28.043966207600377,0.0,0.0,56.087932415200754,1346.110377964818,0.1230929392135098,5.7777427510481896e-05,0.59
1927-07-21,1927-08-01,499.3804,0.8921883077628417,445.541354005931,0.598,1927,7,21,1927.07,1926,10,294,42,0.0384947729861124,10.113801956458529,0.0227000296729445,0.6,3,Normal,50,10,9,9,108,186.0,0.4174696654477644,259.541354005931,259.541354005931,,2,129.7706770029655,129.7706770029655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,328.541354005931,990.0,965.6049360930268,24.39506390697329,0.1514842002562498,0.0219082708011862,989.8266075289424,0.1191872186053379,0.1191872186053379,0.0,0.0,24.102484217310487,24.102484217310487,24.221671435915823,24.221671435915823,,0.9071197293460926,0.9071197293460926,0.0,0.0,27.825417521740917,27.825417521740917,0.0,0.0,0.5667091144957416,0.5667091144957416,0.0,0.0,0.97,0.97,0.96,0.96,26.990654996088686,26.990654996088686,0.0,0.0,53.98130999217737,1295.5514398122568,0.1211589216283137,5.777425485272656e-05,0.6
1927-07-22,1927-08-02,488.9841,0.8998924733267547,440.0331111664572,0.609,1927,7,22,1927.07,1926,10,295,43,0.0380188608047818,5.50824283947378,0.012517791729064,0.6,3,Normal,50,10,9,9,108,186.0,0.4226954637730415,254.0331111664572,254.0331111664572,,2,127.0165555832286,127.0165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,323.0331111664572,990.0,965.580149000249,24.41985099975102,0.1495401704549031,0.0208066222332914,989.8296532073118,0.1142298000498115,0.1142298000498115,0.0,0.0,24.13527440701303,24.13527440701303,24.24950420706284,24.24950420706284,,0.9058526323188518,0.9058526323188518,0.0,0.0,27.23383629240664,27.23383629240664,0.0,0.0,0.554660616953292,0.554660616953292,0.0,0.0,0.97,0.97,0.96,0.96,26.41682120363444,26.41682120363444,0.0,0.0,52.83364240726888,1268.007417774453,0.1200674246245137,5.7772042834921376e-05,0.61
1927-07-23,1927-08-03,483.8375,0.9000891520783358,435.49688511870175,0.611,1927,7,23,1927.07,1926,10,296,43,0.0376269308742558,4.536226047755463,0.0104162077910592,0.6,3,Normal,50,10,9,9,108,186.0,0.4270983475560397,249.49688511870173,249.49688511870173,,2,124.74844255935088,124.74844255935088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,318.4968851187017,990.0,965.559735983034,24.440264016965894,0.1479391955379504,0.0198993770237403,989.8321614274385,0.1101622900532705,0.1101622900532705,0.0,0.0,24.162263154350963,24.162263154350963,24.272425444404234,24.272425444404234,,0.904725895127275,0.904725895127275,0.0,0.0,26.74412926324008,26.74412926324008,0.0,0.0,0.5446869503714884,0.5446869503714884,0.0,0.0,0.97,0.97,0.96,0.96,25.94180538534288,25.94180538534288,0.0,0.0,51.88361077068576,1245.2066584964582,0.1191365829322614,5.776470554376459e-05,0.61
1927-07-24,1927-08-04,473.647,0.9007401735700734,426.6328809909446,0.62,1927,7,24,1927.07,1926,10,297,43,0.0368610809176176,8.86400412775714,0.0207766548775345,0.6,3,Normal,50,10,9,9,108,186.0,0.4359720225219769,240.6328809909446,240.6328809909446,,2,120.3164404954723,120.3164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,309.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1448108134593444,0.0181265761981889,989.8370626103424,0.1024506064621218,0.1024506064621218,0.0,0.0,24.214764039421148,24.214764039421148,24.31721464588327,24.31721464588327,,0.9011672166248176,0.9011672166248176,0.0,0.0,25.74834385054564,25.74834385054564,0.0,0.0,0.5244061884021515,0.5244061884021515,0.0,0.0,0.97,0.97,0.96,0.96,24.975893535029268,24.975893535029268,0.0,0.0,49.951787070058536,1198.8428896814048,0.1170837722447341,5.766251208566858e-05,0.62
1927-07-25,1927-08-05,463.5928,0.9065907191323836,420.28892993659525,0.63,1927,7,25,1927.07,1926,10,298,43,0.0363129635465218,6.343951054349362,0.0150942615959606,0.6,3,Normal,50,10,9,9,108,186.0,0.4425526982784437,234.28892993659525,234.28892993659525,,2,117.14446496829764,117.14446496829764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,303.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1425718362995941,0.016857785987319,989.8405703777132,0.097159811847374,0.097159811847374,0.0,0.0,24.252110381151088,24.252110381151088,24.34927019299846,24.34927019299846,,0.8986087217758987,0.8986087217758987,0.0,0.0,25.036904821458048,25.036904821458048,0.0,0.0,0.5099165951417117,0.5099165951417117,0.0,0.0,0.97,0.97,0.96,0.96,24.285797676814305,24.285797676814305,0.0,0.0,48.57159535362861,1165.7182884870867,0.1155671536743928,5.7587483216145614e-05,0.63
1927-07-26,1927-08-06,458.6166,0.911126574868046,417.8577719356288,0.633,1927,7,26,1927.07,1926,10,299,43,0.0361029114952383,2.4311580009666045,0.0058181471406044,0.6,3,Normal,50,10,9,9,108,186.0,0.445127534994499,231.8577719356288,231.8577719356288,,2,115.9288859678144,115.9288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,300.8577719356288,990.0,965.4803599737104,24.51964002628972,0.1417138052099349,0.0163715543871257,989.8419146404028,0.0951419507065719,0.0951419507065719,0.0,0.0,24.26641271598608,24.26641271598608,24.36155466669265,24.36155466669265,,0.8976257522776944,0.8976257522776944,0.0,0.0,24.76459587961627,24.76459587961627,0.0,0.0,0.5043705881795574,0.5043705881795574,0.0,0.0,0.97,0.97,0.96,0.96,24.02165800322778,24.02165800322778,0.0,0.0,48.04331600645556,1153.0395841549334,0.1149752840156737,5.755841370309497e-05,0.635
1927-07-27,1927-08-07,453.6742,0.9119592484433596,413.7323824701425,0.64,1927,7,27,1927.07,1926,10,300,43,0.0357464778454203,4.125389465486137,0.0099711543990247,0.6,3,Normal,50,10,9,9,108,186.0,0.4495659703731866,227.7323824701425,227.7323824701425,,2,113.86619123507126,113.86619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,296.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1402578272698205,0.0155464764940285,989.8441956962362,0.091785905976114,0.091785905976114,0.0,0.0,24.290614069144397,24.290614069144397,24.382399975120503,24.382399975120503,,0.8959545544078281,0.8959545544078281,0.0,0.0,24.30289266807905,24.30289266807905,0.0,0.0,0.4949672641156629,0.4949672641156629,0.0,0.0,0.9694967264115664,0.9694967264115664,0.96,0.96,23.561574884034293,23.561574884034293,0.0,0.0,47.123149768068586,1130.9555944336462,0.1138976588845309,5.7478711119090257e-05,0.64
1927-07-28,1927-08-08,448.7655,0.9091709283658698,408.00454625357366,0.643,1927,7,28,1927.07,1926,10,301,43,0.0352515927963087,5.727836216568846,0.0140386578266434,0.6,3,Normal,50,10,9,9,108,186.0,0.4558772732017587,222.0045462535737,222.0045462535737,,2,111.00227312678685,111.00227312678685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,291.00454625357366,990.0,965.436020458141,24.563979541859,0.1382362961524113,0.0144009092507147,989.8473627945968,0.0872036370028589,0.0872036370028589,0.0,0.0,24.324138699452988,24.324138699452988,24.41134233645585,24.41134233645585,,0.8936275928442685,0.8936275928442685,0.0,0.0,23.66271719364827,23.66271719364827,0.0,0.0,0.4819290670804128,0.4819290670804128,0.0,0.0,0.9681929067080411,0.9681929067080411,0.96,0.96,22.910074940328663,22.910074940328663,0.0,0.0,45.820149880657326,1099.683597135776,0.1123030375553223,5.7331345803864686e-05,0.645
1927-07-29,1927-08-09,443.8904,0.9076618404997884,402.90237744418727,0.648,1927,7,29,1927.07,1926,10,302,44,0.0348107654111777,5.102168809386399,0.0126635361194739,0.6,3,Normal,50,10,9,9,108,186.0,0.4616502915169965,216.90237744418727,216.90237744418727,,1,216.90237744418727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,285.90237744418727,990.0,965.4130606984988,24.58693930150116,0.136435582475471,0.0133804754888374,989.8501839420358,0.3328593225280968,0.0,0.0,0.0,24.10426392100882,24.43712324353692,24.43712324353692,24.43712324353692,,0.938924877147046,0.0,0.0,0.0,48.14239940729102,0.0,0.0,0.0,0.9804969329387172,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.1795514191452,0.0,0.0,0.0,47.1795514191452,1132.3092340594849,0.117099213259621,6.042087276399176e-05,0.65
1927-07-30,1927-08-10,434.2405,0.9023039355474278,391.8169121240828,0.66,1927,7,30,1927.07,1926,10,303,44,0.0338529812075207,11.085465320104449,0.0282924625688281,0.6,3,Normal,50,10,9,9,108,186.0,0.4747115151096297,205.8169121240828,205.8169121240828,,1,205.8169121240828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,274.8169121240828,990.0,965.3590845606204,24.64091543937957,0.132523177817194,0.0111633824248165,989.856313439758,0.2997017216448035,0.0,0.0,0.0,24.197527157492733,24.497228879137538,24.497228879137538,24.497228879137538,,0.9361304150314312,0.0,0.0,0.0,45.72219793264026,0.0,0.0,0.0,0.9312056605425716,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.80775397398746,0.0,0.0,0.0,44.80775397398746,1075.386095375699,0.1143589074067264,6.047412818342074e-05,0.66
1927-07-31,1927-08-11,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1927,7,31,1927.07,1926,10,304,44,0.0336211721024839,2.6829757527411857,0.0068947359815487,0.6,3,Normal,50,10,9,9,108,186.0,0.4779845256737117,203.1339363713416,203.1339363713416,,1,203.1339363713416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,272.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1315762724298277,0.0106267872742683,989.857796940296,0.2919630580220369,0.0,0.0,0.0,24.22016420041721,24.51212725843925,24.51212725843925,24.51212725843925,,0.9353724546462502,0.0,0.0,0.0,45.13181959478501,0.0,0.0,0.0,0.9191816618082488,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.22918320288931,0.0,0.0,0.0,44.22918320288931,1061.5003968693434,0.1136605653449932,6.048169223957458e-05,0.665
1927-08-01,1927-08-12,420.0154,0.9067213782142306,380.8369423592014,0.675,1927,8,1,1927.08,1926,11,305,44,0.032904311819835,8.29699401214026,0.0217862110769564,0.65,3,Normal,47,8,6,5,89,155.0,0.4069983312012983,225.83694235920137,225.83694235920137,,2,112.91847117960069,112.91847117960069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,286.8369423592014,990.0,965.304184711796,24.695815288204017,0.1367654194305632,0.0151673884718402,989.8480671920976,0.0902695538873611,0.0902695538873611,0.0,0.0,24.45361292641423,24.45361292641423,24.54388248030159,24.54388248030159,,0.8953392085212638,0.8953392085212638,0.0,0.0,24.24567760223816,24.24567760223816,0.0,0.0,0.4938019878256244,0.4938019878256244,0.0,0.0,0.9693801987825624,0.9693801987825624,0.96,0.96,23.50327977367555,23.50327977367555,0.0,0.0,47.0065595473511,1128.1574291364263,0.1234296212341055,5.7817722448941794e-05,0.675
1927-08-02,1927-08-13,415.3399,0.9079714249478594,377.11676084070143,0.68,1927,8,2,1927.08,1926,11,306,44,0.0325828881366366,3.720181518499942,0.0098648002549836,0.65,3,Normal,47,8,6,5,89,155.0,0.4110132884427108,222.11676084070143,222.11676084070143,,2,111.05838042035072,111.05838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,283.11676084070143,990.0,965.2855838042036,24.714416195796503,0.135452451947257,0.0144233521681402,989.8501241958846,0.0872934086725611,0.0872934086725611,0.0,0.0,24.477246983008573,24.477246983008573,24.56454039168113,24.56454039168113,,0.8938176858686432,0.8938176858686432,0.0,0.0,23.828765812687717,23.828765812687717,0.0,0.0,0.4853109126820308,0.4853109126820308,0.0,0.0,0.968531091268203,0.968531091268203,0.96,0.96,23.07890055613688,23.07890055613688,0.0,0.0,46.15780111227376,1107.78722669457,0.1223965782092919,5.772464613452335e-05,0.68
1927-08-03,1927-08-14,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1927,8,3,1927.08,1926,11,307,44,0.0322280748330436,4.106635458252072,0.0110094476766321,0.65,3,Normal,47,8,6,5,89,155.0,0.4155383177362213,218.01012538244936,218.01012538244936,,1,218.01012538244936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,279.01012538244936,990.0,965.2650506269122,24.73494937308783,0.1340030928781729,0.0136020250764898,989.8523948820454,0.336271186177944,0.0,0.0,0.0,24.251073068955247,24.58734425513319,24.58734425513319,24.58734425513319,,0.9393026449020252,0.0,0.0,0.0,48.70256891600309,0.0,0.0,0.0,0.9919056805703276,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.72851753768303,0.0,0.0,0.0,47.72851753768303,1145.484420904393,0.1279550186171131,6.081332926618554e-05,0.69
1927-08-04,1927-08-15,401.5105,0.9082764151386006,364.6825175805071,0.6940000000000001,1927,8,4,1927.08,1926,11,308,44,0.0315085695189558,8.327607801942236,0.0228352262597941,0.65,3,Normal,47,8,6,5,89,155.0,0.4250272292413422,209.68251758050712,209.68251758050712,,1,209.68251758050712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,270.6825175805071,990.0,965.2234125879024,24.776587412097456,0.1310640217056228,0.0119365035161014,989.8569994747784,0.3110666016866909,0.0,0.0,0.0,24.32252028518903,24.63358688687572,24.63358688687572,24.63358688687572,,0.937214371556378,0.0,0.0,0.0,46.87577227155099,0.0,0.0,0.0,0.9547000462637676,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.938256826119975,0.0,0.0,0.0,45.938256826119975,1102.5181638268791,0.125967806548277,6.0856894715817325e-05,0.695
1927-08-05,1927-08-16,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1927,8,5,1927.08,1926,11,309,45,0.0311341363928145,4.333716737746272,0.0120264497276273,0.65,3,Normal,47,8,6,5,89,155.0,0.4301387978466859,205.34880084276085,205.34880084276085,,1,205.34880084276085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,266.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1295345186073936,0.0110697601685521,989.859395721224,0.2983254744777169,0.0,0.0,0.0,24.359326242532536,24.657651717010253,24.657651717010253,24.657651717010253,,0.9361322857634108,0.0,0.0,0.0,45.92332936396953,0.0,0.0,0.0,0.9353020237061004,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.00486277669014,0.0,0.0,0.0,45.00486277669014,1080.1167066405633,0.1248925004646487,6.087861589644888e-05,0.7
1927-08-06,1927-08-17,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1927,8,6,1927.08,1926,11,310,45,0.0305840716455888,6.366490129927229,0.017985334117704,0.65,3,Normal,47,8,6,5,89,155.0,0.4378749878429461,198.9823107128336,198.9823107128336,,1,198.9823107128336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,259.9823107128336,990.0,965.169911553564,24.830088446435862,0.1272875867085559,0.0098982310712833,989.8628141822202,0.2801504699959341,0.0,0.0,0.0,24.41275215866011,24.692902628656043,24.692902628656043,24.692902628656043,,0.9342846954071684,0.0,0.0,0.0,44.50913417947978,0.0,0.0,0.0,0.9064996777898122,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.61895149589019,0.0,0.0,0.0,43.61895149589019,1046.8548359013644,0.1232235345547417,6.089172134004971e-05,0.705
