Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1927-10-01,1927-10-12,185.8753,1.0287508888495398,191.21938009017487,0.974,1927,10,1,1927.1,1927,1,1,1,0.0165213544397911,2.055280262860208,0.0107482843103611,0.93,5,Dry,24,4,2,2,20,52.0,0.2719389633805838,139.21938009017487,139.21938009017487,,1,139.21938009017487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,169.21938009017487,990.0,964.4175612398196,25.582438760180366,0.0952540984041872,0.0039219380090174,989.9008239635868,0.1371855973749392,0.0,0.0,0.0,25.34607712639216,25.4,25.4,25.4,,0.9129677389851728,0.0,0.0,0.0,31.593997435973463,0.0,0.0,0.0,0.643462269571761,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.64617751289426,0.0,0.0,0.0,30.64617751289426,735.5082603094622,0.1602671104698812,6.11468538460749e-05,0.975
1927-10-02,1927-10-13,183.0814,1.0336364301739838,189.2396047272552,0.977,1927,10,2,1927.1,1927,1,2,1,0.0163503018484348,1.979775362919696,0.0104617390517861,0.93,5,Dry,24,4,2,2,20,52.0,0.2747839178534846,137.2396047272552,137.2396047272552,,1,137.2396047272552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,167.2396047272552,990.0,964.4215207905456,25.578479209454485,0.0945553716922731,0.0037239604727255,989.901720667835,0.1333448331708751,0.0,0.0,0.0,25.34685504411859,25.4,25.4,25.4,,0.9120729510780036,0.0,0.0,0.0,31.115144015154737,0.0,0.0,0.0,0.6337096540764712,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.181689694700093,0.0,0.0,0.0,30.181689694700093,724.3605526728022,0.1594892873413045,6.108879947325628e-05,0.975
1927-10-03,1927-10-14,180.3141,1.0466171465371623,188.71982882241664,0.978,1927,10,3,1927.1,1927,1,3,1,0.0163053932102567,0.5197759048385535,0.0027542198828913,0.93,5,Dry,24,4,2,2,20,52.0,0.2755407331835355,136.71982882241664,136.71982882241664,,1,136.71982882241664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,166.71982882241664,990.0,964.4225603423552,25.577439657644845,0.0943719259762983,0.0036719828822416,989.9019560911416,0.1323364679154882,0.0,0.0,0.0,25.347059280870884,25.4,25.4,25.4,,0.9118380393164736,0.0,0.0,0.0,30.98956583389103,0.0,0.0,0.0,0.6311520536434019,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.0598788588743,0.0,0.0,0.0,30.0598788588743,721.4370926129832,0.1592830973112016,6.107355766611553e-05,0.98
1927-10-04,1927-10-15,177.5733,1.0462085548441864,185.77870557191315,0.98,1927,10,4,1927.1,1927,1,4,1,0.0160512801614132,2.941123250503466,0.0158313259931988,0.93,5,Dry,24,4,2,2,20,52.0,0.2799029083549691,133.77870557191315,133.77870557191315,,1,133.77870557191315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,163.77870557191315,990.0,964.428442588856,25.571557411143885,0.0933339085240922,0.0033778705571913,989.9032882209189,0.1267039664751967,0.0,0.0,0.0,25.348141665587427,25.4,25.4,25.4,,0.9105088052200294,0.0,0.0,0.0,30.28000654131074,0.0,0.0,0.0,0.6167007442222147,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.371606345071417,0.0,0.0,0.0,29.371606345071417,704.918552281714,0.1580999622892837,6.098713173683565e-05,0.98
1927-10-05,1927-10-16,177.5733,1.0462085548441864,185.77870557191315,0.98,1927,10,5,1927.1,1927,1,5,1,0.0160512801614132,0.0,0.0,0.93,5,Dry,24,4,2,2,20,52.0,0.2799029083549691,133.77870557191315,133.77870557191315,,1,133.77870557191315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,163.77870557191315,990.0,964.428442588856,25.571557411143885,0.0933339085240922,0.0033778705571913,989.9032882209189,0.1267039664751967,0.0,0.0,0.0,25.348141665587427,25.4,25.4,25.4,,0.9105088052200294,0.0,0.0,0.0,30.28000654131074,0.0,0.0,0.0,0.6167007442222147,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.371606345071417,0.0,0.0,0.0,29.371606345071417,704.918552281714,0.1580999622892837,6.098713173683565e-05,0.98
1927-10-06,1927-10-17,174.8589,1.044845350940404,182.70050873555303,0.981,1927,10,6,1927.1,1927,1,6,1,0.0157853239547517,3.0781968363601213,0.0168483211002745,0.93,5,Dry,24,4,2,2,20,52.0,0.2846188024318344,130.70050873555303,130.70050873555303,,1,130.70050873555303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,160.70050873555303,990.0,964.4345989825288,25.56540101747112,0.092247513373219,0.0030700508735553,989.9046824357532,0.1209169564228397,0.0,0.0,0.0,25.34916649680149,25.4,25.4,25.4,,0.9091176324526132,0.0,0.0,0.0,29.53926891308345,0.0,0.0,0.0,0.6016144381483391,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.653090845690947,0.0,0.0,0.0,28.653090845690947,687.6741802965828,0.1568309308167522,6.0896411028396914e-05,0.98
1927-10-07,1927-10-18,174.8589,1.044845350940404,182.70050873555303,0.981,1927,10,7,1927.1,1927,1,7,1,0.0157853239547517,0.0,0.0,0.93,5,Dry,24,4,2,2,20,52.0,0.2846188024318344,130.70050873555303,130.70050873555303,,1,130.70050873555303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,160.70050873555303,990.0,964.4345989825288,25.56540101747112,0.092247513373219,0.0030700508735553,989.9046824357532,0.1209169564228397,0.0,0.0,0.0,25.34916649680149,25.4,25.4,25.4,,0.9091176324526132,0.0,0.0,0.0,29.53926891308345,0.0,0.0,0.0,0.6016144381483391,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.653090845690947,0.0,0.0,0.0,28.653090845690947,687.6741802965828,0.1568309308167522,6.0896411028396914e-05,0.98
1927-10-08,1927-10-19,174.8589,1.044845350940404,182.70050873555303,0.981,1927,10,8,1927.1,1927,1,8,2,0.0157853239547517,0.0,0.0,0.93,5,Dry,24,4,2,2,20,52.0,0.2846188024318344,130.70050873555303,130.70050873555303,,1,130.70050873555303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,160.70050873555303,990.0,964.4345989825288,25.56540101747112,0.092247513373219,0.0030700508735553,989.9046824357532,0.1209169564228397,0.0,0.0,0.0,25.34916649680149,25.4,25.4,25.4,,0.9091176324526132,0.0,0.0,0.0,29.53926891308345,0.0,0.0,0.0,0.6016144381483391,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.653090845690947,0.0,0.0,0.0,28.653090845690947,687.6741802965828,0.1568309308167522,6.0896411028396914e-05,0.98
1927-10-09,1927-10-20,172.1708,1.0444657876162824,179.8265102265254,0.983,1927,10,9,1927.1,1927,1,9,2,0.0155370104835717,2.873998509027615,0.0159820624078578,0.93,5,Dry,24,4,2,2,20,52.0,0.2891675978947498,127.8265102265254,127.8265102265254,,1,127.8265102265254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,157.8265102265254,990.0,964.4403469795468,25.559653020453084,0.0912331864117513,0.0027826510226525,989.9059841625656,0.1156877184077457,0.0,0.0,0.0,25.349949464610912,25.4,25.4,25.4,,0.9078186688925798,0.0,0.0,0.0,28.84933716927714,0.0,0.0,0.0,0.5875628751380272,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.983857054198825,0.0,0.0,0.0,27.983857054198825,671.6125693007717,0.1556158600806292,6.08112793847774e-05,0.985
1927-10-10,1927-10-21,172.1708,1.0444657876162824,179.8265102265254,0.983,1927,10,10,1927.1,1927,1,10,2,0.0155370104835717,0.0,0.0,0.93,5,Dry,24,4,2,2,20,52.0,0.2891675978947498,127.8265102265254,127.8265102265254,,1,127.8265102265254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,157.8265102265254,990.0,964.4403469795468,25.559653020453084,0.0912331864117513,0.0027826510226525,989.9059841625656,0.1156877184077457,0.0,0.0,0.0,25.349949464610912,25.4,25.4,25.4,,0.9078186688925798,0.0,0.0,0.0,28.84933716927714,0.0,0.0,0.0,0.5875628751380272,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.983857054198825,0.0,0.0,0.0,27.983857054198825,671.6125693007717,0.1556158600806292,6.08112793847774e-05,0.985
1927-10-11,1927-10-22,172.1708,1.0444657876162824,179.8265102265254,0.983,1927,10,11,1927.1,1927,1,11,2,0.0155370104835717,0.0,0.0,0.89,4,Mod_Dry,31,4,3,2,33,73.0,0.4059468201214756,106.8265102265254,106.8265102265254,,1,106.8265102265254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,144.8265102265254,990.0,964.4403469795468,25.559653020453084,0.0866450662517513,0.0006826510226525,989.9126722827256,0.0807762955443185,0.0,0.0,0.0,25.39154900763433,25.4,25.4,25.4,,0.8913433907279896,0.0,0.0,0.0,23.711115445215217,0.0,0.0,0.0,0.4829147748516337,0.0,0.0,0.0,0.9682914774851632,0.96,0.96,0.96,22.95927100726872,0.0,0.0,0.0,22.95927100726872,551.0225041744493,0.1276745624343551,5.970030534811287e-05,0.985
1927-10-12,1927-10-23,177.5733,1.0462085548441864,185.77870557191315,0.98,1927,10,12,1927.1,1927,1,12,2,0.0160512801614132,5.952195345387737,0.0320391690052103,0.89,4,Mod_Dry,31,4,3,2,33,73.0,0.3929406213444759,112.77870557191316,112.77870557191316,,1,112.77870557191316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,150.77870557191315,990.0,964.428442588856,25.571557411143885,0.0887457883640922,0.0012778705571913,989.9099763410788,0.090045928915061,0.0,0.0,0.0,25.39148782330756,25.4,25.4,25.4,,0.8963346883549613,0.0,0.0,0.0,25.17237299945091,0.0,0.0,0.0,0.5126756211700796,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.417201809467382,0.0,0.0,0.0,24.417201809467382,586.0128434272171,0.1314316500069256,6.014039639655643e-05,0.98
1927-10-13,1927-10-24,191.5433,1.0070581277156851,192.89523707448373,0.971,1927,10,13,1927.1,1927,1,13,2,0.0166661484832353,7.116531502570582,0.0368932463574651,0.89,4,Mod_Dry,31,4,3,2,33,73.0,0.3784437661973587,119.89523707448372,119.89523707448372,,1,119.89523707448372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,157.89523707448373,990.0,964.414209525851,25.585790474149007,0.0912574423376475,0.0019895237074483,989.9067530339548,0.101726093543643,0.0,0.0,0.0,25.390817414560196,25.4,25.4,25.4,,0.9023016723041202,0.0,0.0,0.0,26.93823114113493,0.0,0.0,0.0,0.54864014544063,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.13008420690088,0.0,0.0,0.0,26.13008420690088,627.1220209656212,0.135462568196078,6.0539158195499897e-05,0.97
1927-10-14,1927-10-25,191.5433,1.0070581277156851,192.89523707448373,0.971,1927,10,14,1927.1,1927,1,14,2,0.0166661484832353,0.0,0.0,0.89,4,Mod_Dry,31,4,3,2,33,73.0,0.3784437661973587,119.89523707448372,119.89523707448372,,1,119.89523707448372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,157.89523707448373,990.0,964.414209525851,25.585790474149007,0.0912574423376475,0.0019895237074483,989.9067530339548,0.101726093543643,0.0,0.0,0.0,25.390817414560196,25.4,25.4,25.4,,0.9023016723041202,0.0,0.0,0.0,26.93823114113493,0.0,0.0,0.0,0.54864014544063,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.13008420690088,0.0,0.0,0.0,26.13008420690088,627.1220209656212,0.135462568196078,6.0539158195499897e-05,0.97
1927-10-15,1927-10-26,191.5433,1.0070581277156851,192.89523707448373,0.971,1927,10,15,1927.1,1927,1,15,3,0.0166661484832353,0.0,0.0,0.89,4,Mod_Dry,31,4,3,2,33,73.0,0.3784437661973587,119.89523707448372,119.89523707448372,,1,119.89523707448372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,157.89523707448373,990.0,964.414209525851,25.585790474149007,0.0912574423376475,0.0019895237074483,989.9067530339548,0.101726093543643,0.0,0.0,0.0,25.390817414560196,25.4,25.4,25.4,,0.9023016723041202,0.0,0.0,0.0,26.93823114113493,0.0,0.0,0.0,0.54864014544063,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.13008420690088,0.0,0.0,0.0,26.13008420690088,627.1220209656212,0.135462568196078,6.0539158195499897e-05,0.97
1927-10-16,1927-10-27,188.6959,1.0242652879741163,193.27466035303507,0.97,1927,10,16,1927.1,1927,1,16,3,0.0166989306545022,0.3794232785513429,0.0019631299719181,0.89,4,Mod_Dry,31,4,3,2,33,73.0,0.377700831897251,120.27466035303507,120.27466035303507,,1,120.27466035303507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,158.27466035303507,990.0,964.413450679294,25.586549320706126,0.0913913530756087,0.0020274660353035,989.906581180889,0.102377909014281,0.0,0.0,0.0,25.390752592580867,25.4,25.4,25.4,,0.9026197809386576,0.0,0.0,0.0,27.03293867795027,0.0,0.0,0.0,0.550569015844201,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.22195051761176,0.0,0.0,0.0,26.22195051761176,629.3268124226822,0.135671952390007,6.05603468128791e-05,0.97
1927-10-17,1927-10-28,183.0814,1.0336364301739838,189.2396047272552,0.977,1927,10,17,1927.1,1927,1,17,3,0.0163503018484348,4.035055625779903,0.0213224691078566,0.89,4,Mod_Dry,31,4,3,2,33,73.0,0.3857543462173919,116.2396047272552,116.2396047272552,,1,116.2396047272552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,154.2396047272552,990.0,964.4215207905456,25.578479209454485,0.0899672515322731,0.0016239604727255,989.9084087879952,0.0956577438472436,0.0,0.0,0.0,25.391230253602327,25.4,25.4,25.4,,0.8992365925313872,0.0,0.0,0.0,26.028583798769493,0.0,0.0,0.0,0.5301137229891953,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.247726284806408,0.0,0.0,0.0,25.247726284806408,605.9454308353538,0.1334167143352213,6.033449027799976e-05,0.975
1927-10-18,1927-10-29,180.3141,1.0466171465371623,188.71982882241664,0.978,1927,10,18,1927.1,1927,1,18,3,0.0163053932102567,0.5197759048385535,0.0027542198828913,0.89,4,Mod_Dry,31,4,3,2,33,73.0,0.3868167985076556,115.71982882241664,115.71982882241664,,1,115.71982882241664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,153.71982882241664,990.0,964.4225603423552,25.577439657644845,0.0897838058162983,0.0015719828822416,989.9086442113014,0.0947949158452116,0.0,0.0,0.0,25.39128895310104,25.4,25.4,25.4,,0.898800792403316,0.0,0.0,0.0,25.899696591050983,0.0,0.0,0.0,0.5274887289419753,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.122705693319457,0.0,0.0,0.0,25.122705693319457,602.9449366396669,0.1331217066594504,6.030538957990198e-05,0.98
1927-10-19,1927-10-30,177.5733,1.0462085548441864,185.77870557191315,0.98,1927,10,19,1927.1,1927,1,19,3,0.0160512801614132,2.941123250503466,0.0158313259931988,0.89,4,Mod_Dry,31,4,3,2,33,73.0,0.3929406213444759,112.77870557191316,112.77870557191316,,1,112.77870557191316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,150.77870557191315,990.0,964.428442588856,25.571557411143885,0.0887457883640922,0.0012778705571913,989.9099763410788,0.090045928915061,0.0,0.0,0.0,25.39148782330756,25.4,25.4,25.4,,0.8963346883549613,0.0,0.0,0.0,25.17237299945091,0.0,0.0,0.0,0.5126756211700796,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.417201809467382,0.0,0.0,0.0,24.417201809467382,586.0128434272171,0.1314316500069256,6.014039639655643e-05,0.98
1927-10-20,1927-10-31,177.5733,1.0462085548441864,185.77870557191315,0.98,1927,10,20,1927.1,1927,1,20,3,0.0160512801614132,0.0,0.0,0.89,4,Mod_Dry,31,4,3,2,33,73.0,0.3929406213444759,112.77870557191316,112.77870557191316,,1,112.77870557191316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,150.77870557191315,990.0,964.428442588856,25.571557411143885,0.0887457883640922,0.0012778705571913,989.9099763410788,0.090045928915061,0.0,0.0,0.0,25.39148782330756,25.4,25.4,25.4,,0.8963346883549613,0.0,0.0,0.0,25.17237299945091,0.0,0.0,0.0,0.5126756211700796,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.417201809467382,0.0,0.0,0.0,24.417201809467382,586.0128434272171,0.1314316500069256,6.014039639655643e-05,0.98
1927-10-21,1927-11-01,177.5733,1.0462085548441864,185.77870557191315,0.98,1927,10,21,1927.1,1927,1,21,3,0.0160512801614132,0.0,0.0,0.86,4,Mod_Dry,31,4,3,2,33,73.0,0.3929406213444759,112.77870557191316,112.77870557191316,,1,112.77870557191316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,150.77870557191315,990.0,964.428442588856,25.571557411143885,0.0887457883640922,0.0012778705571913,989.9099763410788,0.090045928915061,0.0,0.0,0.0,25.39148782330756,25.4,25.4,25.4,,0.8963346883549613,0.0,0.0,0.0,25.17237299945091,0.0,0.0,0.0,0.5126756211700796,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.417201809467382,0.0,0.0,0.0,24.417201809467382,586.0128434272171,0.1314316500069256,6.014039639655643e-05,0.98
1927-10-22,1927-11-02,177.5733,1.0462085548441864,185.77870557191315,0.98,1927,10,22,1927.1,1927,1,22,4,0.0160512801614132,0.0,0.0,0.86,4,Mod_Dry,31,4,3,2,33,73.0,0.3929406213444759,112.77870557191316,112.77870557191316,,1,112.77870557191316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,150.77870557191315,990.0,964.428442588856,25.571557411143885,0.0887457883640922,0.0012778705571913,989.9099763410788,0.090045928915061,0.0,0.0,0.0,25.39148782330756,25.4,25.4,25.4,,0.8963346883549613,0.0,0.0,0.0,25.17237299945091,0.0,0.0,0.0,0.5126756211700796,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.417201809467382,0.0,0.0,0.0,24.417201809467382,586.0128434272171,0.1314316500069256,6.014039639655643e-05,0.98
1927-10-23,1927-11-03,177.5733,1.0462085548441864,185.77870557191315,0.98,1927,10,23,1927.1,1927,1,23,4,0.0160512801614132,0.0,0.0,0.86,4,Mod_Dry,31,4,3,2,33,73.0,0.3929406213444759,112.77870557191316,112.77870557191316,,1,112.77870557191316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,150.77870557191315,990.0,964.428442588856,25.571557411143885,0.0887457883640922,0.0012778705571913,989.9099763410788,0.090045928915061,0.0,0.0,0.0,25.39148782330756,25.4,25.4,25.4,,0.8963346883549613,0.0,0.0,0.0,25.17237299945091,0.0,0.0,0.0,0.5126756211700796,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.417201809467382,0.0,0.0,0.0,24.417201809467382,586.0128434272171,0.1314316500069256,6.014039639655643e-05,0.98
1927-10-24,1927-11-04,177.5733,1.0462085548441864,185.77870557191315,0.98,1927,10,24,1927.1,1927,1,24,4,0.0160512801614132,0.0,0.0,0.86,4,Mod_Dry,31,4,3,2,33,73.0,0.3929406213444759,112.77870557191316,112.77870557191316,,1,112.77870557191316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,150.77870557191315,990.0,964.428442588856,25.571557411143885,0.0887457883640922,0.0012778705571913,989.9099763410788,0.090045928915061,0.0,0.0,0.0,25.39148782330756,25.4,25.4,25.4,,0.8963346883549613,0.0,0.0,0.0,25.17237299945091,0.0,0.0,0.0,0.5126756211700796,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.417201809467382,0.0,0.0,0.0,24.417201809467382,586.0128434272171,0.1314316500069256,6.014039639655643e-05,0.98
1927-10-25,1927-11-05,174.8589,1.044845350940404,182.70050873555303,0.981,1927,10,25,1927.1,1927,1,25,4,0.0157853239547517,3.0781968363601213,0.0168483211002745,0.86,4,Mod_Dry,31,4,3,2,33,73.0,0.399561011106229,109.70050873555304,109.70050873555304,,1,109.70050873555304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,147.70050873555303,990.0,964.4345989825288,25.56540101747112,0.087659393213219,0.0009700508735553,989.9113705559132,0.0851447732780406,0.0,0.0,0.0,25.391626800106284,25.4,25.4,25.4,,0.8937535845890688,0.0,0.0,0.0,24.41494015266148,0.0,0.0,0.0,0.4972492902782378,0.0,0.0,0.0,0.9697249290278238,0.96,0.96,0.96,23.67577610675822,0.0,0.0,0.0,23.67577610675822,568.2186265621973,0.1295879046567262,5.995053760373385e-05,0.98
1927-10-26,1927-11-06,177.5733,1.0462085548441864,185.77870557191315,0.98,1927,10,26,1927.1,1927,1,26,4,0.0160512801614132,3.0781968363601213,0.0165691585958896,0.86,4,Mod_Dry,31,4,3,2,33,73.0,0.3929406213444759,112.77870557191316,112.77870557191316,,1,112.77870557191316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,150.77870557191315,990.0,964.428442588856,25.571557411143885,0.0887457883640922,0.0012778705571913,989.9099763410788,0.090045928915061,0.0,0.0,0.0,25.39148782330756,25.4,25.4,25.4,,0.8963346883549613,0.0,0.0,0.0,25.17237299945091,0.0,0.0,0.0,0.5126756211700796,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.417201809467382,0.0,0.0,0.0,24.417201809467382,586.0128434272171,0.1314316500069256,6.014039639655643e-05,0.98
1927-10-27,1927-11-07,185.8753,1.0287508888495398,191.21938009017487,0.974,1927,10,27,1927.1,1927,1,27,4,0.0165213544397911,5.440674518261717,0.0284525267036009,0.86,4,Mod_Dry,31,4,3,2,33,73.0,0.3817604678227426,118.21938009017488,118.21938009017488,,1,118.21938009017488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,156.21938009017487,990.0,964.4175612398196,25.582438760180366,0.0906659782441872,0.0018219380090174,989.9075120837468,0.0989441709496902,0.0,0.0,0.0,25.391006672977515,25.4,25.4,25.4,,0.9008965308517958,0.0,0.0,0.0,26.52053075533073,0.0,0.0,0.0,0.5401330092735382,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.724914832670805,0.0,0.0,0.0,25.724914832670805,617.3979559840993,0.1345308975509673,6.044533197764394e-05,0.975
1927-10-28,1927-11-08,188.6959,1.0242652879741163,193.27466035303507,0.97,1927,10,28,1927.1,1927,1,28,4,0.0166989306545022,2.055280262860208,0.0106339871926616,0.86,4,Mod_Dry,31,4,3,2,33,73.0,0.377700831897251,120.27466035303507,120.27466035303507,,1,120.27466035303507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,158.27466035303507,990.0,964.413450679294,25.586549320706126,0.0913913530756087,0.0020274660353035,989.906581180889,0.102377909014281,0.0,0.0,0.0,25.390752592580867,25.4,25.4,25.4,,0.9026197809386576,0.0,0.0,0.0,27.03293867795027,0.0,0.0,0.0,0.550569015844201,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.22195051761176,0.0,0.0,0.0,26.22195051761176,629.3268124226822,0.135671952390007,6.05603468128791e-05,0.97
1927-10-29,1927-11-09,191.5433,1.0070581277156851,192.89523707448373,0.971,1927,10,29,1927.1,1927,1,29,5,0.0166661484832353,0.3794232785513429,0.0019669914317523,0.86,4,Mod_Dry,31,4,3,2,33,73.0,0.3784437661973587,119.89523707448372,119.89523707448372,,1,119.89523707448372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,157.89523707448373,990.0,964.414209525851,25.585790474149007,0.0912574423376475,0.0019895237074483,989.9067530339548,0.101726093543643,0.0,0.0,0.0,25.390817414560196,25.4,25.4,25.4,,0.9023016723041202,0.0,0.0,0.0,26.93823114113493,0.0,0.0,0.0,0.54864014544063,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.13008420690088,0.0,0.0,0.0,26.13008420690088,627.1220209656212,0.135462568196078,6.0539158195499897e-05,0.97
1927-10-30,1927-11-10,194.4177,1.0019441346365396,194.7956741845264,0.967,1927,10,30,1927.1,1927,1,30,5,0.016830346249543,1.9004371100426736,0.0097560539678228,0.86,4,Mod_Dry,31,4,3,2,33,73.0,0.3747516483905511,121.7956741845264,121.7956741845264,,1,121.7956741845264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,159.7956741845264,990.0,964.410408651631,25.589591348369023,0.091928168015909,0.0021795674184526,989.9058922645656,0.1050244730810759,0.0,0.0,0.0,25.390459139853583,25.4,25.4,25.4,,0.90389497770613,0.0,0.0,0.0,27.4131593707418,0.0,0.0,0.0,0.5583128181413809,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.590764589619543,0.0,0.0,0.0,26.590764589619543,638.1783501508692,0.1365059296154112,6.064520391689691e-05,0.965
1927-10-31,1927-11-11,197.3191,0.9892995851469644,195.20770377157243,0.965,1927,10,31,1927.1,1927,1,31,5,0.0168659456058638,0.4120295870460211,0.0021107240087623,0.86,4,Mod_Dry,31,4,3,2,33,73.0,0.37396065108897,122.20770377157244,122.20770377157244,,1,122.20770377157244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,160.20770377157243,990.0,964.4095845924568,25.59041540754322,0.0920735865739738,0.0022207703771572,989.9057056430488,0.105741404562536,0.0,0.0,0.0,25.3903796460296,25.4,25.4,25.4,,0.904240422632142,0.0,0.0,0.0,27.516322804984352,0.0,0.0,0.0,0.5604139064151599,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.69083312083482,0.0,0.0,0.0,26.69083312083482,640.5799949000357,0.1367304292051292,6.066819097756139e-05,0.965
1927-11-01,1927-11-12,200.2476,0.9942319359830292,199.0925590239552,0.959,1927,11,1,1927.11,1927,2,32,5,0.0172015970996697,3.8848552523827777,0.0195128098781197,0.79,4,Mod_Dry,29,4,2,2,30,67.0,0.3365268914542327,132.0925590239552,132.0925590239552,,1,132.0925590239552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,167.0925590239552,990.0,964.401814881952,25.598185118047923,0.0945034745110614,0.0032092559023955,989.9022872695864,0.1235340109650357,0.0,0.0,0.0,25.3769383766694,25.4,25.4,25.4,,0.9097725265091396,0.0,0.0,0.0,29.90811873849934,0.0,0.0,0.0,0.6091266545519214,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.01087517634436,0.0,0.0,0.0,29.01087517634436,696.2610042322647,0.1457155170367453,6.10070430720628e-05,0.96
1927-11-02,1927-11-13,206.1864,0.9756711054590376,201.1701128186193,0.952,1927,11,2,1927.11,1927,2,33,5,0.0173810977475287,2.0775537946641123,0.0103273481609929,0.79,4,Mod_Dry,29,4,2,2,30,67.0,0.3330514610806482,134.1701128186193,134.1701128186193,,1,134.1701128186193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,169.1701128186193,990.0,964.4070206769117,25.592979323088343,0.095236710391737,0.0034170112818619,989.9013462783264,0.1274398120990042,0.0,0.0,0.0,25.366885789315734,25.4,25.4,25.4,,0.91070229169661,0.0,0.0,0.0,30.397514020486785,0.0,0.0,0.0,0.6190939719040078,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.48558859987218,0.0,0.0,0.0,29.48558859987218,707.6541263969323,0.1465704233434378,6.1045199304667e-05,0.95
1927-11-03,1927-11-14,209.197,0.9663848551669614,202.1648125463628,0.946,1927,11,3,1927.11,1927,2,34,5,0.0174670398040057,0.9946997277434946,0.0049202416346087,0.79,4,Mod_Dry,29,4,2,2,30,67.0,0.3314127674153719,135.1648125463628,135.1648125463628,,1,135.1648125463628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,170.1648125463628,990.0,964.4129888752782,25.58701112472181,0.0955877720743529,0.0035164812546362,989.9008957466708,0.1293197363399438,0.0,0.0,0.0,25.358587135052797,25.4,25.4,25.4,,0.9111446868736842,0.0,0.0,0.0,30.627725489129176,0.0,0.0,0.0,0.6237825965199425,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.7088937244553,0.0,0.0,0.0,29.7088937244553,713.0134493869273,0.1469538311353866,6.105487311044572e-05,0.945
1927-11-04,1927-11-15,218.3943,0.9709568849264008,212.05144921368185,0.936,1927,11,4,1927.11,1927,2,35,5,0.0183212452120621,9.88663666731901,0.0466237637327173,0.79,4,Mod_Dry,29,4,2,2,30,67.0,0.3159610568493916,145.05144921368185,145.05144921368185,,1,145.05144921368185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,180.05144921368185,990.0,964.472308695282,25.527691304717905,0.0990770856903469,0.0045051449213681,989.8964177693882,0.1489070143644582,0.0,0.0,0.0,25.27520205974167,25.4,25.4,25.4,,0.915552988205246,0.0,0.0,0.0,32.91841320168737,0.0,0.0,0.0,0.6704361140873192,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.93086080563675,0.0,0.0,0.0,31.93086080563675,766.340659335282,0.1505807242725343,6.114853457310162e-05,0.935
1927-11-05,1927-11-16,227.8423,0.9755995102100816,222.2828362851385,0.922,1927,11,5,1927.11,1927,2,36,6,0.0192052370550359,10.23138707145668,0.0460286868858022,0.79,4,Mod_Dry,29,4,2,2,30,67.0,0.3014177842955638,155.2828362851385,155.2828362851385,,1,155.2828362851385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,190.2828362851385,990.0,964.5336970177108,25.466302982289108,0.1026880728662941,0.0055282836285138,989.8917836435052,0.1706278965530074,0.0,0.0,0.0,25.187458729241264,25.35808662579427,25.35808662579427,25.35808662579427,,0.9195477276884436,0.0,0.0,0.0,35.27124437088074,0.0,0.0,0.0,0.7183552825026627,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.21310703975431,0.0,0.0,0.0,34.21310703975431,821.1145689541036,0.1539169987729806,6.120213329260109e-05,0.92
1927-11-06,1927-11-17,237.5439,0.9621267175397727,228.5473327785961,0.91,1927,11,6,1927.11,1927,2,37,6,0.0197464895520707,6.264496493457584,0.0274100617027383,0.79,4,Mod_Dry,29,4,2,2,30,67.0,0.2931559042297197,161.5473327785961,161.5473327785961,,1,161.5473327785961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,196.5473327785961,990.0,964.5712839966716,25.428716003328415,0.1048990161473619,0.0061547332778596,989.8889462505748,0.184658865390771,0.0,0.0,0.0,25.133003388512453,25.317662253903222,25.317662253903222,25.317662253903222,,0.9220030051195948,0.0,0.0,0.0,36.71260637109362,0.0,0.0,0.0,0.7477109240548598,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.61122817996081,0.0,0.0,0.0,35.61122817996081,854.6694763190594,0.1558155492213028,6.123287619563544e-05,0.91
1927-11-07,1927-11-18,244.1538,0.9479000783611428,231.4334061521708,0.906,1927,11,7,1927.11,1927,2,38,6,0.0199958462915475,2.886073373574732,0.0124704268997237,0.79,4,Mod_Dry,29,4,2,2,30,67.0,0.2895001249558006,164.4334061521708,164.4334061521708,,1,164.4334061521708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,199.4334061521708,990.0,964.588600436913,25.411399563087,0.1059176047187879,0.006443340615217,989.887639054666,0.1912968341499928,0.0,0.0,0.0,25.10774178360302,25.299038617753013,25.299038617753013,25.299038617753013,,0.9231365999119188,0.0,0.0,0.0,37.3768223227108,0.0,0.0,0.0,0.761238743843397,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.25551765302947,0.0,0.0,0.0,36.25551765302947,870.1324236727073,0.1566563715058099,6.124653962663515e-05,0.905
1927-11-08,1927-11-19,257.7185,0.9439744768586136,243.27968621428656,0.884,1927,11,8,1927.11,1927,2,39,6,0.0210193648889143,11.846280062115795,0.0486940781881858,0.79,4,Mod_Dry,29,4,2,2,30,67.0,0.2754031832357133,176.27968621428656,176.27968621428656,,1,176.27968621428656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,211.27968621428656,990.0,964.6596781172858,25.340321882714196,0.1100986531188553,0.0076279686214286,989.8822733782596,0.2198992155357164,0.0,0.0,0.0,25.00269604543817,25.22259526097389,25.22259526097389,25.22259526097389,,0.9275236791024616,0.0,0.0,0.0,40.0915470603268,0.0,0.0,0.0,0.8165284533671445,0.0,0.0,0.0,0.9716528453367144,0.96,0.96,0.96,38.95506577511732,0.0,0.0,0.0,38.95506577511732,934.9215786028155,0.1601246136958791,6.138456356817748e-05,0.885
1927-11-09,1927-11-20,261.1822,0.9426194585361816,246.1954239432886,0.879,1927,11,9,1927.11,1927,2,40,6,0.0212712846287001,2.915737729001989,0.0118431840945737,0.79,4,Mod_Dry,29,4,2,2,30,67.0,0.2721415326364211,179.1954239432886,179.1954239432886,,1,179.1954239432886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,214.1954239432886,990.0,964.6771725436598,25.32282745634018,0.1111277404860452,0.0079195423943288,989.8809527171196,0.2271885598582215,0.0,0.0,0.0,24.97659161360157,25.20378017345979,25.20378017345979,25.20378017345979,,0.9285869734590892,0.0,0.0,0.0,40.75879859821853,0.0,0.0,0.0,0.8301180977233917,0.0,0.0,0.0,0.9730118097723393,0.96,0.96,0.96,39.6587923881989,0.0,0.0,0.0,39.6587923881989,951.8110173167736,0.1610866349706579,6.147663247489268e-05,0.88
1927-11-10,1927-11-21,264.675,0.9437959007304476,249.7991800258312,0.875,1927,11,10,1927.11,1927,2,41,6,0.0215826491542318,3.603756082542589,0.0144266129383208,0.79,4,Mod_Dry,29,4,2,2,30,67.0,0.268215452080634,182.7991800258312,182.7991800258312,,1,182.7991800258312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,217.7991800258312,990.0,964.698795080155,25.301204919844963,0.1123996586774827,0.0082799180025831,989.87932042332,0.2364218844666444,0.0,0.0,0.0,24.9441034586982,25.180525343164845,25.180525343164845,25.180525343164845,,0.9298954349722952,0.0,0.0,0.0,41.58291759658556,0.0,0.0,0.0,0.8469025987084635,0.0,0.0,0.0,0.9746902598708465,0.96,0.96,0.96,40.530464758403966,0.0,0.0,0.0,40.530464758403966,972.7311542016952,0.1622521929584108,6.158923924767642e-05,0.875
1927-11-11,1927-11-22,264.675,0.9437959007304476,249.7991800258312,0.875,1927,11,11,1927.11,1927,2,42,6,0.0215826491542318,0.0,0.0,0.47,3,Normal,36,5,3,2,47,93.0,0.3722990603507308,156.7991800258312,156.7991800258312,,1,156.7991800258312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,200.7991800258312,990.0,964.698795080155,25.301204919844963,0.1063996384876639,0.0056799180025831,989.8879204435098,0.1739941796573452,0.0,0.0,0.0,25.01513118369737,25.18912536335472,25.18912536335472,25.18912536335472,,0.9200506011777168,0.0,0.0,0.0,35.391338250752334,0.0,0.0,0.0,0.7208011863697013,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.32959810322976,0.0,0.0,0.0,34.32959810322976,823.9103544775144,0.1374287861940932,6.081664120659568e-05,0.875
1927-11-12,1927-11-23,268.1972,0.9570673705328404,256.6827889882703,0.865,1927,11,12,1927.11,1927,2,43,7,0.0221773929685865,6.8836089624391255,0.0268175711724625,0.47,3,Normal,36,5,3,2,47,93.0,0.3623149038023341,163.68278898827032,163.68278898827032,,1,163.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,207.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1088291557084552,0.006368278898827,989.8848025653928,0.1895704146730217,0.0,0.0,0.0,24.968500994766664,25.158071409439685,25.158071409439685,25.158071409439685,,0.9227572931143256,0.0,0.0,0.0,36.98466353749433,0.0,0.0,0.0,0.7532518032076237,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.8751236313695,0.0,0.0,0.0,35.8751236313695,861.002967152868,0.1397644297569514,6.088185680010001e-05,0.865
1927-11-13,1927-11-24,264.675,0.9437959007304476,249.7991800258312,0.875,1927,11,13,1927.11,1927,2,44,7,0.0215826491542318,6.8836089624391255,0.0275565714896554,0.47,3,Normal,36,5,3,2,47,93.0,0.3722990603507308,156.7991800258312,156.7991800258312,,1,156.7991800258312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,200.7991800258312,990.0,964.698795080155,25.301204919844963,0.1063996384876639,0.0056799180025831,989.8879204435098,0.1739941796573452,0.0,0.0,0.0,25.01513118369737,25.18912536335472,25.18912536335472,25.18912536335472,,0.9200506011777168,0.0,0.0,0.0,35.391338250752334,0.0,0.0,0.0,0.7208011863697013,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.32959810322976,0.0,0.0,0.0,34.32959810322976,823.9103544775144,0.1374287861940932,6.081664120659568e-05,0.875
1927-11-14,1927-11-25,264.675,0.9437959007304476,249.7991800258312,0.875,1927,11,14,1927.11,1927,2,45,7,0.0215826491542318,0.0,0.0,0.47,3,Normal,36,5,3,2,47,93.0,0.3722990603507308,156.7991800258312,156.7991800258312,,1,156.7991800258312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,200.7991800258312,990.0,964.698795080155,25.301204919844963,0.1063996384876639,0.0056799180025831,989.8879204435098,0.1739941796573452,0.0,0.0,0.0,25.01513118369737,25.18912536335472,25.18912536335472,25.18912536335472,,0.9200506011777168,0.0,0.0,0.0,35.391338250752334,0.0,0.0,0.0,0.7208011863697013,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.32959810322976,0.0,0.0,0.0,34.32959810322976,823.9103544775144,0.1374287861940932,6.081664120659568e-05,0.875
1927-11-15,1927-11-26,264.675,0.9437959007304476,249.7991800258312,0.875,1927,11,15,1927.11,1927,2,46,7,0.0215826491542318,0.0,0.0,0.47,3,Normal,36,5,3,2,47,93.0,0.3722990603507308,156.7991800258312,156.7991800258312,,1,156.7991800258312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,200.7991800258312,990.0,964.698795080155,25.301204919844963,0.1063996384876639,0.0056799180025831,989.8879204435098,0.1739941796573452,0.0,0.0,0.0,25.01513118369737,25.18912536335472,25.18912536335472,25.18912536335472,,0.9200506011777168,0.0,0.0,0.0,35.391338250752334,0.0,0.0,0.0,0.7208011863697013,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.32959810322976,0.0,0.0,0.0,34.32959810322976,823.9103544775144,0.1374287861940932,6.081664120659568e-05,0.875
1927-11-16,1927-11-27,261.1822,0.9426194585361816,246.1954239432886,0.879,1927,11,16,1927.11,1927,2,47,7,0.0212712846287001,3.603756082542589,0.0146377866201636,0.47,3,Normal,36,5,3,2,47,93.0,0.3777486945550322,153.1954239432886,153.1954239432886,,1,153.1954239432886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,197.1954239432886,990.0,964.6771725436598,25.32282745634018,0.1051277484656884,0.0053195423943288,989.88955270914,0.1661021157175033,0.0,0.0,0.0,25.046278049762723,25.212380165480223,25.212380165480223,25.212380165480223,,0.9186340991256268,0.0,0.0,0.0,34.5676815131587,0.0,0.0,0.0,0.704026100064332,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.53065106776394,0.0,0.0,0.0,33.53065106776394,804.7356256263346,0.1361952652519153,6.07986159201042e-05,0.88
1927-11-17,1927-11-28,261.1822,0.9426194585361816,246.1954239432886,0.879,1927,11,17,1927.11,1927,2,48,7,0.0212712846287001,0.0,0.0,0.47,3,Normal,36,5,3,2,47,93.0,0.3777486945550322,153.1954239432886,153.1954239432886,,1,153.1954239432886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,197.1954239432886,990.0,964.6771725436598,25.32282745634018,0.1051277484656884,0.0053195423943288,989.88955270914,0.1661021157175033,0.0,0.0,0.0,25.046278049762723,25.212380165480223,25.212380165480223,25.212380165480223,,0.9186340991256268,0.0,0.0,0.0,34.5676815131587,0.0,0.0,0.0,0.704026100064332,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.53065106776394,0.0,0.0,0.0,33.53065106776394,804.7356256263346,0.1361952652519153,6.07986159201042e-05,0.88
1927-11-18,1927-11-29,261.1822,0.9426194585361816,246.1954239432886,0.879,1927,11,18,1927.11,1927,2,49,7,0.0212712846287001,0.0,0.0,0.47,3,Normal,36,5,3,2,47,93.0,0.3777486945550322,153.1954239432886,153.1954239432886,,1,153.1954239432886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,197.1954239432886,990.0,964.6771725436598,25.32282745634018,0.1051277484656884,0.0053195423943288,989.88955270914,0.1661021157175033,0.0,0.0,0.0,25.046278049762723,25.212380165480223,25.212380165480223,25.212380165480223,,0.9186340991256268,0.0,0.0,0.0,34.5676815131587,0.0,0.0,0.0,0.704026100064332,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.53065106776394,0.0,0.0,0.0,33.53065106776394,804.7356256263346,0.1361952652519153,6.07986159201042e-05,0.88
1927-11-19,1927-11-30,261.1822,0.9426194585361816,246.1954239432886,0.879,1927,11,19,1927.11,1927,2,50,8,0.0212712846287001,0.0,0.0,0.47,3,Normal,36,5,3,2,47,93.0,0.3777486945550322,153.1954239432886,153.1954239432886,,1,153.1954239432886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,197.1954239432886,990.0,964.6771725436598,25.32282745634018,0.1051277484656884,0.0053195423943288,989.88955270914,0.1661021157175033,0.0,0.0,0.0,25.046278049762723,25.212380165480223,25.212380165480223,25.212380165480223,,0.9186340991256268,0.0,0.0,0.0,34.5676815131587,0.0,0.0,0.0,0.704026100064332,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.53065106776394,0.0,0.0,0.0,33.53065106776394,804.7356256263346,0.1361952652519153,6.07986159201042e-05,0.88
1927-11-20,1927-12-01,271.7487,0.9523418217225876,258.7976520087449,0.862,1927,11,20,1927.11,1927,2,51,8,0.0223601171335555,12.602228065456272,0.0486952952147743,0.47,3,Normal,36,5,3,2,47,93.0,0.3593541103566793,165.79765200874488,165.79765200874488,,1,165.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,209.79765200874488,990.0,964.735190608035,25.264809391964945,0.109575580462664,0.0065797652008744,989.8838446543364,0.1944984117808127,0.0,0.0,0.0,24.954155634520617,25.14865404630143,25.14865404630143,25.14865404630143,,0.9235675264773962,0.0,0.0,0.0,37.473875451748256,0.0,0.0,0.0,0.7632153859826528,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.34965918819581,0.0,0.0,0.0,36.34965918819581,872.3918205166995,0.1404559079499204,6.0900304859227126e-05,0.86
1927-11-21,1927-12-02,264.675,0.9437959007304476,249.7991800258312,0.875,1927,11,21,1927.11,1927,2,52,8,0.0215826491542318,8.998471982913687,0.0360228243422703,0.6,3,Normal,36,5,3,2,47,93.0,0.3722990603507308,156.7991800258312,156.7991800258312,,1,156.7991800258312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,200.7991800258312,990.0,964.698795080155,25.301204919844963,0.1063996384876639,0.0056799180025831,989.8879204435098,0.1739941796573452,0.0,0.0,0.0,25.01513118369737,25.18912536335472,25.18912536335472,25.18912536335472,,0.9200506011777168,0.0,0.0,0.0,35.391338250752334,0.0,0.0,0.0,0.7208011863697013,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.32959810322976,0.0,0.0,0.0,34.32959810322976,823.9103544775144,0.1374287861940932,6.081664120659568e-05,0.875
1927-11-22,1927-12-03,268.1972,0.9570673705328404,256.6827889882703,0.865,1927,11,22,1927.11,1927,2,53,8,0.0221773929685865,6.8836089624391255,0.0268175711724625,0.6,3,Normal,36,5,3,2,47,93.0,0.3623149038023341,163.68278898827032,163.68278898827032,,1,163.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,207.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1088291557084552,0.006368278898827,989.8848025653928,0.1895704146730217,0.0,0.0,0.0,24.968500994766664,25.158071409439685,25.158071409439685,25.158071409439685,,0.9227572931143256,0.0,0.0,0.0,36.98466353749433,0.0,0.0,0.0,0.7532518032076237,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.8751236313695,0.0,0.0,0.0,35.8751236313695,861.002967152868,0.1397644297569514,6.088185680010001e-05,0.865
1927-11-23,1927-12-04,271.7487,0.9523418217225876,258.7976520087449,0.862,1927,11,23,1927.11,1927,2,54,8,0.0223601171335555,2.1148630204745587,0.0081718787016008,0.6,3,Normal,36,5,3,2,47,93.0,0.3593541103566793,165.79765200874488,165.79765200874488,,1,165.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,209.79765200874488,990.0,964.735190608035,25.264809391964945,0.109575580462664,0.0065797652008744,989.8838446543364,0.1944984117808127,0.0,0.0,0.0,24.954155634520617,25.14865404630143,25.14865404630143,25.14865404630143,,0.9235675264773962,0.0,0.0,0.0,37.473875451748256,0.0,0.0,0.0,0.7632153859826528,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.34965918819581,0.0,0.0,0.0,36.34965918819581,872.3918205166995,0.1404559079499204,6.0900304859227126e-05,0.86
1927-11-24,1927-12-05,275.3297,0.9493451834369376,261.382924552137,0.855,1927,11,24,1927.11,1927,2,55,8,0.0225834846813046,2.5852725433921364,0.0098907476370992,0.6,3,Normal,36,5,3,2,47,93.0,0.3557998295387871,168.382924552137,168.382924552137,,1,168.382924552137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,212.382924552137,990.0,964.7455316982084,25.254468301791466,0.1104880326659897,0.0068382924552137,989.8826736748788,0.200651360434086,0.0,0.0,0.0,24.936490616236163,25.13714197667025,25.13714197667025,25.13714197667025,,0.924515261291998,0.0,0.0,0.0,38.07028835572918,0.0,0.0,0.0,0.7753622883040566,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.9281797050573,0.0,0.0,0.0,36.9281797050573,886.2763129213753,0.1412800004756675,6.091964326628074e-05,0.855
1927-11-25,1927-12-06,278.9403,0.9468161724841248,264.1051871975735,0.852,1927,11,25,1927.11,1927,2,56,8,0.0228186881738703,2.7222626454365013,0.0103074940493312,0.6,3,Normal,36,5,3,2,47,93.0,0.352132424913063,171.1051871975735,171.1051871975735,,1,171.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,215.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1114488344797902,0.0071105187197573,989.8814406468005,0.2071966567620793,0.0,0.0,0.0,24.917823241248044,25.125019898010123,25.125019898010123,25.125019898010123,,0.9255117697752429,0.0,0.0,0.0,38.69848133114507,0.0,0.0,0.0,0.7881564425895126,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.53752689121072,0.0,0.0,0.0,37.53752689121072,900.9006453890572,0.142130971714423,6.093965340205627e-05,0.85
1927-11-26,1927-12-07,278.9403,0.9468161724841248,264.1051871975735,0.852,1927,11,26,1927.11,1927,2,57,9,0.0228186881738703,0.0,0.0,0.6,3,Normal,36,5,3,2,47,93.0,0.352132424913063,171.1051871975735,171.1051871975735,,1,171.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,215.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1114488344797902,0.0071105187197573,989.8814406468005,0.2071966567620793,0.0,0.0,0.0,24.917823241248044,25.125019898010123,25.125019898010123,25.125019898010123,,0.9255117697752429,0.0,0.0,0.0,38.69848133114507,0.0,0.0,0.0,0.7881564425895126,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.53752689121072,0.0,0.0,0.0,37.53752689121072,900.9006453890572,0.142130971714423,6.093965340205627e-05,0.85
1927-11-27,1927-12-08,282.5805,0.9441063439037743,266.78604271350054,0.847,1927,11,27,1927.11,1927,2,58,9,0.0230503140904464,2.6808555159270213,0.0100487097775424,0.6,3,Normal,36,5,3,2,47,93.0,0.3485939483718493,173.78604271350054,173.78604271350054,,1,173.78604271350054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,217.7860427135005,990.0,964.767144170854,25.232855829145933,0.1123950219634107,0.00737860427135,989.8802263737653,0.2137379442209413,0.0,0.0,0.0,24.899344258690245,25.113082202911187,25.113082202911187,25.113082202911187,,0.926491635339558,0.0,0.0,0.0,39.31723841413353,0.0,0.0,0.0,0.8007584198397867,0.0,0.0,0.0,0.9700758419839788,0.96,0.96,0.96,38.14070315907541,0.0,0.0,0.0,38.14070315907541,915.37687581781,0.142963637719363,6.09636976651566e-05,0.845
1927-11-28,1927-12-09,282.5805,0.9441063439037743,266.78604271350054,0.847,1927,11,28,1927.11,1927,2,59,9,0.0230503140904464,0.0,0.0,0.6,3,Normal,36,5,3,2,47,93.0,0.3485939483718493,173.78604271350054,173.78604271350054,,1,173.78604271350054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,217.7860427135005,990.0,964.767144170854,25.232855829145933,0.1123950219634107,0.00737860427135,989.8802263737653,0.2137379442209413,0.0,0.0,0.0,24.899344258690245,25.113082202911187,25.113082202911187,25.113082202911187,,0.926491635339558,0.0,0.0,0.0,39.31723841413353,0.0,0.0,0.0,0.8007584198397867,0.0,0.0,0.0,0.9700758419839788,0.96,0.96,0.96,38.14070315907541,0.0,0.0,0.0,38.14070315907541,915.37687581781,0.142963637719363,6.09636976651566e-05,0.845
1927-11-29,1927-12-10,286.2506,0.9441456049247084,270.26224589706084,0.836,1927,11,29,1927.11,1927,2,60,9,0.023350658045506,3.476203183560301,0.012862333664186,0.6,3,Normal,36,5,3,2,47,93.0,0.3441102166945746,177.26224589706084,177.26224589706084,,1,177.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,221.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1136219213331327,0.007726224589706,989.8786518540772,0.222355614742652,0.0,0.0,0.0,24.87524725574626,25.097602870488917,25.097602870488917,25.097602870488917,,0.9277599974714824,0.0,0.0,0.0,40.11972949825528,0.0,0.0,0.0,0.8171024337730198,0.0,0.0,0.0,0.971710243377302,0.96,0.96,0.96,38.98475211498116,0.0,0.0,0.0,38.98475211498116,935.6340507595478,0.1442478655706499,6.109083045244517e-05,0.835
1927-11-30,1927-12-11,297.4406,0.927655743202664,275.9224808516464,0.8220000000000001,1927,11,30,1927.11,1927,2,61,9,0.0238397023455822,5.660234954585576,0.0205138593169901,0.6,3,Normal,36,5,3,2,47,93.0,0.3370511881197631,182.9224808516464,182.9224808516464,,1,182.9224808516464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,226.9224808516464,990.0,964.8036899234066,25.196310076593363,0.1156196580394052,0.0082922480851646,989.8760880938756,0.2367400005972477,0.0,0.0,0.0,24.83565816987164,25.072398170468887,25.072398170468887,25.072398170468887,,0.9298198334196278,0.0,0.0,0.0,41.426692588528255,0.0,0.0,0.0,0.8437208266502699,0.0,0.0,0.0,0.974372082665027,0.96,0.96,0.96,40.36501273540812,0.0,0.0,0.0,40.36501273540812,968.7603056497948,0.1462911344186954,6.129647643860088e-05,0.82
1927-12-01,1927-12-12,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1927,12,1,1927.12,1927,3,62,9,0.0245037284884213,7.685487764341872,0.0270989838608808,0.72,4,Mod_Dry,31,5,3,2,36,77.0,0.2715015391695843,206.60796861598828,206.60796861598828,,1,206.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,245.60796861598828,990.0,964.834431874464,25.165568125536083,0.122214435392357,0.0113215937231976,989.8664639708844,0.3020274277310055,0.0,0.0,0.0,24.73000466868949,25.03203209642049,25.03203209642049,25.03203209642049,,0.9367297462457866,0.0,0.0,0.0,46.93796720604261,0.0,0.0,0.0,0.9559667455405826,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.99920786192176,0.0,0.0,0.0,45.99920786192176,1103.980988686122,0.1621929316245896,6.18444575251195e-05,0.815
1927-12-02,1927-12-13,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1927,12,2,1927.12,1927,3,63,9,0.0245037284884213,0.0,0.0,0.72,4,Mod_Dry,31,5,3,2,36,77.0,0.2715015391695843,206.60796861598828,206.60796861598828,,1,206.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,245.60796861598828,990.0,964.834431874464,25.165568125536083,0.122214435392357,0.0113215937231976,989.8664639708844,0.3020274277310055,0.0,0.0,0.0,24.73000466868949,25.03203209642049,25.03203209642049,25.03203209642049,,0.9367297462457866,0.0,0.0,0.0,46.93796720604261,0.0,0.0,0.0,0.9559667455405826,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.99920786192176,0.0,0.0,0.0,45.99920786192176,1103.980988686122,0.1621929316245896,6.18444575251195e-05,0.815
1927-12-03,1927-12-14,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1927,12,3,1927.12,1927,3,64,10,0.0243062444735331,2.2856946167617025,0.008124826322028,0.72,4,Mod_Dry,31,5,3,2,36,77.0,0.2737074420215005,204.32227399922655,204.32227399922655,,1,204.32227399922655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,243.32227399922655,990.0,964.8252890959968,25.174710904003064,0.1214077428442509,0.0108644547998453,989.867727802356,0.295361703637788,0.0,0.0,0.0,24.74707700272122,25.042438706359007,25.042438706359007,25.042438706359007,,0.9361395897532624,0.0,0.0,0.0,46.42147489948593,0.0,0.0,0.0,0.9454475539610168,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.49304540149621,0.0,0.0,0.0,45.49304540149621,1091.8330896359091,0.1617114946313184,6.184816177221582e-05,0.815
