Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1927-12-04,1927-12-15,289.9506,0.935581823043148,271.2725109404546,0.835,1927,12,4,1927.12,1927,3,65,10,0.0234379449452552,10.049763058771989,0.037046743232225,0.72,4,Mod_Dry,31,5,3,2,36,77.0,0.2838474113468202,194.2725109404546,194.2725109404546,,1,194.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,233.2725109404546,990.0,964.7850900437618,25.214909956238216,0.1178608526710996,0.0094272510940454,989.8727118962348,0.2670212297580365,0.0,0.0,0.0,24.820600622715,25.087621852473035,25.087621852473035,25.087621852473035,,0.9332719755239304,0.0,0.0,0.0,44.13372295251342,0.0,0.0,0.0,0.8988538279534302,0.0,0.0,0.0,0.979885382795343,0.96,0.96,0.96,43.24599000950723,0.0,0.0,0.0,43.24599000950723,1037.9037602281735,0.1594189911081698,6.183466175676735e-05,0.835
1927-12-05,1927-12-16,286.2506,0.9441456049247084,270.26224589706084,0.836,1927,12,5,1927.12,1927,3,66,10,0.023350658045506,1.0102650433937583,0.0037380916451739,0.72,4,Mod_Dry,31,5,3,2,36,77.0,0.28490845898368,193.26224589706084,193.26224589706084,,1,193.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,232.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1175042873383096,0.009326224589706,989.873169488072,0.2642733088400055,0.0,0.0,0.0,24.827847195643766,25.092120504483773,25.092120504483773,25.092120504483773,,0.9329851561620238,0.0,0.0,0.0,43.903538003400016,0.0,0.0,0.0,0.8941657434501021,0.0,0.0,0.0,0.9794165743450102,0.96,0.96,0.96,42.99985279291601,0.0,0.0,0.0,42.99985279291601,1031.9964670299842,0.1591041791656466,6.180412267355025e-05,0.835
1927-12-06,1927-12-17,289.9506,0.935581823043148,271.2725109404546,0.835,1927,12,6,1927.12,1927,3,67,10,0.0234379449452552,1.0102650433937583,0.0037241703550844,0.72,4,Mod_Dry,31,5,3,2,36,77.0,0.2838474113468202,194.2725109404546,194.2725109404546,,1,194.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,233.2725109404546,990.0,964.7850900437618,25.214909956238216,0.1178608526710996,0.0094272510940454,989.8727118962348,0.2670212297580365,0.0,0.0,0.0,24.820600622715,25.087621852473035,25.087621852473035,25.087621852473035,,0.9332719755239304,0.0,0.0,0.0,44.13372295251342,0.0,0.0,0.0,0.8988538279534302,0.0,0.0,0.0,0.979885382795343,0.96,0.96,0.96,43.24599000950723,0.0,0.0,0.0,43.24599000950723,1037.9037602281735,0.1594189911081698,6.183466175676735e-05,0.835
1927-12-07,1927-12-18,289.9506,0.935581823043148,271.2725109404546,0.835,1927,12,7,1927.12,1927,3,68,10,0.0234379449452552,0.0,0.0,0.72,4,Mod_Dry,31,5,3,2,36,77.0,0.2838474113468202,194.2725109404546,194.2725109404546,,1,194.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,233.2725109404546,990.0,964.7850900437618,25.214909956238216,0.1178608526710996,0.0094272510940454,989.8727118962348,0.2670212297580365,0.0,0.0,0.0,24.820600622715,25.087621852473035,25.087621852473035,25.087621852473035,,0.9332719755239304,0.0,0.0,0.0,44.13372295251342,0.0,0.0,0.0,0.8988538279534302,0.0,0.0,0.0,0.979885382795343,0.96,0.96,0.96,43.24599000950723,0.0,0.0,0.0,43.24599000950723,1037.9037602281735,0.1594189911081698,6.183466175676735e-05,0.835
1927-12-08,1927-12-19,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1927,12,8,1927.12,1927,3,69,10,0.0236532473962736,2.491926516416811,0.0091024478546793,0.72,4,Mod_Dry,31,5,3,2,36,77.0,0.28126370508635,196.7644374568714,196.7644374568714,,1,196.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,235.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1187403478327686,0.0096764437456871,989.8715832084216,0.2739404248792399,0.0,0.0,0.0,24.80258503371488,25.07652545859412,25.07652545859412,25.07652545859412,,0.9339805368400887,0.0,0.0,0.0,44.70129255380257,0.0,0.0,0.0,0.910413290301478,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.80726670272652,0.0,0.0,0.0,43.80726670272652,1051.3744008654364,0.1600181057469448,6.184392541903845e-05,0.83
1927-12-09,1927-12-20,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1927,12,9,1927.12,1927,3,70,10,0.0243062444735331,7.557836542355176,0.0268654039899306,0.72,4,Mod_Dry,31,5,3,2,36,77.0,0.2737074420215005,204.32227399922655,204.32227399922655,,1,204.32227399922655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,243.32227399922655,990.0,964.8252890959968,25.174710904003064,0.1214077428442509,0.0108644547998453,989.867727802356,0.295361703637788,0.0,0.0,0.0,24.74707700272122,25.042438706359007,25.042438706359007,25.042438706359007,,0.9361395897532624,0.0,0.0,0.0,46.42147489948593,0.0,0.0,0.0,0.9454475539610168,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.49304540149621,0.0,0.0,0.0,45.49304540149621,1091.8330896359091,0.1617114946313184,6.184816177221582e-05,0.815
1927-12-10,1927-12-21,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1927,12,10,1927.12,1927,3,71,11,0.0243062444735331,0.0,0.0,0.72,4,Mod_Dry,31,5,3,2,36,77.0,0.2737074420215005,204.32227399922655,204.32227399922655,,1,204.32227399922655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,243.32227399922655,990.0,964.8252890959968,25.174710904003064,0.1214077428442509,0.0108644547998453,989.867727802356,0.295361703637788,0.0,0.0,0.0,24.74707700272122,25.042438706359007,25.042438706359007,25.042438706359007,,0.9361395897532624,0.0,0.0,0.0,46.42147489948593,0.0,0.0,0.0,0.9454475539610168,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.49304540149621,0.0,0.0,0.0,45.49304540149621,1091.8330896359091,0.1617114946313184,6.184816177221582e-05,0.815
1927-12-11,1927-12-22,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1927,12,11,1927.12,1927,3,72,11,0.0245037284884213,2.2856946167617025,0.0080593455392524,0.84,4,Mod_Dry,31,5,3,2,36,77.0,0.2715015391695843,206.60796861598828,206.60796861598828,,1,206.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,245.60796861598828,990.0,964.834431874464,25.165568125536083,0.122214435392357,0.0113215937231976,989.8664639708844,0.3020274277310055,0.0,0.0,0.0,24.73000466868949,25.03203209642049,25.03203209642049,25.03203209642049,,0.9367297462457866,0.0,0.0,0.0,46.93796720604261,0.0,0.0,0.0,0.9559667455405826,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.99920786192176,0.0,0.0,0.0,45.99920786192176,1103.980988686122,0.1621929316245896,6.18444575251195e-05,0.815
1927-12-12,1927-12-23,316.6956,0.9306200236043244,294.72326674738565,0.794,1927,12,12,1927.12,1927,3,73,11,0.0254640902469741,11.115298131397369,0.0377143557550363,0.84,4,Mod_Dry,31,5,3,2,36,77.0,0.2612620335333027,217.72326674738565,217.72326674738565,,1,217.72326674738565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,256.72326674738565,990.0,964.8788930669896,25.121106933010424,0.1261373689753568,0.0135446533494771,989.8603179776752,0.3353876615819478,0.0,0.0,0.0,24.64603724910357,24.98142491068552,24.98142491068552,24.98142491068552,,0.93947636913565,0.0,0.0,0.0,49.43977693117871,0.0,0.0,0.0,1.0069201004313384,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.2,0.0,0.0,0.0,48.2,1156.8000000000002,0.1635432469650025,6.149498438503315e-05,0.795
1927-12-13,1927-12-24,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1927,12,13,1927.12,1927,3,74,11,0.0269408652549,17.092303332475634,0.054815426080545,0.84,4,Mod_Dry,31,5,3,2,36,77.0,0.2469408438465051,234.8155700798613,234.8155700798613,,2,117.40778503993064,117.40778503993064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,273.8155700798613,990.0,964.9590778503992,25.04092214960076,0.132169773141322,0.0169631140159722,989.8508671128428,0.0975969231662848,0.0975969231662848,0.0,0.0,24.79419233927718,24.79419233927718,24.891789262443467,24.891789262443467,,0.899470295719049,0.899470295719049,0.0,0.0,25.67866171380757,25.67866171380757,0.0,0.0,0.5229870002812134,0.5229870002812134,0.0,0.0,0.97,0.97,0.96,0.96,24.908301862393348,24.908301862393348,0.0,0.0,49.816603724786695,1195.5984893948807,0.1597630410566984,5.893112400681565e-05,0.765
1927-12-14,1927-12-25,361.7746,0.9166247913690906,331.6115672476363,0.736,1927,12,14,1927.12,1927,3,75,11,0.0286512394101957,19.795997167775,0.0596963409089768,0.84,4,Mod_Dry,31,5,3,2,36,77.0,0.2321993790478937,254.6115672476363,254.6115672476363,,2,127.30578362381814,127.30578362381814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,293.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1391563947488047,0.0209223134495272,989.8399212918016,0.1147504105228726,0.1147504105228726,0.0,0.0,24.66711304504057,24.66711304504057,24.78186345556344,24.78186345556344,,0.9067565499905396,0.9067565499905396,0.0,0.0,27.925172178348728,27.925172178348728,0.0,0.0,0.5687407775631105,0.5687407775631105,0.0,0.0,0.97,0.97,0.96,0.96,27.087417012998262,27.087417012998262,0.0,0.0,54.17483402599653,1300.1960166239169,0.1633683483228454,5.910401153371387e-05,0.735
1927-12-15,1927-12-26,383.5279,0.9045977994923856,346.9384943839358,0.7120000000000001,1927,12,15,1927.12,1927,3,76,11,0.029975485914772,15.326927136299505,0.044177649307886,0.84,4,Mod_Dry,31,5,3,2,36,77.0,0.2219413563108069,269.9384943839358,269.9384943839358,,2,134.9692471919679,134.9692471919679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,308.9384943839358,990.0,965.1346924719196,24.865307528080397,0.144565742881118,0.0239876988767871,989.831446558242,0.1289421847208996,0.1289421847208996,0.0,0.0,24.567811901601573,24.567811901601573,24.69675408632247,24.69675408632247,,0.9101945896320144,0.9101945896320144,0.0,0.0,29.598810147422512,29.598810147422512,0.0,0.0,0.6028270905788699,0.6028270905788699,0.0,0.0,0.97,0.97,0.96,0.96,28.710845842999834,28.710845842999834,0.0,0.0,57.42169168599967,1378.120600463992,0.1655097160318409,5.908927494457756e-05,0.71
1927-12-16,1927-12-27,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1927,12,16,1927.12,1927,3,77,11,0.0333962868007022,39.59260284641397,0.1024305757806056,0.84,4,Mod_Dry,31,5,3,2,36,77.0,0.1992077753943625,309.53109723034976,309.53109723034976,,2,154.76554861517488,154.76554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,348.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1585392008584474,0.0319062194460699,989.8095545796956,0.1694935850087777,0.1694935850087777,0.0,0.0,24.30740550853503,24.30740550853503,24.476899093543807,24.476899093543807,,0.918561674831376,0.918561674831376,0.0,0.0,33.88909088932188,33.88909088932188,0.0,0.0,0.6902055170941319,0.6902055170941319,0.0,0.0,0.97,0.97,0.96,0.96,32.87241816264222,32.87241816264222,0.0,0.0,65.74483632528444,1577.8760718068263,0.1700893842600829,5.900038703126009e-05,0.67
1927-12-17,1927-12-28,443.8904,0.9076618404997884,402.90237744418727,0.648,1927,12,17,1927.12,1927,3,78,12,0.0348107654111777,16.371280213837508,0.0406333671141103,0.84,4,Mod_Dry,31,5,3,2,36,77.0,0.1911132927247781,325.90237744418727,325.90237744418727,,2,162.95118872209363,162.95118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,364.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1643171335947859,0.0351804754888374,989.8005023909164,0.1878877340608153,0.1878877340608153,0.0,0.0,24.199553958356795,24.199553958356795,24.38744169241761,24.38744169241761,,0.9217815810021888,0.9217815810021888,0.0,0.0,35.647708636494094,35.647708636494094,0.0,0.0,0.7260225791546658,0.7260225791546658,0.0,0.0,0.97,0.97,0.96,0.96,34.57827737739927,34.57827737739927,0.0,0.0,69.15655475479853,1659.7573141151647,0.1716459336713111,5.894450433042638e-05,0.65
1927-12-18,1927-12-29,448.7655,0.9091709283658698,408.00454625357366,0.643,1927,12,18,1927.12,1927,3,79,12,0.0352515927963087,5.102168809386399,0.0125051763668716,0.84,4,Mod_Dry,31,5,3,2,36,77.0,0.1887233872932011,331.00454625357366,331.00454625357366,,2,165.50227312678683,165.50227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,370.00454625357366,990.0,965.436020458141,24.563979541859,0.1661178472717261,0.0362009092507147,989.7976812434777,0.1937954100417526,0.1937954100417526,0.0,0.0,24.167865375294788,24.167865375294788,24.36166078533654,24.36166078533654,,0.9227677904653234,0.9227677904653234,0.0,0.0,36.197067073747725,36.197067073747725,0.0,0.0,0.7372111420315218,0.7372111420315218,0.0,0.0,0.97,0.97,0.96,0.96,35.11115506153529,35.11115506153529,0.0,0.0,70.22231012307059,1685.335442953694,0.1721115874023316,5.893030013390004e-05,0.645
1927-12-19,1927-12-30,453.6742,0.9119592484433596,413.7323824701425,0.64,1927,12,19,1927.12,1927,3,80,12,0.0357464778454203,5.727836216568846,0.013844302402368,0.84,4,Mod_Dry,31,5,3,2,36,77.0,0.1861106436491149,336.7323824701425,336.7323824701425,,2,168.36619123507126,168.36619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,375.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1681393783891354,0.0373464764940285,989.7945141451168,0.2006115351394695,0.2006115351394695,0.0,0.0,24.13210688886173,24.13210688886173,24.3327184240012,24.3327184240012,,0.923771304501037,0.923771304501037,0.0,0.0,36.80893860608288,36.80893860608288,0.0,0.0,0.7496728840342745,0.7496728840342745,0.0,0.0,0.97,0.97,0.96,0.96,35.70467044790039,35.70467044790039,0.0,0.0,71.40934089580078,1713.8241814992189,0.1725979012555395,5.890709970066555e-05,0.64
1927-12-20,1927-12-31,453.6742,0.9119592484433596,413.7323824701425,0.64,1927,12,20,1927.12,1927,3,81,12,0.0357464778454203,0.0,0.0,0.84,4,Mod_Dry,31,5,3,2,36,77.0,0.1861106436491149,336.7323824701425,336.7323824701425,,2,168.36619123507126,168.36619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,375.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1681393783891354,0.0373464764940285,989.7945141451168,0.2006115351394695,0.2006115351394695,0.0,0.0,24.13210688886173,24.13210688886173,24.3327184240012,24.3327184240012,,0.923771304501037,0.923771304501037,0.0,0.0,36.80893860608288,36.80893860608288,0.0,0.0,0.7496728840342745,0.7496728840342745,0.0,0.0,0.97,0.97,0.96,0.96,35.70467044790039,35.70467044790039,0.0,0.0,71.40934089580078,1713.8241814992189,0.1725979012555395,5.890709970066555e-05,0.64
1927-12-21,1928-01-01,453.6742,0.9119592484433596,413.7323824701425,0.64,1927,12,21,1927.12,1927,3,82,12,0.0357464778454203,0.0,0.0,0.56,3,Normal,38,5,4,3,54,104.0,0.2513702199936097,309.7323824701425,309.7323824701425,,2,154.86619123507126,154.86619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,356.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1614336888794267,0.0319464764940285,989.8066198346264,0.1697109730677539,0.1697109730677539,0.0,0.0,24.175113140443116,24.175113140443116,24.344824113510867,24.344824113510867,,0.9184746128053304,0.9184746128053304,0.0,0.0,33.72337166315709,33.72337166315709,0.0,0.0,0.6868303801050323,0.6868303801050323,0.0,0.0,0.97,0.97,0.96,0.96,32.711670513262376,32.711670513262376,0.0,0.0,65.42334102652475,1570.160184636594,0.158129611793793,5.8673717420869326e-05,0.64
1927-12-22,1928-01-02,463.5928,0.9065907191323836,420.28892993659525,0.63,1927,12,22,1927.12,1927,3,83,12,0.0363129635465218,6.556547466452741,0.0156000955519857,0.56,3,Normal,38,5,4,3,54,104.0,0.2474488205427857,316.28892993659525,316.28892993659525,,2,158.14446496829763,158.14446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,363.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1637476979092003,0.033257785987319,989.8029945161036,0.1769807122296207,0.1769807122296207,0.0,0.0,24.1347136191592,24.1347136191592,24.31169433138882,24.31169433138882,,0.9197689161281204,0.9197689161281204,0.0,0.0,34.4281410848333,34.4281410848333,0.0,0.0,0.7011841361473177,0.7011841361473177,0.0,0.0,0.97,0.97,0.96,0.96,33.3952968522883,33.3952968522883,0.0,0.0,66.7905937045766,1602.9742489098385,0.1589159003418258,5.865821070448128e-05,0.63
1927-12-23,1928-01-03,463.5928,0.9065907191323836,420.28892993659525,0.63,1927,12,23,1927.12,1927,3,84,12,0.0363129635465218,0.0,0.0,0.56,3,Normal,38,5,4,3,54,104.0,0.2474488205427857,316.28892993659525,316.28892993659525,,2,158.14446496829763,158.14446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,363.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1637476979092003,0.033257785987319,989.8029945161036,0.1769807122296207,0.1769807122296207,0.0,0.0,24.1347136191592,24.1347136191592,24.31169433138882,24.31169433138882,,0.9197689161281204,0.9197689161281204,0.0,0.0,34.4281410848333,34.4281410848333,0.0,0.0,0.7011841361473177,0.7011841361473177,0.0,0.0,0.97,0.97,0.96,0.96,33.3952968522883,33.3952968522883,0.0,0.0,66.7905937045766,1602.9742489098385,0.1589159003418258,5.865821070448128e-05,0.63
1927-12-24,1928-01-04,468.6029,0.9015518661337044,422.4698189706656,0.626,1927,12,24,1927.12,1927,3,85,13,0.0365013923590655,2.180889034070333,0.0051622362974567,0.56,3,Normal,38,5,4,3,54,104.0,0.2461714312596169,318.4698189706656,318.4698189706656,,2,159.2349094853328,159.2349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,365.4698189706656,990.0,965.501114185368,24.49888581463199,0.16451740131539,0.0336939637941331,989.8017886348904,0.1794014990574388,0.1794014990574388,0.0,0.0,24.12127295046505,24.12127295046505,24.30067444952249,24.30067444952249,,0.9201999924575164,0.9201999924575164,0.0,0.0,34.6624641394416,34.6624641394416,0.0,0.0,0.7059564997849612,0.7059564997849612,0.0,0.0,0.97,0.97,0.96,0.96,33.62259021525835,33.62259021525835,0.0,0.0,67.2451804305167,1613.8843303324006,0.1591715606912642,5.865302039178536e-05,0.625
1927-12-25,1928-01-05,478.7252,0.9002196493164109,430.9578316629287,0.615,1927,12,25,1927.12,1927,3,86,13,0.037234756655677,8.488012692263112,0.0196956919416235,0.56,3,Normal,38,5,4,3,54,104.0,0.2413229145846989,326.9578316629287,326.9578316629287,,2,163.47891583146435,163.47891583146435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,373.9578316629287,990.0,965.5393102424832,24.46068975751689,0.1675130843505891,0.0353915663325857,989.7970953493168,0.189101506412368,0.189101506412368,0.0,0.0,24.068683600421327,24.068683600421327,24.25778510683369,24.25778510683369,,0.921880144890208,0.921880144890208,0.0,0.0,35.57355332693169,35.57355332693169,0.0,0.0,0.7245122877175496,0.7245122877175496,0.0,0.0,0.97,0.97,0.96,0.96,34.506346727123734,34.506346727123734,0.0,0.0,69.01269345424747,1656.3046429019391,0.1601379262280708,5.863200318120232e-05,0.615
1927-12-26,1928-01-06,488.9841,0.8998924733267547,440.0331111664572,0.609,1927,12,26,1927.12,1927,3,87,13,0.0380188608047818,9.07527950352852,0.0206240832183546,0.56,3,Normal,38,5,4,3,54,104.0,0.2363458507118082,336.0331111664572,336.0331111664572,,2,168.0165555832286,168.0165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,383.0331111664572,990.0,965.580149000249,24.41985099975102,0.1707160320645094,0.0372066222332914,989.7920773457022,0.199779402288084,0.199779402288084,0.0,0.0,24.01214894316512,24.01214894316512,24.2119283454532,24.2119283454532,,0.923535534384197,0.923535534384197,0.0,0.0,36.54057822890884,36.54057822890884,0.0,0.0,0.7442072959044569,0.7442072959044569,0.0,0.0,0.97,0.97,0.96,0.96,35.44436088204157,35.44436088204157,0.0,0.0,70.88872176408314,1701.3293223379956,0.1610986081846625,5.85993193729648e-05,0.61
1927-12-27,1928-01-07,504.6303,0.897830776149602,453.0726139176065,0.595,1927,12,27,1927.12,1927,3,88,13,0.0391454738424812,13.039502751149314,0.0287801609512434,0.56,3,Normal,38,5,4,3,54,104.0,0.2295437790881638,349.0726139176065,349.0726139176065,,2,174.53630695880324,174.53630695880324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,396.0726139176065,990.0,965.6388267626292,24.36117323737085,0.175318077159783,0.0398145227835212,989.7848674000568,0.2155685889794799,0.2155685889794799,0.0,0.0,23.93047204844804,23.93047204844804,24.14604063742752,24.14604063742752,,0.9258080478349018,0.9258080478349018,0.0,0.0,37.92247721886375,37.92247721886375,0.0,0.0,0.7723518781845977,0.7723518781845977,0.0,0.0,0.97,0.97,0.96,0.96,36.78480290229784,36.78480290229784,0.0,0.0,73.56960580459567,1765.670539310296,0.1623792821385904,5.854369777977287e-05,0.595
1927-12-28,1928-01-08,509.9149,0.8935905892579125,455.65515596238953,0.59,1927,12,28,1927.12,1927,3,89,13,0.0393686054751504,2.582542044782997,0.0056677555624898,0.56,3,Normal,38,5,4,3,54,104.0,0.2282427810574019,351.6551559623896,351.6551559623896,,2,175.82757798119476,175.82757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,398.65515596238953,990.0,965.6504482018308,24.349551798169276,0.1762295363754716,0.0403310311924779,989.783439432432,0.2187689449529869,0.2187689449529869,0.0,0.0,23.91422228564832,23.91422228564832,24.132991230601306,24.132991230601306,,0.9262585650184424,0.9262585650184424,0.0,0.0,38.195675221442215,38.195675221442215,0.0,0.0,0.7779159922900655,0.7779159922900655,0.0,0.0,0.97,0.97,0.96,0.96,37.04980496479895,37.04980496479895,0.0,0.0,74.09960992959789,1778.3906383103497,0.1626221254384624,5.853241344951384e-05,0.59
1927-12-29,1928-01-09,515.2343,0.8913623235036077,459.2604427967548,0.585,1927,12,29,1927.12,1927,3,90,13,0.0396801022576396,3.6052868343653017,0.0078502011024729,0.56,3,Normal,38,5,4,3,54,104.0,0.2264510293259136,355.2604427967548,355.2604427967548,,2,177.6302213983774,177.6302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,402.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1775019539599291,0.0410520885593509,989.7814459574809,0.2232755534959434,0.2232755534959434,0.0,0.0,23.89149841139939,23.89149841139939,24.11477396489533,24.11477396489533,,0.9268877095597774,0.9268877095597774,0.0,0.0,38.57678836638233,38.57678836638233,0.0,0.0,0.7856779708020841,0.7856779708020841,0.0,0.0,0.97,0.97,0.96,0.96,37.41948471539086,37.41948471539086,0.0,0.0,74.83896943078172,1796.135266338761,0.1629554005893375,5.851651384546291e-05,0.585
1927-12-30,1928-01-10,520.5884,0.8885427859104034,462.56506724863937,0.581,1927,12,30,1927.12,1927,3,91,13,0.0399656218102824,3.304624451884536,0.0071441288715133,0.56,3,Normal,38,5,4,3,54,104.0,0.2248332339893224,358.56506724863937,358.56506724863937,,2,179.28253362431968,179.28253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,405.56506724863937,990.0,965.6815428026188,24.31845719738112,0.1786682584610096,0.0417130134497278,989.7796187280892,0.2274063340607992,0.2274063340607992,0.0,0.0,23.870669591409627,23.870669591409627,24.098075925470425,24.098075925470425,,0.9274646385508942,0.9274646385508942,0.0,0.0,38.92589817534725,38.92589817534725,0.0,0.0,0.7927881502107382,0.7927881502107382,0.0,0.0,0.97,0.97,0.96,0.96,37.75812123008683,37.75812123008683,0.0,0.0,75.51624246017366,1812.389819044168,0.1632553943369483,5.850188970630825e-05,0.58
1927-12-31,1928-01-11,525.9775,0.8881694527338079,467.1571483252964,0.58,1927,12,31,1927.12,1927,3,92,14,0.0403623776153056,4.592081076657053,0.009829842255693,0.56,3,Normal,38,5,4,3,54,104.0,0.22262315876537,363.1571483252964,363.1571483252964,,2,181.5785741626482,181.5785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,410.1571483252964,990.0,965.7022071674638,24.29779283253617,0.180288946350666,0.0426314296650592,989.7770796239844,0.2332727213396323,0.2332727213396323,0.0,0.0,23.841599735180807,23.841599735180807,24.07487245652044,24.07487245652044,,0.9282666283500168,0.9282666283500168,0.0,0.0,39.41045339104741,39.41045339104741,0.0,0.0,0.8026568918746927,0.8026568918746927,0.0,0.0,0.9702656891874692,0.9702656891874692,0.96,0.96,38.23861072065525,38.23861072065525,0.0,0.0,76.4772214413105,1835.453314591452,0.1637076981813772,5.8497189771843136e-05,0.58
1928-01-01,1928-01-12,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1928,1,1,1928.01,1927,4,93,14,0.0408233700040498,5.335560054910161,0.0112923648561719,0.58,3,Normal,41,6,4,3,66,120.0,0.2539721732667208,352.4927083802066,352.4927083802066,,2,176.2463541901033,176.2463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,403.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1779368587176201,0.0404985416760413,989.7815645996064,0.2198158854752582,0.2198158854752582,0.0,0.0,23.83553152642021,23.83553152642021,24.055347411895468,24.055347411895468,,0.9263415165525948,0.9263415165525948,0.0,0.0,38.16408119126197,38.16408119126197,0.0,0.0,0.7772725293536042,0.7772725293536042,0.0,0.0,0.97,0.97,0.96,0.96,37.01915875552411,37.01915875552411,0.0,0.0,74.03831751104822,1776.9196202651574,0.1566972700274368,5.834503471896316e-05,0.57
1928-01-02,1928-01-13,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1928,1,2,1928.01,1927,4,94,14,0.041992562280209,13.53231801110178,0.0278428419860969,0.58,3,Normal,41,6,4,3,66,120.0,0.2469008661775898,366.0250263913084,366.0250263913084,,2,183.0125131956542,183.0125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,417.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1827128336086246,0.0432050052782616,989.774082161113,0.2369722840447878,0.2369722840447878,0.0,0.0,23.74999725830741,23.74999725830741,23.9869695423522,23.9869695423522,,0.9287062571482072,0.9287062571482072,0.0,0.0,39.58780477329879,39.58780477329879,0.0,0.0,0.806268936319731,0.806268936319731,0.0,0.0,0.9706268936319732,0.9706268936319732,0.96,0.96,38.424987972816005,38.424987972816005,0.0,0.0,76.84997594563201,1844.399422695168,0.158119380222529,5.832173758969025e-05,0.56
1928-01-03,1928-01-14,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1928,1,3,1928.01,1927,4,95,14,0.0427404455876776,8.656056799405293,0.0174982571469548,0.58,3,Normal,41,6,4,3,66,120.0,0.2425805313314084,374.6810831907137,374.6810831907137,,2,187.34054159535685,187.34054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,425.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1857678246231096,0.0449362166381427,989.7692959587388,0.2483258406436492,0.2483258406436492,0.0,0.0,23.694905243736965,23.694905243736965,23.943231084380614,23.943231084380614,,0.9300946035351088,0.9300946035351088,0.0,0.0,40.49044704974939,40.49044704974939,0.0,0.0,0.8246526894042646,0.8246526894042646,0.0,0.0,0.9724652689404264,0.9724652689404264,0.96,0.96,39.37555347975264,39.37555347975264,0.0,0.0,78.75110695950528,1890.0265670281267,0.159195711409778,5.838380550858201e-05,0.555
1928-01-04,1928-01-15,576.0661,0.8889914195501405,512.1178199937132,0.544,1928,1,4,1928.01,1927,4,96,14,0.0442469796474568,17.43673680299952,0.0340482914717038,0.58,3,Normal,41,6,4,3,66,120.0,0.2343210786952759,392.1178199937132,392.1178199937132,,2,196.05890999685656,196.05890999685656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,443.1178199937132,990.0,965.9045301899716,24.09546981002836,0.1919217900475004,0.0484235639987426,989.7596546459538,0.2719649479911984,0.2719649479911984,0.0,0.0,23.583159507990956,23.583159507990956,23.85512445598215,23.85512445598215,,0.9326744979591832,0.9326744979591832,0.0,0.0,42.29191724925433,42.29191724925433,0.0,0.0,0.8613425101681127,0.8613425101681127,0.0,0.0,0.9761342510168112,0.9761342510168112,0.96,0.96,41.28258896816584,41.28258896816584,0.0,0.0,82.56517793633168,1981.5642704719603,0.1612230129725719,5.848949086105991e-05,0.545
1928-01-05,1928-01-16,587.589,0.8901106602929673,523.0192327708844,0.536,1928,1,5,1928.01,1927,4,97,14,0.0451888617114044,10.901412777171233,0.0208432349981032,0.58,3,Normal,41,6,4,3,66,120.0,0.2294370693870212,403.0192327708844,403.0192327708844,,2,201.5096163854422,201.5096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,454.0192327708844,990.0,965.953586547469,24.046413452531056,0.1957692368528099,0.0506038465541768,989.753626916593,0.2873175028623647,0.2873175028623647,0.0,0.0,23.51272286626171,23.51272286626171,23.80004036912408,23.80004036912408,,0.9342859674507764,0.9342859674507764,0.0,0.0,43.41274295256311,43.41274295256311,0.0,0.0,0.8841699175674766,0.8841699175674766,0.0,0.0,0.9784169917567476,0.9784169917567476,0.96,0.96,42.47576536355575,42.47576536355575,0.0,0.0,84.95153072711149,2038.836737450676,0.1624252520830828,5.8552162044367865e-05,0.535
1928-01-06,1928-01-17,605.1438,0.8886028945088347,537.7325322740754,0.526,1928,1,6,1928.01,1927,4,98,14,0.0464600907884801,14.713299503191026,0.0273617432833538,0.58,3,Normal,41,6,4,3,66,120.0,0.2231592711947685,417.7325322740754,417.7325322740754,,2,208.8662661370377,208.8662661370377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,468.7325322740754,990.0,966.0197963952334,23.980203604766643,0.2009620167544809,0.053546506454815,989.7454914767908,0.3086668224428909,0.3086668224428909,0.0,0.0,23.417028259114428,23.417028259114428,23.72569508155732,23.72569508155732,,0.9362169141374914,0.9362169141374914,0.0,0.0,44.907126405155786,44.907126405155786,0.0,0.0,0.9146054257669204,0.9146054257669204,0.0,0.0,0.98,0.98,0.96,0.96,44.00898387705267,44.00898387705267,0.0,0.0,88.01796775410534,2112.431226098528,0.1636835461337565,5.8528923649188376e-05,0.525
1928-01-07,1928-01-18,629.0591,0.8842087083672124,556.2195342976412,0.513,1928,1,7,1928.01,1927,4,99,15,0.0480573677633162,18.48700202356577,0.0332368801949934,0.58,3,Normal,41,6,4,3,66,120.0,0.2157421532336659,436.2195342976412,436.2195342976412,,2,218.1097671488206,218.1097671488206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,487.2195342976412,990.0,966.1029879043392,23.89701209566067,0.2074866533616066,0.0572439068595282,989.7352694397788,0.3365780828183674,0.3365780828183674,0.0,0.0,23.295703452621208,23.295703452621208,23.63228153543957,23.63228153543957,,0.9383240370888708,0.9383240370888708,0.0,0.0,46.756552800259605,46.756552800259605,0.0,0.0,0.9522719511254502,0.9522719511254502,0.0,0.0,0.98,0.98,0.96,0.96,45.821421744254415,45.821421744254415,0.0,0.0,91.64284348850884,2199.428243724212,0.1647602031888894,5.835672960969535e-05,0.515
1928-01-08,1928-01-19,672.3268,0.8764068829576366,589.2318351168824,0.488,1928,1,8,1928.01,1927,4,100,15,0.0509096305540986,33.012300819241204,0.0560259966481491,0.58,3,Normal,41,6,4,3,66,120.0,0.203654984079732,469.2318351168824,469.2318351168824,,3,156.41061170562747,156.41061170562747,156.41061170562747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,520.2318351168824,990.0,966.251543258026,23.74845674197411,0.2221638497049443,0.0638463670233764,989.7139897832716,0.173131557986493,0.173131557986493,0.173131557986493,0.0,23.2893149672592,23.2893149672592,23.2893149672592,23.462446525245696,,0.9182470782488196,0.9182470782488196,0.9182470782488196,0.0,32.80357552352977,32.80357552352977,32.80357552352977,0.0,0.6680972611716858,0.6680972611716858,0.6680972611716858,0.0,0.97,0.97,0.97,0.96,31.81946825782388,31.81946825782388,31.81946825782388,0.0,95.45840477347164,2291.001714563319,0.1620048325368165,5.65098562453282e-05,0.49
1928-01-09,1928-01-20,672.3268,0.8764068829576366,589.2318351168824,0.488,1928,1,9,1928.01,1927,4,101,15,0.0509096305540986,0.0,0.0,0.58,3,Normal,41,6,4,3,66,120.0,0.203654984079732,469.2318351168824,469.2318351168824,,3,156.41061170562747,156.41061170562747,156.41061170562747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,520.2318351168824,990.0,966.251543258026,23.74845674197411,0.2221638497049443,0.0638463670233764,989.7139897832716,0.173131557986493,0.173131557986493,0.173131557986493,0.0,23.2893149672592,23.2893149672592,23.2893149672592,23.462446525245696,,0.9182470782488196,0.9182470782488196,0.9182470782488196,0.0,32.80357552352977,32.80357552352977,32.80357552352977,0.0,0.6680972611716858,0.6680972611716858,0.6680972611716858,0.0,0.97,0.97,0.97,0.96,31.81946825782388,31.81946825782388,31.81946825782388,0.0,95.45840477347164,2291.001714563319,0.1620048325368165,5.65098562453282e-05,0.49
1928-01-10,1928-01-21,666.0345,0.8753352736866753,583.0034913422678,0.493,1928,1,10,1928.01,1927,4,102,15,0.0503715016519719,6.2283437746145855,0.0106832015024041,0.58,3,Normal,41,6,4,3,66,120.0,0.2058306713116247,463.0034913422678,463.0034913422678,,3,154.33449711408926,154.33449711408926,154.33449711408926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,514.0034913422678,990.0,966.22351571104,23.776484288959864,0.2186243432724915,0.0626006982684535,989.7187749584592,0.1685625137664328,0.1685625137664328,0.1685625137664328,0.0,23.32669673365254,23.32669673365254,23.32669673365254,23.49525924741897,,0.917425052939393,0.917425052939393,0.917425052939393,0.0,32.39108900745586,32.39108900745586,32.39108900745586,0.0,0.6596963137974717,0.6596963137974717,0.6596963137974717,0.0,0.97,0.97,0.97,0.96,31.419356337232184,31.419356337232184,31.419356337232184,0.0,94.25806901169656,2262.1936562807173,0.1616766801767913,5.654989095608845e-05,0.495
1928-01-11,1928-01-22,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1928,1,11,1928.01,1927,4,103,15,0.0494114767522878,11.111399301899494,0.0194291885769163,0.41,3,Normal,41,6,4,3,66,120.0,0.2098297942394516,451.8920920403683,451.8920920403683,,3,150.63069734678945,150.63069734678945,150.63069734678945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,502.8920920403683,990.0,966.1735144141816,23.826485585818432,0.2130179852587491,0.0603784184080736,989.7266035963332,0.1605623062690652,0.1605623062690652,0.1605623062690652,0.0,23.3925268758826,23.3925268758826,23.3925268758826,23.553089182151663,,0.9159607669843912,0.9159607669843912,0.9159607669843912,0.0,31.652367200998903,31.652367200998903,31.652367200998903,0.0,0.6446510631568005,0.6446510631568005,0.6446510631568005,0.0,0.97,0.97,0.97,0.96,30.70279618496894,30.70279618496894,30.70279618496894,0.0,92.1083885549068,2210.6013253177634,0.1610590351516962,5.661896709002047e-05,0.495
1928-01-12,1928-01-23,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1928,1,12,1928.01,1927,4,104,15,0.0494114767522878,0.0,0.0,0.41,3,Normal,41,6,4,3,66,120.0,0.2098297942394516,451.8920920403683,451.8920920403683,,3,150.63069734678945,150.63069734678945,150.63069734678945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,502.8920920403683,990.0,966.1735144141816,23.826485585818432,0.2130179852587491,0.0603784184080736,989.7266035963332,0.1605623062690652,0.1605623062690652,0.1605623062690652,0.0,23.3925268758826,23.3925268758826,23.3925268758826,23.553089182151663,,0.9159607669843912,0.9159607669843912,0.9159607669843912,0.0,31.652367200998903,31.652367200998903,31.652367200998903,0.0,0.6446510631568005,0.6446510631568005,0.6446510631568005,0.0,0.97,0.97,0.97,0.96,30.70279618496894,30.70279618496894,30.70279618496894,0.0,92.1083885549068,2210.6013253177634,0.1610590351516962,5.661896709002047e-05,0.495
1928-01-13,1928-01-24,672.3268,0.8764068829576366,589.2318351168824,0.488,1928,1,13,1928.01,1927,4,105,15,0.0509096305540986,17.339743076514086,0.0294277091682843,0.41,3,Normal,41,6,4,3,66,120.0,0.203654984079732,469.2318351168824,469.2318351168824,,3,156.41061170562747,156.41061170562747,156.41061170562747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,520.2318351168824,990.0,966.251543258026,23.74845674197411,0.2221638497049443,0.0638463670233764,989.7139897832716,0.173131557986493,0.173131557986493,0.173131557986493,0.0,23.2893149672592,23.2893149672592,23.2893149672592,23.462446525245696,,0.9182470782488196,0.9182470782488196,0.9182470782488196,0.0,32.80357552352977,32.80357552352977,32.80357552352977,0.0,0.6680972611716858,0.6680972611716858,0.6680972611716858,0.0,0.97,0.97,0.97,0.96,31.81946825782388,31.81946825782388,31.81946825782388,0.0,95.45840477347164,2291.001714563319,0.1620048325368165,5.65098562453282e-05,0.49
1928-01-14,1928-01-25,672.3268,0.8764068829576366,589.2318351168824,0.488,1928,1,14,1928.01,1927,4,106,16,0.0509096305540986,0.0,0.0,0.41,3,Normal,41,6,4,3,66,120.0,0.203654984079732,469.2318351168824,469.2318351168824,,3,156.41061170562747,156.41061170562747,156.41061170562747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,520.2318351168824,990.0,966.251543258026,23.74845674197411,0.2221638497049443,0.0638463670233764,989.7139897832716,0.173131557986493,0.173131557986493,0.173131557986493,0.0,23.2893149672592,23.2893149672592,23.2893149672592,23.462446525245696,,0.9182470782488196,0.9182470782488196,0.9182470782488196,0.0,32.80357552352977,32.80357552352977,32.80357552352977,0.0,0.6680972611716858,0.6680972611716858,0.6680972611716858,0.0,0.97,0.97,0.97,0.96,31.81946825782388,31.81946825782388,31.81946825782388,0.0,95.45840477347164,2291.001714563319,0.1620048325368165,5.65098562453282e-05,0.49
1928-01-15,1928-01-26,672.3268,0.8764068829576366,589.2318351168824,0.488,1928,1,15,1928.01,1927,4,107,16,0.0509096305540986,0.0,0.0,0.41,3,Normal,41,6,4,3,66,120.0,0.203654984079732,469.2318351168824,469.2318351168824,,3,156.41061170562747,156.41061170562747,156.41061170562747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,520.2318351168824,990.0,966.251543258026,23.74845674197411,0.2221638497049443,0.0638463670233764,989.7139897832716,0.173131557986493,0.173131557986493,0.173131557986493,0.0,23.2893149672592,23.2893149672592,23.2893149672592,23.462446525245696,,0.9182470782488196,0.9182470782488196,0.9182470782488196,0.0,32.80357552352977,32.80357552352977,32.80357552352977,0.0,0.6680972611716858,0.6680972611716858,0.6680972611716858,0.0,0.97,0.97,0.97,0.96,31.81946825782388,31.81946825782388,31.81946825782388,0.0,95.45840477347164,2291.001714563319,0.1620048325368165,5.65098562453282e-05,0.49
1928-01-16,1928-01-27,685.0236,0.878477532975807,601.777842158206,0.482,1928,1,16,1928.01,1927,4,108,16,0.051993605562469,12.546007041323604,0.0208482369445987,0.41,3,Normal,41,6,4,3,66,120.0,0.1994091367166893,481.777842158206,481.777842158206,,3,160.59261405273534,160.59261405273534,160.59261405273534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,532.777842158206,990.0,966.3071113686328,23.69288863136717,0.2292936219576187,0.0663555684316412,989.7043508096108,0.1824630123212913,0.1824630123212913,0.1824630123212913,0.0,23.214776428656663,23.214776428656663,23.214776428656663,23.397239440977955,,0.9199073990526369,0.9199073990526369,0.9199073990526369,0.0,33.63356356735391,33.63356356735391,33.63356356735391,0.0,0.6850012946507924,0.6850012946507924,0.6850012946507924,0.0,0.97,0.97,0.97,0.96,32.62455666033329,32.62455666033329,32.62455666033329,0.0,97.87366998099986,2348.9680795439967,0.1626408669850444,5.643084461603372e-05,0.48
1928-01-17,1928-01-28,691.4282,0.8804892019345739,608.7950640130589,0.48,1928,1,17,1928.01,1927,4,109,16,0.0525998935307282,7.017221854852892,0.0115264105602248,0.41,3,Normal,41,6,4,3,66,120.0,0.1971106651374327,488.7950640130589,488.7950640130589,,3,162.93168800435296,162.93168800435296,162.93168800435296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,539.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2332814400344617,0.0677590128026117,989.6989595471628,0.1878428824100118,0.1878428824100118,0.1878428824100118,0.0,23.17593640870062,23.17593640870062,23.17593640870062,23.36377929111063,,0.920840836108718,0.920840836108718,0.920840836108718,0.0,34.10092169574594,34.10092169574594,34.10092169574594,0.0,0.6945197901373918,0.6945197901373918,0.6945197901373918,0.0,0.97,0.97,0.97,0.96,33.07789404487356,33.07789404487356,33.07789404487356,0.0,99.23368213462068,2381.6083712308964,0.1630001424132638,5.639359669009437e-05,0.48
1928-01-18,1928-01-29,697.8704,0.8821520065429723,615.6277736669467,0.475,1928,1,18,1928.01,1927,4,110,16,0.0531902396448241,6.832709653887832,0.0110987677069688,0.41,3,Normal,41,6,4,3,66,120.0,0.1949229796525063,495.6277736669467,495.6277736669467,,3,165.20925788898225,165.20925788898225,165.20925788898225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,546.6277736669467,990.0,966.3625110946678,23.637488905332248,0.2371644016445111,0.0691255547333893,989.693710043622,0.1930980337757777,0.1930980337757777,0.1930980337757777,0.0,23.138100915178573,23.138100915178573,23.138100915178573,23.331198948954352,,0.9217401502918904,0.9217401502918904,0.9217401502918904,0.0,34.55487260602481,34.55487260602481,34.55487260602481,0.0,0.7037652261919513,0.7037652261919513,0.7037652261919513,0.0,0.97,0.97,0.97,0.96,33.51822642784406,33.51822642784406,33.51822642784406,0.0,100.55467928353218,2413.312302804772,0.1633368141995686,5.635651761377368e-05,0.475
1928-01-19,1928-01-30,710.868,0.8775314292741972,623.8090120652902,0.47,1928,1,19,1928.01,1927,4,111,16,0.053897098642441,8.181238398343453,0.0131149730768672,0.41,3,Normal,41,6,4,3,66,120.0,0.1923665700223009,503.8090120652902,503.8090120652902,,3,167.93633735509673,167.93633735509673,167.93633735509673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,554.8090120652902,990.0,966.3952360482612,23.60476395173885,0.2418137188601715,0.071523604826116,989.6866626763136,0.1995884829051302,0.1995884829051302,0.1995884829051302,0.0,23.09183814514746,23.09183814514746,23.09183814514746,23.29142662805259,,0.922687600953316,0.922687600953316,0.922687600953316,0.0,35.09106636724401,35.09106636724401,35.09106636724401,0.0,0.7146856693939717,0.7146856693939717,0.7146856693939717,0.0,0.97,0.97,0.97,0.96,34.038334376226686,34.038334376226686,34.038334376226686,0.0,102.11500312868006,2450.760075088321,0.1636959408306725,5.63016499656811e-05,0.47
1928-01-20,1928-01-31,717.4235,0.8782993569127185,630.1125986840717,0.468,1928,1,20,1928.01,1927,4,112,16,0.0544417285263038,6.303586618781537,0.0100039050670403,0.41,3,Normal,41,6,4,3,66,120.0,0.1904421531177256,510.1125986840717,510.1125986840717,,3,170.03753289469057,170.03753289469057,170.03753289469057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,561.1125986840717,990.0,966.4204503947362,23.579549605263765,0.245395985059998,0.0740450394736287,989.6805589754664,0.2045915802630449,0.2045915802630449,0.2045915802630449,0.0,23.05551700046712,23.05551700046712,23.05551700046712,23.26010858073016,,0.923417610900687,0.923417610900687,0.923417610900687,0.0,35.50230190504791,35.50230190504791,35.50230190504791,0.0,0.7230611385956803,0.7230611385956803,0.7230611385956803,0.0,0.97,0.97,0.97,0.96,34.43723284789647,34.43723284789647,34.43723284789647,0.0,103.3116985436894,2479.480765048545,0.1639575192742467,5.6257567670245046e-05,0.47
1928-01-21,1928-02-01,730.6486,0.8864028278959922,647.6489852382476,0.462,1928,1,21,1928.01,1927,4,113,17,0.0559568723245846,17.53638655417592,0.0270769922502463,0.54,3,Normal,41,6,4,3,66,120.0,0.1852855524136367,527.6489852382476,527.6489852382476,,3,175.88299507941588,175.88299507941588,175.88299507941588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,578.6489852382476,990.0,966.490595940953,23.50940405904703,0.2553617408462265,0.081059594095299,989.6635786650584,0.2189074876985396,0.2189074876985396,0.2189074876985396,0.0,22.95407523640697,22.95407523640697,22.95407523640697,23.17298272410551,,0.9253913439100214,0.9253913439100214,0.9253913439100214,0.0,36.6393521214461,36.6393521214461,36.6393521214461,0.0,0.7462189841435051,0.7462189841435051,0.7462189841435051,0.0,0.97,0.97,0.97,0.96,35.540171557802715,35.540171557802715,35.540171557802715,0.0,106.62051467340814,2558.8923521617958,0.1646270079990724,5.612975758520501e-05,0.46
1928-01-22,1928-02-02,730.6486,0.8864028278959922,647.6489852382476,0.462,1928,1,22,1928.01,1927,4,114,17,0.0559568723245846,0.0,0.0,0.54,3,Normal,41,6,4,3,66,120.0,0.1852855524136367,527.6489852382476,527.6489852382476,,3,175.88299507941588,175.88299507941588,175.88299507941588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,578.6489852382476,990.0,966.490595940953,23.50940405904703,0.2553617408462265,0.081059594095299,989.6635786650584,0.2189074876985396,0.2189074876985396,0.2189074876985396,0.0,22.95407523640697,22.95407523640697,22.95407523640697,23.17298272410551,,0.9253913439100214,0.9253913439100214,0.9253913439100214,0.0,36.6393521214461,36.6393521214461,36.6393521214461,0.0,0.7462189841435051,0.7462189841435051,0.7462189841435051,0.0,0.97,0.97,0.97,0.96,35.540171557802715,35.540171557802715,35.540171557802715,0.0,106.62051467340814,2558.8923521617958,0.1646270079990724,5.612975758520501e-05,0.46
1928-01-23,1928-02-03,737.3183,0.8872912629151888,654.21608557748,0.458,1928,1,23,1928.01,1927,4,115,17,0.0565242697938942,6.567100339232411,0.0100381211712879,0.54,3,Normal,41,6,4,3,66,120.0,0.1834256335872196,534.21608557748,534.21608557748,,3,178.07202852582668,178.07202852582668,178.07202852582668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,585.21608557748,990.0,966.51686434231,23.483135657690127,0.2590937592983896,0.083686434230992,989.6572198064706,0.2243800713145667,0.2243800713145667,0.2243800713145667,0.0,22.915975392846168,22.915975392846168,22.915975392846168,23.14035546416073,,0.9261079096090508,0.9261079096090508,0.9261079096090508,0.0,37.06246888925648,37.06246888925648,37.06246888925648,0.0,0.754836433589745,0.754836433589745,0.754836433589745,0.0,0.97,0.97,0.97,0.96,35.950594822578786,35.950594822578786,35.950594822578786,0.0,107.85178446773637,2588.4428272256728,0.1648565158292233,5.607998303987905e-05,0.46
1928-01-24,1928-02-04,750.7725,0.8881602932782826,666.8063237852695,0.452,1928,1,24,1928.01,1927,4,116,17,0.0576120663750472,12.590238207789412,0.0188814019284013,0.54,3,Normal,41,6,4,3,66,120.0,0.1799623004754877,546.8063237852695,546.8063237852695,,3,182.2687745950898,182.2687745950898,182.2687745950898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,597.8063237852695,990.0,966.567225295141,23.43277470485896,0.2662486676873926,0.0887225295141077,989.6450288027984,0.2350534384553317,0.2350534384553317,0.2350534384553317,0.0,22.84275006920212,22.84275006920212,22.84275006920212,23.07780350765745,,0.9274920496578256,0.9274920496578256,0.9274920496578256,0.0,37.87124275864404,37.87124275864404,37.87124275864404,0.0,0.7713084064896952,0.7713084064896952,0.7713084064896952,0.0,0.97,0.97,0.97,0.96,36.73510547588472,36.73510547588472,36.73510547588472,0.0,110.20531642765414,2644.9275942637,0.1652733522412474,5.598433405937006e-05,0.45
1928-01-25,1928-02-05,750.7725,0.8881602932782826,666.8063237852695,0.452,1928,1,25,1928.01,1927,4,117,17,0.0576120663750472,0.0,0.0,0.54,3,Normal,41,6,4,3,66,120.0,0.1799623004754877,546.8063237852695,546.8063237852695,,3,182.2687745950898,182.2687745950898,182.2687745950898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,597.8063237852695,990.0,966.567225295141,23.43277470485896,0.2662486676873926,0.0887225295141077,989.6450288027984,0.2350534384553317,0.2350534384553317,0.2350534384553317,0.0,22.84275006920212,22.84275006920212,22.84275006920212,23.07780350765745,,0.9274920496578256,0.9274920496578256,0.9274920496578256,0.0,37.87124275864404,37.87124275864404,37.87124275864404,0.0,0.7713084064896952,0.7713084064896952,0.7713084064896952,0.0,0.97,0.97,0.97,0.96,36.73510547588472,36.73510547588472,36.73510547588472,0.0,110.20531642765414,2644.9275942637,0.1652733522412474,5.598433405937006e-05,0.45
1928-01-26,1928-02-06,757.5572,0.8885900059140133,673.1577568282033,0.45,1928,1,26,1928.01,1927,4,118,17,0.0581608301899567,6.351433042933878,0.0094352816683873,0.54,3,Normal,41,6,4,3,66,120.0,0.1782643054808105,553.1577568282033,553.1577568282033,,3,184.38591894273443,184.38591894273443,184.38591894273443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,604.1577568282033,990.0,966.5926310273128,23.40736897268721,0.2698581245388891,0.0912631027312813,989.6388787727298,0.2405156708722548,0.2405156708722548,0.2405156708722548,0.0,22.805732074544707,22.805732074544707,22.805732074544707,23.046247745416963,,0.9281955223077544,0.9281955223077544,0.9281955223077544,0.0,38.27806172676951,38.27806172676951,38.27806172676951,0.0,0.7795939251887883,0.7795939251887883,0.7795939251887883,0.0,0.97,0.97,0.97,0.96,37.12971987496642,37.12971987496642,37.12971987496642,0.0,111.38915962489926,2673.3398309975823,0.1654725931551983,5.593600170511268e-05,0.45
