Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1928-01-27,1928-02-07,764.3804,0.8926299826267534,682.3088631722309,0.445,1928,1,27,1928.01,1927,4,119,17,0.0589514857780807,9.15110634402754,0.0134119704989345,0.54,3,Normal,41,6,4,3,66,120.0,0.1758734298746888,562.3088631722309,562.3088631722309,,3,187.43628772407692,187.43628772407692,187.43628772407692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,613.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2750586081571444,0.0949235452688923,989.630017846574,0.2485805253460447,0.2485805253460447,0.2485805253460447,0.0,22.75220186853901,22.75220186853901,22.75220186853901,23.00078239388506,,0.9290936904795964,0.9290936904795964,0.9290936904795964,0.0,38.85754126107175,38.85754126107175,38.85754126107175,0.0,0.7913959523639866,0.7913959523639866,0.7913959523639866,0.0,0.97,0.97,0.97,0.96,37.69181502323959,37.69181502323959,37.69181502323959,0.0,113.07544506971875,2713.8106816732507,0.1657247196584867,5.585870668213008e-05,0.445
1928-01-28,1928-02-08,778.1427,0.8891770066630039,691.9065967426677,0.441,1928,1,28,1928.01,1927,4,120,18,0.0597807299585664,9.597733570436844,0.0138714294900795,0.54,3,Normal,41,6,4,3,66,120.0,0.1734338139930036,571.9065967426677,571.9065967426677,,3,190.63553224755591,190.63553224755591,190.63553224755591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,622.9065967426677,990.0,966.6676263869706,23.332373613029404,0.2805129056299316,0.098762638697067,989.620724455673,0.2571286477133521,0.2571286477133521,0.2571286477133521,0.0,22.69596942098904,22.69596942098904,22.69596942098904,22.95309806870239,,0.930020708693558,0.930020708693558,0.930020708693558,0.0,39.462437537898445,39.462437537898445,39.462437537898445,0.0,0.8037156321364245,0.8037156321364245,0.8037156321364245,0.0,0.9703715632136424,0.9703715632136424,0.9703715632136424,0.96,38.29322720187123,38.29322720187123,38.29322720187123,0.0,114.8796816056137,2757.1123585347286,0.166033511093029,5.579761249472797e-05,0.44
1928-01-29,1928-02-09,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1928,1,29,1928.01,1927,4,121,18,0.0607094797880934,10.749419323229064,0.0152982669719588,0.54,3,Normal,41,6,4,3,66,120.0,0.1707805772045736,582.6560160658968,582.6560160658968,,3,194.2186720219656,194.2186720219656,194.2186720219656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,633.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2866216947746118,0.1030624064263587,989.6103158987992,0.2668747878997464,0.2668747878997464,0.2668747878997464,0.0,22.63281704663573,22.63281704663573,22.63281704663573,22.899691834535474,,0.9310809237190556,0.9310809237190556,0.9310809237190556,0.0,40.13799932812079,40.13799932812079,40.13799932812079,0.0,0.8174745280676331,0.8174745280676331,0.8174745280676331,0.0,0.9717474528067632,0.9717474528067632,0.9717474528067632,0.96,39.00399860786095,39.00399860786095,39.00399860786095,0.0,117.01199582358284,2808.287899765988,0.1665281348884219,5.578477056270783e-05,0.435
1928-01-30,1928-02-10,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1928,1,30,1928.01,1927,4,122,18,0.0607094797880934,0.0,0.0,0.54,3,Normal,41,6,4,3,66,120.0,0.1707805772045736,582.6560160658968,582.6560160658968,,3,194.2186720219656,194.2186720219656,194.2186720219656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,633.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2866216947746118,0.1030624064263587,989.6103158987992,0.2668747878997464,0.2668747878997464,0.2668747878997464,0.0,22.63281704663573,22.63281704663573,22.63281704663573,22.899691834535474,,0.9310809237190556,0.9310809237190556,0.9310809237190556,0.0,40.13799932812079,40.13799932812079,40.13799932812079,0.0,0.8174745280676331,0.8174745280676331,0.8174745280676331,0.0,0.9717474528067632,0.9717474528067632,0.9717474528067632,0.96,39.00399860786095,39.00399860786095,39.00399860786095,0.0,117.01199582358284,2808.287899765988,0.1665281348884219,5.578477056270783e-05,0.435
1928-01-31,1928-02-11,799.0771,0.8911326595966059,712.0837013457431,0.433,1928,1,31,1928.01,1927,4,123,18,0.0615240317962722,9.427685279846289,0.0132395745921851,0.54,3,Normal,41,6,4,3,66,120.0,0.1685195150137772,592.0837013457431,592.0837013457431,,3,197.3612337819144,197.3612337819144,197.3612337819144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,643.0837013457431,990.0,966.7483348053828,23.25166519461709,0.2919793554784355,0.1068334805382972,989.6011871639832,0.2756114545893602,0.2756114545893602,0.2756114545893602,0.0,22.57724090401097,22.57724090401097,22.57724090401097,22.85285235860033,,0.9320299001490726,0.9320299001490726,0.9320299001490726,0.0,40.72876702695757,40.72876702695757,40.72876702695757,0.0,0.8295064567608467,0.8295064567608467,0.8295064567608467,0.0,0.9729506456760848,0.9729506456760848,0.9729506456760848,0.96,39.62708017646919,39.62708017646919,39.62708017646919,0.0,118.88124052940758,2853.1497727057817,0.1669484083187663,5.577347719362576e-05,0.435
1928-02-01,1928-02-12,806.1332,0.8935666243082664,720.3337222668207,0.431,1928,2,1,1928.02,1927,5,124,18,0.0622368336038533,8.250020921077635,0.0114530538638613,0.6,3,Normal,43,7,5,4,78,137.0,0.1901896242881344,583.3337222668207,583.3337222668207,,3,194.44457408894024,194.44457408894024,194.44457408894024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,638.3337222668207,990.0,966.7813348890672,23.21866511093276,0.2892799891441001,0.1033334889067282,989.6073865219493,0.2674892415219175,0.2674892415219175,0.2674892415219175,0.0,22.55856239135998,22.55856239135998,22.55856239135998,22.8260516328819,,0.9310460342247908,0.9310460342247908,0.9310460342247908,0.0,40.05134475256568,40.05134475256568,40.05134475256568,0.0,0.8157096690950241,0.8157096690950241,0.8157096690950241,0.0,0.9715709669095024,0.9715709669095024,0.9715709669095024,0.96,38.91272374727607,38.91272374727607,38.91272374727607,0.0,116.7381712418282,2801.716109803877,0.1620612330552351,5.558956828928927e-05,0.43
1928-02-02,1928-02-13,806.1332,0.8935666243082664,720.3337222668207,0.431,1928,2,2,1928.02,1927,5,125,18,0.0622368336038533,0.0,0.0,0.6,3,Normal,43,7,5,4,78,137.0,0.1901896242881344,583.3337222668207,583.3337222668207,,3,194.44457408894024,194.44457408894024,194.44457408894024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,638.3337222668207,990.0,966.7813348890672,23.21866511093276,0.2892799891441001,0.1033334889067282,989.6073865219493,0.2674892415219175,0.2674892415219175,0.2674892415219175,0.0,22.55856239135998,22.55856239135998,22.55856239135998,22.8260516328819,,0.9310460342247908,0.9310460342247908,0.9310460342247908,0.0,40.05134475256568,40.05134475256568,40.05134475256568,0.0,0.8157096690950241,0.8157096690950241,0.8157096690950241,0.0,0.9715709669095024,0.9715709669095024,0.9715709669095024,0.96,38.91272374727607,38.91272374727607,38.91272374727607,0.0,116.7381712418282,2801.716109803877,0.1620612330552351,5.558956828928927e-05,0.43
1928-02-03,1928-02-14,806.1332,0.8935666243082664,720.3337222668207,0.431,1928,2,3,1928.02,1927,5,126,18,0.0622368336038533,0.0,0.0,0.6,3,Normal,43,7,5,4,78,137.0,0.1901896242881344,583.3337222668207,583.3337222668207,,3,194.44457408894024,194.44457408894024,194.44457408894024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,638.3337222668207,990.0,966.7813348890672,23.21866511093276,0.2892799891441001,0.1033334889067282,989.6073865219493,0.2674892415219175,0.2674892415219175,0.2674892415219175,0.0,22.55856239135998,22.55856239135998,22.55856239135998,22.8260516328819,,0.9310460342247908,0.9310460342247908,0.9310460342247908,0.0,40.05134475256568,40.05134475256568,40.05134475256568,0.0,0.8157096690950241,0.8157096690950241,0.8157096690950241,0.0,0.9715709669095024,0.9715709669095024,0.9715709669095024,0.96,38.91272374727607,38.91272374727607,38.91272374727607,0.0,116.7381712418282,2801.716109803877,0.1620612330552351,5.558956828928927e-05,0.43
1928-02-04,1928-02-15,820.3628,0.8945448145815545,733.8512888156049,0.422,1928,2,4,1928.02,1927,5,127,19,0.0634047513536682,13.517566548784204,0.0184200351689792,0.6,3,Normal,43,7,5,4,78,137.0,0.186686324719972,596.8512888156049,596.8512888156049,,3,198.95042960520163,198.95042960520163,198.95042960520163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,651.8512888156049,990.0,966.8354051552624,23.16459484473762,0.296961889097269,0.1087405155262419,989.5942975953764,0.2800612028945645,0.2800612028945645,0.2800612028945645,0.0,22.47883123721953,22.47883123721953,22.47883123721953,22.758892440114096,,0.9324306198349248,0.9324306198349248,0.9324306198349248,0.0,40.89534104631828,40.89534104631828,40.89534104631828,0.0,0.8328990029800056,0.8328990029800056,0.8328990029800056,0.0,0.9732899002980006,0.9732899002980006,0.9732899002980006,0.96,39.80302240962385,39.80302240962385,39.80302240962385,0.0,119.40906722887156,2865.817613492917,0.1627156197021758,5.557361768820896e-05,0.42
1928-02-05,1928-02-16,827.5366,0.8937943571986156,739.6475434553279,0.419,1928,2,5,1928.02,1927,5,128,19,0.0639055477545403,5.7962546397229735,0.0078365090116371,0.6,3,Normal,43,7,5,4,78,137.0,0.1852233556539545,602.6475434553279,602.6475434553279,,3,200.88251448510928,200.88251448510928,200.88251448510928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,657.6475434553279,990.0,966.8585901738212,23.141409826178688,0.3002558435294332,0.1107942630365983,989.588949893434,0.2855239914274125,0.2855239914274125,0.2855239914274125,0.0,22.44483572818528,22.44483572818528,22.44483572818528,22.730359719612693,,0.9330359841410178,0.9330359841410178,0.9330359841410178,0.0,41.25681141602514,41.25681141602514,41.25681141602514,0.0,0.8402609249699622,0.8402609249699622,0.8402609249699622,0.0,0.9740260924969962,0.9740260924969962,0.9740260924969962,0.96,40.18521081243644,40.18521081243644,40.18521081243644,0.0,120.55563243730931,2893.3351784954234,0.1629906480512639,5.556759674987821e-05,0.42
1928-02-06,1928-02-17,827.5366,0.8937943571986156,739.6475434553279,0.419,1928,2,6,1928.02,1927,5,129,19,0.0639055477545403,0.0,0.0,0.6,3,Normal,43,7,5,4,78,137.0,0.1852233556539545,602.6475434553279,602.6475434553279,,3,200.88251448510928,200.88251448510928,200.88251448510928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,657.6475434553279,990.0,966.8585901738212,23.141409826178688,0.3002558435294332,0.1107942630365983,989.588949893434,0.2855239914274125,0.2855239914274125,0.2855239914274125,0.0,22.44483572818528,22.44483572818528,22.44483572818528,22.730359719612693,,0.9330359841410178,0.9330359841410178,0.9330359841410178,0.0,41.25681141602514,41.25681141602514,41.25681141602514,0.0,0.8402609249699622,0.8402609249699622,0.8402609249699622,0.0,0.9740260924969962,0.9740260924969962,0.9740260924969962,0.96,40.18521081243644,40.18521081243644,40.18521081243644,0.0,120.55563243730931,2893.3351784954234,0.1629906480512639,5.556759674987821e-05,0.42
1928-02-07,1928-02-18,827.5366,0.8937943571986156,739.6475434553279,0.419,1928,2,7,1928.02,1927,5,130,19,0.0639055477545403,0.0,0.0,0.6,3,Normal,43,7,5,4,78,137.0,0.1852233556539545,602.6475434553279,602.6475434553279,,3,200.88251448510928,200.88251448510928,200.88251448510928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,657.6475434553279,990.0,966.8585901738212,23.141409826178688,0.3002558435294332,0.1107942630365983,989.588949893434,0.2855239914274125,0.2855239914274125,0.2855239914274125,0.0,22.44483572818528,22.44483572818528,22.44483572818528,22.730359719612693,,0.9330359841410178,0.9330359841410178,0.9330359841410178,0.0,41.25681141602514,41.25681141602514,41.25681141602514,0.0,0.8402609249699622,0.8402609249699622,0.8402609249699622,0.0,0.9740260924969962,0.9740260924969962,0.9740260924969962,0.96,40.18521081243644,40.18521081243644,40.18521081243644,0.0,120.55563243730931,2893.3351784954234,0.1629906480512639,5.556759674987821e-05,0.42
1928-02-08,1928-02-19,827.5366,0.8937943571986156,739.6475434553279,0.419,1928,2,8,1928.02,1927,5,131,19,0.0639055477545403,0.0,0.0,0.6,3,Normal,43,7,5,4,78,137.0,0.1852233556539545,602.6475434553279,602.6475434553279,,3,200.88251448510928,200.88251448510928,200.88251448510928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,657.6475434553279,990.0,966.8585901738212,23.141409826178688,0.3002558435294332,0.1107942630365983,989.588949893434,0.2855239914274125,0.2855239914274125,0.2855239914274125,0.0,22.44483572818528,22.44483572818528,22.44483572818528,22.730359719612693,,0.9330359841410178,0.9330359841410178,0.9330359841410178,0.0,41.25681141602514,41.25681141602514,41.25681141602514,0.0,0.8402609249699622,0.8402609249699622,0.8402609249699622,0.0,0.9740260924969962,0.9740260924969962,0.9740260924969962,0.96,40.18521081243644,40.18521081243644,40.18521081243644,0.0,120.55563243730931,2893.3351784954234,0.1629906480512639,5.556759674987821e-05,0.42
1928-02-09,1928-02-20,834.7498,0.8963571399655789,748.233943314839,0.416,1928,2,9,1928.02,1927,5,132,19,0.0646474127024021,8.586399859511175,0.0114755551204634,0.6,3,Normal,43,7,5,4,78,137.0,0.1830978148265503,611.233943314839,611.233943314839,,3,203.74464777161305,203.74464777161305,203.74464777161305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,666.233943314839,990.0,966.8929357732592,23.107064226740704,0.3051354100135798,0.1133701829944517,989.581494406992,0.2937096926268132,0.2937096926268132,0.2937096926268132,0.0,22.394848941105856,22.394848941105856,22.394848941105856,22.68855863373267,,0.9339456715125448,0.9339456715125448,0.9339456715125448,0.0,41.79214474860806,41.79214474860806,41.79214474860806,0.0,0.8511638441671703,0.8511638441671703,0.8511638441671703,0.0,0.975116384416717,0.975116384416717,0.975116384416717,0.96,40.75220508428278,40.75220508428278,40.75220508428278,0.0,122.25661525284832,2934.15876606836,0.1633935700794659,5.556002128971511e-05,0.415
1928-02-10,1928-02-21,849.2947,0.8954821115912885,760.52821131929,0.409,1928,2,10,1928.02,1927,5,133,19,0.0657096374579866,12.294268004450943,0.0161654332100633,0.6,3,Normal,43,7,5,4,78,137.0,0.1801379593300632,623.52821131929,623.52821131929,,3,207.84273710643,207.84273710643,207.84273710643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,678.52821131929,990.0,966.9421128452772,23.057887154722835,0.3121221214506418,0.117058463395787,989.5708194151536,0.3056576470929042,0.3056576470929042,0.3056576470929042,0.0,22.32304892278348,22.32304892278348,22.32304892278348,22.628706569876385,,0.9349639487000048,0.9349639487000048,0.9349639487000048,0.0,42.54239433070188,42.54239433070188,42.54239433070188,0.0,0.8664438763890402,0.8664438763890402,0.8664438763890402,0.0,0.976644387638904,0.976644387638904,0.976644387638904,0.96,41.54879065980112,41.54879065980112,41.54879065980112,0.0,124.64637197940334,2991.51292750568,0.1638944750822313,5.552915102789314e-05,0.41
1928-02-11,1928-02-22,849.2947,0.8954821115912885,760.52821131929,0.409,1928,2,11,1928.02,1927,5,134,20,0.0657096374579866,0.0,0.0,0.71,4,Mod_Dry,36,6,5,4,54,105.0,0.1380619396325302,655.52821131929,655.52821131929,,3,218.50940377309664,218.50940377309664,218.50940377309664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,702.52821131929,990.0,966.9421128452772,23.057887154722835,0.3257610851066139,0.126658463395787,989.5475804514977,0.3378089636211377,0.3378089636211377,0.3378089636211377,0.0,22.267658642599347,22.267658642599347,22.267658642599347,22.605467606220486,,0.937389558994462,0.937389558994462,0.937389558994462,0.0,44.73047380491615,44.73047380491615,44.73047380491615,0.0,0.9110076131347484,0.9110076131347484,0.9110076131347484,0.0,0.98,0.98,0.98,0.96,43.83586432881783,43.83586432881783,43.83586432881783,0.0,131.5075929864535,3156.182231674884,0.1729161272772866,5.572588076287812e-05,0.41
1928-02-12,1928-02-23,856.6266,0.8970607168566745,768.4460718744957,0.407,1928,2,12,1928.02,1927,5,135,20,0.0663937406099564,7.9178605552057215,0.0103037296239818,0.71,4,Mod_Dry,36,6,5,4,54,105.0,0.1366393867351941,663.4460718744957,663.4460718744957,,4,165.86151796862393,165.86151796862393,165.86151796862393,165.86151796862393,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,710.4460718744957,990.0,966.973784287498,23.026215712502108,0.3302607272876767,0.1290338215623487,989.54070545115,0.1946504127653249,0.1946504127653249,0.1946504127653249,0.1946504127653249,22.37227075088686,22.37227075088686,22.37227075088686,22.37227075088686,,0.9203523419328814,0.9203523419328814,0.9203523419328814,0.9203523419328814,33.49257384159295,33.49257384159295,33.49257384159295,33.49257384159295,0.6821298134743982,0.6821298134743982,0.6821298134743982,0.6821298134743982,0.97,0.97,0.97,0.97,32.48779662634516,32.48779662634516,32.48779662634516,32.48779662634516,129.95118650538063,3118.828476129135,0.1691090517105337,5.440917255725159e-05,0.405
1928-02-13,1928-02-24,863.9982,0.9020463209442272,779.3663976124346,0.405,1928,2,13,1928.02,1927,5,136,20,0.0673372567537143,10.920325737938924,0.0140117995481881,0.71,4,Mod_Dry,36,6,5,4,54,105.0,0.1347248230378732,674.3663976124346,674.3663976124346,,4,168.59159940310866,168.59159940310866,168.59159940310866,168.59159940310866,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,721.3663976124346,990.0,967.0174655904495,22.98253440955034,0.336466640864807,0.1323099192837304,989.5312234398514,0.2011480065793986,0.2011480065793986,0.2011480065793986,0.2011480065793986,22.312609842822315,22.312609842822315,22.312609842822315,22.312609842822315,,0.9212439233963292,0.9212439233963292,0.9212439233963292,0.9212439233963292,33.98596751311521,33.98596751311521,33.98596751311521,33.98596751311521,0.6921785644218984,0.6921785644218984,0.6921785644218984,0.6921785644218984,0.97,0.97,0.97,0.97,32.96638848772176,32.96638848772176,32.96638848772176,32.96638848772176,131.86555395088703,3164.773294821289,0.1691958421030893,5.431664547877476e-05,0.405
1928-02-14,1928-02-25,863.9982,0.9020463209442272,779.3663976124346,0.405,1928,2,14,1928.02,1927,5,137,20,0.0673372567537143,0.0,0.0,0.71,4,Mod_Dry,36,6,5,4,54,105.0,0.1347248230378732,674.3663976124346,674.3663976124346,,4,168.59159940310866,168.59159940310866,168.59159940310866,168.59159940310866,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,721.3663976124346,990.0,967.0174655904495,22.98253440955034,0.336466640864807,0.1323099192837304,989.5312234398514,0.2011480065793986,0.2011480065793986,0.2011480065793986,0.2011480065793986,22.312609842822315,22.312609842822315,22.312609842822315,22.312609842822315,,0.9212439233963292,0.9212439233963292,0.9212439233963292,0.9212439233963292,33.98596751311521,33.98596751311521,33.98596751311521,33.98596751311521,0.6921785644218984,0.6921785644218984,0.6921785644218984,0.6921785644218984,0.97,0.97,0.97,0.97,32.96638848772176,32.96638848772176,32.96638848772176,32.96638848772176,131.86555395088703,3164.773294821289,0.1691958421030893,5.431664547877476e-05,0.405
1928-02-15,1928-02-26,893.8841,0.8990978772765416,803.6892968412517,0.396,1928,2,15,1928.02,1927,5,138,20,0.0694387552470841,24.32289922881705,0.0302640576705619,0.71,4,Mod_Dry,36,6,5,4,54,105.0,0.1306475032237987,698.6892968412517,698.6892968412517,,4,174.67232421031292,174.67232421031292,174.67232421031292,174.67232421031292,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,745.6892968412517,990.0,967.114757187365,22.885242812635056,0.3502891049727116,0.1396067890523755,989.510104105975,0.2159004710731635,0.2159004710731635,0.2159004710731635,0.2159004710731635,22.17944644753685,22.17944644753685,22.17944644753685,22.17944644753685,,0.9232560628067084,0.9232560628067084,0.9232560628067084,0.9232560628067084,35.078068323768065,35.078068323768065,35.078068323768065,35.078068323768065,0.714420943457598,0.714420943457598,0.714420943457598,0.714420943457598,0.97,0.97,0.97,0.97,34.025726274055025,34.025726274055025,34.025726274055025,34.025726274055025,136.1029050962201,3266.4697223092826,0.169347664117398,5.411040744097407e-05,0.395
1928-02-16,1928-02-27,901.4559,0.907115570001353,817.7246825595828,0.391,1928,2,16,1928.02,1927,5,139,20,0.0706514125731479,14.0353857183311,0.0171639501872421,0.71,4,Mod_Dry,36,6,5,4,54,105.0,0.1284050759863779,712.7246825595828,712.7246825595828,,4,178.1811706398957,178.1811706398957,178.1811706398957,178.1811706398957,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,759.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3582652764606228,0.1463623412797914,989.4953723822596,0.2246529265997392,0.2246529265997392,0.2246529265997392,0.2246529265997392,22.099820725421573,22.099820725421573,22.099820725421573,22.099820725421573,,0.9244282374729166,0.9244282374729166,0.9244282374729166,0.9244282374729166,35.69952691882429,35.69952691882429,35.69952691882429,35.69952691882429,0.7270779413202503,0.7270779413202503,0.7270779413202503,0.7270779413202503,0.97,0.97,0.97,0.97,34.62854111125956,34.62854111125956,34.62854111125956,34.62854111125956,138.51416444503823,3324.339946680918,0.1693897315309979,5.398459984872469e-05,0.39
1928-02-17,1928-02-28,901.4559,0.907115570001353,817.7246825595828,0.391,1928,2,17,1928.02,1927,5,140,20,0.0706514125731479,0.0,0.0,0.71,4,Mod_Dry,36,6,5,4,54,105.0,0.1284050759863779,712.7246825595828,712.7246825595828,,4,178.1811706398957,178.1811706398957,178.1811706398957,178.1811706398957,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,759.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3582652764606228,0.1463623412797914,989.4953723822596,0.2246529265997392,0.2246529265997392,0.2246529265997392,0.2246529265997392,22.099820725421573,22.099820725421573,22.099820725421573,22.099820725421573,,0.9244282374729166,0.9244282374729166,0.9244282374729166,0.9244282374729166,35.69952691882429,35.69952691882429,35.69952691882429,35.69952691882429,0.7270779413202503,0.7270779413202503,0.7270779413202503,0.7270779413202503,0.97,0.97,0.97,0.97,34.62854111125956,34.62854111125956,34.62854111125956,34.62854111125956,138.51416444503823,3324.339946680918,0.1693897315309979,5.398459984872469e-05,0.39
1928-02-18,1928-02-29,912.9346,0.9039159817454718,825.2161752284097,0.387,1928,2,18,1928.02,1927,5,141,21,0.0712986775397346,7.491492668826936,0.009078218403503,0.71,4,Mod_Dry,36,6,5,4,54,105.0,0.1272393866624551,720.2161752284097,720.2161752284097,,4,180.05404380710243,180.05404380710243,180.05404380710243,180.05404380710243,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,767.2161752284097,990.0,967.2008647009136,22.7991352990864,0.3625226179705858,0.1501080876142048,989.4873692944152,0.2293394330223242,0.2293394330223242,0.2293394330223242,0.2293394330223242,22.05716516047928,22.05716516047928,22.05716516047928,22.05716516047928,,0.9250588359092043,0.9250588359092043,0.9250588359092043,0.9250588359092043,36.02969866858516,36.02969866858516,36.02969866858516,36.02969866858516,0.7338024168754615,0.7338024168754615,0.7338024168754615,0.7338024168754615,0.97,0.97,0.97,0.97,34.9488077085276,34.9488077085276,34.9488077085276,34.9488077085276,139.7952308341104,3355.08554001865,0.1694043755206528,5.391715696015223e-05,0.385
1928-02-19,1928-03-01,924.4132,0.9124994692702046,843.5265543863715,0.38,1928,2,19,1928.02,1927,5,142,21,0.0728806942989824,18.310379157961734,0.0217069386408134,0.71,4,Mod_Dry,36,6,5,4,54,105.0,0.1244774091034785,738.5265543863715,738.5265543863715,,4,184.6316385965929,184.6316385965929,184.6316385965929,184.6316385965929,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,785.5265543863715,990.0,967.2741062175454,22.72589378245459,0.3740617215449449,0.1592632771931857,989.4666750012618,0.2411496275792096,0.2411496275792096,0.2411496275792096,0.2411496275792096,21.9514191561372,21.9514191561372,21.9514191561372,21.9514191561372,,0.92667100737645,0.92667100737645,0.92667100737645,0.92667100737645,36.83265300605734,36.83265300605734,36.83265300605734,36.83265300605734,0.7501558657038155,0.7501558657038155,0.7501558657038155,0.7501558657038155,0.97,0.97,0.97,0.97,35.72767341587562,35.72767341587562,35.72767341587562,35.72767341587562,142.91069366350249,3429.85664792406,0.1694205036229875,5.375218354810864e-05,0.38
1928-02-20,1928-03-02,932.1467,0.9087491724907756,847.0875422650073,0.377,1928,2,20,1928.02,1927,5,143,21,0.0731883636516966,3.5609878786358418,0.0042038014974393,0.71,4,Mod_Dry,36,6,5,4,54,105.0,0.1239541307846919,742.0875422650073,742.0875422650073,,4,185.52188556625185,185.52188556625185,185.52188556625185,185.52188556625185,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,789.0875422650073,990.0,967.28835016906,22.71164983094002,0.3773200738308274,0.1610437711325036,989.4616361550368,0.2434882156062298,0.2434882156062298,0.2434882156062298,0.2434882156062298,21.92979777037046,21.92979777037046,21.92979777037046,21.92979777037046,,0.926983114962896,0.926983114962896,0.926983114962896,0.926983114962896,36.9862498781736,36.9862498781736,36.9862498781736,36.9862498781736,0.7532841115717637,0.7532841115717637,0.7532841115717637,0.7532841115717637,0.97,0.97,0.97,0.97,35.87666238182839,35.87666238182839,35.87666238182839,35.87666238182839,143.50664952731356,3444.159588655525,0.1694118286093483,5.371732569497314e-05,0.375
1928-02-21,1928-03-03,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1928,2,21,1928.02,1927,5,144,21,0.0757675219888029,29.85136964243407,0.0340404208743616,0.75,4,Mod_Dry,36,6,5,4,54,105.0,0.1197346800036653,771.9389119074414,771.9389119074414,,4,192.98472797686037,192.98472797686037,192.98472797686037,192.98472797686037,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,818.9389119074414,990.0,967.4077556476298,22.592244352370244,0.4046344825921432,0.1759694559537206,989.4193960614542,0.2635184600970601,0.2635184600970601,0.2635184600970601,0.2635184600970601,21.74812195372741,21.74812195372741,21.74812195372741,21.74812195372741,,0.9294969935237206,0.9294969935237206,0.9294969935237206,0.9294969935237206,38.25880409567959,38.25880409567959,38.25880409567959,38.25880409567959,0.7792017127429651,0.7792017127429651,0.7792017127429651,0.7792017127429651,0.97,0.97,0.97,0.97,37.1110399728092,37.1110399728092,37.1110399728092,37.1110399728092,148.44415989123678,3562.6598373896827,0.1692753712665731,5.341677718614743e-05,0.37
1928-02-22,1928-03-04,979.4038,0.924461588505012,905.4211927358452,0.359,1928,2,22,1928.02,1927,5,145,21,0.078228391052377,28.48228082840388,0.0314574929954323,0.75,4,Mod_Dry,36,6,5,4,54,105.0,0.1159681271461397,800.4211927358452,800.4211927358452,,4,200.1052981839613,200.1052981839613,200.1052981839613,200.1052981839613,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,847.4211927358452,990.0,967.5216847709434,22.478315229056648,0.4306961564891996,0.1903369541886762,989.3789668893222,0.2833011528061293,0.2833011528061293,0.2833011528061293,0.2833011528061293,21.573980965572733,21.573980965572733,21.573980965572733,21.573980965572733,,0.9318695708382227,0.9318695708382227,0.9318695708382227,0.9318695708382227,39.453243133937136,39.453243133937136,39.453243133937136,39.453243133937136,0.8035283733999417,0.8035283733999417,0.8035283733999417,0.8035283733999417,0.970352837339994,0.970352837339994,0.970352837339994,0.970352837339994,38.28356641728054,38.28356641728054,38.28356641728054,38.28356641728054,153.13426566912216,3675.222376058932,0.169130418967119,5.314364037989527e-05,0.36
1928-02-23,1928-03-05,987.4235,0.9179659771125324,906.4211780013768,0.357,1928,2,23,1928.02,1927,5,146,21,0.0783147897793189,0.9999852655314498,0.0011032236335611,0.75,4,Mod_Dry,36,6,5,4,54,105.0,0.1158401883675322,801.4211780013768,801.4211780013768,,4,200.3552945003442,200.3552945003442,200.3552945003442,200.3552945003442,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,848.4211780013768,990.0,967.5256847120056,22.4743152879945,0.4316111565922165,0.1911369424011014,989.3772519010066,0.2840161422709844,0.2840161422709844,0.2840161422709844,0.2840161422709844,21.56755104673013,21.56755104673013,21.56755104673013,21.56755104673013,,0.9319521304163,0.9319521304163,0.9319521304163,0.9319521304163,39.49425836709491,39.49425836709491,39.49425836709491,39.49425836709491,0.8043637141974522,0.8043637141974522,0.8043637141974522,0.8043637141974522,0.9704363714197451,0.9704363714197451,0.9704363714197451,0.9704363714197451,38.32666478167749,38.32666478167749,38.32666478167749,38.32666478167749,153.30665912670997,3679.35981904104,0.1691340216308109,5.313708229791703e-05,0.355
1928-02-24,1928-03-06,1003.5869,0.9213790990341242,924.6839937244496,0.353,1928,2,24,1928.02,1927,5,147,21,0.0798926970577924,18.26281572307289,0.0197503318398686,0.75,4,Mod_Dry,36,6,5,4,54,105.0,0.1135523062068806,819.6839937244496,819.6839937244496,,4,204.9209984311124,204.9209984311124,204.9209984311124,204.9209984311124,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,866.6839937244496,990.0,967.5987359748976,22.40126402510225,0.4483218810838488,0.2057471949795596,989.3459309239364,0.2970740555129814,0.2970740555129814,0.2970740555129814,0.2970740555129814,21.45012089352579,21.45012089352579,21.45012089352579,21.45012089352579,,0.933454267909244,0.933454267909244,0.933454267909244,0.933454267909244,40.239071651773386,40.239071651773386,40.239071651773386,40.239071651773386,0.8195330275310262,0.8195330275310262,0.8195330275310262,0.8195330275310262,0.9719533027531024,0.9719533027531024,0.9719533027531024,0.9719533027531024,39.11049859165988,39.11049859165988,39.11049859165988,39.11049859165988,156.44199436663953,3754.607864799349,0.169184278551769,5.301568638523062e-05,0.355
1928-02-25,1928-03-07,1028.1428,0.9210811262601332,947.0029281802472,0.345,1928,2,25,1928.02,1927,5,148,22,0.0818210529947733,22.31893445579749,0.0235679677344666,0.75,4,Mod_Dry,36,6,5,4,54,105.0,0.1108761091180225,842.0029281802472,842.0029281802472,,4,210.5007320450618,210.5007320450618,210.5007320450618,210.5007320450618,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,889.0029281802472,990.0,967.6880117127208,22.311988287279064,0.4687440093193344,0.2236023425441977,989.3076536481364,0.3135021961351854,0.3135021961351854,0.3135021961351854,0.3135021961351854,21.306139739280344,21.306139739280344,21.306139739280344,21.306139739280344,,0.9345685380026558,0.9345685380026558,0.9345685380026558,0.9345685380026558,41.106285814013525,41.106285814013525,41.106285814013525,41.106285814013525,0.8371952304279741,0.8371952304279741,0.8371952304279741,0.8371952304279741,0.9737195230427974,0.9737195230427974,0.9737195230427974,0.9737195230427974,40.02599301688216,40.02599301688216,40.02599301688216,40.02599301688216,160.10397206752864,3842.495329620688,0.1690638616875061,5.281849276988872e-05,0.345
1928-02-26,1928-03-08,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1928,2,26,1928.02,1927,5,149,22,0.0839317391369504,24.429237756679303,0.0251476516974479,0.75,4,Mod_Dry,36,6,5,4,54,105.0,0.1080878353443543,866.4321659369264,866.4321659369264,,4,216.6080414842316,216.6080414842316,216.6080414842316,216.6080414842316,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,913.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4910970937441364,0.2431457327495411,989.2657571735064,0.3319527677714333,0.3319527677714333,0.3319527677714333,0.3319527677714333,21.14807574198722,21.14807574198722,21.14807574198722,21.14807574198722,,0.9357517145129156,0.9357517145129156,0.9357517145129156,0.9357517145129156,42.038263083607845,42.038263083607845,42.038263083607845,42.038263083607845,0.8561764375480213,0.8561764375480213,0.8561764375480213,0.8561764375480213,0.975617643754802,0.975617643754802,0.975617643754802,0.975617643754802,41.01327117717397,41.01327117717397,41.01327117717397,41.01327117717397,164.05308470869588,3937.274033008701,0.1688775505497803,5.25953480255354e-05,0.34
1928-02-27,1928-03-09,1078.3827,0.9251619817921662,997.6786758623872,0.331,1928,2,27,1928.02,1927,5,150,22,0.0861994375945102,26.24650992546083,0.0263075783420684,0.75,4,Mod_Dry,36,6,5,4,54,105.0,0.1052443061482081,892.6786758623872,892.6786758623872,,4,223.1696689655968,223.1696689655968,223.1696689655968,223.1696689655968,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,939.6786758623872,990.0,967.8907147034496,22.109285296550524,0.5151130068914808,0.2641429406899098,989.2207440524186,0.3523527605519739,0.3523527605519739,0.3523527605519739,0.3523527605519739,20.977676588417133,20.977676588417133,20.977676588417133,20.977676588417133,,0.9369790907897584,0.9369790907897584,0.9369790907897584,0.9369790907897584,43.01908350974281,43.01908350974281,43.01908350974281,43.01908350974281,0.8761524136403831,0.8761524136403831,0.8761524136403831,0.8761524136403831,0.9776152413640384,0.9776152413640384,0.9776152413640384,0.9776152413640384,42.05611170863694,42.05611170863694,42.05611170863694,42.05611170863694,168.22444683454776,4037.3867240291465,0.1686158588977915,5.234695783950844e-05,0.33
1928-02-28,1928-03-10,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1928,2,28,1928.02,1927,5,151,22,0.0901011685254177,45.15892281142908,0.0433038882265637,0.75,4,Mod_Dry,36,6,5,4,54,105.0,0.1006868184782838,937.8375986738164,937.8375986738164,,4,234.45939966845413,234.45939966845413,234.45939966845413,234.45939966845413,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,984.8375986738164,990.0,968.0346324529748,21.965367547025156,0.5564340347594505,0.3002700789390532,989.1432958863014,0.3888268309125295,0.3888268309125295,0.3888268309125295,0.3888268309125295,20.71983660241404,20.71983660241404,20.71983660241404,20.71983660241404,,0.9385346881304965,0.9385346881304965,0.9385346881304965,0.9385346881304965,44.713946523758565,44.713946523758565,44.713946523758565,44.713946523758565,0.9106710086305206,0.9106710086305206,0.9106710086305206,0.9106710086305206,0.98,0.98,0.98,0.98,43.81966759328339,43.81966759328339,43.81966759328339,43.81966759328339,175.27867037313356,4206.688088955206,0.1680785873045205,5.19157257257999e-05,0.32
1928-02-29,1928-03-11,1138.9177,0.936281984298218,1066.3481241083623,0.314,1928,2,29,1928.02,1927,5,152,22,0.0921324779229625,23.510525434546253,0.0220477017805088,0.75,4,Mod_Dry,36,6,5,4,54,105.0,0.0984669055312464,961.3481241083624,961.3481241083624,,4,240.33703102709055,240.33703102709055,240.33703102709055,240.33703102709055,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,1008.3481241083624,990.0,968.1085226757692,21.89147732423089,0.5779464849285587,0.3190784992866898,989.1029750157848,0.4085593867331916,0.4085593867331916,0.4085593867331916,0.4085593867331916,20.58589295328245,20.58589295328245,20.58589295328245,20.58589295328245,,0.9392771770274906,0.9392771770274906,0.9392771770274906,0.9392771770274906,45.57460059126812,45.57460059126812,45.57460059126812,45.57460059126812,0.9281996047101448,0.9281996047101448,0.9281996047101448,0.9281996047101448,0.98,0.98,0.98,0.98,44.66310857944275,44.66310857944275,44.66310857944275,44.66310857944275,178.652434317771,4287.658423626504,0.1675366892656683,5.162092165666625e-05,0.315
1928-03-01,1928-03-12,1174.4491,0.9250503042586872,1086.4244972913411,0.306,1928,3,1,1928.03,1927,6,153,22,0.0938670765659718,20.07637318297861,0.0184793082566094,0.67,3,Normal,49,9,9,9,107,183.0,0.168442446259499,903.4244972913413,903.4244972913413,,4,225.85612432283529,225.85612432283529,225.85612432283529,225.85612432283529,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,970.4244972913413,990.0,968.17161984863,21.828380151370084,0.5432458511888183,0.2727395978330729,989.1840145509782,0.3608567203195296,0.3608567203195296,0.3608567203195296,0.3608567203195296,20.651537982028746,20.651537982028746,20.651537982028746,20.651537982028746,,0.9369451427465268,0.9369451427465268,0.9369451427465268,0.9369451427465268,42.85851660428719,42.85851660428719,42.85851660428719,42.85851660428719,0.8728822118999428,0.8728822118999428,0.8728822118999428,0.8728822118999428,0.9772882211899944,0.9772882211899944,0.9772882211899944,0.9772882211899944,41.88512345504566,41.88512345504566,41.88512345504566,41.88512345504566,167.54049382018263,4020.971851684383,0.1542127356644592,5.151401827235784e-05,0.305
1928-03-02,1928-03-13,1229.0427,0.91756512366433,1127.726717014242,0.293,1928,3,2,1928.03,1927,6,154,22,0.0974355883500305,41.30221972290087,0.0366243160685704,0.67,3,Normal,49,9,9,9,107,183.0,0.1622733568683279,944.726717014242,944.726717014242,,4,236.1816792535605,236.1816792535605,236.1816792535605,236.1816792535605,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,1011.726717014242,990.0,968.301426824902,21.69857317509809,0.5810379433364871,0.3057813736113936,989.1131806830522,0.3945704422919633,0.3945704422919633,0.3945704422919633,0.3945704422919633,20.417183415858304,20.417183415858304,20.417183415858304,20.417183415858304,,0.9382541807155916,0.9382541807155916,0.9382541807155916,0.9382541807155916,44.37120714179064,44.37120714179064,44.37120714179064,44.37120714179064,0.9036905731525589,0.9036905731525589,0.9036905731525589,0.9036905731525589,0.98,0.98,0.98,0.98,43.48378299895483,43.48378299895483,43.48378299895483,43.48378299895483,173.93513199581932,4174.443167899663,0.1542351789415154,5.114210657234411e-05,0.295
1928-03-03,1928-03-14,1266.3107,0.909265330658498,1151.4124173518942,0.285,1928,3,3,1928.03,1927,6,155,23,0.0994820328592036,23.68570033765218,0.0205709960920226,0.67,3,Normal,49,9,9,9,107,183.0,0.1589352322783501,968.4124173518942,968.4124173518942,,4,242.10310433797355,242.10310433797355,242.10310433797355,242.10310433797355,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,1035.4124173518942,990.0,968.3758675973916,21.624132402608325,0.6038263274094992,0.3247299338815153,989.071443738709,0.414634678922629,0.414634678922629,0.414634678922629,0.414634678922629,20.280941462394733,20.280941462394733,20.280941462394733,20.280941462394733,,0.9389783340071663,0.9389783340071663,0.9389783340071663,0.9389783340071663,45.21502139236942,45.21502139236942,45.21502139236942,45.21502139236942,0.9208761994372592,0.9208761994372592,0.9208761994372592,0.9208761994372592,0.98,0.98,0.98,0.98,44.310720964522034,44.310720964522034,44.310720964522034,44.310720964522034,177.2428838580881,4253.829212594115,0.1539351853315294,5.084004864338101e-05,0.285
1928-03-04,1928-03-15,1313.8865,0.9097424573913048,1195.2983332432605,0.275,1928,3,4,1928.03,1927,6,156,23,0.1032737759922177,43.885915891366274,0.0367154497507651,0.67,3,Normal,49,9,9,9,107,183.0,0.1530998537440082,1012.2983332432603,1012.2983332432603,,4,253.07458331081511,253.07458331081511,253.07458331081511,253.07458331081511,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,1079.2983332432605,990.0,968.5137947616216,21.48620523837837,0.6681392830999556,0.3659878332162385,988.9658728836838,0.4530455165865018,0.4530455165865018,0.4530455165865018,0.4530455165865018,19.999032605475676,19.999032605475676,19.999032605475676,19.999032605475676,,0.9394464669700912,0.9394464669700912,0.9394464669700912,0.9394464669700912,46.630304975651946,46.630304975651946,46.630304975651946,46.630304975651946,0.94970071233507,0.94970071233507,0.94970071233507,0.94970071233507,0.98,0.98,0.98,0.98,45.69769887613891,45.69769887613891,45.69769887613891,45.69769887613891,182.79079550455563,4386.979092109335,0.1529248309152917,5.0158356786789386e-05,0.275
1928-03-05,1928-03-16,1382.3614,0.91853493973922,1269.7472452468237,0.263,1928,3,5,1928.03,1927,6,157,23,0.1097061619893255,74.44891200356301,0.058632859635849,0.67,3,Normal,49,9,9,9,107,183.0,0.1441231715091667,1086.7472452468237,1086.7472452468237,,4,271.6868113117059,271.6868113117059,271.6868113117059,271.6868113117059,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,1153.7472452468237,990.0,968.74777705649,21.25222294350999,0.7772410183979037,0.4627714188208708,988.7599875627812,0.5221110916631848,0.5221110916631848,0.5221110916631848,0.5221110916631848,19.49009941462794,19.49009941462794,19.49009941462794,19.49009941462794,,0.9386814313842636,0.9386814313842636,0.9386814313842636,0.9386814313842636,48.74606210010001,48.74606210010001,48.74606210010001,48.74606210010001,0.9927914888004076,0.9927914888004076,0.9927914888004076,0.9927914888004076,0.98,0.98,0.98,0.98,47.77114085809801,47.77114085809801,47.77114085809801,47.77114085809801,191.08456343239203,4586.029522377408,0.1504902366574912,4.884212555407149e-05,0.265
1928-03-06,1928-03-17,1422.4786,0.9333766458487232,1327.7083044595877,0.255,1928,3,6,1928.03,1927,6,158,23,0.1147139975053083,57.961059212764,0.0436549647374207,0.67,3,Normal,49,9,9,9,107,183.0,0.1378314795390888,1144.7083044595877,1100.0,,4,275.0,275.0,275.0,275.0,44.70830445958768,11.971076057485227,2.1987690717830004,2.1987690717830004,2.1987690717830004,26.14092118675345,60.97107605748523,11.198769071783,11.198769071783,11.198769071783,133.14092118675345,1183.3686142010513,990.0,968.9299403854444,21.07005961455559,0.8206498831863148,0.48,988.6993501168135,0.5349,0.5349,0.5349,0.5349,19.23450973136925,19.23450973136925,19.23450973136925,19.23450973136925,,0.937801670361872,0.937801670361872,0.937801670361872,0.937801670361872,48.64783487797794,48.64783487797794,48.64783487797794,48.64783487797794,0.9907909343783696,0.9907909343783696,0.9907909343783696,0.9907909343783696,0.98,0.98,0.98,0.98,47.67487818041838,47.67487818041838,47.67487818041838,47.67487818041838,190.69951272167356,4576.788305320165,0.1436305791574402,4.8156442606483214e-05,0.255
1928-03-07,1928-03-18,1494.4335,0.9462756211754526,1414.1459885179058,0.242,1928,3,7,1928.03,1927,6,159,23,0.122182213407947,86.43768405831837,0.061123593151022,0.67,3,Normal,49,9,9,9,107,183.0,0.1294067242603381,1231.1459885179058,1100.0,,4,275.0,275.0,275.0,275.0,131.14598851790583,35.115592553974786,6.449802713995369,6.449802713995369,6.449802713995369,76.68098782194494,84.11559255397478,15.449802713995368,15.449802713995368,15.449802713995368,183.6809878219449,1215.0151979819657,990.0,969.2072408859808,20.79275911401908,0.8670266147439819,0.48,988.652973385256,0.5349,0.5349,0.5349,0.5349,18.91083249927509,18.91083249927509,18.91083249927509,18.91083249927509,,0.9367891223727164,0.9367891223727164,0.9367891223727164,0.9367891223727164,47.77755053056524,47.77755053056524,47.77755053056524,47.77755053056524,0.973066202251838,0.973066202251838,0.973066202251838,0.973066202251838,0.98,0.98,0.98,0.98,46.821999519953934,46.821999519953934,46.821999519953934,46.821999519953934,187.2879980798157,4494.911953915578,0.1324389416654943,4.7294949010054485e-05,0.24
1928-03-08,1928-03-19,1536.5597,0.94671130256109,1454.6784350498776,0.236,1928,3,8,1928.03,1927,6,160,23,0.1256842167883094,40.5324465319718,0.0278635095945325,0.67,3,Normal,49,9,9,9,107,183.0,0.1258009987573132,1271.6784350498776,1100.0,,4,275.0,275.0,275.0,275.0,171.67843504987763,45.96854271827325,8.443201723764474,8.443201723764474,8.443201723764474,100.38028716031096,94.96854271827326,17.443201723764474,17.443201723764474,17.443201723764474,207.38028716031096,1229.8549461658022,990.0,969.3381918670842,20.66180813291578,0.8922393285221955,0.48,988.6277606714776,0.5349,0.5349,0.5349,0.5349,18.754668804393525,18.754668804393525,18.754668804393525,18.754668804393525,,0.9362972067338396,0.9362972067338396,0.9362972067338396,0.9362972067338396,47.358127264161226,47.358127264161226,47.358127264161226,47.358127264161226,0.9645239768668272,0.9645239768668272,0.9645239768668272,0.9645239768668272,0.98,0.98,0.98,0.98,46.410964718878,46.410964718878,46.410964718878,46.410964718878,185.643858875512,4455.452613012288,0.1276184855721372,4.687976234230101e-05,0.235
1928-03-09,1928-03-20,1623.0388,0.9609360770575194,1559.6365373841434,0.223,1928,3,9,1928.03,1927,6,161,23,0.13475259682999,104.95810233426596,0.0672965141675277,0.67,3,Normal,49,9,9,9,107,183.0,0.1173350300621525,1376.6365373841434,1100.0,,4,275.0,275.0,275.0,275.0,276.63653738414337,51.0,9.000000000000002,13.60507560905623,13.60507560905623,189.4263861660309,100.0,18.0,22.60507560905623,22.60507560905623,296.4263861660309,1240.6050756090565,990.0,969.6772872746257,20.322712725374345,0.920085757690833,0.48,988.5999142423092,0.5349,0.5349,0.5349,0.5349,18.387726967683527,18.387726967683527,18.387726967683527,18.387726967683527,,0.9351413399482033,0.9351413399482033,0.9351413399482033,0.9351413399482033,46.37422834332033,46.37422834332033,46.37422834332033,46.37422834332033,0.9444853023079496,0.9444853023079496,0.9444853023079496,0.9444853023079496,0.98,0.98,0.98,0.98,45.44674377645393,45.44674377645393,45.44674377645393,45.44674377645393,181.7869751058157,4362.887402539577,0.1165572687920692,4.590580179439791e-05,0.225
1928-03-10,1928-03-21,1712.5226,0.9796730877109254,1677.712303316742,0.209,1928,3,10,1928.03,1927,6,162,24,0.1449543430065665,118.07576593259842,0.0703790308381057,0.67,3,Normal,49,9,9,9,107,183.0,0.1090771043630182,1494.712303316742,1100.0,,4,275.0,275.0,275.0,275.0,394.712303316742,50.99999999999999,9.0,16.0,19.41208049098731,299.3002228257547,100.0,18.0,25.0,28.41208049098731,406.3002228257547,1243.0,990.0,970.0587628261004,19.941237173899708,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.00004776138143,18.00004776138143,18.00004776138143,18.00004776138143,,0.9339201504483516,0.9339201504483516,0.9339201504483516,0.9339201504483516,45.3372106349255,45.3372106349255,45.3372106349255,45.3372106349255,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.98,0.98,0.98,0.98,44.430466422226985,44.430466422226985,44.430466422226985,44.430466422226985,177.72186568890794,4265.324776533791,0.1059310737231657,4.4879259012350496e-05,0.21
1928-03-11,1928-03-22,1769.9945,0.9864250135611264,1745.9668486656192,0.202,1928,3,11,1928.03,1927,6,163,24,0.1508515357247095,68.25454534887717,0.0390926926253162,0.58,3,Normal,49,9,9,9,107,183.0,0.1048129866496952,1562.9668486656192,1100.0,,4,275.0,275.0,275.0,275.0,462.9668486656192,51.0,9.0,16.0,22.76886140978455,364.1979872558346,100.0,18.0,25.0,31.76886140978455,471.1979872558346,1243.0,990.0,970.2792775110736,19.720722488926413,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.779533076408136,17.779533076408136,17.779533076408136,17.779533076408136,,0.9327879023473558,0.9327879023473558,0.9327879023473558,0.9327879023473558,44.72750260272614,44.72750260272614,44.72750260272614,44.72750260272614,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.98,0.98,0.98,0.98,43.832952550671614,43.832952550671614,43.832952550671614,43.832952550671614,175.33181020268646,4207.963444864475,0.1004210419783665,4.427570964714304e-05,0.2
1928-03-12,1928-03-23,1840.5463,0.9955175444855696,1832.2961330880007,0.193,1928,3,12,1928.03,1927,6,164,24,0.1583103858988032,86.32928442238153,0.0471153558987701,0.58,3,Normal,49,9,9,9,107,183.0,0.0998746854808818,1649.2961330880007,1100.0,,4,275.0,275.0,275.0,275.0,549.2961330880007,51.0,8.999999999999996,15.999999999999996,27.01456392236069,446.28156916564,100.0,18.0,25.0,36.01456392236069,553.28156916564,1243.0,990.0,970.5581875068996,19.441812493100315,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.500623080582038,17.500623080582038,17.500623080582038,17.500623080582038,,0.9313556995187888,0.9313556995187888,0.9313556995187888,0.9313556995187888,43.95825876689554,43.95825876689554,43.95825876689554,43.95825876689554,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.979528021928504,0.979528021928504,0.979528021928504,0.979528021928504,43.05834625735851,43.05834625735851,43.05834625735851,43.05834625735851,172.23338502943403,4133.601240706417,0.0939986620717067,4.349327904783688e-05,0.195
