Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1928-03-13,1928-03-24,1876.4759,0.9974557133713636,1871.701607458672,0.189,1928,3,13,1928.03,1927,6,165,24,0.1617150188844292,39.40547437067085,0.0210532887366454,0.58,3,Normal,49,9,9,9,107,183.0,0.0977719948899711,1688.701607458672,1100.0,,4,275.0,275.0,275.0,275.0,588.701607458672,51.0,9.0,16.0,28.95253807173797,483.7490693869341,100.0,18.0,25.0,37.95253807173797,590.7490693869341,1243.0,990.0,970.6854975010204,19.314502498979664,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.373313086461387,17.373313086461387,17.373313086461387,17.373313086461387,,0.9307019626989792,0.9307019626989792,0.9307019626989792,0.9307019626989792,43.60784940998383,43.60784940998383,43.60784940998383,43.60784940998383,0.8881435725047623,0.8881435725047623,0.8881435725047623,0.8881435725047623,0.9788143572504762,0.9788143572504762,0.9788143572504762,0.9788143572504762,42.68398909130888,42.68398909130888,42.68398909130888,42.68398909130888,170.7359563652355,4097.662952765651,0.0912196450998696,4.311514049627158e-05,0.19
1928-03-14,1928-03-25,1937.3349,1.0078456066936932,1952.5344676593647,0.182,1928,3,14,1928.03,1927,6,166,24,0.1686989780057691,80.83286020069363,0.0413989414986325,0.58,3,Normal,49,9,9,9,107,183.0,0.0937243377933166,1769.5344676593647,1100.0,,4,275.0,275.0,275.0,275.0,669.5344676593647,51.0,9.0,16.0,32.927924638985154,560.6065430203796,100.0,18.0,25.0,41.927924638985154,667.6065430203796,1243.0,990.0,970.9466498185918,19.053350181408177,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.1121607688899,17.1121607688899,17.1121607688899,17.1121607688899,,0.9293609455482496,0.9293609455482496,0.9293609455482496,0.9293609455482496,42.89045597448777,42.89045597448777,42.89045597448777,42.89045597448777,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.977353270823804,0.977353270823804,0.977353270823804,0.977353270823804,41.91912743378999,41.91912743378999,41.91912743378999,41.91912743378999,167.67650973515995,4024.236233643839,0.0858763379148769,4.234255296342423e-05,0.18
1928-03-15,1928-03-26,1974.4395,1.004560374130299,1983.4436828176408,0.178,1928,3,15,1928.03,1927,6,167,24,0.1713695341954441,30.9092151582754,0.0155836111839416,0.58,3,Normal,49,9,9,9,107,183.0,0.0922637741546731,1800.4436828176408,1100.0,,4,275.0,275.0,275.0,275.0,700.4436828176408,51.0,9.0,16.0,34.448049974638074,589.9956328430026,100.0,18.0,25.0,43.44804997463808,696.9956328430026,1243.0,990.0,971.0465103598724,18.9534896401276,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.012300227609323,17.012300227609323,17.012300227609323,17.012300227609323,,0.9288481616687738,0.9288481616687738,0.9288481616687738,0.9288481616687738,42.61663526310541,42.61663526310541,42.61663526310541,42.61663526310541,0.8679559116722079,0.8679559116722079,0.8679559116722079,0.8679559116722079,0.9767955911672208,0.9767955911672208,0.9767955911672208,0.9767955911672208,41.62774143538287,41.62774143538287,41.62774143538287,41.62774143538287,166.5109657415315,3996.263177796756,0.0839504379095802,4.204822367210391e-05,0.18
1928-03-16,1928-03-27,1999.4228,1.0102092309320814,2019.8353690960687,0.174,1928,3,16,1928.03,1927,6,168,24,0.1745137758899003,36.3916862784281,0.0180171546826186,0.58,3,Normal,49,9,9,9,107,183.0,0.0906014434641262,1836.8353690960687,1100.0,,4,275.0,275.0,275.0,275.0,736.8353690960687,51.0,9.0,16.0,36.23780503751158,624.5975640585573,100.0,18.0,25.0,45.23780503751158,731.5975640585573,1243.0,990.0,971.1478784771284,18.852121522871585,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.910932110353308,16.910932110353308,16.910932110353308,16.910932110353308,,0.9283414419095596,0.9283414419095596,0.9283414419095596,0.9283414419095596,42.33959286073351,42.33959286073351,42.33959286073351,42.33959286073351,0.8623135002186051,0.8623135002186051,0.8623135002186051,0.8623135002186051,0.9762313500218603,0.9762313500218603,0.9762313500218603,0.9762313500218603,41.3332378978098,41.3332378978098,41.3332378978098,41.3332378978098,165.3329515912392,3967.990838189741,0.0818546670292392,4.175074535132303e-05,0.175
1928-03-17,1928-03-28,2037.2697,1.0148234027606982,2067.468969295266,0.17,1928,3,17,1928.03,1927,6,169,25,0.1786293189471109,47.633600199197424,0.0230395720112956,0.58,3,Normal,49,9,9,9,107,183.0,0.0885140249831071,1884.468969295266,1100.0,,4,275.0,275.0,275.0,275.0,784.4689692952661,50.99999999999997,9.0,16.0,38.58044111288194,669.8885281823843,100.0,18.0,25.0,47.58044111288194,776.8885281823843,1243.0,990.0,971.2628561327816,18.737143867218265,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.795954454699988,16.795954454699988,16.795954454699988,16.795954454699988,,0.927768853184406,0.927768853184406,0.927768853184406,0.927768853184406,42.02578844930464,42.02578844930464,42.02578844930464,42.02578844930464,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.9755922371676266,0.9755922371676266,0.9755922371676266,0.9755922371676266,41.00003297199051,41.00003297199051,41.00003297199051,41.00003297199051,164.00013188796203,3936.0031653110887,0.0793241080391472,4.141417471918233e-05,0.17
1928-03-18,1928-03-29,2088.4298,1.0116219640558364,2112.7014560687376,0.165,1928,3,18,1928.03,1927,6,170,25,0.1825374058043389,45.23248677347146,0.0214097863394475,0.58,3,Normal,49,9,9,9,107,183.0,0.0866189586201743,1929.7014560687376,1100.0,,4,275.0,275.0,275.0,275.0,829.7014560687376,51.0,9.0,16.0,40.8049896427248,712.8964664260127,100.0,18.0,25.0,49.8049896427248,819.8964664260127,1243.0,990.0,971.3720379974072,18.627962002592653,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.686772590074376,16.686772590074376,16.686772590074376,16.686772590074376,,0.9272251274985704,0.9272251274985704,0.9272251274985704,0.9272251274985704,41.728130990051554,41.728130990051554,41.728130990051554,41.728130990051554,0.8498601016303778,0.8498601016303778,0.8498601016303778,0.8498601016303778,0.9749860101630378,0.9749860101630378,0.9749860101630378,0.9749860101630378,40.68434394555098,40.68434394555098,40.68434394555098,40.68434394555098,162.7373757822039,3905.697018772894,0.0770280984635763,4.109529691469796e-05,0.165
1928-03-19,1928-03-30,2127.3261,1.0131069972131326,2155.2089572641244,0.16,1928,3,19,1928.03,1927,6,171,25,0.1862100539076203,42.5075011953868,0.0197231461256299,0.58,3,Normal,49,9,9,9,107,183.0,0.0849105602420587,1972.2089572641244,1100.0,,4,275.0,275.0,275.0,275.0,872.2089572641244,51.0,9.0,16.0,42.89552248839956,753.3134347757249,100.0,18.0,25.0,51.89552248839956,860.3134347757249,1243.0,990.0,971.4746423106376,18.52535768936241,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.58416827684413,16.58416827684413,16.58416827684413,16.58416827684413,,0.9267141580186836,0.9267141580186836,0.9267141580186836,0.9267141580186836,41.44869745730567,41.44869745730567,41.44869745730567,41.44869745730567,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.974416899098382,0.974416899098382,0.974416899098382,0.974416899098382,40.38831124801479,40.38831124801479,40.38831124801479,40.38831124801479,161.55324499205915,3877.27787980942,0.0749594346513568,4.079627398789373e-05,0.16
1928-03-20,1928-03-31,2127.3261,1.0131069972131326,2155.2089572641244,0.16,1928,3,20,1928.03,1927,6,172,25,0.1862100539076203,0.0,0.0,0.58,3,Normal,49,9,9,9,107,183.0,0.0849105602420587,1972.2089572641244,1100.0,,4,275.0,275.0,275.0,275.0,872.2089572641244,51.0,9.0,16.0,42.89552248839956,753.3134347757249,100.0,18.0,25.0,51.89552248839956,860.3134347757249,1243.0,990.0,971.4746423106376,18.52535768936241,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.58416827684413,16.58416827684413,16.58416827684413,16.58416827684413,,0.9267141580186836,0.9267141580186836,0.9267141580186836,0.9267141580186836,41.44869745730567,41.44869745730567,41.44869745730567,41.44869745730567,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.974416899098382,0.974416899098382,0.974416899098382,0.974416899098382,40.38831124801479,40.38831124801479,40.38831124801479,40.38831124801479,161.55324499205915,3877.27787980942,0.0749594346513568,4.079627398789373e-05,0.16
1928-03-21,1928-04-01,2127.3261,1.0131069972131326,2155.2089572641244,0.16,1928,3,21,1928.03,1927,6,173,25,0.1862100539076203,0.0,0.0,0.6,3,Normal,49,9,9,9,107,183.0,0.0849105602420587,1972.2089572641244,1100.0,,4,275.0,275.0,275.0,275.0,872.2089572641244,51.0,9.0,16.0,42.89552248839956,753.3134347757249,100.0,18.0,25.0,51.89552248839956,860.3134347757249,1243.0,990.0,971.4746423106376,18.52535768936241,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.58416827684413,16.58416827684413,16.58416827684413,16.58416827684413,,0.9267141580186836,0.9267141580186836,0.9267141580186836,0.9267141580186836,41.44869745730567,41.44869745730567,41.44869745730567,41.44869745730567,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.974416899098382,0.974416899098382,0.974416899098382,0.974416899098382,40.38831124801479,40.38831124801479,40.38831124801479,40.38831124801479,161.55324499205915,3877.27787980942,0.0749594346513568,4.079627398789373e-05,0.16
1928-03-22,1928-04-02,2127.3261,1.0131069972131326,2155.2089572641244,0.16,1928,3,22,1928.03,1927,6,174,25,0.1862100539076203,0.0,0.0,0.6,3,Normal,49,9,9,9,107,183.0,0.0849105602420587,1972.2089572641244,1100.0,,4,275.0,275.0,275.0,275.0,872.2089572641244,51.0,9.0,16.0,42.89552248839956,753.3134347757249,100.0,18.0,25.0,51.89552248839956,860.3134347757249,1243.0,990.0,971.4746423106376,18.52535768936241,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.58416827684413,16.58416827684413,16.58416827684413,16.58416827684413,,0.9267141580186836,0.9267141580186836,0.9267141580186836,0.9267141580186836,41.44869745730567,41.44869745730567,41.44869745730567,41.44869745730567,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.974416899098382,0.974416899098382,0.974416899098382,0.974416899098382,40.38831124801479,40.38831124801479,40.38831124801479,40.38831124801479,161.55324499205915,3877.27787980942,0.0749594346513568,4.079627398789373e-05,0.16
1928-03-23,1928-04-03,2127.3261,1.0131069972131326,2155.2089572641244,0.16,1928,3,23,1928.03,1927,6,175,25,0.1862100539076203,0.0,0.0,0.6,3,Normal,49,9,9,9,107,183.0,0.0849105602420587,1972.2089572641244,1100.0,,4,275.0,275.0,275.0,275.0,872.2089572641244,51.0,9.0,16.0,42.89552248839956,753.3134347757249,100.0,18.0,25.0,51.89552248839956,860.3134347757249,1243.0,990.0,971.4746423106376,18.52535768936241,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.58416827684413,16.58416827684413,16.58416827684413,16.58416827684413,,0.9267141580186836,0.9267141580186836,0.9267141580186836,0.9267141580186836,41.44869745730567,41.44869745730567,41.44869745730567,41.44869745730567,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.974416899098382,0.974416899098382,0.974416899098382,0.974416899098382,40.38831124801479,40.38831124801479,40.38831124801479,40.38831124801479,161.55324499205915,3877.27787980942,0.0749594346513568,4.079627398789373e-05,0.16
1928-03-24,1928-04-04,2140.3921,1.0098948620755834,2161.5709846171685,0.159,1928,3,24,1928.03,1927,6,176,26,0.1867597330709233,6.362027353044142,0.002943242390983,0.6,3,Normal,49,9,9,9,107,183.0,0.0846606478817121,1978.5709846171685,1100.0,,4,275.0,275.0,275.0,275.0,878.5709846171685,51.00000000000003,9.0,16.0,43.20840907953288,759.3625755376356,100.0,18.0,25.0,52.20840907953288,866.3625755376356,1243.0,990.0,971.4899989283864,18.510001071613715,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.568811659095438,16.568811659095438,16.568811659095438,16.568811659095438,,0.9266376820622952,0.9266376820622952,0.9266376820622952,0.9266376820622952,41.40689943250229,41.40689943250229,41.40689943250229,41.40689943250229,0.8433177073829388,0.8433177073829388,0.8433177073829388,0.8433177073829388,0.9743317707382938,0.9743317707382938,0.9743317707382938,0.9743317707382938,40.34405764485241,40.34405764485241,40.34405764485241,40.34405764485241,161.37623057940965,3873.029533905832,0.0746569193090786,4.07515733786388e-05,0.16
1928-03-25,1928-04-05,2166.6756,1.0097605349112566,2187.823512835168,0.156,1928,3,25,1928.03,1927,6,177,26,0.1890279515089585,26.252528217999497,0.011999381149341,0.6,3,Normal,49,9,9,9,107,183.0,0.0836447724994293,2004.823512835168,1100.0,,4,275.0,275.0,275.0,275.0,904.823512835168,51.0,9.0,16.0,44.4995170246804,784.3239958104875,100.0,18.0,25.0,53.4995170246804,891.3239958104875,1243.0,990.0,971.553367099947,18.446632900053032,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.505443487534755,16.505443487534755,16.505443487534755,16.505443487534755,,0.9263221085679232,0.9263221085679232,0.9263221085679232,0.9263221085679232,41.2344893656397,41.2344893656397,41.2344893656397,41.2344893656397,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.973980630072586,0.973980630072586,0.973980630072586,0.973980630072586,40.1615939330671,40.1615939330671,40.1615939330671,40.1615939330671,160.6463757322684,3855.5130175744416,0.0734274838851554,4.056726659905768e-05,0.155
1928-03-26,1928-04-06,2166.6756,1.0097605349112566,2187.823512835168,0.156,1928,3,26,1928.03,1927,6,178,26,0.1890279515089585,0.0,0.0,0.6,3,Normal,49,9,9,9,107,183.0,0.0836447724994293,2004.823512835168,1100.0,,4,275.0,275.0,275.0,275.0,904.823512835168,51.0,9.0,16.0,44.4995170246804,784.3239958104875,100.0,18.0,25.0,53.4995170246804,891.3239958104875,1243.0,990.0,971.553367099947,18.446632900053032,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.505443487534755,16.505443487534755,16.505443487534755,16.505443487534755,,0.9263221085679232,0.9263221085679232,0.9263221085679232,0.9263221085679232,41.2344893656397,41.2344893656397,41.2344893656397,41.2344893656397,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.973980630072586,0.973980630072586,0.973980630072586,0.973980630072586,40.1615939330671,40.1615939330671,40.1615939330671,40.1615939330671,160.6463757322684,3855.5130175744416,0.0734274838851554,4.056726659905768e-05,0.155
1928-03-27,1928-04-07,2166.6756,1.0097605349112566,2187.823512835168,0.156,1928,3,27,1928.03,1927,6,179,26,0.1890279515089585,0.0,0.0,0.6,3,Normal,49,9,9,9,107,183.0,0.0836447724994293,2004.823512835168,1100.0,,4,275.0,275.0,275.0,275.0,904.823512835168,51.0,9.0,16.0,44.4995170246804,784.3239958104875,100.0,18.0,25.0,53.4995170246804,891.3239958104875,1243.0,990.0,971.553367099947,18.446632900053032,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.505443487534755,16.505443487534755,16.505443487534755,16.505443487534755,,0.9263221085679232,0.9263221085679232,0.9263221085679232,0.9263221085679232,41.2344893656397,41.2344893656397,41.2344893656397,41.2344893656397,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.973980630072586,0.973980630072586,0.973980630072586,0.973980630072586,40.1615939330671,40.1615939330671,40.1615939330671,40.1615939330671,160.6463757322684,3855.5130175744416,0.0734274838851554,4.056726659905768e-05,0.155
1928-03-28,1928-04-08,2166.6756,1.0097605349112566,2187.823512835168,0.156,1928,3,28,1928.03,1927,6,180,26,0.1890279515089585,0.0,0.0,0.6,3,Normal,49,9,9,9,107,183.0,0.0836447724994293,2004.823512835168,1100.0,,4,275.0,275.0,275.0,275.0,904.823512835168,51.0,9.0,16.0,44.4995170246804,784.3239958104875,100.0,18.0,25.0,53.4995170246804,891.3239958104875,1243.0,990.0,971.553367099947,18.446632900053032,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.505443487534755,16.505443487534755,16.505443487534755,16.505443487534755,,0.9263221085679232,0.9263221085679232,0.9263221085679232,0.9263221085679232,41.2344893656397,41.2344893656397,41.2344893656397,41.2344893656397,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.973980630072586,0.973980630072586,0.973980630072586,0.973980630072586,40.1615939330671,40.1615939330671,40.1615939330671,40.1615939330671,160.6463757322684,3855.5130175744416,0.0734274838851554,4.056726659905768e-05,0.155
1928-03-29,1928-04-09,2179.8933,1.0070301010933984,2195.2181702718217,0.155,1928,3,29,1928.03,1927,6,181,26,0.1896668499114853,7.394657436653688,0.0033685296235216,0.6,3,Normal,49,9,9,9,107,183.0,0.0833630126054123,2012.2181702718217,1100.0,,4,275.0,275.0,275.0,275.0,912.2181702718216,51.00000000000003,9.0,16.0,44.86318870189287,791.3549815699289,100.0,18.0,25.0,53.86318870189287,898.3549815699289,1243.0,990.0,971.57121627307,18.42878372693008,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.4875943144118,16.4875943144118,16.4875943144118,16.4875943144118,,0.9262332196857708,0.9262332196857708,0.9262332196857708,0.9262332196857708,41.185945384130456,41.185945384130456,41.185945384130456,41.185945384130456,0.8388176249313738,0.8388176249313738,0.8388176249313738,0.8388176249313738,0.9738817624931374,0.9738817624931374,0.9738817624931374,0.9738817624931374,40.11024108064306,40.11024108064306,40.11024108064306,40.11024108064306,160.44096432257226,3850.583143741734,0.0730865690232081,4.051539503095259e-05,0.155
1928-03-30,1928-04-10,2193.1616,1.0110393405717577,2217.372657831301,0.154,1928,3,30,1928.03,1927,6,182,26,0.1915809976366244,22.154487559479094,0.009991323506779,0.6,3,Normal,49,9,9,9,107,183.0,0.0825301057779719,2034.3726578313008,1100.0,,4,275.0,275.0,275.0,275.0,934.3726578313008,51.0,9.0,16.0,45.952753663834464,812.4199041674663,100.0,18.0,25.0,54.952753663834464,919.4199041674664,1243.0,990.0,971.6246926223514,18.3753073776486,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.43411796513032,16.43411796513032,16.43411796513032,16.43411796513032,,0.9259669074663488,0.9259669074663488,0.9259669074663488,0.9259669074663488,41.04055822724167,41.04055822724167,41.04055822724167,41.04055822724167,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.9735856583039544,0.9735856583039544,0.9735856583039544,0.9735856583039544,39.95649889883086,39.95649889883086,39.95649889883086,39.95649889883086,159.82599559532343,3835.8238942877615,0.0720789962980968,4.036009989780895e-05,0.155
1928-03-31,1928-04-11,2193.1616,1.0110393405717577,2217.372657831301,0.154,1928,3,31,1928.03,1927,6,183,27,0.1915809976366244,0.0,0.0,0.6,3,Normal,49,9,9,9,107,183.0,0.0825301057779719,2034.3726578313008,1100.0,,4,275.0,275.0,275.0,275.0,934.3726578313008,51.0,9.0,16.0,45.952753663834464,812.4199041674663,100.0,18.0,25.0,54.952753663834464,919.4199041674664,1243.0,990.0,971.6246926223514,18.3753073776486,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.43411796513032,16.43411796513032,16.43411796513032,16.43411796513032,,0.9259669074663488,0.9259669074663488,0.9259669074663488,0.9259669074663488,41.04055822724167,41.04055822724167,41.04055822724167,41.04055822724167,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.9735856583039544,0.9735856583039544,0.9735856583039544,0.9735856583039544,39.95649889883086,39.95649889883086,39.95649889883086,39.95649889883086,159.82599559532343,3835.8238942877615,0.0720789962980968,4.036009989780895e-05,0.155
1928-04-01,1928-04-12,2193.1616,1.0110393405717577,2217.372657831301,0.154,1928,4,1,1928.04,1927,7,184,27,0.1915809976366244,0.0,0.0,0.65,3,Normal,54,13,14,19,117,217.0,0.0978635680536607,2000.3726578313008,1100.0,,4,275.0,275.0,275.0,275.0,900.3726578313008,46.00000000000003,5.0,10.999999999999991,61.0,777.3726578313007,100.0,18.0,25.0,80.0,894.3726578313007,1243.0,990.0,971.6246926223514,18.3753073776486,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.43411796513032,16.43411796513032,16.43411796513032,16.43411796513032,,0.9259669074663488,0.9259669074663488,0.9259669074663488,0.9259669074663488,41.04055822724167,41.04055822724167,41.04055822724167,41.04055822724167,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.9735856583039544,0.9735856583039544,0.9735856583039544,0.9735856583039544,39.95649889883086,39.95649889883086,39.95649889883086,39.95649889883086,159.82599559532343,3835.8238942877615,0.0720789962980968,4.036009989780895e-05,0.155
1928-04-02,1928-04-13,2193.1616,1.0110393405717577,2217.372657831301,0.154,1928,4,2,1928.04,1927,7,185,27,0.1915809976366244,0.0,0.0,0.65,3,Normal,54,13,14,19,117,217.0,0.0978635680536607,2000.3726578313008,1100.0,,4,275.0,275.0,275.0,275.0,900.3726578313008,46.00000000000003,5.0,10.999999999999991,61.0,777.3726578313007,100.0,18.0,25.0,80.0,894.3726578313007,1243.0,990.0,971.6246926223514,18.3753073776486,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.43411796513032,16.43411796513032,16.43411796513032,16.43411796513032,,0.9259669074663488,0.9259669074663488,0.9259669074663488,0.9259669074663488,41.04055822724167,41.04055822724167,41.04055822724167,41.04055822724167,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.9735856583039544,0.9735856583039544,0.9735856583039544,0.9735856583039544,39.95649889883086,39.95649889883086,39.95649889883086,39.95649889883086,159.82599559532343,3835.8238942877615,0.0720789962980968,4.036009989780895e-05,0.155
1928-04-03,1928-04-14,2193.1616,1.0110393405717577,2217.372657831301,0.154,1928,4,3,1928.04,1927,7,186,27,0.1915809976366244,0.0,0.0,0.65,3,Normal,54,13,14,19,117,217.0,0.0978635680536607,2000.3726578313008,1100.0,,4,275.0,275.0,275.0,275.0,900.3726578313008,46.00000000000003,5.0,10.999999999999991,61.0,777.3726578313007,100.0,18.0,25.0,80.0,894.3726578313007,1243.0,990.0,971.6246926223514,18.3753073776486,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.43411796513032,16.43411796513032,16.43411796513032,16.43411796513032,,0.9259669074663488,0.9259669074663488,0.9259669074663488,0.9259669074663488,41.04055822724167,41.04055822724167,41.04055822724167,41.04055822724167,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.9735856583039544,0.9735856583039544,0.9735856583039544,0.9735856583039544,39.95649889883086,39.95649889883086,39.95649889883086,39.95649889883086,159.82599559532343,3835.8238942877615,0.0720789962980968,4.036009989780895e-05,0.155
1928-04-04,1928-04-15,2193.1616,1.0110393405717577,2217.372657831301,0.154,1928,4,4,1928.04,1927,7,187,27,0.1915809976366244,0.0,0.0,0.65,3,Normal,54,13,14,19,117,217.0,0.0978635680536607,2000.3726578313008,1100.0,,4,275.0,275.0,275.0,275.0,900.3726578313008,46.00000000000003,5.0,10.999999999999991,61.0,777.3726578313007,100.0,18.0,25.0,80.0,894.3726578313007,1243.0,990.0,971.6246926223514,18.3753073776486,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.43411796513032,16.43411796513032,16.43411796513032,16.43411796513032,,0.9259669074663488,0.9259669074663488,0.9259669074663488,0.9259669074663488,41.04055822724167,41.04055822724167,41.04055822724167,41.04055822724167,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.9735856583039544,0.9735856583039544,0.9735856583039544,0.9735856583039544,39.95649889883086,39.95649889883086,39.95649889883086,39.95649889883086,159.82599559532343,3835.8238942877615,0.0720789962980968,4.036009989780895e-05,0.155
1928-04-05,1928-04-16,2193.1616,1.0110393405717577,2217.372657831301,0.154,1928,4,5,1928.04,1927,7,188,27,0.1915809976366244,0.0,0.0,0.65,3,Normal,54,13,14,19,117,217.0,0.0978635680536607,2000.3726578313008,1100.0,,4,275.0,275.0,275.0,275.0,900.3726578313008,46.00000000000003,5.0,10.999999999999991,61.0,777.3726578313007,100.0,18.0,25.0,80.0,894.3726578313007,1243.0,990.0,971.6246926223514,18.3753073776486,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.43411796513032,16.43411796513032,16.43411796513032,16.43411796513032,,0.9259669074663488,0.9259669074663488,0.9259669074663488,0.9259669074663488,41.04055822724167,41.04055822724167,41.04055822724167,41.04055822724167,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.9735856583039544,0.9735856583039544,0.9735856583039544,0.9735856583039544,39.95649889883086,39.95649889883086,39.95649889883086,39.95649889883086,159.82599559532343,3835.8238942877615,0.0720789962980968,4.036009989780895e-05,0.155
1928-04-06,1928-04-17,2193.1616,1.0110393405717577,2217.372657831301,0.154,1928,4,6,1928.04,1927,7,189,27,0.1915809976366244,0.0,0.0,0.65,3,Normal,54,13,14,19,117,217.0,0.0978635680536607,2000.3726578313008,1100.0,,4,275.0,275.0,275.0,275.0,900.3726578313008,46.00000000000003,5.0,10.999999999999991,61.0,777.3726578313007,100.0,18.0,25.0,80.0,894.3726578313007,1243.0,990.0,971.6246926223514,18.3753073776486,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.43411796513032,16.43411796513032,16.43411796513032,16.43411796513032,,0.9259669074663488,0.9259669074663488,0.9259669074663488,0.9259669074663488,41.04055822724167,41.04055822724167,41.04055822724167,41.04055822724167,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.9735856583039544,0.9735856583039544,0.9735856583039544,0.9735856583039544,39.95649889883086,39.95649889883086,39.95649889883086,39.95649889883086,159.82599559532343,3835.8238942877615,0.0720789962980968,4.036009989780895e-05,0.155
1928-04-07,1928-04-18,2166.6756,1.0097605349112566,2187.823512835168,0.156,1928,4,7,1928.04,1927,7,190,28,0.1890279515089585,29.54914499613277,0.0135061831188752,0.65,3,Normal,54,13,14,19,117,217.0,0.0991853313244599,1970.823512835168,1100.0,,4,275.0,275.0,275.0,275.0,870.823512835168,46.00000000000003,5.0,10.999999999999991,61.0,747.8235128351679,100.0,18.0,25.0,80.0,864.8235128351679,1243.0,990.0,971.553367099947,18.446632900053032,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.505443487534755,16.505443487534755,16.505443487534755,16.505443487534755,,0.9263221085679232,0.9263221085679232,0.9263221085679232,0.9263221085679232,41.2344893656397,41.2344893656397,41.2344893656397,41.2344893656397,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.973980630072586,0.973980630072586,0.973980630072586,0.973980630072586,40.1615939330671,40.1615939330671,40.1615939330671,40.1615939330671,160.6463757322684,3855.5130175744416,0.0734274838851554,4.056726659905768e-05,0.155
1928-04-08,1928-04-19,2166.6756,1.0097605349112566,2187.823512835168,0.156,1928,4,8,1928.04,1927,7,191,28,0.1890279515089585,0.0,0.0,0.65,3,Normal,54,13,14,19,117,217.0,0.0991853313244599,1970.823512835168,1100.0,,4,275.0,275.0,275.0,275.0,870.823512835168,46.00000000000003,5.0,10.999999999999991,61.0,747.8235128351679,100.0,18.0,25.0,80.0,864.8235128351679,1243.0,990.0,971.553367099947,18.446632900053032,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.505443487534755,16.505443487534755,16.505443487534755,16.505443487534755,,0.9263221085679232,0.9263221085679232,0.9263221085679232,0.9263221085679232,41.2344893656397,41.2344893656397,41.2344893656397,41.2344893656397,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.973980630072586,0.973980630072586,0.973980630072586,0.973980630072586,40.1615939330671,40.1615939330671,40.1615939330671,40.1615939330671,160.6463757322684,3855.5130175744416,0.0734274838851554,4.056726659905768e-05,0.155
1928-04-09,1928-04-20,2166.6756,1.0097605349112566,2187.823512835168,0.156,1928,4,9,1928.04,1927,7,192,28,0.1890279515089585,0.0,0.0,0.65,3,Normal,54,13,14,19,117,217.0,0.0991853313244599,1970.823512835168,1100.0,,4,275.0,275.0,275.0,275.0,870.823512835168,46.00000000000003,5.0,10.999999999999991,61.0,747.8235128351679,100.0,18.0,25.0,80.0,864.8235128351679,1243.0,990.0,971.553367099947,18.446632900053032,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.505443487534755,16.505443487534755,16.505443487534755,16.505443487534755,,0.9263221085679232,0.9263221085679232,0.9263221085679232,0.9263221085679232,41.2344893656397,41.2344893656397,41.2344893656397,41.2344893656397,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.973980630072586,0.973980630072586,0.973980630072586,0.973980630072586,40.1615939330671,40.1615939330671,40.1615939330671,40.1615939330671,160.6463757322684,3855.5130175744416,0.0734274838851554,4.056726659905768e-05,0.155
1928-04-10,1928-04-21,2166.6756,1.0097605349112566,2187.823512835168,0.156,1928,4,10,1928.04,1927,7,193,28,0.1890279515089585,0.0,0.0,0.65,3,Normal,54,13,14,19,117,217.0,0.0991853313244599,1970.823512835168,1100.0,,4,275.0,275.0,275.0,275.0,870.823512835168,46.00000000000003,5.0,10.999999999999991,61.0,747.8235128351679,100.0,18.0,25.0,80.0,864.8235128351679,1243.0,990.0,971.553367099947,18.446632900053032,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.505443487534755,16.505443487534755,16.505443487534755,16.505443487534755,,0.9263221085679232,0.9263221085679232,0.9263221085679232,0.9263221085679232,41.2344893656397,41.2344893656397,41.2344893656397,41.2344893656397,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.973980630072586,0.973980630072586,0.973980630072586,0.973980630072586,40.1615939330671,40.1615939330671,40.1615939330671,40.1615939330671,160.6463757322684,3855.5130175744416,0.0734274838851554,4.056726659905768e-05,0.155
1928-04-11,1928-04-22,2140.3921,1.0098948620755834,2161.5709846171685,0.159,1928,4,11,1928.04,1927,7,194,28,0.1867597330709233,26.252528217999497,0.0121451150134905,0.71,4,Mod_Dry,45,11,10,10,72,148.0,0.0684687206912207,2013.5709846171685,1100.0,,4,275.0,275.0,275.0,275.0,913.5709846171684,55.0,7.0,14.999999999999991,61.72776923088977,774.8432153862788,100.0,18.0,25.0,71.72776923088978,846.8432153862788,1243.0,990.0,971.4899989283864,18.510001071613715,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.568811659095438,16.568811659095438,16.568811659095438,16.568811659095438,,0.9266376820622952,0.9266376820622952,0.9266376820622952,0.9266376820622952,41.40689943250229,41.40689943250229,41.40689943250229,41.40689943250229,0.8433177073829388,0.8433177073829388,0.8433177073829388,0.8433177073829388,0.9743317707382938,0.9743317707382938,0.9743317707382938,0.9743317707382938,40.34405764485241,40.34405764485241,40.34405764485241,40.34405764485241,161.37623057940965,3873.029533905832,0.0746569193090786,4.07515733786388e-05,0.16
1928-04-12,1928-04-23,2127.3261,1.0131069972131326,2155.2089572641244,0.16,1928,4,12,1928.04,1927,7,195,28,0.1862100539076203,6.362027353044142,0.0029519306383731,0.71,4,Mod_Dry,45,11,10,10,72,148.0,0.0686708356055994,2007.2089572641244,1100.0,,4,275.0,275.0,275.0,275.0,907.2089572641244,55.0,7.0,15.000000000000009,61.297902517846246,768.9110547462781,100.0,18.0,25.0,71.29790251784624,840.9110547462781,1243.0,990.0,971.4746423106376,18.52535768936241,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.58416827684413,16.58416827684413,16.58416827684413,16.58416827684413,,0.9267141580186836,0.9267141580186836,0.9267141580186836,0.9267141580186836,41.44869745730567,41.44869745730567,41.44869745730567,41.44869745730567,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.974416899098382,0.974416899098382,0.974416899098382,0.974416899098382,40.38831124801479,40.38831124801479,40.38831124801479,40.38831124801479,161.55324499205915,3877.27787980942,0.0749594346513568,4.079627398789373e-05,0.16
1928-04-13,1928-04-24,2127.3261,1.0131069972131326,2155.2089572641244,0.16,1928,4,13,1928.04,1927,7,196,28,0.1862100539076203,0.0,0.0,0.71,4,Mod_Dry,45,11,10,10,72,148.0,0.0686708356055994,2007.2089572641244,1100.0,,4,275.0,275.0,275.0,275.0,907.2089572641244,55.0,7.0,15.000000000000009,61.297902517846246,768.9110547462781,100.0,18.0,25.0,71.29790251784624,840.9110547462781,1243.0,990.0,971.4746423106376,18.52535768936241,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.58416827684413,16.58416827684413,16.58416827684413,16.58416827684413,,0.9267141580186836,0.9267141580186836,0.9267141580186836,0.9267141580186836,41.44869745730567,41.44869745730567,41.44869745730567,41.44869745730567,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.974416899098382,0.974416899098382,0.974416899098382,0.974416899098382,40.38831124801479,40.38831124801479,40.38831124801479,40.38831124801479,161.55324499205915,3877.27787980942,0.0749594346513568,4.079627398789373e-05,0.16
1928-04-14,1928-04-25,2140.3921,1.0098948620755834,2161.5709846171685,0.159,1928,4,14,1928.04,1927,7,197,29,0.1867597330709233,6.362027353044142,0.002943242390983,0.71,4,Mod_Dry,45,11,10,10,72,148.0,0.0684687206912207,2013.5709846171685,1100.0,,4,275.0,275.0,275.0,275.0,913.5709846171684,55.0,7.0,14.999999999999991,61.72776923088977,774.8432153862788,100.0,18.0,25.0,71.72776923088978,846.8432153862788,1243.0,990.0,971.4899989283864,18.510001071613715,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.568811659095438,16.568811659095438,16.568811659095438,16.568811659095438,,0.9266376820622952,0.9266376820622952,0.9266376820622952,0.9266376820622952,41.40689943250229,41.40689943250229,41.40689943250229,41.40689943250229,0.8433177073829388,0.8433177073829388,0.8433177073829388,0.8433177073829388,0.9743317707382938,0.9743317707382938,0.9743317707382938,0.9743317707382938,40.34405764485241,40.34405764485241,40.34405764485241,40.34405764485241,161.37623057940965,3873.029533905832,0.0746569193090786,4.07515733786388e-05,0.16
1928-04-15,1928-04-26,2166.6756,1.0097605349112566,2187.823512835168,0.156,1928,4,15,1928.04,1927,7,198,29,0.1890279515089585,26.252528217999497,0.011999381149341,0.71,4,Mod_Dry,45,11,10,10,72,148.0,0.067647138414839,2039.823512835168,1100.0,,4,275.0,275.0,275.0,275.0,939.823512835168,55.0,7.0,15.000000000000009,63.50158870507892,799.3219241300891,100.0,18.0,25.0,73.50158870507892,871.3219241300891,1243.0,990.0,971.553367099947,18.446632900053032,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.505443487534755,16.505443487534755,16.505443487534755,16.505443487534755,,0.9263221085679232,0.9263221085679232,0.9263221085679232,0.9263221085679232,41.2344893656397,41.2344893656397,41.2344893656397,41.2344893656397,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.973980630072586,0.973980630072586,0.973980630072586,0.973980630072586,40.1615939330671,40.1615939330671,40.1615939330671,40.1615939330671,160.6463757322684,3855.5130175744416,0.0734274838851554,4.056726659905768e-05,0.155
1928-04-16,1928-04-27,2166.6756,1.0097605349112566,2187.823512835168,0.156,1928,4,16,1928.04,1927,7,199,29,0.1890279515089585,0.0,0.0,0.71,4,Mod_Dry,45,11,10,10,72,148.0,0.067647138414839,2039.823512835168,1100.0,,4,275.0,275.0,275.0,275.0,939.823512835168,55.0,7.0,15.000000000000009,63.50158870507892,799.3219241300891,100.0,18.0,25.0,73.50158870507892,871.3219241300891,1243.0,990.0,971.553367099947,18.446632900053032,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.505443487534755,16.505443487534755,16.505443487534755,16.505443487534755,,0.9263221085679232,0.9263221085679232,0.9263221085679232,0.9263221085679232,41.2344893656397,41.2344893656397,41.2344893656397,41.2344893656397,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.973980630072586,0.973980630072586,0.973980630072586,0.973980630072586,40.1615939330671,40.1615939330671,40.1615939330671,40.1615939330671,160.6463757322684,3855.5130175744416,0.0734274838851554,4.056726659905768e-05,0.155
1928-04-17,1928-04-28,2166.6756,1.0097605349112566,2187.823512835168,0.156,1928,4,17,1928.04,1927,7,200,29,0.1890279515089585,0.0,0.0,0.71,4,Mod_Dry,45,11,10,10,72,148.0,0.067647138414839,2039.823512835168,1100.0,,4,275.0,275.0,275.0,275.0,939.823512835168,55.0,7.0,15.000000000000009,63.50158870507892,799.3219241300891,100.0,18.0,25.0,73.50158870507892,871.3219241300891,1243.0,990.0,971.553367099947,18.446632900053032,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.505443487534755,16.505443487534755,16.505443487534755,16.505443487534755,,0.9263221085679232,0.9263221085679232,0.9263221085679232,0.9263221085679232,41.2344893656397,41.2344893656397,41.2344893656397,41.2344893656397,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.973980630072586,0.973980630072586,0.973980630072586,0.973980630072586,40.1615939330671,40.1615939330671,40.1615939330671,40.1615939330671,160.6463757322684,3855.5130175744416,0.0734274838851554,4.056726659905768e-05,0.155
1928-04-18,1928-04-29,2166.6756,1.0097605349112566,2187.823512835168,0.156,1928,4,18,1928.04,1927,7,201,29,0.1890279515089585,0.0,0.0,0.71,4,Mod_Dry,45,11,10,10,72,148.0,0.067647138414839,2039.823512835168,1100.0,,4,275.0,275.0,275.0,275.0,939.823512835168,55.0,7.0,15.000000000000009,63.50158870507892,799.3219241300891,100.0,18.0,25.0,73.50158870507892,871.3219241300891,1243.0,990.0,971.553367099947,18.446632900053032,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.505443487534755,16.505443487534755,16.505443487534755,16.505443487534755,,0.9263221085679232,0.9263221085679232,0.9263221085679232,0.9263221085679232,41.2344893656397,41.2344893656397,41.2344893656397,41.2344893656397,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.973980630072586,0.973980630072586,0.973980630072586,0.973980630072586,40.1615939330671,40.1615939330671,40.1615939330671,40.1615939330671,160.6463757322684,3855.5130175744416,0.0734274838851554,4.056726659905768e-05,0.155
1928-04-19,1928-04-30,2166.6756,1.0097605349112566,2187.823512835168,0.156,1928,4,19,1928.04,1927,7,202,29,0.1890279515089585,0.0,0.0,0.71,4,Mod_Dry,45,11,10,10,72,148.0,0.067647138414839,2039.823512835168,1100.0,,4,275.0,275.0,275.0,275.0,939.823512835168,55.0,7.0,15.000000000000009,63.50158870507892,799.3219241300891,100.0,18.0,25.0,73.50158870507892,871.3219241300891,1243.0,990.0,971.553367099947,18.446632900053032,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.505443487534755,16.505443487534755,16.505443487534755,16.505443487534755,,0.9263221085679232,0.9263221085679232,0.9263221085679232,0.9263221085679232,41.2344893656397,41.2344893656397,41.2344893656397,41.2344893656397,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.973980630072586,0.973980630072586,0.973980630072586,0.973980630072586,40.1615939330671,40.1615939330671,40.1615939330671,40.1615939330671,160.6463757322684,3855.5130175744416,0.0734274838851554,4.056726659905768e-05,0.155
1928-04-20,1928-05-01,2166.6756,1.0097605349112566,2187.823512835168,0.156,1928,4,20,1928.04,1927,7,203,29,0.1890279515089585,0.0,0.0,0.71,4,Mod_Dry,45,11,10,10,72,148.0,0.067647138414839,2039.823512835168,1100.0,,4,275.0,275.0,275.0,275.0,939.823512835168,55.0,7.0,15.000000000000009,63.50158870507892,799.3219241300891,100.0,18.0,25.0,73.50158870507892,871.3219241300891,1243.0,990.0,971.553367099947,18.446632900053032,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.505443487534755,16.505443487534755,16.505443487534755,16.505443487534755,,0.9263221085679232,0.9263221085679232,0.9263221085679232,0.9263221085679232,41.2344893656397,41.2344893656397,41.2344893656397,41.2344893656397,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.973980630072586,0.973980630072586,0.973980630072586,0.973980630072586,40.1615939330671,40.1615939330671,40.1615939330671,40.1615939330671,160.6463757322684,3855.5130175744416,0.0734274838851554,4.056726659905768e-05,0.155
1928-04-21,1928-05-02,2166.6756,1.0097605349112566,2187.823512835168,0.156,1928,4,21,1928.04,1927,7,204,30,0.1890279515089585,0.0,0.0,0.72,4,Mod_Dry,45,11,10,10,72,148.0,0.067647138414839,2039.823512835168,1100.0,,4,275.0,275.0,275.0,275.0,939.823512835168,55.0,7.0,15.000000000000009,63.50158870507892,799.3219241300891,100.0,18.0,25.0,73.50158870507892,871.3219241300891,1243.0,990.0,971.553367099947,18.446632900053032,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.505443487534755,16.505443487534755,16.505443487534755,16.505443487534755,,0.9263221085679232,0.9263221085679232,0.9263221085679232,0.9263221085679232,41.2344893656397,41.2344893656397,41.2344893656397,41.2344893656397,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.973980630072586,0.973980630072586,0.973980630072586,0.973980630072586,40.1615939330671,40.1615939330671,40.1615939330671,40.1615939330671,160.6463757322684,3855.5130175744416,0.0734274838851554,4.056726659905768e-05,0.155
1928-04-22,1928-05-03,2166.6756,1.0097605349112566,2187.823512835168,0.156,1928,4,22,1928.04,1927,7,205,30,0.1890279515089585,0.0,0.0,0.72,4,Mod_Dry,45,11,10,10,72,148.0,0.067647138414839,2039.823512835168,1100.0,,4,275.0,275.0,275.0,275.0,939.823512835168,55.0,7.0,15.000000000000009,63.50158870507892,799.3219241300891,100.0,18.0,25.0,73.50158870507892,871.3219241300891,1243.0,990.0,971.553367099947,18.446632900053032,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.505443487534755,16.505443487534755,16.505443487534755,16.505443487534755,,0.9263221085679232,0.9263221085679232,0.9263221085679232,0.9263221085679232,41.2344893656397,41.2344893656397,41.2344893656397,41.2344893656397,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.973980630072586,0.973980630072586,0.973980630072586,0.973980630072586,40.1615939330671,40.1615939330671,40.1615939330671,40.1615939330671,160.6463757322684,3855.5130175744416,0.0734274838851554,4.056726659905768e-05,0.155
1928-04-23,1928-05-04,2166.6756,1.0097605349112566,2187.823512835168,0.156,1928,4,23,1928.04,1927,7,206,30,0.1890279515089585,0.0,0.0,0.72,4,Mod_Dry,45,11,10,10,72,148.0,0.067647138414839,2039.823512835168,1100.0,,4,275.0,275.0,275.0,275.0,939.823512835168,55.0,7.0,15.000000000000009,63.50158870507892,799.3219241300891,100.0,18.0,25.0,73.50158870507892,871.3219241300891,1243.0,990.0,971.553367099947,18.446632900053032,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.505443487534755,16.505443487534755,16.505443487534755,16.505443487534755,,0.9263221085679232,0.9263221085679232,0.9263221085679232,0.9263221085679232,41.2344893656397,41.2344893656397,41.2344893656397,41.2344893656397,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.973980630072586,0.973980630072586,0.973980630072586,0.973980630072586,40.1615939330671,40.1615939330671,40.1615939330671,40.1615939330671,160.6463757322684,3855.5130175744416,0.0734274838851554,4.056726659905768e-05,0.155
1928-04-24,1928-05-05,2179.8933,1.0070301010933984,2195.2181702718217,0.155,1928,4,24,1928.04,1927,7,207,30,0.1896668499114853,7.394657436653688,0.0033685296235216,0.72,4,Mod_Dry,45,11,10,10,72,148.0,0.0674192670251421,2047.2181702718217,1100.0,,4,275.0,275.0,275.0,275.0,947.2181702718216,55.0,7.0,15.0,64.00122772106904,806.2169425507527,100.0,18.0,25.0,74.00122772106904,878.2169425507527,1243.0,990.0,971.57121627307,18.42878372693008,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.4875943144118,16.4875943144118,16.4875943144118,16.4875943144118,,0.9262332196857708,0.9262332196857708,0.9262332196857708,0.9262332196857708,41.185945384130456,41.185945384130456,41.185945384130456,41.185945384130456,0.8388176249313738,0.8388176249313738,0.8388176249313738,0.8388176249313738,0.9738817624931374,0.9738817624931374,0.9738817624931374,0.9738817624931374,40.11024108064306,40.11024108064306,40.11024108064306,40.11024108064306,160.44096432257226,3850.583143741734,0.0730865690232081,4.051539503095259e-05,0.155
1928-04-25,1928-05-06,2193.1616,1.0110393405717577,2217.372657831301,0.154,1928,4,25,1928.04,1927,7,208,30,0.1915809976366244,22.154487559479094,0.009991323506779,0.72,4,Mod_Dry,45,11,10,10,72,148.0,0.066745659317704,2069.372657831301,1100.0,,4,275.0,275.0,275.0,275.0,969.3726578313008,55.0,7.0,15.0,65.49815255616898,826.8745052751318,100.0,18.0,25.0,75.49815255616898,898.8745052751318,1243.0,990.0,971.6246926223514,18.3753073776486,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.43411796513032,16.43411796513032,16.43411796513032,16.43411796513032,,0.9259669074663488,0.9259669074663488,0.9259669074663488,0.9259669074663488,41.04055822724167,41.04055822724167,41.04055822724167,41.04055822724167,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.9735856583039544,0.9735856583039544,0.9735856583039544,0.9735856583039544,39.95649889883086,39.95649889883086,39.95649889883086,39.95649889883086,159.82599559532343,3835.8238942877615,0.0720789962980968,4.036009989780895e-05,0.155
1928-04-26,1928-05-07,2193.1616,1.0110393405717577,2217.372657831301,0.154,1928,4,26,1928.04,1927,7,209,30,0.1915809976366244,0.0,0.0,0.72,4,Mod_Dry,45,11,10,10,72,148.0,0.066745659317704,2069.372657831301,1100.0,,4,275.0,275.0,275.0,275.0,969.3726578313008,55.0,7.0,15.0,65.49815255616898,826.8745052751318,100.0,18.0,25.0,75.49815255616898,898.8745052751318,1243.0,990.0,971.6246926223514,18.3753073776486,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.43411796513032,16.43411796513032,16.43411796513032,16.43411796513032,,0.9259669074663488,0.9259669074663488,0.9259669074663488,0.9259669074663488,41.04055822724167,41.04055822724167,41.04055822724167,41.04055822724167,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.9735856583039544,0.9735856583039544,0.9735856583039544,0.9735856583039544,39.95649889883086,39.95649889883086,39.95649889883086,39.95649889883086,159.82599559532343,3835.8238942877615,0.0720789962980968,4.036009989780895e-05,0.155
1928-04-27,1928-05-08,2193.1616,1.0110393405717577,2217.372657831301,0.154,1928,4,27,1928.04,1927,7,210,30,0.1915809976366244,0.0,0.0,0.72,4,Mod_Dry,45,11,10,10,72,148.0,0.066745659317704,2069.372657831301,1100.0,,4,275.0,275.0,275.0,275.0,969.3726578313008,55.0,7.0,15.0,65.49815255616898,826.8745052751318,100.0,18.0,25.0,75.49815255616898,898.8745052751318,1243.0,990.0,971.6246926223514,18.3753073776486,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.43411796513032,16.43411796513032,16.43411796513032,16.43411796513032,,0.9259669074663488,0.9259669074663488,0.9259669074663488,0.9259669074663488,41.04055822724167,41.04055822724167,41.04055822724167,41.04055822724167,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.9735856583039544,0.9735856583039544,0.9735856583039544,0.9735856583039544,39.95649889883086,39.95649889883086,39.95649889883086,39.95649889883086,159.82599559532343,3835.8238942877615,0.0720789962980968,4.036009989780895e-05,0.155
1928-04-28,1928-05-09,2206.4807,1.0070089693244375,2221.9458555412634,0.154,1928,4,28,1928.04,1927,7,211,31,0.1919761219187651,4.573197709962642,0.0020581949369097,0.72,4,Mod_Dry,45,11,10,10,72,148.0,0.0666082837396356,2073.9458555412634,1100.0,,4,275.0,275.0,275.0,275.0,973.9458555412634,55.0,7.0,15.0,65.80715240143672,831.1387031398268,100.0,18.0,25.0,75.80715240143672,903.1387031398268,1243.0,990.0,971.6357313754444,18.364268624555507,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.42307921203723,16.42307921203723,16.42307921203723,16.42307921203723,,0.9259119344759452,0.9259119344759452,0.9259119344759452,0.9259119344759452,41.01055652646351,41.01055652646351,41.01055652646351,41.01055652646351,0.8352455504371387,0.8352455504371387,0.8352455504371387,0.8352455504371387,0.9735245550437138,0.9735245550437138,0.9735245550437138,0.9735245550437138,39.92478379452047,39.92478379452047,39.92478379452047,39.92478379452047,159.69913517808186,3832.7792442739647,0.0718735493845683,4.032806443890956e-05,0.155
