Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1928-04-29,1928-05-10,2233.2716,1.0124644434742982,2261.108087620956,0.148,1928,4,29,1928.04,1927,7,212,31,0.1953597387704506,39.16223207969279,0.0173199292391624,0.72,4,Mod_Dry,45,11,10,10,72,148.0,0.0654546329785231,2113.108087620956,1100.0,,4,275.0,275.0,275.0,275.0,1013.1080876209562,55.0,7.0,15.0,68.45324916357812,867.6548384573781,100.0,18.0,25.0,78.45324916357812,939.654838457378,1243.0,990.0,971.730260901154,18.269739098846003,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.328549686327726,16.328549686327726,16.328549686327726,16.328549686327726,,0.925441177437912,0.925441177437912,0.925441177437912,0.925441177437912,40.753773264958376,40.753773264958376,40.753773264958376,40.753773264958376,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.9730015748777155,0.9730015748777155,0.9730015748777155,0.9730015748777155,39.653485569013846,39.653485569013846,39.653485569013846,39.653485569013846,158.61394227605538,3806.7346146253294,0.0701487660605125,4.005402582728671e-05,0.15
1928-04-30,1928-05-11,2233.2716,1.0124644434742982,2261.108087620956,0.148,1928,4,30,1928.04,1927,7,213,31,0.1953597387704506,0.0,0.0,0.72,4,Mod_Dry,45,11,10,10,72,148.0,0.0654546329785231,2113.108087620956,1100.0,,4,275.0,275.0,275.0,275.0,1013.1080876209562,55.0,7.0,15.0,68.45324916357812,867.6548384573781,100.0,18.0,25.0,78.45324916357812,939.654838457378,1243.0,990.0,971.730260901154,18.269739098846003,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.328549686327726,16.328549686327726,16.328549686327726,16.328549686327726,,0.925441177437912,0.925441177437912,0.925441177437912,0.925441177437912,40.753773264958376,40.753773264958376,40.753773264958376,40.753773264958376,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.9730015748777155,0.9730015748777155,0.9730015748777155,0.9730015748777155,39.653485569013846,39.653485569013846,39.653485569013846,39.653485569013846,158.61394227605538,3806.7346146253294,0.0701487660605125,4.005402582728671e-05,0.15
1928-05-01,1928-05-12,2233.2716,1.0124644434742982,2261.108087620956,0.148,1928,5,1,1928.05,1927,8,214,31,0.1953597387704506,0.0,0.0,0.7000000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.0849141184586246,2069.108087620956,1100.0,,4,275.0,275.0,275.0,275.0,969.1080876209562,53.0,8.0,15.0,50.47437956359147,842.6337080573649,100.0,18.0,25.0,60.47437956359147,957.6337080573649,1243.0,990.0,971.730260901154,18.269739098846003,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.328549686327726,16.328549686327726,16.328549686327726,16.328549686327726,,0.925441177437912,0.925441177437912,0.925441177437912,0.925441177437912,40.753773264958376,40.753773264958376,40.753773264958376,40.753773264958376,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.9730015748777155,0.9730015748777155,0.9730015748777155,0.9730015748777155,39.653485569013846,39.653485569013846,39.653485569013846,39.653485569013846,158.61394227605538,3806.7346146253294,0.0701487660605125,4.005402582728671e-05,0.15
1928-05-02,1928-05-13,2233.2716,1.0124644434742982,2261.108087620956,0.148,1928,5,2,1928.05,1927,8,215,31,0.1953597387704506,0.0,0.0,0.7000000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.0849141184586246,2069.108087620956,1100.0,,4,275.0,275.0,275.0,275.0,969.1080876209562,53.0,8.0,15.0,50.47437956359147,842.6337080573649,100.0,18.0,25.0,60.47437956359147,957.6337080573649,1243.0,990.0,971.730260901154,18.269739098846003,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.328549686327726,16.328549686327726,16.328549686327726,16.328549686327726,,0.925441177437912,0.925441177437912,0.925441177437912,0.925441177437912,40.753773264958376,40.753773264958376,40.753773264958376,40.753773264958376,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.9730015748777155,0.9730015748777155,0.9730015748777155,0.9730015748777155,39.653485569013846,39.653485569013846,39.653485569013846,39.653485569013846,158.61394227605538,3806.7346146253294,0.0701487660605125,4.005402582728671e-05,0.15
1928-05-03,1928-05-14,2233.2716,1.0124644434742982,2261.108087620956,0.148,1928,5,3,1928.05,1927,8,216,31,0.1953597387704506,0.0,0.0,0.7000000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.0849141184586246,2069.108087620956,1100.0,,4,275.0,275.0,275.0,275.0,969.1080876209562,53.0,8.0,15.0,50.47437956359147,842.6337080573649,100.0,18.0,25.0,60.47437956359147,957.6337080573649,1243.0,990.0,971.730260901154,18.269739098846003,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.328549686327726,16.328549686327726,16.328549686327726,16.328549686327726,,0.925441177437912,0.925441177437912,0.925441177437912,0.925441177437912,40.753773264958376,40.753773264958376,40.753773264958376,40.753773264958376,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.9730015748777155,0.9730015748777155,0.9730015748777155,0.9730015748777155,39.653485569013846,39.653485569013846,39.653485569013846,39.653485569013846,158.61394227605538,3806.7346146253294,0.0701487660605125,4.005402582728671e-05,0.15
1928-05-04,1928-05-15,2233.2716,1.0124644434742982,2261.108087620956,0.148,1928,5,4,1928.05,1927,8,217,31,0.1953597387704506,0.0,0.0,0.7000000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.0849141184586246,2069.108087620956,1100.0,,4,275.0,275.0,275.0,275.0,969.1080876209562,53.0,8.0,15.0,50.47437956359147,842.6337080573649,100.0,18.0,25.0,60.47437956359147,957.6337080573649,1243.0,990.0,971.730260901154,18.269739098846003,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.328549686327726,16.328549686327726,16.328549686327726,16.328549686327726,,0.925441177437912,0.925441177437912,0.925441177437912,0.925441177437912,40.753773264958376,40.753773264958376,40.753773264958376,40.753773264958376,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.9730015748777155,0.9730015748777155,0.9730015748777155,0.9730015748777155,39.653485569013846,39.653485569013846,39.653485569013846,39.653485569013846,158.61394227605538,3806.7346146253294,0.0701487660605125,4.005402582728671e-05,0.15
1928-05-05,1928-05-16,2233.2716,1.0124644434742982,2261.108087620956,0.148,1928,5,5,1928.05,1927,8,218,32,0.1953597387704506,0.0,0.0,0.7000000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.0849141184586246,2069.108087620956,1100.0,,4,275.0,275.0,275.0,275.0,969.1080876209562,53.0,8.0,15.0,50.47437956359147,842.6337080573649,100.0,18.0,25.0,60.47437956359147,957.6337080573649,1243.0,990.0,971.730260901154,18.269739098846003,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.328549686327726,16.328549686327726,16.328549686327726,16.328549686327726,,0.925441177437912,0.925441177437912,0.925441177437912,0.925441177437912,40.753773264958376,40.753773264958376,40.753773264958376,40.753773264958376,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.9730015748777155,0.9730015748777155,0.9730015748777155,0.9730015748777155,39.653485569013846,39.653485569013846,39.653485569013846,39.653485569013846,158.61394227605538,3806.7346146253294,0.0701487660605125,4.005402582728671e-05,0.15
1928-05-06,1928-05-17,2233.2716,1.0124644434742982,2261.108087620956,0.148,1928,5,6,1928.05,1927,8,219,32,0.1953597387704506,0.0,0.0,0.7000000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.0849141184586246,2069.108087620956,1100.0,,4,275.0,275.0,275.0,275.0,969.1080876209562,53.0,8.0,15.0,50.47437956359147,842.6337080573649,100.0,18.0,25.0,60.47437956359147,957.6337080573649,1243.0,990.0,971.730260901154,18.269739098846003,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.328549686327726,16.328549686327726,16.328549686327726,16.328549686327726,,0.925441177437912,0.925441177437912,0.925441177437912,0.925441177437912,40.753773264958376,40.753773264958376,40.753773264958376,40.753773264958376,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.9730015748777155,0.9730015748777155,0.9730015748777155,0.9730015748777155,39.653485569013846,39.653485569013846,39.653485569013846,39.653485569013846,158.61394227605538,3806.7346146253294,0.0701487660605125,4.005402582728671e-05,0.15
1928-05-07,1928-05-18,2193.1616,1.0110393405717577,2217.372657831301,0.154,1928,5,7,1928.05,1927,8,220,32,0.1915809976366244,43.73542978965543,0.0197239871409034,0.7000000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.0865889634391836,2025.3726578313008,1100.0,,4,275.0,275.0,275.0,275.0,925.3726578313008,53.0,8.0,15.0,48.19649259538025,801.1761652359205,100.0,18.0,25.0,58.19649259538025,916.1761652359204,1243.0,990.0,971.6246926223514,18.3753073776486,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.43411796513032,16.43411796513032,16.43411796513032,16.43411796513032,,0.9259669074663488,0.9259669074663488,0.9259669074663488,0.9259669074663488,41.04055822724167,41.04055822724167,41.04055822724167,41.04055822724167,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.9735856583039544,0.9735856583039544,0.9735856583039544,0.9735856583039544,39.95649889883086,39.95649889883086,39.95649889883086,39.95649889883086,159.82599559532343,3835.8238942877615,0.0720789962980968,4.036009989780895e-05,0.155
1928-05-08,1928-05-19,2193.1616,1.0110393405717577,2217.372657831301,0.154,1928,5,8,1928.05,1927,8,221,32,0.1915809976366244,0.0,0.0,0.7000000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.0865889634391836,2025.3726578313008,1100.0,,4,275.0,275.0,275.0,275.0,925.3726578313008,53.0,8.0,15.0,48.19649259538025,801.1761652359205,100.0,18.0,25.0,58.19649259538025,916.1761652359204,1243.0,990.0,971.6246926223514,18.3753073776486,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.43411796513032,16.43411796513032,16.43411796513032,16.43411796513032,,0.9259669074663488,0.9259669074663488,0.9259669074663488,0.9259669074663488,41.04055822724167,41.04055822724167,41.04055822724167,41.04055822724167,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.9735856583039544,0.9735856583039544,0.9735856583039544,0.9735856583039544,39.95649889883086,39.95649889883086,39.95649889883086,39.95649889883086,159.82599559532343,3835.8238942877615,0.0720789962980968,4.036009989780895e-05,0.155
1928-05-09,1928-05-20,2193.1616,1.0110393405717577,2217.372657831301,0.154,1928,5,9,1928.05,1927,8,222,32,0.1915809976366244,0.0,0.0,0.7000000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.0865889634391836,2025.3726578313008,1100.0,,4,275.0,275.0,275.0,275.0,925.3726578313008,53.0,8.0,15.0,48.19649259538025,801.1761652359205,100.0,18.0,25.0,58.19649259538025,916.1761652359204,1243.0,990.0,971.6246926223514,18.3753073776486,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.43411796513032,16.43411796513032,16.43411796513032,16.43411796513032,,0.9259669074663488,0.9259669074663488,0.9259669074663488,0.9259669074663488,41.04055822724167,41.04055822724167,41.04055822724167,41.04055822724167,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.9735856583039544,0.9735856583039544,0.9735856583039544,0.9735856583039544,39.95649889883086,39.95649889883086,39.95649889883086,39.95649889883086,159.82599559532343,3835.8238942877615,0.0720789962980968,4.036009989780895e-05,0.155
1928-05-10,1928-05-21,2193.1616,1.0110393405717577,2217.372657831301,0.154,1928,5,10,1928.05,1927,8,223,32,0.1915809976366244,0.0,0.0,0.7000000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.0865889634391836,2025.3726578313008,1100.0,,4,275.0,275.0,275.0,275.0,925.3726578313008,53.0,8.0,15.0,48.19649259538025,801.1761652359205,100.0,18.0,25.0,58.19649259538025,916.1761652359204,1243.0,990.0,971.6246926223514,18.3753073776486,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.43411796513032,16.43411796513032,16.43411796513032,16.43411796513032,,0.9259669074663488,0.9259669074663488,0.9259669074663488,0.9259669074663488,41.04055822724167,41.04055822724167,41.04055822724167,41.04055822724167,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.9735856583039544,0.9735856583039544,0.9735856583039544,0.9735856583039544,39.95649889883086,39.95649889883086,39.95649889883086,39.95649889883086,159.82599559532343,3835.8238942877615,0.0720789962980968,4.036009989780895e-05,0.155
1928-05-11,1928-05-22,2166.6756,1.0097605349112566,2187.823512835168,0.156,1928,5,11,1928.05,1927,8,224,32,0.1890279515089585,29.54914499613277,0.0135061831188752,0.6,3,Normal,55,13,13,17,178,276.0,0.1261527716384836,1911.823512835168,1100.0,,4,275.0,275.0,275.0,275.0,811.823512835168,45.0,5.0,12.0,50.00362216738354,699.8198906677844,100.0,18.0,25.0,67.00362216738354,877.8198906677844,1243.0,990.0,971.553367099947,18.446632900053032,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.505443487534755,16.505443487534755,16.505443487534755,16.505443487534755,,0.9263221085679232,0.9263221085679232,0.9263221085679232,0.9263221085679232,41.2344893656397,41.2344893656397,41.2344893656397,41.2344893656397,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.973980630072586,0.973980630072586,0.973980630072586,0.973980630072586,40.1615939330671,40.1615939330671,40.1615939330671,40.1615939330671,160.6463757322684,3855.5130175744416,0.0734274838851554,4.056726659905768e-05,0.155
1928-05-12,1928-05-23,2140.3921,1.0098948620755834,2161.5709846171685,0.159,1928,5,12,1928.05,1927,8,225,33,0.1867597330709233,26.252528217999497,0.0121451150134905,0.6,3,Normal,55,13,13,17,178,276.0,0.1276849115593036,1885.5709846171685,1100.0,,4,275.0,275.0,275.0,275.0,785.5709846171685,45.0,5.0,12.0,48.38661861772415,675.1843659994443,100.0,18.0,25.0,65.38661861772414,853.1843659994443,1243.0,990.0,971.4899989283864,18.510001071613715,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.568811659095438,16.568811659095438,16.568811659095438,16.568811659095438,,0.9266376820622952,0.9266376820622952,0.9266376820622952,0.9266376820622952,41.40689943250229,41.40689943250229,41.40689943250229,41.40689943250229,0.8433177073829388,0.8433177073829388,0.8433177073829388,0.8433177073829388,0.9743317707382938,0.9743317707382938,0.9743317707382938,0.9743317707382938,40.34405764485241,40.34405764485241,40.34405764485241,40.34405764485241,161.37623057940965,3873.029533905832,0.0746569193090786,4.07515733786388e-05,0.16
1928-05-13,1928-05-24,2127.3261,1.0131069972131326,2155.2089572641244,0.16,1928,5,13,1928.05,1927,8,226,33,0.1862100539076203,6.362027353044142,0.0029519306383731,0.6,3,Normal,55,13,13,17,178,276.0,0.1280618285617935,1879.2089572641244,1100.0,,4,275.0,275.0,275.0,275.0,779.2089572641244,45.0,5.0,12.0,47.99475461409462,669.2142026500297,100.0,18.0,25.0,64.99475461409462,847.2142026500297,1243.0,990.0,971.4746423106376,18.52535768936241,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.58416827684413,16.58416827684413,16.58416827684413,16.58416827684413,,0.9267141580186836,0.9267141580186836,0.9267141580186836,0.9267141580186836,41.44869745730567,41.44869745730567,41.44869745730567,41.44869745730567,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.974416899098382,0.974416899098382,0.974416899098382,0.974416899098382,40.38831124801479,40.38831124801479,40.38831124801479,40.38831124801479,161.55324499205915,3877.27787980942,0.0749594346513568,4.079627398789373e-05,0.16
1928-05-14,1928-05-25,2075.5648,1.01276353090847,2102.056335477332,0.166,1928,5,14,1928.05,1927,8,227,33,0.1816176673852414,53.15262178679268,0.0252860120300833,0.6,3,Normal,55,13,13,17,178,276.0,0.1313000014994014,1826.056335477332,1100.0,,4,275.0,275.0,275.0,275.0,726.0563354773321,45.0,5.0,12.0,44.72086124316901,619.3354742341631,100.0,18.0,25.0,61.72086124316901,797.3354742341631,1243.0,990.0,971.3463428787384,18.65365712126163,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.712467708743354,16.712467708743354,16.712467708743354,16.712467708743354,,0.9273530891895418,0.9273530891895418,0.9273530891895418,0.9273530891895418,41.79815358995128,41.79815358995128,41.79815358995128,41.79815358995128,0.8512862238279282,0.8512862238279282,0.8512862238279282,0.8512862238279282,0.9751286223827929,0.9751286223827929,0.9751286223827929,0.9751286223827929,40.75857592831357,40.75857592831357,40.75857592831357,40.75857592831357,163.03430371325427,3912.8232891181024,0.0775594359492904,4.117027871546825e-05,0.165
1928-05-15,1928-05-26,2037.2697,1.0148234027606982,2067.468969295266,0.17,1928,5,15,1928.05,1927,8,228,33,0.1786293189471109,34.58736618206558,0.0167293278379192,0.6,3,Normal,55,13,13,17,178,276.0,0.1334965622696042,1791.468969295266,1100.0,,4,275.0,275.0,275.0,275.0,691.4689692952661,45.0,5.0,12.0,42.59047999282436,586.8784893024418,100.0,18.0,25.0,59.59047999282436,764.8784893024418,1243.0,990.0,971.2628561327816,18.737143867218265,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.795954454699988,16.795954454699988,16.795954454699988,16.795954454699988,,0.927768853184406,0.927768853184406,0.927768853184406,0.927768853184406,42.02578844930464,42.02578844930464,42.02578844930464,42.02578844930464,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.9755922371676266,0.9755922371676266,0.9755922371676266,0.9755922371676266,41.00003297199051,41.00003297199051,41.00003297199051,41.00003297199051,164.00013188796203,3936.0031653110887,0.0793241080391472,4.141417471918233e-05,0.17
1928-05-16,1928-05-27,2024.6043,1.0084233130046596,2041.65817572948,0.172,1928,5,16,1928.05,1927,8,229,33,0.176399266383027,25.81079356578607,0.0126420739145346,0.6,3,Normal,55,13,13,17,178,276.0,0.1351842356771528,1765.65817572948,1100.0,,4,275.0,275.0,275.0,275.0,665.65817572948,45.0,5.0,12.0,41.00068473696073,562.6574909925193,100.0,18.0,25.0,58.00068473696073,740.6574909925193,1243.0,990.0,971.200554217278,18.79944578272193,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.858256370203655,16.858256370203655,16.858256370203655,16.858256370203655,,0.9280791167236142,0.9280791167236142,0.9280791167236142,0.9280791167236142,42.19578276633541,42.19578276633541,42.19578276633541,42.19578276633541,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.9759384577725772,0.9759384577725772,0.9759384577725772,0.9759384577725772,41.18048715748407,41.18048715748407,41.18048715748407,41.18048715748407,164.7219486299363,3953.3267671184713,0.0806804736405404,4.159645167422634e-05,0.17
1928-05-17,1928-05-28,1986.9064,1.008700287979832,2004.1930578689712,0.176,1928,5,17,1928.05,1927,8,230,33,0.1731622801998791,37.465117860508826,0.0186933677438963,0.6,3,Normal,55,13,13,17,178,276.0,0.1377112843078434,1728.1930578689712,1100.0,,4,275.0,275.0,275.0,275.0,628.1930578689712,44.99999999999999,4.9999999999999964,11.999999999999996,38.69305066584244,527.5000072031288,100.0,18.0,25.0,55.69305066584244,705.5000072031288,1243.0,990.0,971.1101211741664,18.88987882583353,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.948689413315257,16.948689413315257,16.948689413315257,16.948689413315257,,0.92852947327831,0.92852947327831,0.92852947327831,0.92852947327831,42.44271997329496,42.44271997329496,42.44271997329496,42.44271997329496,0.8644138487432781,0.8644138487432781,0.8644138487432781,0.8644138487432781,0.9764413848743276,0.9764413848743276,0.9764413848743276,0.9764413848743276,41.44282826855742,41.44282826855742,41.44282826855742,41.44282826855742,165.77131307422968,3978.511513781512,0.0827122479161223,4.186144269551254e-05,0.175
1928-05-18,1928-05-29,1962.022,1.0050074595714835,1971.8467458433613,0.179,1928,5,18,1928.05,1927,8,231,33,0.1703675588408663,32.346312025609905,0.0164040699886011,0.6,3,Normal,55,13,13,17,178,276.0,0.1399703098538494,1695.8467458433613,1100.0,,4,275.0,275.0,275.0,275.0,595.8467458433613,45.0,5.0,12.0,36.70070535991719,497.1460404834441,100.0,18.0,25.0,53.70070535991719,675.146040483444,1243.0,990.0,971.0090433327248,18.990956667275327,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.04976725475705,17.04976725475705,17.04976725475705,17.04976725475705,,0.9290405548531774,0.9290405548531774,0.9290405548531774,0.9290405548531774,42.71933864303224,42.71933864303224,42.71933864303224,42.71933864303224,0.8700476302043225,0.8700476302043225,0.8700476302043225,0.8700476302043225,0.9770047630204324,0.9770047630204324,0.9770047630204324,0.9770047630204324,41.736997327325305,41.736997327325305,41.736997327325305,41.736997327325305,166.94798930930122,4006.7517434232295,0.0846658035981885,4.215858315891445e-05,0.18
1928-05-19,1928-05-30,1937.3349,1.0078456066936932,1952.5344676593647,0.182,1928,5,19,1928.05,1927,8,232,34,0.1686989780057691,19.31227818399612,0.0098908769621603,0.6,3,Normal,55,13,13,17,178,276.0,0.1413547389669693,1676.5344676593647,1100.0,,4,275.0,275.0,275.0,275.0,576.5344676593647,45.0,4.9999999999999964,11.999999999999996,35.511180979018846,479.0232866803459,100.0,18.0,25.0,52.511180979018846,657.0232866803459,1243.0,990.0,970.9466498185918,19.053350181408177,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.1121607688899,17.1121607688899,17.1121607688899,17.1121607688899,,0.9293609455482496,0.9293609455482496,0.9293609455482496,0.9293609455482496,42.89045597448777,42.89045597448777,42.89045597448777,42.89045597448777,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.977353270823804,0.977353270823804,0.977353270823804,0.977353270823804,41.91912743378999,41.91912743378999,41.91912743378999,41.91912743378999,167.67650973515995,4024.236233643839,0.0858763379148769,4.234255296342423e-05,0.18
1928-05-20,1928-05-31,1937.3349,1.0078456066936932,1952.5344676593647,0.182,1928,5,20,1928.05,1927,8,233,34,0.1686989780057691,0.0,0.0,0.6,3,Normal,55,13,13,17,178,276.0,0.1413547389669693,1676.5344676593647,1100.0,,4,275.0,275.0,275.0,275.0,576.5344676593647,45.0,4.9999999999999964,11.999999999999996,35.511180979018846,479.0232866803459,100.0,18.0,25.0,52.511180979018846,657.0232866803459,1243.0,990.0,970.9466498185918,19.053350181408177,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.1121607688899,17.1121607688899,17.1121607688899,17.1121607688899,,0.9293609455482496,0.9293609455482496,0.9293609455482496,0.9293609455482496,42.89045597448777,42.89045597448777,42.89045597448777,42.89045597448777,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.977353270823804,0.977353270823804,0.977353270823804,0.977353270823804,41.91912743378999,41.91912743378999,41.91912743378999,41.91912743378999,167.67650973515995,4024.236233643839,0.0858763379148769,4.234255296342423e-05,0.18
1928-05-21,1928-06-01,1816.8359,0.9916635128780744,1801.689870916998,0.196,1928,5,21,1928.05,1927,8,234,34,0.1556660048472286,150.84459674236726,0.0837239522613248,0.5700000000000001,3,Normal,55,13,13,17,178,276.0,0.1531895163841519,1525.689870916998,1100.0,,4,275.0,275.0,275.0,275.0,425.689870916998,44.99999999999999,4.9999999999999964,11.999999999999996,26.22002828111944,337.4698426358785,100.0,18.0,25.0,43.22002828111944,515.4698426358784,1243.0,990.0,970.4593057368088,19.5406942631912,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.599504850672922,17.599504850672922,17.599504850672922,17.599504850672922,,0.9318634574082054,0.9318634574082054,0.9318634574082054,0.9318634574082054,44.230731728599125,44.230731728599125,44.230731728599125,44.230731728599125,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.98,0.98,0.98,0.98,43.34611709402714,43.34611709402714,43.34611709402714,43.34611709402714,173.38446837610857,4161.227241026606,0.0962343581849976,4.378395666063348e-05,0.195
1928-05-22,1928-06-02,1793.3188,0.9856727560705408,1767.625484109115,0.199,1928,5,22,1928.05,1927,8,235,34,0.1527228418270275,34.06438680788301,0.0192712693464314,0.5700000000000001,3,Normal,55,13,13,17,178,276.0,0.1561416728154404,1491.625484109115,1100.0,,4,275.0,275.0,275.0,275.0,391.62548410911495,45.000000000000014,5.0,12.0,24.12185952845998,305.503624580655,100.0,18.0,25.0,41.12185952845998,483.503624580655,1243.0,990.0,970.3492515640448,19.650748435955165,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.70955902343689,17.70955902343689,17.70955902343689,17.70955902343689,,0.9324285855853484,0.9324285855853484,0.9324285855853484,0.9324285855853484,44.53430916826936,44.53430916826936,44.53430916826936,44.53430916826936,0.9070124066857304,0.9070124066857304,0.9070124066857304,0.9070124066857304,0.98,0.98,0.98,0.98,43.64362298490397,43.64362298490397,43.64362298490397,43.64362298490397,174.57449193961588,4189.787806550781,0.098762149283903,4.408446766151916e-05,0.2
1928-05-23,1928-06-03,1781.6326,0.9830968663905726,1751.5174261192883,0.201,1928,5,23,1928.05,1927,8,236,34,0.1513311056167065,16.10805798982642,0.0091966301617197,0.5700000000000001,3,Normal,55,13,13,17,178,276.0,0.1575776500331563,1475.5174261192883,1100.0,,4,275.0,275.0,275.0,275.0,375.5174261192883,45.000000000000014,5.0,12.0,23.129696536332972,290.38772958295533,100.0,18.0,25.0,40.12969653633297,468.3877295829553,1243.0,990.0,970.2972101459238,19.702789854076173,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.761600441557896,17.761600441557896,17.761600441557896,17.761600441557896,,0.9326958182673998,0.9326958182673998,0.9326958182673998,0.9326958182673998,44.677978936024,44.677978936024,44.677978936024,44.677978936024,0.909938471202118,0.909938471202118,0.909938471202118,0.909938471202118,0.98,0.98,0.98,0.98,43.78441935730352,43.78441935730352,43.78441935730352,43.78441935730352,175.13767742921408,4203.304258301137,0.0999919697157989,4.42266862194985e-05,0.2
1928-05-24,1928-06-04,1758.4044,0.981668277899988,1726.1698191997614,0.204,1928,5,24,1928.05,1927,8,237,34,0.1491410723788594,25.34760691952715,0.0146843066293895,0.5700000000000001,3,Normal,55,13,13,17,178,276.0,0.1598915685641818,1450.1698191997614,1100.0,,4,275.0,275.0,275.0,275.0,350.1698191997614,45.0,5.0,12.0,21.568430892738927,266.60138830702243,100.0,18.0,25.0,38.56843089273893,444.6013883070224,1243.0,990.0,970.2153178774146,19.784682122585423,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.843492710067146,17.843492710067146,17.843492710067146,17.843492710067146,,0.9331163350661948,0.9331163350661948,0.9331163350661948,0.9331163350661948,44.904209282423466,44.904209282423466,44.904209282423466,44.904209282423466,0.9145460138986448,0.9145460138986448,0.9145460138986448,0.9145460138986448,0.98,0.98,0.98,0.98,44.006125096774994,44.006125096774994,44.006125096774994,44.006125096774994,176.02450038709998,4224.588009290399,0.1019740343210864,4.445063141088383e-05,0.205
1928-05-25,1928-06-05,1723.9214,0.982538593168556,1693.8193070891668,0.208,1928,5,25,1928.05,1927,8,238,34,0.146345988132504,32.35051211059431,0.0190991518252255,0.5700000000000001,3,Normal,55,13,13,17,178,276.0,0.1629453619077626,1417.8193070891668,1100.0,,4,275.0,275.0,275.0,275.0,317.81930708916684,45.00000000000001,5.0,12.0,19.575826885926944,236.2434802032399,100.0,18.0,25.0,36.57582688592694,414.2434802032399,1243.0,990.0,970.110800838288,19.889199161711872,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.948009749193595,17.948009749193595,17.948009749193595,17.948009749193595,,0.9336530300621092,0.9336530300621092,0.9336530300621092,0.9336530300621092,45.193211189221294,45.193211189221294,45.193211189221294,45.193211189221294,0.9204319997804744,0.9204319997804744,0.9204319997804744,0.9204319997804744,0.98,0.98,0.98,0.98,44.28934696543687,44.28934696543687,44.28934696543687,44.28934696543687,177.15738786174748,4251.77730868194,0.1045904879701678,4.473671410650189e-05,0.21
1928-05-26,1928-06-06,1689.8676,0.97387137230227,1645.7136786211431,0.213,1928,5,26,1928.05,1927,8,239,35,0.1421896618328668,48.10562846802395,0.0292308614146837,0.5700000000000001,3,Normal,55,13,13,17,178,276.0,0.1677083951998539,1369.7136786211431,1100.0,,4,275.0,275.0,275.0,275.0,269.7136786211431,45.0,5.000000000000002,12.000000000000002,16.61279904550519,191.10087957563792,100.0,18.0,25.0,33.61279904550519,369.1008795756379,1243.0,990.0,969.9553826540068,20.04461734599317,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.103427933474897,18.103427933474897,18.103427933474897,18.103427933474897,,0.934245797990446,0.934245797990446,0.934245797990446,0.934245797990446,45.6134964641868,45.6134964641868,45.6134964641868,45.6134964641868,0.928991781348,0.928991781348,0.928991781348,0.928991781348,0.98,0.98,0.98,0.98,44.70122653490306,44.70122653490306,44.70122653490306,44.70122653490306,178.80490613961223,4291.317747350693,0.1086488545744017,4.5152754075659646e-05,0.215
1928-05-27,1928-06-07,1656.2409,0.9717907482149442,1609.5195834351923,0.217,1928,5,27,1928.05,1927,8,240,35,0.1390624920088006,36.19409518595057,0.0224875146338397,0.5700000000000001,3,Normal,55,13,13,17,178,276.0,0.1714797401911284,1333.5195834351923,1100.0,,4,275.0,275.0,275.0,275.0,233.51958343519232,45.00000000000001,5.0,10.99911081397645,14.38345260289228,158.13702001832357,100.0,18.0,23.99911081397645,31.38345260289228,336.1370200183236,1241.9991108139764,990.0,969.8384478849443,20.161552115055542,0.9236967749160028,0.48,988.596303225084,0.5349,0.5349,0.5349,0.5349,18.222955340139485,18.222955340139485,18.222955340139485,18.222955340139485,,0.9346223093214394,0.9346223093214394,0.9346223093214394,0.9346223093214394,45.93316248686184,45.93316248686184,45.93316248686184,45.93316248686184,0.9355022909747828,0.9355022909747828,0.9355022909747828,0.9355022909747828,0.98,0.98,0.98,0.98,45.0144992371246,45.0144992371246,45.0144992371246,45.0144992371246,180.0579969484984,4321.391926763962,0.1118706468697952,4.546919114861072e-05,0.215
1928-05-28,1928-06-08,1634.0591,0.9609900846319126,1570.314592802547,0.221,1928,5,28,1928.05,1927,8,241,35,0.13567518081814,39.2049906326456,0.0249663289205485,0.5700000000000001,3,Normal,55,13,13,17,178,276.0,0.1757609597879503,1294.314592802547,1100.0,,4,275.0,275.0,275.0,275.0,194.3145928025469,38.72211088456551,5.000000000000002,9.152498936351847,11.96865245522934,129.47133052640024,93.72211088456552,18.0,22.152498936351847,28.96865245522934,307.47133052640027,1233.8746098209174,990.0,969.711785607516,20.288214392484065,0.902651601215726,0.48,988.6173483987842,0.5349,0.5349,0.5349,0.5349,18.370662791268263,18.370662791268263,18.370662791268263,18.370662791268263,,0.9350875877924952,0.9350875877924952,0.9350875877924952,0.9350875877924952,46.32852900849667,46.32852900849667,46.32852900849667,46.32852900849667,0.9435545622911746,0.9435545622911746,0.9435545622911746,0.9435545622911746,0.98,0.98,0.98,0.98,45.401958428326736,45.401958428326736,45.401958428326736,45.401958428326736,181.60783371330692,4358.588009119367,0.1156506056465989,4.58605640690169e-05,0.22
1928-05-29,1928-06-09,1601.139,0.9548448794010084,1528.8393753592509,0.226,1928,5,29,1928.05,1927,8,242,35,0.1320917220310392,41.47521744329606,0.0271285643945101,0.5700000000000001,3,Normal,55,13,13,17,178,276.0,0.1805291023035986,1252.8393753592509,1100.0,,4,275.0,275.0,275.0,275.0,152.83937535925088,30.457121901299995,4.999999999999999,7.198956085761817,9.414019496765452,100.7692778754236,85.4571219013,18.0,20.198956085761814,26.41401949676545,278.7692778754236,1223.6560779870615,990.0,969.5777887511608,20.42221124883929,0.8796894593401827,0.48,988.6403105406598,0.5349,0.5349,0.5349,0.5349,18.5276217894991,18.5276217894991,18.5276217894991,18.5276217894991,,0.9355820086369222,0.9355820086369222,0.9355820086369222,0.9355820086369222,46.74906526964909,46.74906526964909,46.74906526964909,46.74906526964909,0.9521194555936676,0.9521194555936676,0.9521194555936676,0.9521194555936676,0.98,0.98,0.98,0.98,45.814083964256106,45.814083964256106,45.814083964256106,45.814083964256106,183.2563358570244,4398.152060568586,0.1198663108830267,4.627685248914759e-05,0.225
1928-05-30,1928-06-10,1568.6399,0.9517310164019286,1492.9232463956196,0.231,1928,5,30,1928.05,1927,8,243,35,0.1289885684885815,35.91612896363131,0.0240575857133606,0.5700000000000001,3,Normal,55,13,13,17,178,276.0,0.1848721966560235,1216.9232463956196,1100.0,,4,275.0,275.0,275.0,275.0,116.92324639561956,23.29992228898216,4.999999999999999,5.507254359213966,7.201794162049032,75.91427558537441,78.29992228898216,18.0,18.507254359213967,24.201794162049037,253.9142755853744,1214.8071766481962,990.0,969.4617520268166,20.53824797318339,0.8667217682676206,0.48,988.6532782317324,0.5349,0.5349,0.5349,0.5349,18.656626204915703,18.656626204915703,18.656626204915703,18.656626204915703,,0.9359883725454844,0.9359883725454844,0.9359883725454844,0.9359883725454844,47.09501692496883,47.09501692496883,47.09501692496883,47.09501692496883,0.9591653141541512,0.9591653141541512,0.9591653141541512,0.9591653141541512,0.98,0.98,0.98,0.98,46.15311658646945,46.15311658646945,46.15311658646945,46.15311658646945,184.6124663458778,4430.699192301067,0.1236583774762632,4.661930968330248e-05,0.23
1928-05-31,1928-06-11,1547.2067,0.947753481275309,1466.3705361774826,0.234,1928,5,31,1928.05,1927,8,244,35,0.1266944143257345,26.55271021813701,0.0181077766928912,0.5700000000000001,3,Normal,55,13,13,17,178,276.0,0.188219821109795,1190.3705361774826,1100.0,,4,275.0,275.0,275.0,275.0,90.37053617748256,18.008621339715727,4.25658322575099,4.25658322575099,5.56630114136668,58.28244724489817,73.00862133971573,17.25658322575099,17.25658322575099,22.56630114136668,236.28244724489815,1207.5217877912178,990.0,969.3759663476504,20.62403365234968,0.8560453386835505,0.48,988.6639546613164,0.5349,0.5349,0.5349,0.5349,18.75308831366612,18.75308831366612,18.75308831366612,18.75308831366612,,0.9362922281880484,0.9362922281880484,0.9362922281880484,0.9362922281880484,47.35388451216812,47.35388451216812,47.35388451216812,47.35388451216812,0.9644375664392691,0.9644375664392691,0.9644375664392691,0.9644375664392691,0.98,0.98,0.98,0.98,46.40680682192476,46.40680682192476,46.40680682192476,46.40680682192476,185.62722728769904,4455.053454904777,0.1265895779463695,4.6875562446388645e-05,0.235
1928-06-01,1928-06-12,1515.4044,0.9482599209629142,1436.9972565708524,0.239,1928,6,1,1928.06,1927,9,245,35,0.1241565629677216,29.37327960663015,0.0204407346446328,0.58,3,Normal,53,12,12,13,120,210.0,0.146138066053883,1226.9972565708524,1100.0,,4,275.0,275.0,275.0,275.0,126.9972565708524,32.051688563119896,5.999999999999998,7.256986089762995,7.861734930576579,73.82684698739294,85.0516885631199,18.0,19.256986089763,20.861734930576574,193.8268469873929,1222.308674652883,990.0,969.2810680596904,20.71893194030952,0.877714896677694,0.48,988.6422851033224,0.5349,0.5349,0.5349,0.5349,18.826317043631768,18.826317043631768,18.826317043631768,18.826317043631768,,0.93652289868744,0.93652289868744,0.93652289868744,0.93652289868744,47.5505081186026,47.5505081186026,47.5505081186026,47.5505081186026,0.9684421205418045,0.9684421205418045,0.9684421205418045,0.9684421205418045,0.98,0.98,0.98,0.98,46.59949795623055,46.59949795623055,46.59949795623055,46.59949795623055,186.3979918249222,4473.551803798133,0.1297135335315316,4.707019995578843e-05,0.24
1928-06-02,1928-06-13,1473.6465,0.944675992155444,1392.1184694738974,0.245,1928,6,2,1928.06,1927,9,246,36,0.1202790357625447,44.878787096954966,0.032237764300272,0.58,3,Normal,53,12,12,13,120,210.0,0.1508492305826257,1182.1184694738974,1100.0,,4,275.0,275.0,275.0,275.0,82.11846947389745,20.725137533888404,4.692483969936997,4.692483969936997,5.08352430076508,46.92483969936997,73.7251375338884,16.692483969936998,16.692483969936998,18.08352430076508,166.92483969936995,1207.1101054737624,990.0,969.1360750552234,20.863924944776613,0.8554420356396629,0.48,988.6645579643604,0.5349,0.5349,0.5349,0.5349,18.993582909136983,18.993582909136983,18.993582909136983,18.993582909136983,,0.9370497861637814,0.9370497861637814,0.9370497861637814,0.9370497861637814,47.99996890865129,47.99996890865129,47.99996890865129,47.99996890865129,0.9775961081191707,0.9775961081191707,0.9775961081191707,0.9775961081191707,0.98,0.98,0.98,0.98,47.03996953047827,47.03996953047827,47.03996953047827,47.03996953047827,188.15987812191307,4515.837074925914,0.1351608230533867,4.7515120737856834e-05,0.245
1928-06-03,1928-06-14,1453.0426,0.9400588702282704,1365.945584949549,0.25,1928,6,3,1928.06,1927,9,247,36,0.118017698539641,26.17288452434855,0.0191610008573769,0.58,3,Normal,53,12,12,13,120,210.0,0.153739652819154,1155.945584949549,1100.0,,4,275.0,275.0,275.0,275.0,55.9455849495489,14.119600011076628,3.1968905685456512,3.1968905685456512,3.463298115924456,31.968905685456512,67.11960001107663,15.196890568545651,15.196890568545651,16.463298115924456,151.96890568545652,1197.513381148168,990.0,969.0515165052216,20.94848349477843,0.8413784415733284,0.48,988.6786215584268,0.5349,0.5349,0.5349,0.5349,19.092205053205127,19.092205053205127,19.092205053205127,19.092205053205127,,0.937357679766,0.937357679766,0.937357679766,0.937357679766,48.26505721313968,48.26505721313968,48.26505721313968,48.26505721313968,0.9829950552574273,0.9829950552574273,0.9829950552574273,0.9829950552574273,0.98,0.98,0.98,0.98,47.29975606887688,47.29975606887688,47.29975606887688,47.29975606887688,189.19902427550755,4540.77658261218,0.1385113919325677,4.777753138270392e-05,0.25
1928-06-04,1928-06-15,1422.4786,0.9333766458487232,1327.7083044595877,0.255,1928,6,4,1928.06,1927,9,248,36,0.1147139975053083,38.23728048996145,0.0287994587075547,0.58,3,Normal,53,12,12,13,120,210.0,0.1581672716022331,1117.7083044595877,1100.0,,4,275.0,275.0,275.0,275.0,17.70830445958768,4.469238744562605,1.0119031119764388,1.0119031119764388,1.0962283713078087,10.119031119764388,57.4692387445626,13.01190311197644,13.01190311197644,14.09622837130781,130.1190311197644,1183.4930449685155,990.0,968.9299403854444,21.07005961455559,0.8208322312192069,0.48,988.6991677687809,0.5349,0.5349,0.5349,0.5349,19.23432738333633,19.23432738333633,19.23432738333633,19.23432738333633,,0.9378011014360094,0.9378011014360094,0.9378011014360094,0.9378011014360094,48.64734417179004,48.64734417179004,48.64734417179004,48.64734417179004,0.9907809403623226,0.9907809403623226,0.9907809403623226,0.9907809403623226,0.98,0.98,0.98,0.98,47.67439728835424,47.67439728835424,47.67439728835424,47.67439728835424,190.6975891534169,4576.742139682006,0.1436291303691407,4.815595685692347e-05,0.255
1928-06-05,1928-06-16,1392.323,0.9273803807430936,1291.2130338573666,0.261,1928,6,5,1928.06,1927,9,249,36,0.1115608061252764,36.4952706022209,0.0282643294679229,0.58,3,Normal,53,12,12,13,120,210.0,0.1626377634778411,1081.2130338573666,1081.2130338573666,,4,270.30325846434164,270.30325846434164,270.30325846434164,270.30325846434164,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1158.2130338573666,990.0,968.8152409635516,21.184759036448327,0.7837854429404775,0.4555769440145765,988.760637613045,0.5167705776723587,0.5167705776723587,0.5167705776723587,0.5167705776723587,19.42862607182096,19.42862607182096,19.42862607182096,19.42862607182096,,0.9385341163829616,0.9385341163829616,0.9385341163829616,0.9385341163829616,48.33727177349304,48.33727177349304,48.33727177349304,48.33727177349304,0.984465820234074,0.984465820234074,0.984465820234074,0.984465820234074,0.98,0.98,0.98,0.98,47.370526338023176,47.370526338023176,47.370526338023176,47.370526338023176,189.4821053520927,4547.570528450225,0.146747361112081,4.868043253749985e-05,0.26
1928-06-06,1928-06-17,1352.7466,0.9107314904603608,1231.9889272331854,0.267,1928,6,6,1928.06,1927,9,250,36,0.1064438433129472,59.2241066241811,0.0480719471701643,0.58,3,Normal,53,12,12,13,120,210.0,0.1704560774516215,1021.9889272331854,1021.9889272331854,,4,255.4972318082964,255.4972318082964,255.4972318082964,255.4972318082964,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1098.9889272331854,990.0,968.6291080570186,21.370891942981416,0.696995016723643,0.378585605403141,988.9244193778732,0.4617198684183646,0.4617198684183646,0.4617198684183646,0.4617198684183646,19.833591452436217,19.833591452436217,19.833591452436217,19.833591452436217,,0.9391631388082544,0.9391631388082544,0.9391631388082544,0.9391631388082544,46.67317016240577,46.67317016240577,46.67317016240577,46.67317016240577,0.9505737303952294,0.9505737303952294,0.9505737303952294,0.9505737303952294,0.98,0.98,0.98,0.98,45.73970675915765,45.73970675915765,45.73970675915765,45.73970675915765,182.9588270366306,4391.011848879134,0.1485068761514939,4.972842175174381e-05,0.265
1928-06-07,1928-06-18,1323.5347,0.9063317221724048,1199.561484005937,0.273,1928,6,7,1928.06,1927,9,251,36,0.1036421122181129,32.42744322724843,0.0270327479329837,0.58,3,Normal,53,12,12,13,120,210.0,0.1750639736270164,989.561484005937,989.561484005937,,4,247.39037100148423,247.39037100148423,247.39037100148423,247.39037100148423,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1066.561484005937,990.0,968.5271932354472,21.47280676455273,0.649473968636343,0.3416491872047495,989.0088768441587,0.4329662985051948,0.4329662985051948,0.4329662985051948,0.4329662985051948,20.0487173102064,20.0487173102064,20.0487173102064,20.0487173102064,,0.9391618217243234,0.9391618217243234,0.9391618217243234,0.9391618217243234,45.68235803071657,45.68235803071657,45.68235803071657,45.68235803071657,0.9303942572447368,0.9303942572447368,0.9303942572447368,0.9303942572447368,0.98,0.98,0.98,0.98,44.76871087010224,44.76871087010224,44.76871087010224,44.76871087010224,179.07484348040896,4297.796243529815,0.14928358893484,5.026773260871271e-05,0.275
1928-06-08,1928-06-19,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1928,6,8,1928.06,1927,9,252,36,0.1025276051483333,12.899387381709175,0.0108703121287895,0.58,3,Normal,53,12,12,13,120,210.0,0.1769669736628482,976.6620966242278,976.6620966242278,,4,244.16552415605696,244.16552415605696,244.16552415605696,244.16552415605696,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1053.6620966242278,990.0,968.486652303676,21.51334769632388,0.6305704613888823,0.3313296772993823,989.0380998613116,0.4217294030968359,0.4217294030968359,0.4217294030968359,0.4217294030968359,20.129718154538747,20.129718154538747,20.129718154538747,20.129718154538747,,0.9390209829749712,0.9390209829749712,0.9390209829749712,0.9390209829749712,45.26223891912698,45.26223891912698,45.26223891912698,45.26223891912698,0.92183785986002,0.92183785986002,0.92183785986002,0.92183785986002,0.98,0.98,0.98,0.98,44.35699414074444,44.35699414074444,44.35699414074444,44.35699414074444,177.42797656297776,4258.2714375114665,0.1495185335974901,5.046325562917212e-05,0.275
1928-06-09,1928-06-20,1285.2084,0.9120856039266032,1172.2200796855432,0.281,1928,6,9,1928.06,1927,9,253,37,0.1012798148848309,14.442016938684676,0.0123202265418954,0.58,3,Normal,53,12,12,13,120,210.0,0.1791472468688081,962.2200796855432,962.2200796855432,,4,240.5550199213858,240.5550199213858,240.5550199213858,240.5550199213858,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1039.2200796855432,990.0,968.4412631075832,21.55873689241685,0.6094062956971467,0.3197760637484345,989.0708176405544,0.4093092685295671,0.4093092685295671,0.4093092685295671,0.4093092685295671,20.2202452644417,20.2202452644417,20.2202452644417,20.2202452644417,,0.93860347697239,0.93860347697239,0.93860347697239,0.93860347697239,44.77356767920987,44.77356767920987,44.77356767920987,44.77356767920987,0.9118852887822784,0.9118852887822784,0.9118852887822784,0.9118852887822784,0.98,0.98,0.98,0.98,43.87809632562567,43.87809632562567,43.87809632562567,43.87809632562567,175.51238530250268,4212.297247260064,0.1497264791348611,5.0667660539508894e-05,0.28
1928-06-10,1928-06-21,1247.589,0.9151467263536076,1141.726989184771,0.287,1928,6,10,1928.06,1927,9,254,37,0.0986452118655642,30.493090500772272,0.0267078651811019,0.58,3,Normal,53,12,12,13,120,210.0,0.1839318873857459,931.7269891847708,931.7269891847708,,4,232.93174729619275,232.93174729619275,232.93174729619275,232.93174729619275,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1008.7269891847708,990.0,968.345427680295,21.65457231970504,0.5782931516204515,0.2953815913478167,989.1263252570318,0.3838161311315121,0.3838161311315121,0.3838161311315121,0.3838161311315121,20.397081445605323,20.397081445605323,20.397081445605323,20.397081445605323,,0.9376727500541236,0.9376727500541236,0.9376727500541236,0.9376727500541236,43.690469235389145,43.690469235389145,43.690469235389145,43.690469235389145,0.8898262573399011,0.8898262573399011,0.8898262573399011,0.8898262573399011,0.97898262573399,0.97898262573399,0.97898262573399,0.97898262573399,42.77221029161138,42.77221029161138,42.77221029161138,42.77221029161138,171.08884116644552,4106.132187994693,0.1498509212684972,5.100708539458848e-05,0.285
1928-06-11,1928-06-22,1219.8351,0.9229021768936402,1125.7884692412713,0.294,1928,6,11,1928.06,1927,9,255,37,0.0972681237424458,15.938519943499616,0.0141576507301069,0.64,3,Normal,53,12,12,13,120,210.0,0.1865359308054826,915.7884692412712,915.7884692412712,,4,228.94711731031785,228.94711731031785,228.94711731031785,228.94711731031785,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,992.7884692412712,990.0,968.295335189044,21.704664810956046,0.5637091893432811,0.282630775393017,989.1536600352636,0.3708097177392234,0.3708097177392234,0.3708097177392234,0.3708097177392234,20.48751512848049,20.48751512848049,20.48751512848049,20.48751512848049,,0.9371713619840052,0.9371713619840052,0.9371713619840052,0.9371713619840052,43.11041220346021,43.11041220346021,43.11041220346021,43.11041220346021,0.8780124685022447,0.8780124685022447,0.8780124685022447,0.8780124685022447,0.9778012468502244,0.9778012468502244,0.9778012468502244,0.9778012468502244,42.15341480477053,42.15341480477053,42.15341480477053,42.15341480477053,168.6136592190821,4046.7278212579695,0.1497738374711901,5.1144045960374006e-05,0.295
1928-06-12,1928-06-23,1174.4491,0.9250503042586872,1086.4244972913411,0.306,1928,6,12,1928.06,1927,9,256,37,0.0938670765659718,39.36397194993015,0.0362325886870849,0.64,3,Normal,53,12,12,13,120,210.0,0.1932946104617202,876.4244972913411,876.4244972913411,,4,219.10612432283529,219.10612432283529,219.10612432283529,219.10612432283529,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,953.4244972913413,990.0,968.17161984863,21.828380151370084,0.527690620239472,0.2511395978330729,989.2211697819274,0.3396468629143326,0.3396468629143326,0.3396468629143326,0.3396468629143326,20.709903070383167,20.709903070383167,20.709903070383167,20.709903070383167,,0.9355636668750782,0.9355636668750782,0.9355636668750782,0.9355636668750782,41.63366371673894,41.63366371673894,41.63366371673894,41.63366371673894,0.8479361245771677,0.8479361245771677,0.8479361245771677,0.8479361245771677,0.9747936124577168,0.9747936124577168,0.9747936124577168,0.9747936124577168,40.58422945428972,40.58422945428972,40.58422945428972,40.58422945428972,162.33691781715888,3896.086027611813,0.1494231013953524,5.145176614974753e-05,0.305
