Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1928-08-05,1928-08-16,340.8154,0.928721014594374,316.52242407738737,0.763,1928,8,5,1928.08,1927,11,310,45,0.0273475374402862,7.104129761448463,0.0224443174355051,0.87,4,Mod_Dry,39,7,5,4,60,115.0,0.3633233895993522,201.52242407738737,201.52242407738737,,1,201.52242407738737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,252.52242407738737,990.0,964.9826121203868,25.017387879613125,0.1246547612582966,0.0103044848154774,989.8650407539262,0.2873541328613279,0.0,0.0,0.0,24.59507450067802,24.882428633539348,24.882428633539348,24.882428633539348,,0.9351949944390096,0.0,0.0,0.0,45.458216648585854,0.0,0.0,0.0,0.925829259645333,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.54905231561413,0.0,0.0,0.0,44.54905231561413,1069.177255574739,0.140745327745633,6.140625198903518e-05,0.765
1928-08-06,1928-08-17,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1928,8,6,1928.08,1927,11,311,45,0.0269408652549,4.706853997526082,0.0150949934806673,0.87,4,Mod_Dry,39,7,5,4,60,115.0,0.3688077537967284,196.8155700798613,196.8155700798613,,1,196.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,247.8155700798613,990.0,964.9590778503992,25.04092214960076,0.122993566443826,0.0096815570079861,989.8673248765482,0.2740835962236116,0.0,0.0,0.0,24.634163429925344,24.90824702614896,24.90824702614896,24.90824702614896,,0.9338405544111884,0.0,0.0,0.0,44.40263063445457,0.0,0.0,0.0,0.9043305628198486,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.51457802176547,0.0,0.0,0.0,43.51457802176547,1044.3498725223712,0.1395522937184331,6.141476905978057e-05,0.765
1928-08-07,1928-08-18,332.6514,0.9289857410847936,309.0284073518941,0.77,1928,8,7,1928.08,1927,11,312,45,0.0267000543952036,2.7871627279672,0.0090191149475569,0.87,4,Mod_Dry,39,7,5,4,60,115.0,0.3721340733217714,194.0284073518941,194.0284073518941,,1,194.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,245.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1220098902403112,0.0094028407351894,989.8685872690244,0.2663572679971519,0.0,0.0,0.0,24.65708796426792,24.923445232265067,24.923445232265067,24.923445232265067,,0.9330416892886946,0.0,0.0,0.0,43.77708622053112,0.0,0.0,0.0,0.891590350723648,0.0,0.0,0.0,0.9791590350723648,0.96,0.96,0.96,42.86472950197496,0.0,0.0,0.0,42.86472950197496,1028.753508047399,0.1387080555774421,6.136662908596473e-05,0.77
1928-08-08,1928-08-19,328.6161,0.9312389803097992,306.020121877383,0.775,1928,8,8,1928.08,1927,11,313,45,0.0264401385302058,3.008285474511069,0.0098303518607068,0.87,4,Mod_Dry,39,7,5,4,60,115.0,0.3757922822018825,191.02012187738305,191.02012187738305,,1,191.02012187738305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,242.02012187738305,990.0,964.9301006093868,25.06989939061316,0.120948172958804,0.0091020121877383,989.8699498148534,0.2581747315064818,0.0,0.0,0.0,24.68167447396006,24.939849205466544,24.939849205466544,24.939849205466544,,0.9321820796748388,0.0,0.0,0.0,43.101579658541866,0.0,0.0,0.0,0.877832579603704,0.0,0.0,0.0,0.9777832579603704,0.96,0.96,0.96,42.14400298176749,0.0,0.0,0.0,42.14400298176749,1011.4560715624198,0.1377164440142725,6.128499646990067e-05,0.775
1928-08-09,1928-08-20,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1928,8,9,1928.08,1927,11,314,45,0.0261191340172329,3.7153300112611873,0.0122900136260709,0.87,4,Mod_Dry,39,7,5,4,60,115.0,0.380410774470716,187.30479186612183,187.30479186612183,,1,187.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,238.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1196369177229293,0.0087304791866121,989.8716326030903,0.2482307463638841,0.0,0.0,0.0,24.71187789739601,24.96010864375989,24.96010864375989,24.96010864375989,,0.9311242364423468,0.0,0.0,0.0,42.26695565915086,0.0,0.0,0.0,0.8608341274776142,0.0,0.0,0.0,0.9760834127477614,0.96,0.96,0.96,41.25607432624228,0.0,0.0,0.0,41.25607432624228,990.1457838298148,0.1364717842266717,6.118380919143588e-05,0.78
1928-08-10,1928-08-21,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1928,8,10,1928.08,1927,11,315,45,0.0261191340172329,0.0,0.0,0.87,4,Mod_Dry,39,7,5,4,60,115.0,0.380410774470716,187.30479186612183,187.30479186612183,,1,187.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,238.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1196369177229293,0.0087304791866121,989.8716326030903,0.2482307463638841,0.0,0.0,0.0,24.71187789739601,24.96010864375989,24.96010864375989,24.96010864375989,,0.9311242364423468,0.0,0.0,0.0,42.26695565915086,0.0,0.0,0.0,0.8608341274776142,0.0,0.0,0.0,0.9760834127477614,0.96,0.96,0.96,41.25607432624228,0.0,0.0,0.0,41.25607432624228,990.1457838298148,0.1364717842266717,6.118380919143588e-05,0.78
1928-08-11,1928-08-22,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1928,8,11,1928.08,1927,11,316,46,0.0261191340172329,0.0,0.0,0.87,4,Mod_Dry,39,7,5,4,60,115.0,0.380410774470716,187.30479186612183,187.30479186612183,,1,187.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,238.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1196369177229293,0.0087304791866121,989.8716326030903,0.2482307463638841,0.0,0.0,0.0,24.71187789739601,24.96010864375989,24.96010864375989,24.96010864375989,,0.9311242364423468,0.0,0.0,0.0,42.26695565915086,0.0,0.0,0.0,0.8608341274776142,0.0,0.0,0.0,0.9760834127477614,0.96,0.96,0.96,41.25607432624228,0.0,0.0,0.0,41.25607432624228,990.1457838298148,0.1364717842266717,6.118380919143588e-05,0.78
1928-08-12,1928-08-23,320.6383,0.9330769620260724,299.18021087320443,0.7859999999999999,1928,8,12,1928.08,1927,11,317,46,0.0258491702194448,3.124580992917401,0.0104438090467207,0.87,4,Mod_Dry,39,7,5,4,60,115.0,0.3843837119586032,184.18021087320443,184.18021087320443,,1,184.18021087320443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,235.18021087320443,990.0,964.8967208434927,25.103279156507256,0.1185341561446955,0.0084180210873204,989.873047822768,0.2399849440528674,0.0,0.0,0.0,24.73634203522233,24.9763269792752,24.9763269792752,24.9763269792752,,0.9301736281167056,0.0,0.0,0.0,41.56053841132329,0.0,0.0,0.0,0.8464468108212483,0.0,0.0,0.0,0.9746446810821248,0.96,0.96,0.96,40.50675770550559,0.0,0.0,0.0,40.50675770550559,972.162184932134,0.1353925033586956,6.109167259106013e-05,0.785
1928-08-13,1928-08-24,312.7836,0.9288272938647332,290.5219447532691,0.797,1928,8,13,1928.08,1927,11,318,46,0.0251010960266824,8.658266119935321,0.0298024513338863,0.87,4,Mod_Dry,39,7,5,4,60,115.0,0.3958392888277881,175.5219447532691,175.5219447532691,,1,175.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,226.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1154782918819337,0.0075521944753269,989.8769695136428,0.2180048618831727,0.0,0.0,0.0,24.79687687274645,25.014881734629625,25.014881734629625,25.014881734629625,,0.9270333077401124,0.0,0.0,0.0,39.569671567001706,0.0,0.0,0.0,0.8058996245825194,0.0,0.0,0.0,0.970589962458252,0.96,0.96,0.96,38.40592604070154,0.0,0.0,0.0,38.40592604070154,921.7422249768372,0.1321962995715124,6.078050698492539e-05,0.795
1928-08-14,1928-08-25,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1928,8,14,1928.08,1927,11,319,46,0.0248129628445641,3.3348747930356235,0.0116122038276214,0.87,4,Mod_Dry,39,7,5,4,60,115.0,0.4004358553326371,172.1870699602335,172.1870699602335,,1,172.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,223.1870699602335,990.0,964.848748279841,25.151251720159053,0.1143012732884789,0.0072187069960233,989.8784800197157,0.2098364507029697,0.0,0.0,0.0,24.819895289171622,25.02973173987459,25.02973173987459,25.02973173987459,,0.92581955757953,0.0,0.0,0.0,38.80302031739496,0.0,0.0,0.0,0.7902855461791234,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.63892970787311,0.0,0.0,0.0,37.63892970787311,903.3343129889548,0.1310606696641493,6.072034476573422e-05,0.805
1928-08-15,1928-08-26,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1928,8,15,1928.08,1927,11,320,46,0.0245037284884213,3.5791013442452027,0.0126198899195649,0.87,4,Mod_Dry,39,7,5,4,60,115.0,0.4054893117467819,168.60796861598828,168.60796861598828,,1,168.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,219.60796861598828,990.0,964.834431874464,25.165568125536083,0.1130380567986625,0.0068607968615988,989.8801011463396,0.2011869653060521,0.0,0.0,0.0,24.84448230656974,25.045669271875795,25.045669271875795,25.045669271875795,,0.9245144204433874,0.0,0.0,0.0,37.9804789242588,0.0,0.0,0.0,0.7735331756468188,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.84106455653104,0.0,0.0,0.0,36.84106455653104,884.1855493567449,0.129901373139535,6.069481251380451e-05,0.815
1928-08-16,1928-08-27,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1928,8,16,1928.08,1927,11,321,46,0.0245037284884213,0.0,0.0,0.87,4,Mod_Dry,39,7,5,4,60,115.0,0.4054893117467819,168.60796861598828,168.60796861598828,,1,168.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,219.60796861598828,990.0,964.834431874464,25.165568125536083,0.1130380567986625,0.0068607968615988,989.8801011463396,0.2011869653060521,0.0,0.0,0.0,24.84448230656974,25.045669271875795,25.045669271875795,25.045669271875795,,0.9245144204433874,0.0,0.0,0.0,37.9804789242588,0.0,0.0,0.0,0.7735331756468188,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.84106455653104,0.0,0.0,0.0,36.84106455653104,884.1855493567449,0.129901373139535,6.069481251380451e-05,0.815
1928-08-17,1928-08-28,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1928,8,17,1928.08,1927,11,322,46,0.0243062444735331,2.2856946167617025,0.008124826322028,0.87,4,Mod_Dry,39,7,5,4,60,115.0,0.4087838419801631,166.32227399922658,166.32227399922658,,1,166.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,217.32227399922655,990.0,964.8252890959968,25.174710904003064,0.112231338336996,0.0066322273999226,989.8811364342632,0.1957470121181592,0.0,0.0,0.0,24.860100326148014,25.055847338266176,25.055847338266176,25.055847338266176,,0.9236795668226426,0.0,0.0,0.0,37.45530406683673,0.0,0.0,0.0,0.7628371500374079,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.33164494483163,0.0,0.0,0.0,36.33164494483163,871.9594786759592,0.1291459948348473,6.0678124180971066e-05,0.815
1928-08-18,1928-08-29,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1928,8,18,1928.08,1927,11,323,47,0.0236532473962736,7.557836542355176,0.0276070793290886,0.87,4,Mod_Dry,39,7,5,4,60,115.0,0.4200691699341591,158.7644374568714,158.7644374568714,,1,158.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,209.7644374568714,990.0,964.7950577498276,25.204942250172508,0.109563857640203,0.0058764437456871,989.884559698614,0.1783570511542545,0.0,0.0,0.0,24.911144897632365,25.08950194878662,25.08950194878662,25.08950194878662,,0.9207425608027964,0.0,0.0,0.0,35.71279451056618,0.0,0.0,0.0,0.7273481570380077,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.64141067524919,0.0,0.0,0.0,34.64141067524919,831.3938562059806,0.1265372924147847,6.060937972379428e-05,0.83
1928-08-19,1928-08-30,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1928,8,19,1928.08,1927,11,324,47,0.0236532473962736,0.0,0.0,0.87,4,Mod_Dry,39,7,5,4,60,115.0,0.4200691699341591,158.7644374568714,158.7644374568714,,1,158.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,209.7644374568714,990.0,964.7950577498276,25.204942250172508,0.109563857640203,0.0058764437456871,989.884559698614,0.1783570511542545,0.0,0.0,0.0,24.911144897632365,25.08950194878662,25.08950194878662,25.08950194878662,,0.9207425608027964,0.0,0.0,0.0,35.71279451056618,0.0,0.0,0.0,0.7273481570380077,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.64141067524919,0.0,0.0,0.0,34.64141067524919,831.3938562059806,0.1265372924147847,6.060937972379428e-05,0.83
1928-08-20,1928-08-31,289.9506,0.935581823043148,271.2725109404546,0.835,1928,8,20,1928.08,1927,11,325,47,0.0234379449452552,2.491926516416811,0.0091860635188494,0.87,4,Mod_Dry,39,7,5,4,60,115.0,0.4239279520114847,156.2725109404546,156.2725109404546,,1,156.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,207.2725109404546,990.0,964.7850900437618,25.214909956238216,0.1086843512043179,0.0056272510940454,989.8856883977016,0.1728249742878092,0.0,0.0,0.0,24.92777337965193,25.100598353939745,25.100598353939745,25.100598353939745,,0.9197632700581988,0.0,0.0,0.0,35.13830757649585,0.0,0.0,0.0,0.7156478121485916,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.08415834920097,0.0,0.0,0.0,34.08415834920097,818.0198003808232,0.1256454560435818,6.0585330757720485e-05,0.835
1928-08-21,1928-09-01,282.5805,0.9441063439037743,266.78604271350054,0.847,1928,8,21,1928.08,1927,11,326,47,0.0230503140904464,4.4864682269540594,0.0168167276718146,0.89,4,Mod_Dry,39,7,5,4,60,115.0,0.4310570329329319,151.78604271350054,151.78604271350054,,1,151.78604271350054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,202.7860427135005,990.0,964.767144170854,25.232855829145933,0.1071008865018059,0.00517860427135,989.8877205092268,0.1630578522611611,0.0,0.0,0.0,24.9575184861116,25.12057633837276,25.12057633837276,25.12057633837276,,0.918001946289602,0.0,0.0,0.0,34.10480269253957,0.0,0.0,0.0,0.6945988328419465,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.08165861176338,0.0,0.0,0.0,33.08165861176338,793.9598066823212,0.1240007096146687,6.054146646226106e-05,0.845
1928-08-22,1928-09-02,282.5805,0.9441063439037743,266.78604271350054,0.847,1928,8,22,1928.08,1927,11,327,47,0.0230503140904464,0.0,0.0,0.89,4,Mod_Dry,39,7,5,4,60,115.0,0.4310570329329319,151.78604271350054,151.78604271350054,,1,151.78604271350054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,202.7860427135005,990.0,964.767144170854,25.232855829145933,0.1071008865018059,0.00517860427135,989.8877205092268,0.1630578522611611,0.0,0.0,0.0,24.9575184861116,25.12057633837276,25.12057633837276,25.12057633837276,,0.918001946289602,0.0,0.0,0.0,34.10480269253957,0.0,0.0,0.0,0.6945988328419465,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.08165861176338,0.0,0.0,0.0,33.08165861176338,793.9598066823212,0.1240007096146687,6.054146646226106e-05,0.845
1928-08-23,1928-09-03,278.9403,0.9468161724841248,264.1051871975735,0.852,1928,8,23,1928.08,1927,11,328,47,0.0228186881738703,2.6808555159270213,0.0101507113297305,0.89,4,Mod_Dry,39,7,5,4,60,115.0,0.4354325684408843,149.1051871975735,149.1051871975735,,1,149.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,200.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1061546990181854,0.0049105187197573,989.888934782262,0.1573387893709529,0.0,0.0,0.0,24.975175244100853,25.132514033471807,25.132514033471807,25.132514033471807,,0.9169505710045458,0.0,0.0,0.0,33.48774633868455,0.0,0.0,0.0,0.6820314936595632,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.483113948524014,0.0,0.0,0.0,32.483113948524014,779.5947347645763,0.1229930933701193,6.0514911503160457e-05,0.85
1928-08-24,1928-09-04,275.3297,0.9493451834369376,261.382924552137,0.855,1928,8,24,1928.08,1927,11,329,47,0.0225834846813046,2.7222626454365013,0.0104148450022162,0.89,4,Mod_Dry,39,7,5,4,60,115.0,0.4399675311501131,146.382924552137,146.382924552137,,1,146.382924552137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,197.382924552137,990.0,964.7455316982084,25.254468301791466,0.1051939234905706,0.0046382924552137,989.8901677840544,0.1516764830684449,0.0,0.0,0.0,24.992959602777272,25.14463608584572,25.14463608584572,25.14463608584572,,0.9158837251081832,0.0,0.0,0.0,32.86148219775613,0.0,0.0,0.0,0.6692766231722226,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.87563773182345,0.0,0.0,0.0,31.87563773182345,765.0153055637627,0.1219499620583108,6.048754553501056e-05,0.855
1928-08-25,1928-09-05,271.7487,0.9523418217225876,258.7976520087449,0.862,1928,8,25,1928.08,1927,11,330,48,0.0223601171335555,2.5852725433921364,0.0099895517726906,0.89,4,Mod_Dry,39,7,5,4,60,115.0,0.44436260958084,143.79765200874488,143.79765200874488,,1,143.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,194.79765200874488,990.0,964.735190608035,25.264809391964945,0.1042814972539989,0.0043797652008744,989.8913387375452,0.1463712570576646,0.0,0.0,0.0,25.00977687245248,25.156148129510143,25.156148129510143,25.156148129510143,,0.9147963623915708,0.0,0.0,0.0,32.26448522431254,0.0,0.0,0.0,0.6571178253424141,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.29655066758316,0.0,0.0,0.0,31.29655066758316,751.1172160219958,0.1209305819610976,6.045638558842528e-05,0.86
1928-08-26,1928-09-06,268.1972,0.9570673705328404,256.6827889882703,0.865,1928,8,26,1928.08,1927,11,331,48,0.0221773929685865,2.1148630204745587,0.0082392085141758,0.89,4,Mod_Dry,39,7,5,4,60,115.0,0.4480238057770799,141.68278898827032,141.68278898827032,,1,141.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,192.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1035350937417007,0.004168278898827,989.8922966273594,0.142099233756306,0.0,0.0,0.0,25.023466237650048,25.165565471406357,25.165565471406357,25.165565471406357,,0.9138384281236048,0.0,0.0,0.0,31.77405780249992,0.0,0.0,0.0,0.6471294868126256,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.82083606842492,0.0,0.0,0.0,30.82083606842492,739.7000656421981,0.1200736371531063,6.042613512533999e-05,0.865
1928-08-27,1928-09-07,264.675,0.9437959007304476,249.7991800258312,0.875,1928,8,27,1928.08,1927,11,332,48,0.0215826491542318,6.8836089624391255,0.0275565714896554,0.89,4,Mod_Dry,39,7,5,4,60,115.0,0.4603698058100435,134.7991800258312,134.7991800258312,,1,134.7991800258312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,185.7991800258312,990.0,964.698795080155,25.301204919844963,0.1011056456606142,0.0034799180025831,989.8954144363368,0.1286224584485626,0.0,0.0,0.0,25.067996897733263,25.196619356181827,25.196619356181827,25.196619356181827,,0.9107270670781016,0.0,0.0,0.0,30.18101396693178,0.0,0.0,0.0,0.6146846021778366,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.275583547923823,0.0,0.0,0.0,29.275583547923823,702.6140051501718,0.1171964757646382,6.032756682593781e-05,0.875
1928-08-28,1928-09-08,264.675,0.9437959007304476,249.7991800258312,0.875,1928,8,28,1928.08,1927,11,333,48,0.0215826491542318,0.0,0.0,0.89,4,Mod_Dry,39,7,5,4,60,115.0,0.4603698058100435,134.7991800258312,134.7991800258312,,1,134.7991800258312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,185.7991800258312,990.0,964.698795080155,25.301204919844963,0.1011056456606142,0.0034799180025831,989.8954144363368,0.1286224584485626,0.0,0.0,0.0,25.067996897733263,25.196619356181827,25.196619356181827,25.196619356181827,,0.9107270670781016,0.0,0.0,0.0,30.18101396693178,0.0,0.0,0.0,0.6146846021778366,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.275583547923823,0.0,0.0,0.0,29.275583547923823,702.6140051501718,0.1171964757646382,6.032756682593781e-05,0.875
1928-08-29,1928-09-09,261.1822,0.9426194585361816,246.1954239432886,0.879,1928,8,29,1928.08,1927,11,334,48,0.0212712846287001,3.603756082542589,0.0146377866201636,0.89,4,Mod_Dry,39,7,5,4,60,115.0,0.4671086007938571,131.1954239432886,131.1954239432886,,1,131.1954239432886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,182.1954239432886,990.0,964.6771725436598,25.32282745634018,0.0998337636656884,0.0031195423943288,989.89704669394,0.1218473970133825,0.0,0.0,0.0,25.09802675326675,25.21987415028013,25.21987415028013,25.21987415028013,,0.9091084509865356,0.0,0.0,0.0,29.35706670070977,0.0,0.0,0.0,0.5979035987924597,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.476354699688475,0.0,0.0,0.0,28.476354699688475,683.4325127925234,0.1156656539085309,6.029248802999802e-05,0.88
1928-08-30,1928-09-10,261.1822,0.9426194585361816,246.1954239432886,0.879,1928,8,30,1928.08,1927,11,335,48,0.0212712846287001,0.0,0.0,0.89,4,Mod_Dry,39,7,5,4,60,115.0,0.4671086007938571,131.1954239432886,131.1954239432886,,1,131.1954239432886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,182.1954239432886,990.0,964.6771725436598,25.32282745634018,0.0998337636656884,0.0031195423943288,989.89704669394,0.1218473970133825,0.0,0.0,0.0,25.09802675326675,25.21987415028013,25.21987415028013,25.21987415028013,,0.9091084509865356,0.0,0.0,0.0,29.35706670070977,0.0,0.0,0.0,0.5979035987924597,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.476354699688475,0.0,0.0,0.0,28.476354699688475,683.4325127925234,0.1156656539085309,6.029248802999802e-05,0.88
1928-08-31,1928-09-11,257.7185,0.9439744768586136,243.27968621428656,0.884,1928,8,31,1928.08,1927,11,336,48,0.0210193648889143,2.915737729001989,0.0119851261499644,0.89,4,Mod_Dry,39,7,5,4,60,115.0,0.4727069563001049,128.27968621428656,128.27968621428656,,1,128.27968621428656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,179.27968621428656,990.0,964.6596781172858,25.340321882714196,0.0988047055844801,0.0028279686214286,989.898367325794,0.1165034351857158,0.0,0.0,0.0,25.12218577332256,25.23868920850828,25.23868920850828,25.23868920850828,,0.9078013355712256,0.0,0.0,0.0,28.690943390197017,0.0,0.0,0.0,0.5843369325905706,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.830215088491105,0.0,0.0,0.0,27.830215088491105,667.9251621237865,0.1143959675448511,6.026375282400464e-05,0.885
1928-09-01,1928-09-12,257.7185,0.9439744768586136,243.27968621428656,0.884,1928,9,1,1928.09,1927,12,337,49,0.0210193648889143,0.0,0.0,0.91,5,Dry,30,6,4,2,30,72.0,0.2959556595965874,171.27968621428656,171.27968621428656,,1,171.27968621428656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,211.27968621428656,990.0,964.6596781172858,25.340321882714196,0.1100986531188553,0.0071279686214286,989.8827733782598,0.2076224343628591,0.0,0.0,0.0,25.01547282661113,25.22309526097399,25.22309526097399,25.22309526097399,,0.925661043632386,0.0,0.0,0.0,38.89602862096535,0.0,0.0,0.0,0.7921798089809644,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.72914776233639,0.0,0.0,0.0,37.72914776233639,905.4995462960732,0.1550854835002691,6.118833502391742e-05,0.885
1928-09-02,1928-09-13,254.284,0.9424159355737844,239.64129376144416,0.89,1928,9,2,1928.09,1927,12,338,49,0.0207050077809887,3.638392452842453,0.0151826606998056,0.91,5,Dry,30,6,4,2,30,72.0,0.3004490539584295,167.64129376144416,167.64129376144416,,1,167.64129376144416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,207.64129376144416,990.0,964.6378477625686,25.36215223743136,0.108814510285,0.0067641293761444,989.8844213603388,0.198886279152237,0.0,0.0,0.0,25.047687318617943,25.24657359777018,25.24657359777018,25.24657359777018,,0.9243170199647096,0.0,0.0,0.0,38.06346201581552,0.0,0.0,0.0,0.7752232589779128,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.92155815534105,0.0,0.0,0.0,36.92155815534105,886.1173957281853,0.1540701002561577,6.117817481818077e-05,0.89
1928-09-03,1928-09-14,250.8784,0.9414693900674836,236.1943342291061,0.893,1928,9,3,1928.09,1927,12,339,49,0.0204071904773947,3.4469595323380133,0.0145937435103523,0.91,5,Dry,30,6,4,2,30,72.0,0.3048337303898269,164.19433422910612,164.19433422910612,,1,164.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,204.1943342291061,990.0,964.6171660053748,25.382833994625344,0.1075979322386755,0.0064194334229106,989.8859826343383,0.190746968726944,0.0,0.0,0.0,25.078069660236743,25.26881662896369,25.26881662896369,25.26881662896369,,0.9230271075057954,0.0,0.0,0.0,37.273950707243145,0.0,0.0,0.0,0.7591435989255223,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.15573218602585,0.0,0.0,0.0,36.15573218602585,867.7375724646204,0.1530762044061359,6.116690315604327e-05,0.895
1928-09-04,1928-09-15,250.8784,0.9414693900674836,236.1943342291061,0.893,1928,9,4,1928.09,1927,12,340,49,0.0204071904773947,0.0,0.0,0.91,5,Dry,30,6,4,2,30,72.0,0.3048337303898269,164.19433422910612,164.19433422910612,,1,164.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,204.1943342291061,990.0,964.6171660053748,25.382833994625344,0.1075979322386755,0.0064194334229106,989.8859826343383,0.190746968726944,0.0,0.0,0.0,25.078069660236743,25.26881662896369,25.26881662896369,25.26881662896369,,0.9230271075057954,0.0,0.0,0.0,37.273950707243145,0.0,0.0,0.0,0.7591435989255223,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.15573218602585,0.0,0.0,0.0,36.15573218602585,867.7375724646204,0.1530762044061359,6.116690315604327e-05,0.895
1928-09-05,1928-09-16,250.8784,0.9414693900674836,236.1943342291061,0.893,1928,9,5,1928.09,1927,12,341,49,0.0204071904773947,0.0,0.0,0.91,5,Dry,30,6,4,2,30,72.0,0.3048337303898269,164.19433422910612,164.19433422910612,,1,164.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,204.1943342291061,990.0,964.6171660053748,25.382833994625344,0.1075979322386755,0.0064194334229106,989.8859826343383,0.190746968726944,0.0,0.0,0.0,25.078069660236743,25.26881662896369,25.26881662896369,25.26881662896369,,0.9230271075057954,0.0,0.0,0.0,37.273950707243145,0.0,0.0,0.0,0.7591435989255223,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.15573218602585,0.0,0.0,0.0,36.15573218602585,867.7375724646204,0.1530762044061359,6.116690315604327e-05,0.895
1928-09-06,1928-09-17,247.5017,0.9485505757172864,234.76788002600708,0.898,1928,9,6,1928.09,1927,12,342,49,0.020283944834247,1.4264542030990697,0.0060760194407388,0.91,5,Dry,30,6,4,2,30,72.0,0.3066859060618684,162.76788002600708,162.76788002600708,,1,162.76788002600708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,202.76788002600708,990.0,964.608607280156,25.391392719843907,0.1070944761199434,0.0062767880026007,989.8866287358774,0.1874661240598162,0.0,0.0,0.0,25.090555331661456,25.278021455721277,25.278021455721277,25.278021455721277,,0.9224661901835712,0.0,0.0,0.0,36.946060561462666,0.0,0.0,0.0,0.75246559188315,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.837678744618785,0.0,0.0,0.0,35.837678744618785,860.1042898708508,0.152651541346494,6.116016723203318e-05,0.9
1928-09-07,1928-09-18,247.5017,0.9485505757172864,234.76788002600708,0.898,1928,9,7,1928.09,1927,12,343,49,0.020283944834247,0.0,0.0,0.91,5,Dry,30,6,4,2,30,72.0,0.3066859060618684,162.76788002600708,162.76788002600708,,1,162.76788002600708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,202.76788002600708,990.0,964.608607280156,25.391392719843907,0.1070944761199434,0.0062767880026007,989.8866287358774,0.1874661240598162,0.0,0.0,0.0,25.090555331661456,25.278021455721277,25.278021455721277,25.278021455721277,,0.9224661901835712,0.0,0.0,0.0,36.946060561462666,0.0,0.0,0.0,0.75246559188315,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.837678744618785,0.0,0.0,0.0,35.837678744618785,860.1042898708508,0.152651541346494,6.116016723203318e-05,0.9
1928-09-08,1928-09-19,244.1538,0.9479000783611428,231.4334061521708,0.906,1928,9,8,1928.09,1927,12,344,50,0.0199958462915475,3.33447387383626,0.0144079194498126,0.91,5,Dry,30,6,4,2,30,72.0,0.3111046118928006,159.4334061521708,159.4334061521708,,1,159.4334061521708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,199.4334061521708,990.0,964.588600436913,25.411399563087,0.1059176047187879,0.005943340615217,989.888139054666,0.1798421616578191,0.0,0.0,0.0,25.11969645609518,25.299538617753,25.299538617753,25.299538617753,,0.9211564959676828,0.0,0.0,0.0,36.17977237790399,0.0,0.0,0.0,0.7368589079002849,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.09437920656686,0.0,0.0,0.0,35.09437920656686,842.2651009576048,0.1516392114260799,6.11442664606088e-05,0.905
1928-09-09,1928-09-20,240.8345,0.9523763640910288,229.3650854576809,0.908,1928,9,9,1928.09,1927,12,345,50,0.0198171433835436,2.068320694489956,0.0090175917156823,0.91,5,Dry,30,6,4,2,30,72.0,0.3139100262637156,157.3650854576809,157.3650854576809,,1,157.3650854576809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,197.3650854576809,990.0,964.576190512746,25.423809487253948,0.1051876274975775,0.005736508545768,989.8890758639568,0.1752504897160516,0.0,0.0,0.0,25.137634861494583,25.31288535121064,25.31288535121064,25.31288535121064,,0.9203451104228644,0.0,0.0,0.0,35.70443823170376,0.0,0.0,0.0,0.7271779680591397,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.63330508475265,0.0,0.0,0.0,34.63330508475265,831.1993220340636,0.1509964126215831,6.11340342463039e-05,0.91
1928-09-10,1928-09-21,240.8345,0.9523763640910288,229.3650854576809,0.908,1928,9,10,1928.09,1927,12,346,50,0.0198171433835436,0.0,0.0,0.91,5,Dry,30,6,4,2,30,72.0,0.3139100262637156,157.3650854576809,157.3650854576809,,1,157.3650854576809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,197.3650854576809,990.0,964.576190512746,25.423809487253948,0.1051876274975775,0.005736508545768,989.8890758639568,0.1752504897160516,0.0,0.0,0.0,25.137634861494583,25.31288535121064,25.31288535121064,25.31288535121064,,0.9203451104228644,0.0,0.0,0.0,35.70443823170376,0.0,0.0,0.0,0.7271779680591397,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.63330508475265,0.0,0.0,0.0,34.63330508475265,831.1993220340636,0.1509964126215831,6.11340342463039e-05,0.91
1928-09-11,1928-09-22,234.2817,0.966268687364318,226.3790707324809,0.913,1928,9,11,1928.09,1927,12,347,50,0.0195591517112863,2.9860147251999645,0.0131903303407788,0.87,4,Mod_Dry,34,6,4,3,44,91.0,0.4019806234982627,135.3790707324809,135.3790707324809,,1,135.3790707324809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,179.3790707324809,990.0,964.5582744243948,25.44172557560512,0.0988397815930585,0.003537907073248,989.8976223113336,0.1297353972210129,0.0,0.0,0.0,25.209612489717856,25.339347886938867,25.339347886938867,25.339347886938867,,0.911113618142742,0.0,0.0,0.0,30.495020952888243,0.0,0.0,0.0,0.6210798564743023,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.580170324301594,0.0,0.0,0.0,29.580170324301594,709.9240877832383,0.1306665418697534,6.069412306138149e-05,0.915
1928-09-12,1928-09-23,231.0479,0.97240029822707,224.67104686473823,0.918,1928,9,12,1928.09,1927,12,348,50,0.0194115784491133,1.7080238677426678,0.0076023319051474,0.87,4,Mod_Dry,34,6,4,3,44,91.0,0.4050366136175347,133.67104686473823,133.67104686473823,,1,133.67104686473823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,177.67104686473823,990.0,964.5480262811884,25.451973718811587,0.0982369647668008,0.0033671046864738,989.8983959305468,0.1265015681057078,0.0,0.0,0.0,25.22386808125259,25.3503696493583,25.3503696493583,25.3503696493583,,0.9103498942724432,0.0,0.0,0.0,30.102050592068043,0.0,0.0,0.0,0.6130763868038298,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.198989074306,0.0,0.0,0.0,29.198989074306,700.7757377833441,0.1299632929199153,6.067754004070669e-05,0.92
1928-09-13,1928-09-24,227.8423,0.9755995102100816,222.2828362851385,0.922,1928,9,13,1928.09,1927,12,349,50,0.0192052370550359,2.388210579599729,0.0107440170348384,0.87,4,Mod_Dry,34,6,4,3,44,91.0,0.4093883338939747,131.2828362851385,131.2828362851385,,1,131.2828362851385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,175.2828362851385,990.0,964.5336970177108,25.466302982289108,0.0973940880662941,0.0031282836285138,989.8994776283052,0.1220117322160603,0.0,0.0,0.0,25.243768878378297,25.36578061059436,25.36578061059436,25.36578061059436,,0.9092833502240778,0.0,0.0,0.0,29.55289865286444,0.0,0.0,0.0,0.6018920295899071,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.666311693278505,0.0,0.0,0.0,28.666311693278505,687.9914806386842,0.1289632261867764,6.065426817828007e-05,0.92
1928-09-14,1928-09-25,227.8423,0.9755995102100816,222.2828362851385,0.922,1928,9,14,1928.09,1927,12,350,50,0.0192052370550359,0.0,0.0,0.87,4,Mod_Dry,34,6,4,3,44,91.0,0.4093883338939747,131.2828362851385,131.2828362851385,,1,131.2828362851385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,175.2828362851385,990.0,964.5336970177108,25.466302982289108,0.0973940880662941,0.0031282836285138,989.8994776283052,0.1220117322160603,0.0,0.0,0.0,25.243768878378297,25.36578061059436,25.36578061059436,25.36578061059436,,0.9092833502240778,0.0,0.0,0.0,29.55289865286444,0.0,0.0,0.0,0.6018920295899071,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.666311693278505,0.0,0.0,0.0,28.666311693278505,687.9914806386842,0.1289632261867764,6.065426817828007e-05,0.92
1928-09-15,1928-09-26,227.8423,0.9755995102100816,222.2828362851385,0.922,1928,9,15,1928.09,1927,12,351,51,0.0192052370550359,0.0,0.0,0.87,4,Mod_Dry,34,6,4,3,44,91.0,0.4093883338939747,131.2828362851385,131.2828362851385,,1,131.2828362851385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,175.2828362851385,990.0,964.5336970177108,25.466302982289108,0.0973940880662941,0.0031282836285138,989.8994776283052,0.1220117322160603,0.0,0.0,0.0,25.243768878378297,25.36578061059436,25.36578061059436,25.36578061059436,,0.9092833502240778,0.0,0.0,0.0,29.55289865286444,0.0,0.0,0.0,0.6018920295899071,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.666311693278505,0.0,0.0,0.0,28.666311693278505,687.9914806386842,0.1289632261867764,6.065426817828007e-05,0.92
1928-09-16,1928-09-27,247.5017,0.9485505757172864,234.76788002600708,0.898,1928,9,16,1928.09,1927,12,352,51,0.020283944834247,12.485043740868573,0.0531803743318102,0.87,4,Mod_Dry,34,6,4,3,44,91.0,0.387616909050417,143.76788002600708,143.76788002600708,,1,143.76788002600708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,187.76788002600708,990.0,964.608607280156,25.391392719843907,0.1018004635190603,0.0043767880026007,989.8938227484784,0.1463111176525343,0.0,0.0,0.0,25.1389043506697,25.285215468322235,25.285215468322235,25.285215468322235,,0.9148757460199914,0.0,0.0,0.0,32.42716848745703,0.0,0.0,0.0,0.6604311300907746,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.45435343283332,0.0,0.0,0.0,31.45435343283332,754.9044823879997,0.1339806511408156,6.077380007571028e-05,0.9
1928-09-17,1928-09-28,250.8784,0.9414693900674836,236.1943342291061,0.893,1928,9,17,1928.09,1927,12,353,51,0.0204071904773947,1.4264542030990697,0.0060393243883463,0.87,4,Mod_Dry,34,6,4,3,44,91.0,0.3852759647982534,145.19433422910612,145.19433422910612,,1,145.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,189.1943342291061,990.0,964.6171660053748,25.382833994625344,0.1023039053103338,0.0045194334229106,989.8931766612668,0.1492042151965407,0.0,0.0,0.0,25.126806440695496,25.27601065589204,25.27601065589204,25.27601065589204,,0.9155059356276348,0.0,0.0,0.0,32.7556956939793,0.0,0.0,0.0,0.6671221118936721,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.77302482315992,0.0,0.0,0.0,31.77302482315992,762.5525957558381,0.1345206900362834,6.078639552648796e-05,0.895
1928-09-18,1928-09-29,257.7185,0.9439744768586136,243.27968621428656,0.884,1928,9,18,1928.09,1927,12,354,51,0.0210193648889143,7.085351985180466,0.0291243058367788,0.87,4,Mod_Dry,34,6,4,3,44,91.0,0.3740550697679091,152.27968621428656,152.27968621428656,,1,152.27968621428656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,196.27968621428656,990.0,964.6596781172858,25.340321882714196,0.1048045550244801,0.0052279686214286,989.8899674763542,0.1641241222228589,0.0,0.0,0.0,25.066165236845507,25.230289359068365,25.230289359068365,25.230289359068365,,0.9182819723383971,0.0,0.0,0.0,34.375152166452004,0.0,0.0,0.0,0.7001049321069654,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.343897601458444,0.0,0.0,0.0,33.343897601458444,800.2535424350026,0.1370599334466764,6.082356753184549e-05,0.885
1928-09-19,1928-09-30,261.1822,0.9426194585361816,246.1954239432886,0.879,1928,9,19,1928.09,1927,12,355,51,0.0212712846287001,2.915737729001989,0.0118431840945737,0.87,4,Mod_Dry,34,6,4,3,44,91.0,0.369625066715139,155.1954239432886,155.1954239432886,,1,155.1954239432886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,199.1954239432886,990.0,964.6771725436598,25.32282745634018,0.1058336131056884,0.0055195423943288,989.8886468445,0.1704338411541007,0.0,0.0,0.0,25.04104045968601,25.21147430084011,25.21147430084011,25.21147430084011,,0.9194270020894422,0.0,0.0,0.0,35.041866855265894,0.0,0.0,0.0,0.7136836426734398,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.99061084960792,0.0,0.0,0.0,33.99061084960792,815.77466039059,0.1380635362964248,6.083836821479697e-05,0.88
1928-09-20,1928-10-01,261.1822,0.9426194585361816,246.1954239432886,0.879,1928,9,20,1928.09,1927,12,356,51,0.0212712846287001,0.0,0.0,0.87,4,Mod_Dry,34,6,4,3,44,91.0,0.369625066715139,155.1954239432886,155.1954239432886,,1,155.1954239432886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,199.1954239432886,990.0,964.6771725436598,25.32282745634018,0.1058336131056884,0.0055195423943288,989.8886468445,0.1704338411541007,0.0,0.0,0.0,25.04104045968601,25.21147430084011,25.21147430084011,25.21147430084011,,0.9194270020894422,0.0,0.0,0.0,35.041866855265894,0.0,0.0,0.0,0.7136836426734398,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.99061084960792,0.0,0.0,0.0,33.99061084960792,815.77466039059,0.1380635362964248,6.083836821479697e-05,0.88
1928-09-21,1928-10-02,264.675,0.9437959007304476,249.7991800258312,0.875,1928,9,21,1928.09,1927,12,357,51,0.0215826491542318,3.603756082542589,0.0144266129383208,0.66,3,Normal,40,6,4,3,65,118.0,0.4723794529181316,131.7991800258312,131.7991800258312,,1,131.7991800258312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,181.7991800258312,990.0,964.698795080155,25.301204919844963,0.0996939163806142,0.0031799180025831,989.8971261656168,0.1229824584485626,0.0,0.0,0.0,25.075348627013184,25.198331085461746,25.198331085461746,25.198331085461746,,0.9093631804411382,0.0,0.0,0.0,29.4737743023615,0.0,0.0,0.0,0.6002805356896436,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.589561073290657,0.0,0.0,0.0,28.589561073290657,686.1494657589758,0.1144501798217843,6.025488732952878e-05,0.875
1928-09-22,1928-10-03,275.3297,0.9493451834369376,261.382924552137,0.855,1928,9,22,1928.09,1927,12,358,52,0.0225834846813046,11.58374452630582,0.0443171433105426,0.66,3,Normal,40,6,4,3,65,118.0,0.4514449450062029,143.382924552137,143.382924552137,,1,143.382924552137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,193.382924552137,990.0,964.7455316982084,25.254468301791466,0.1037821942105707,0.0043382924552137,989.8918795133342,0.1455335075953167,0.0,0.0,0.0,25.00081430753032,25.14634781512564,25.14634781512564,25.14634781512564,,0.914599971187296,0.0,0.0,0.0,32.15299786067527,0.0,0.0,0.0,0.6548472069383965,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.18840792485501,0.0,0.0,0.0,31.18840792485501,748.5217901965202,0.119320755088705,6.042174598442402e-05,0.855
1928-09-23,1928-10-04,278.9403,0.9468161724841248,264.1051871975735,0.852,1928,9,23,1928.09,1927,12,359,52,0.0228186881738703,2.7222626454365013,0.0103074940493312,0.66,3,Normal,40,6,4,3,65,118.0,0.4467916789219509,146.1051871975735,146.1051871975735,,1,146.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,196.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1047429686816739,0.0046105187197573,989.8906465125986,0.1510987893709529,0.0,0.0,0.0,24.983126974437265,25.134225763808217,25.134225763808217,25.134225763808217,,0.915762708845729,0.0,0.0,0.0,32.781897212712124,0.0,0.0,0.0,0.6676557477130779,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.79844029633076,0.0,0.0,0.0,31.79844029633076,763.1625671119382,0.1204006654838732,6.045575966012514e-05,0.85
1928-09-24,1928-10-05,278.9403,0.9468161724841248,264.1051871975735,0.852,1928,9,24,1928.09,1927,12,360,52,0.0228186881738703,0.0,0.0,0.66,3,Normal,40,6,4,3,65,118.0,0.4467916789219509,146.1051871975735,146.1051871975735,,1,146.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,196.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1047429686816739,0.0046105187197573,989.8906465125986,0.1510987893709529,0.0,0.0,0.0,24.983126974437265,25.134225763808217,25.134225763808217,25.134225763808217,,0.915762708845729,0.0,0.0,0.0,32.781897212712124,0.0,0.0,0.0,0.6676557477130779,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.79844029633076,0.0,0.0,0.0,31.79844029633076,763.1625671119382,0.1204006654838732,6.045575966012514e-05,0.85
1928-09-25,1928-10-06,278.9403,0.9468161724841248,264.1051871975735,0.852,1928,9,25,1928.09,1927,12,361,52,0.0228186881738703,0.0,0.0,0.66,3,Normal,40,6,4,3,65,118.0,0.4467916789219509,146.1051871975735,146.1051871975735,,1,146.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,196.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1047429686816739,0.0046105187197573,989.8906465125986,0.1510987893709529,0.0,0.0,0.0,24.983126974437265,25.134225763808217,25.134225763808217,25.134225763808217,,0.915762708845729,0.0,0.0,0.0,32.781897212712124,0.0,0.0,0.0,0.6676557477130779,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.79844029633076,0.0,0.0,0.0,31.79844029633076,763.1625671119382,0.1204006654838732,6.045575966012514e-05,0.85
1928-09-26,1928-10-07,275.3297,0.9493451834369376,261.382924552137,0.855,1928,9,26,1928.09,1927,12,362,52,0.0225834846813046,2.7222626454365013,0.0104148450022162,0.66,3,Normal,40,6,4,3,65,118.0,0.4514449450062029,143.382924552137,143.382924552137,,1,143.382924552137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,193.382924552137,990.0,964.7455316982084,25.254468301791466,0.1037821942105707,0.0043382924552137,989.8918795133342,0.1455335075953167,0.0,0.0,0.0,25.00081430753032,25.14634781512564,25.14634781512564,25.14634781512564,,0.914599971187296,0.0,0.0,0.0,32.15299786067527,0.0,0.0,0.0,0.6548472069383965,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.18840792485501,0.0,0.0,0.0,31.18840792485501,748.5217901965202,0.119320755088705,6.042174598442402e-05,0.855
1928-09-27,1928-10-08,271.7487,0.9523418217225876,258.7976520087449,0.862,1928,9,27,1928.09,1927,12,363,52,0.0223601171335555,2.5852725433921364,0.0099895517726906,0.66,3,Normal,40,6,4,3,65,118.0,0.4559546776568619,140.79765200874488,140.79765200874488,,1,140.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,190.79765200874488,990.0,964.735190608035,25.264809391964945,0.102869767973999,0.0040797652008744,989.8930504668252,0.1403112570576646,0.0,0.0,0.0,25.0175486017324,25.15785985879006,25.15785985879006,25.15785985879006,,0.9134288254391834,0.0,0.0,0.0,31.55393864704913,0.0,0.0,0.0,0.6426464082902063,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.60732048763765,0.0,0.0,0.0,30.60732048763765,734.5756917033036,0.1182673809057719,6.038476741259988e-05,0.86
1928-09-28,1928-10-09,271.7487,0.9523418217225876,258.7976520087449,0.862,1928,9,28,1928.09,1927,12,364,52,0.0223601171335555,0.0,0.0,0.66,3,Normal,40,6,4,3,65,118.0,0.4559546776568619,140.79765200874488,140.79765200874488,,1,140.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,190.79765200874488,990.0,964.735190608035,25.264809391964945,0.102869767973999,0.0040797652008744,989.8930504668252,0.1403112570576646,0.0,0.0,0.0,25.0175486017324,25.15785985879006,25.15785985879006,25.15785985879006,,0.9134288254391834,0.0,0.0,0.0,31.55393864704913,0.0,0.0,0.0,0.6426464082902063,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.60732048763765,0.0,0.0,0.0,30.60732048763765,734.5756917033036,0.1182673809057719,6.038476741259988e-05,0.86
1928-09-29,1928-10-10,268.1972,0.9570673705328404,256.6827889882703,0.865,1928,9,29,1928.09,1927,12,365,53,0.0221773929685865,2.1148630204745587,0.0082392085141758,0.66,3,Normal,40,6,4,3,65,118.0,0.4597113833190906,138.68278898827032,138.68278898827032,,1,138.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,188.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1021233644617007,0.003868278898827,989.8940083566396,0.1361446106372444,0.0,0.0,0.0,25.03113259004914,25.167277200686385,25.167277200686385,25.167277200686385,,0.9124717552434836,0.0,0.0,0.0,31.06427321822026,0.0,0.0,0.0,0.6326735889657894,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.13234502167365,0.0,0.0,0.0,30.13234502167365,723.1762805201677,0.1173913729878111,6.035425088012708e-05,0.865
1928-09-30,1928-10-11,268.1972,0.9570673705328404,256.6827889882703,0.865,1928,9,30,1928.09,1927,12,366,53,0.0221773929685865,0.0,0.0,0.66,3,Normal,40,6,4,3,65,118.0,0.4597113833190906,138.68278898827032,138.68278898827032,,1,138.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,188.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1021233644617007,0.003868278898827,989.8940083566396,0.1361446106372444,0.0,0.0,0.0,25.03113259004914,25.167277200686385,25.167277200686385,25.167277200686385,,0.9124717552434836,0.0,0.0,0.0,31.06427321822026,0.0,0.0,0.0,0.6326735889657894,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.13234502167365,0.0,0.0,0.0,30.13234502167365,723.1762805201677,0.1173913729878111,6.035425088012708e-05,0.865
