Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1928-12-02,1928-12-13,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1928,12,2,1928.12,1928,3,63,9,0.0261191340172329,6.723615485772258,0.0222411806450949,0.52,3,Normal,38,5,4,3,54,104.0,0.3440236569126474,198.30479186612183,198.30479186612183,,1,198.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,245.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1221074349107166,0.0098304791866121,989.8680620859028,0.2782534172251411,0.0,0.0,0.0,24.678284709346983,24.956538126572127,24.956538126572127,24.956538126572127,,0.9343186219994136,0.0,0.0,0.0,44.84168085189285,0.0,0.0,0.0,0.9132725224418096,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.944847234855,0.0,0.0,0.0,43.944847234855,1054.67633363652,0.145366029309639,6.155626344078959e-05,0.78
1928-12-03,1928-12-14,328.6161,0.9312389803097992,306.020121877383,0.775,1928,12,3,1928.12,1928,3,64,10,0.0264401385302058,3.7153300112611873,0.0121408029918694,0.52,3,Normal,38,5,4,3,54,104.0,0.3398469334695285,202.02012187738305,202.02012187738305,,1,202.02012187738305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,249.02012187738305,990.0,964.9301006093868,25.06989939061316,0.1234186901465914,0.0104040243754766,989.866177285478,0.2887775485693154,0.0,0.0,0.0,24.647299127521837,24.936076676091147,24.936076676091147,24.936076676091147,,0.9353847377671966,0.0,0.0,0.0,45.67651317168004,0.0,0.0,0.0,0.9302752173458256,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.76298290824644,0.0,0.0,0.0,44.76298290824644,1074.3115897979146,0.1462746391761199,6.154912591580513e-05,0.775
1928-12-04,1928-12-15,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1928,12,4,1928.12,1928,3,65,10,0.0269408652549,5.795448202478268,0.0185861411634895,0.52,3,Normal,38,5,4,3,54,104.0,0.3335304903900848,207.8155700798613,207.8155700798613,,1,207.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,254.8155700798613,990.0,964.9590778503992,25.04092214960076,0.1254640836316134,0.0115631140159722,989.8629728023524,0.3055777760347922,0.0,0.0,0.0,24.598317175918343,24.90389495195313,24.90389495195313,24.90389495195313,,0.9369376731480648,0.0,0.0,0.0,46.97133257249759,0.0,0.0,0.0,0.9566462845722524,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.03190592104764,0.0,0.0,0.0,46.03190592104764,1104.765742105143,0.1476254245715122,6.152878982412422e-05,0.765
1928-12-05,1928-12-16,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1928,12,5,1928.12,1928,3,66,10,0.0269408652549,0.0,0.0,0.52,3,Normal,38,5,4,3,54,104.0,0.3335304903900848,207.8155700798613,207.8155700798613,,1,207.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,254.8155700798613,990.0,964.9590778503992,25.04092214960076,0.1254640836316134,0.0115631140159722,989.8629728023524,0.3055777760347922,0.0,0.0,0.0,24.598317175918343,24.90389495195313,24.90389495195313,24.90389495195313,,0.9369376731480648,0.0,0.0,0.0,46.97133257249759,0.0,0.0,0.0,0.9566462845722524,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.03190592104764,0.0,0.0,0.0,46.03190592104764,1104.765742105143,0.1476254245715122,6.152878982412422e-05,0.765
1928-12-06,1928-12-17,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1928,12,6,1928.12,1928,3,67,10,0.0269408652549,0.0,0.0,0.52,3,Normal,38,5,4,3,54,104.0,0.3335304903900848,207.8155700798613,207.8155700798613,,1,207.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,254.8155700798613,990.0,964.9590778503992,25.04092214960076,0.1254640836316134,0.0115631140159722,989.8629728023524,0.3055777760347922,0.0,0.0,0.0,24.598317175918343,24.90389495195313,24.90389495195313,24.90389495195313,,0.9369376731480648,0.0,0.0,0.0,46.97133257249759,0.0,0.0,0.0,0.9566462845722524,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.03190592104764,0.0,0.0,0.0,46.03190592104764,1104.765742105143,0.1476254245715122,6.152878982412422e-05,0.765
1928-12-07,1928-12-18,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1928,12,7,1928.12,1928,3,68,10,0.0269408652549,0.0,0.0,0.52,3,Normal,38,5,4,3,54,104.0,0.3335304903900848,207.8155700798613,207.8155700798613,,1,207.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,254.8155700798613,990.0,964.9590778503992,25.04092214960076,0.1254640836316134,0.0115631140159722,989.8629728023524,0.3055777760347922,0.0,0.0,0.0,24.598317175918343,24.90389495195313,24.90389495195313,24.90389495195313,,0.9369376731480648,0.0,0.0,0.0,46.97133257249759,0.0,0.0,0.0,0.9566462845722524,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.03190592104764,0.0,0.0,0.0,46.03190592104764,1104.765742105143,0.1476254245715122,6.152878982412422e-05,0.765
1928-12-08,1928-12-19,340.8154,0.928721014594374,316.52242407738737,0.763,1928,12,8,1928.12,1928,3,69,10,0.0273475374402862,4.706853997526082,0.0148705230324385,0.52,3,Normal,38,5,4,3,54,104.0,0.3285707175507185,212.52242407738737,212.52242407738737,,1,212.52242407738737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,259.52242407738737,990.0,964.9826121203868,25.017387879613125,0.127125278446084,0.0125044848154774,989.8603702367384,0.3195672722321621,0.0,0.0,0.0,24.558190844119352,24.877758116351515,24.877758116351515,24.877758116351515,,0.938102205133034,0.0,0.0,0.0,48.01644325727301,0.0,0.0,0.0,0.9779316345676784,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.05611439212754,0.0,0.0,0.0,47.05611439212754,1129.346745411061,0.1486659737593273,6.150477034810407e-05,0.765
1928-12-09,1928-12-20,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1928,12,9,1928.12,1928,3,70,10,0.0279613342516754,7.104129761448463,0.0219516281256274,0.52,3,Normal,38,5,4,3,54,104.0,0.3213580553460746,219.62655383883583,219.62655383883583,,1,219.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,266.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1296325462575026,0.0139253107677671,989.8564421429749,0.3412497858236143,0.0,0.0,0.0,24.497059587956976,24.83830937378059,24.83830937378059,24.83830937378059,,0.9398670181853694,0.0,0.0,0.0,49.591119770673735,0.0,0.0,0.0,1.0100024393212572,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.2,0.0,0.0,0.0,48.2,1156.8000000000002,0.1489370987276999,6.09620679051122e-05,0.75
1928-12-10,1928-12-21,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1928,12,10,1928.12,1928,3,71,11,0.0279613342516754,0.0,0.0,0.52,3,Normal,38,5,4,3,54,104.0,0.3213580553460746,219.62655383883583,219.62655383883583,,1,219.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,266.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1296325462575026,0.0139253107677671,989.8564421429749,0.3412497858236143,0.0,0.0,0.0,24.497059587956976,24.83830937378059,24.83830937378059,24.83830937378059,,0.9398670181853694,0.0,0.0,0.0,49.591119770673735,0.0,0.0,0.0,1.0100024393212572,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.2,0.0,0.0,0.0,48.2,1156.8000000000002,0.1489370987276999,6.09620679051122e-05,0.75
1928-12-11,1928-12-22,357.5196,0.9208048873506705,329.2057950036568,0.742,1928,12,11,1928.12,1928,3,72,11,0.0284433806883159,5.579241164820986,0.0169475788382127,0.71,4,Mod_Dry,31,5,3,2,36,77.0,0.2338962471761612,252.2057950036568,252.2057950036568,,2,126.1028975018284,126.1028975018284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,291.2057950036568,990.0,965.0460289750184,24.953971024981684,0.1383073230804257,0.0204411590007313,989.8412515179187,0.1125852155032911,0.1125852155032911,0.0,0.0,24.682637327397256,24.682637327397256,24.795222542900547,24.795222542900547,,0.9062197820713832,0.9062197820713832,0.0,0.0,27.662336838174408,27.662336838174408,0.0,0.0,0.5633877156450999,0.5633877156450999,0.0,0.0,0.97,0.97,0.96,0.96,26.83246673302917,26.83246673302917,0.0,0.0,53.66493346605835,1287.9584031854004,0.1630133317229796,5.910619921551701e-05,0.74
1928-12-12,1928-12-23,374.7305,0.908907350449394,340.5953058875766,0.721,1928,12,12,1928.12,1928,3,73,11,0.0294274344286866,11.389510883919794,0.033440011318533,0.71,4,Mod_Dry,31,5,3,2,36,77.0,0.226074754023228,263.5953058875766,263.5953058875766,,2,131.7976529437883,131.7976529437883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,302.5953058875766,990.0,965.102976529438,24.89702347056209,0.1423270348517422,0.0227190611775153,989.8349539039708,0.122979587534322,0.122979587534322,0.0,0.0,24.60899778699847,24.60899778699847,24.73197737453279,24.73197737453279,,0.908767876543784,0.908767876543784,0.0,0.0,28.90635088536883,28.90635088536883,0.0,0.0,0.5887240506185097,0.5887240506185097,0.0,0.0,0.97,0.97,0.96,0.96,28.039160358807766,28.039160358807766,0.0,0.0,56.07832071761553,1345.8796972227728,0.1646479553541639,5.909555656917685e-05,0.72
1928-12-13,1928-12-24,383.5279,0.9045977994923856,346.9384943839358,0.7120000000000001,1928,12,13,1928.12,1928,3,74,11,0.029975485914772,6.343188496359176,0.0182833228339878,0.71,4,Mod_Dry,31,5,3,2,36,77.0,0.2219413563108069,269.9384943839358,269.9384943839358,,2,134.9692471919679,134.9692471919679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,308.9384943839358,990.0,965.1346924719196,24.865307528080397,0.144565742881118,0.0239876988767871,989.831446558242,0.1289421847208996,0.1289421847208996,0.0,0.0,24.567811901601573,24.567811901601573,24.69675408632247,24.69675408632247,,0.9101945896320144,0.9101945896320144,0.0,0.0,29.598810147422512,29.598810147422512,0.0,0.0,0.6028270905788699,0.6028270905788699,0.0,0.0,0.97,0.97,0.96,0.96,28.710845842999834,28.710845842999834,0.0,0.0,57.42169168599967,1378.120600463992,0.1655097160318409,5.908927494457756e-05,0.71
1928-12-14,1928-12-25,374.7305,0.908907350449394,340.5953058875766,0.721,1928,12,14,1928.12,1928,3,75,11,0.0294274344286866,6.343188496359176,0.0186238282991866,0.71,4,Mod_Dry,31,5,3,2,36,77.0,0.226074754023228,263.5953058875766,263.5953058875766,,2,131.7976529437883,131.7976529437883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,302.5953058875766,990.0,965.102976529438,24.89702347056209,0.1423270348517422,0.0227190611775153,989.8349539039708,0.122979587534322,0.122979587534322,0.0,0.0,24.60899778699847,24.60899778699847,24.73197737453279,24.73197737453279,,0.908767876543784,0.908767876543784,0.0,0.0,28.90635088536883,28.90635088536883,0.0,0.0,0.5887240506185097,0.5887240506185097,0.0,0.0,0.97,0.97,0.96,0.96,28.039160358807766,28.039160358807766,0.0,0.0,56.07832071761553,1345.8796972227728,0.1646479553541639,5.909555656917685e-05,0.72
1928-12-15,1928-12-26,374.7305,0.908907350449394,340.5953058875766,0.721,1928,12,15,1928.12,1928,3,76,11,0.0294274344286866,0.0,0.0,0.71,4,Mod_Dry,31,5,3,2,36,77.0,0.226074754023228,263.5953058875766,263.5953058875766,,2,131.7976529437883,131.7976529437883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,302.5953058875766,990.0,965.102976529438,24.89702347056209,0.1423270348517422,0.0227190611775153,989.8349539039708,0.122979587534322,0.122979587534322,0.0,0.0,24.60899778699847,24.60899778699847,24.73197737453279,24.73197737453279,,0.908767876543784,0.908767876543784,0.0,0.0,28.90635088536883,28.90635088536883,0.0,0.0,0.5887240506185097,0.5887240506185097,0.0,0.0,0.97,0.97,0.96,0.96,28.039160358807766,28.039160358807766,0.0,0.0,56.07832071761553,1345.8796972227728,0.1646479553541639,5.909555656917685e-05,0.72
1928-12-16,1928-12-27,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1928,12,16,1928.12,1928,3,77,11,0.0302589393207132,9.62389921327167,0.0274796443858651,0.71,4,Mod_Dry,31,5,3,2,36,77.0,0.2198623001780478,273.2192051008483,273.2192051008483,,2,136.60960255042414,136.60960255042414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,312.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1457236074831595,0.0246438410201696,989.8296325514966,0.1321226289478228,0.1321226289478228,0.0,0.0,24.546413897044577,24.546413897044577,24.6785365259924,24.6785365259924,,0.9109345726938114,0.9109345726938114,0.0,0.0,29.9567824409605,29.9567824409605,0.0,0.0,0.610117768655,0.610117768655,0.0,0.0,0.97,0.97,0.96,0.96,29.05807896773168,29.05807896773168,0.0,0.0,58.11615793546336,1394.7877904511206,0.1659422358597621,5.908580693782736e-05,0.71
1928-12-17,1928-12-28,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1928,12,17,1928.12,1928,3,78,12,0.0311341363928145,10.129595741912569,0.0281105299038656,0.71,4,Mod_Dry,31,5,3,2,36,77.0,0.2136818544141601,283.34880084276085,283.34880084276085,,2,141.67440042138043,141.67440042138043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,322.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1492986561096928,0.0266697601685521,989.8240315837216,0.1420822888511884,0.1420822888511884,0.0,0.0,24.48020529065669,24.48020529065669,24.622287579507883,24.622287579507883,,0.9132287274761616,0.9132287274761616,0.0,0.0,31.061662957127226,31.061662957127226,0.0,0.0,0.6326204268254016,0.6326204268254016,0.0,0.0,0.97,0.97,0.96,0.96,30.129813068413405,30.129813068413405,0.0,0.0,60.25962613682681,1446.2310272838436,0.1672258267431317,5.907483987305218e-05,0.7
1928-12-18,1928-12-29,401.5105,0.9082764151386006,364.6825175805071,0.6940000000000001,1928,12,18,1928.12,1928,3,79,12,0.0315085695189558,4.333716737746272,0.011883533015233,0.71,4,Mod_Dry,31,5,3,2,36,77.0,0.2111425590424732,287.6825175805071,287.6825175805071,,2,143.84125879025356,143.84125879025356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,326.6825175805071,990.0,965.2234125879024,24.776587412097456,0.150828159207922,0.0275365035161014,989.821635337276,0.1464593427563121,0.1464593427563121,0.0,0.0,24.45176340661715,24.45176340661715,24.598222749373463,24.598222749373463,,0.9142145075537812,0.9142145075537812,0.0,0.0,31.53410201211826,31.53410201211826,0.0,0.0,0.6422424035054636,0.6422424035054636,0.0,0.0,0.97,0.97,0.96,0.96,30.588078951754717,30.588078951754717,0.0,0.0,61.17615790350943,1468.2277896842263,0.1677518250926416,5.90698987840432e-05,0.695
1928-12-19,1928-12-30,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1928,12,19,1928.12,1928,3,80,12,0.0322280748330436,8.327607801942236,0.0223254202373297,0.71,4,Mod_Dry,31,5,3,2,36,77.0,0.2064287126818648,296.01012538244936,296.01012538244936,,2,148.00506269122468,148.00506269122468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,335.01012538244936,990.0,965.2650506269122,24.73494937308783,0.1537672303804721,0.0292020250764898,989.817030744543,0.1550505303977473,0.1550505303977473,0.0,0.0,24.39692958723307,24.39692958723307,24.55198011763082,24.55198011763082,,0.915915479356697,0.915915479356697,0.0,0.0,32.43439805271231,32.43439805271231,0.0,0.0,0.6605783717456682,0.6605783717456682,0.0,0.0,0.97,0.97,0.96,0.96,31.46136611113094,31.46136611113094,0.0,0.0,62.92273222226188,1510.145573334285,0.1686890728710027,5.904709072307427e-05,0.69
1928-12-20,1928-12-31,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1928,12,20,1928.12,1928,3,81,12,0.0322280748330436,0.0,0.0,0.71,4,Mod_Dry,31,5,3,2,36,77.0,0.2064287126818648,296.01012538244936,296.01012538244936,,2,148.00506269122468,148.00506269122468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,335.01012538244936,990.0,965.2650506269122,24.73494937308783,0.1537672303804721,0.0292020250764898,989.817030744543,0.1550505303977473,0.1550505303977473,0.0,0.0,24.39692958723307,24.39692958723307,24.55198011763082,24.55198011763082,,0.915915479356697,0.915915479356697,0.0,0.0,32.43439805271231,32.43439805271231,0.0,0.0,0.6605783717456682,0.6605783717456682,0.0,0.0,0.97,0.97,0.96,0.96,31.46136611113094,31.46136611113094,0.0,0.0,62.92273222226188,1510.145573334285,0.1686890728710027,5.904709072307427e-05,0.69
1928-12-21,1929-01-01,420.0154,0.9067213782142306,380.8369423592014,0.675,1928,12,21,1928.12,1928,3,82,12,0.032904311819835,7.826816976752013,0.0205516222461681,0.72,4,Mod_Dry,31,5,3,2,36,77.0,0.2021862677580643,303.8369423592014,303.8369423592014,,2,151.9184711796007,151.9184711796007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,342.8369423592014,990.0,965.304184711796,24.695815288204017,0.1565295569328624,0.0307673884718402,989.8127030545952,0.1633438977479375,0.1633438977479375,0.0,0.0,24.3451744450514,24.3451744450514,24.50851834279933,24.50851834279933,,0.9174459343982564,0.9174459343982564,0.0,0.0,33.276883940915255,33.276883940915255,0.0,0.0,0.677736943806828,0.677736943806828,0.0,0.0,0.97,0.97,0.96,0.96,32.2785774226878,32.2785774226878,0.0,0.0,64.55715484537559,1549.3717162890143,0.1695138986398172,5.902028526670784e-05,0.675
1928-12-22,1929-01-02,420.0154,0.9067213782142306,380.8369423592014,0.675,1928,12,22,1928.12,1928,3,83,12,0.032904311819835,0.0,0.0,0.72,4,Mod_Dry,31,5,3,2,36,77.0,0.2021862677580643,303.8369423592014,303.8369423592014,,2,151.9184711796007,151.9184711796007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,342.8369423592014,990.0,965.304184711796,24.695815288204017,0.1565295569328624,0.0307673884718402,989.8127030545952,0.1633438977479375,0.1633438977479375,0.0,0.0,24.3451744450514,24.3451744450514,24.50851834279933,24.50851834279933,,0.9174459343982564,0.9174459343982564,0.0,0.0,33.276883940915255,33.276883940915255,0.0,0.0,0.677736943806828,0.677736943806828,0.0,0.0,0.97,0.97,0.96,0.96,32.2785774226878,32.2785774226878,0.0,0.0,64.55715484537559,1549.3717162890143,0.1695138986398172,5.902028526670784e-05,0.675
1928-12-23,1929-01-03,420.0154,0.9067213782142306,380.8369423592014,0.675,1928,12,23,1928.12,1928,3,84,12,0.032904311819835,0.0,0.0,0.72,4,Mod_Dry,31,5,3,2,36,77.0,0.2021862677580643,303.8369423592014,303.8369423592014,,2,151.9184711796007,151.9184711796007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,342.8369423592014,990.0,965.304184711796,24.695815288204017,0.1565295569328624,0.0307673884718402,989.8127030545952,0.1633438977479375,0.1633438977479375,0.0,0.0,24.3451744450514,24.3451744450514,24.50851834279933,24.50851834279933,,0.9174459343982564,0.9174459343982564,0.0,0.0,33.276883940915255,33.276883940915255,0.0,0.0,0.677736943806828,0.677736943806828,0.0,0.0,0.97,0.97,0.96,0.96,32.2785774226878,32.2785774226878,0.0,0.0,64.55715484537559,1549.3717162890143,0.1695138986398172,5.902028526670784e-05,0.675
1928-12-24,1929-01-04,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1928,12,24,1928.12,1928,3,85,13,0.0333962868007022,5.694154871148385,0.0147314275926291,0.72,4,Mod_Dry,31,5,3,2,36,77.0,0.1992077753943625,309.53109723034976,309.53109723034976,,2,154.76554861517488,154.76554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,348.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1585392008584474,0.0319062194460699,989.8095545796956,0.1694935850087777,0.1694935850087777,0.0,0.0,24.30740550853503,24.30740550853503,24.476899093543807,24.476899093543807,,0.918561674831376,0.918561674831376,0.0,0.0,33.88909088932188,33.88909088932188,0.0,0.0,0.6902055170941319,0.6902055170941319,0.0,0.0,0.97,0.97,0.96,0.96,32.87241816264222,32.87241816264222,0.0,0.0,65.74483632528444,1577.8760718068263,0.1700893842600829,5.900038703126009e-05,0.67
1928-12-25,1929-01-05,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1928,12,25,1928.12,1928,3,86,13,0.0333962868007022,0.0,0.0,0.72,4,Mod_Dry,31,5,3,2,36,77.0,0.1992077753943625,309.53109723034976,309.53109723034976,,2,154.76554861517488,154.76554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,348.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1585392008584474,0.0319062194460699,989.8095545796956,0.1694935850087777,0.1694935850087777,0.0,0.0,24.30740550853503,24.30740550853503,24.476899093543807,24.476899093543807,,0.918561674831376,0.918561674831376,0.0,0.0,33.88909088932188,33.88909088932188,0.0,0.0,0.6902055170941319,0.6902055170941319,0.0,0.0,0.97,0.97,0.96,0.96,32.87241816264222,32.87241816264222,0.0,0.0,65.74483632528444,1577.8760718068263,0.1700893842600829,5.900038703126009e-05,0.67
1928-12-26,1929-01-06,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1928,12,26,1928.12,1928,3,87,13,0.0336211721024839,2.6028391409918754,0.0066888001731826,0.72,4,Mod_Dry,31,5,3,2,36,77.0,0.1978753143918053,312.1339363713416,312.1339363713416,,2,156.0669681856708,156.0669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,351.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1594578235491426,0.0324267872742683,989.8081153891766,0.1723686693721891,0.1723686693721891,0.0,0.0,24.290077037947757,24.290077037947757,24.462445707319944,24.462445707319944,,0.9190723070831498,0.9190723070831498,0.0,0.0,34.16868505744549,34.16868505744549,0.0,0.0,0.6958998993369753,0.6958998993369753,0.0,0.0,0.97,0.97,0.96,0.96,33.14362450572212,33.14362450572212,0.0,0.0,66.28724901144425,1590.8939762746618,0.1703455875104859,5.899110151065192e-05,0.665
1928-12-27,1929-01-07,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1928,12,27,1928.12,1928,3,88,13,0.0336211721024839,0.0,0.0,0.72,4,Mod_Dry,31,5,3,2,36,77.0,0.1978753143918053,312.1339363713416,312.1339363713416,,2,156.0669681856708,156.0669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,351.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1594578235491426,0.0324267872742683,989.8081153891766,0.1723686693721891,0.1723686693721891,0.0,0.0,24.290077037947757,24.290077037947757,24.462445707319944,24.462445707319944,,0.9190723070831498,0.9190723070831498,0.0,0.0,34.16868505744549,34.16868505744549,0.0,0.0,0.6958998993369753,0.6958998993369753,0.0,0.0,0.97,0.97,0.96,0.96,33.14362450572212,33.14362450572212,0.0,0.0,66.28724901144425,1590.8939762746618,0.1703455875104859,5.899110151065192e-05,0.665
1928-12-28,1929-01-08,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1928,12,28,1928.12,1928,3,89,13,0.0336211721024839,0.0,0.0,0.72,4,Mod_Dry,31,5,3,2,36,77.0,0.1978753143918053,312.1339363713416,312.1339363713416,,2,156.0669681856708,156.0669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,351.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1594578235491426,0.0324267872742683,989.8081153891766,0.1723686693721891,0.1723686693721891,0.0,0.0,24.290077037947757,24.290077037947757,24.462445707319944,24.462445707319944,,0.9190723070831498,0.9190723070831498,0.0,0.0,34.16868505744549,34.16868505744549,0.0,0.0,0.6958998993369753,0.6958998993369753,0.0,0.0,0.97,0.97,0.96,0.96,33.14362450572212,33.14362450572212,0.0,0.0,66.28724901144425,1590.8939762746618,0.1703455875104859,5.899110151065192e-05,0.665
1928-12-29,1929-01-09,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1928,12,29,1928.12,1928,3,90,13,0.0336211721024839,0.0,0.0,0.72,4,Mod_Dry,31,5,3,2,36,77.0,0.1978753143918053,312.1339363713416,312.1339363713416,,2,156.0669681856708,156.0669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,351.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1594578235491426,0.0324267872742683,989.8081153891766,0.1723686693721891,0.1723686693721891,0.0,0.0,24.290077037947757,24.290077037947757,24.462445707319944,24.462445707319944,,0.9190723070831498,0.9190723070831498,0.0,0.0,34.16868505744549,34.16868505744549,0.0,0.0,0.6958998993369753,0.6958998993369753,0.0,0.0,0.97,0.97,0.96,0.96,33.14362450572212,33.14362450572212,0.0,0.0,66.28724901144425,1590.8939762746618,0.1703455875104859,5.899110151065192e-05,0.665
1928-12-30,1929-01-10,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1928,12,30,1928.12,1928,3,91,13,0.0336211721024839,0.0,0.0,0.72,4,Mod_Dry,31,5,3,2,36,77.0,0.1978753143918053,312.1339363713416,312.1339363713416,,2,156.0669681856708,156.0669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,351.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1594578235491426,0.0324267872742683,989.8081153891766,0.1723686693721891,0.1723686693721891,0.0,0.0,24.290077037947757,24.290077037947757,24.462445707319944,24.462445707319944,,0.9190723070831498,0.9190723070831498,0.0,0.0,34.16868505744549,34.16868505744549,0.0,0.0,0.6958998993369753,0.6958998993369753,0.0,0.0,0.97,0.97,0.96,0.96,33.14362450572212,33.14362450572212,0.0,0.0,66.28724901144425,1590.8939762746618,0.1703455875104859,5.899110151065192e-05,0.665
1928-12-31,1929-01-11,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1928,12,31,1928.12,1928,3,92,14,0.0336211721024839,0.0,0.0,0.72,4,Mod_Dry,31,5,3,2,36,77.0,0.1978753143918053,312.1339363713416,312.1339363713416,,2,156.0669681856708,156.0669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,351.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1594578235491426,0.0324267872742683,989.8081153891766,0.1723686693721891,0.1723686693721891,0.0,0.0,24.290077037947757,24.290077037947757,24.462445707319944,24.462445707319944,,0.9190723070831498,0.9190723070831498,0.0,0.0,34.16868505744549,34.16868505744549,0.0,0.0,0.6958998993369753,0.6958998993369753,0.0,0.0,0.97,0.97,0.96,0.96,33.14362450572212,33.14362450572212,0.0,0.0,66.28724901144425,1590.8939762746618,0.1703455875104859,5.899110151065192e-05,0.665
1929-01-01,1929-01-12,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1929,1,1,1929.01,1928,4,93,14,0.0336211721024839,0.0,0.0,0.85,4,Mod_Dry,34,5,4,3,45,91.0,0.2338526442812245,298.1339363713416,298.1339363713416,,2,149.0669681856708,149.0669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,341.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1559285132808749,0.0296267872742683,989.8144446994448,0.1572592938261952,0.1572592938261952,0.0,0.0,24.311515723762003,24.311515723762003,24.4687750175882,24.4687750175882,,0.9162574939038316,0.9162574939038316,0.0,0.0,32.564895881107844,32.564895881107844,0.0,0.0,0.6632361686580008,0.6632361686580008,0.0,0.0,0.97,0.97,0.96,0.96,31.58794900467461,31.58794900467461,0.0,0.0,63.17589800934922,1516.2215522243812,0.1623500088387611,5.886233808785366e-05,0.665
1929-01-02,1929-01-13,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1929,1,2,1929.01,1928,4,94,14,0.0336211721024839,0.0,0.0,0.85,4,Mod_Dry,34,5,4,3,45,91.0,0.2338526442812245,298.1339363713416,298.1339363713416,,2,149.0669681856708,149.0669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,341.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1559285132808749,0.0296267872742683,989.8144446994448,0.1572592938261952,0.1572592938261952,0.0,0.0,24.311515723762003,24.311515723762003,24.4687750175882,24.4687750175882,,0.9162574939038316,0.9162574939038316,0.0,0.0,32.564895881107844,32.564895881107844,0.0,0.0,0.6632361686580008,0.6632361686580008,0.0,0.0,0.97,0.97,0.96,0.96,31.58794900467461,31.58794900467461,0.0,0.0,63.17589800934922,1516.2215522243812,0.1623500088387611,5.886233808785366e-05,0.665
1929-01-03,1929-01-14,443.8904,0.9076618404997884,402.90237744418727,0.648,1929,1,3,1929.01,1928,4,95,14,0.0348107654111777,13.768441072845633,0.0341731442742676,0.85,4,Mod_Dry,34,5,4,3,45,91.0,0.2258611641292832,311.90237744418727,311.90237744418727,,2,155.95118872209363,155.95118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,354.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1607878233265182,0.0323804754888374,989.8068317011848,0.1721116389630478,0.1721116389630478,0.0,0.0,24.221659363722814,24.221659363722814,24.393771002685867,24.393771002685867,,0.9189599833056812,0.9189599833056812,0.0,0.0,34.0430044334061,34.0430044334061,0.0,0.0,0.6933402124929958,0.6933402124929958,0.0,0.0,0.97,0.97,0.96,0.96,33.021714300403914,33.021714300403914,0.0,0.0,66.04342860080783,1585.042286419388,0.1639191831523918,5.881775247718499e-05,0.65
1929-01-04,1929-01-15,443.8904,0.9076618404997884,402.90237744418727,0.648,1929,1,4,1929.01,1928,4,96,14,0.0348107654111777,0.0,0.0,0.85,4,Mod_Dry,34,5,4,3,45,91.0,0.2258611641292832,311.90237744418727,311.90237744418727,,2,155.95118872209363,155.95118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,354.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1607878233265182,0.0323804754888374,989.8068317011848,0.1721116389630478,0.1721116389630478,0.0,0.0,24.221659363722814,24.221659363722814,24.393771002685867,24.393771002685867,,0.9189599833056812,0.9189599833056812,0.0,0.0,34.0430044334061,34.0430044334061,0.0,0.0,0.6933402124929958,0.6933402124929958,0.0,0.0,0.97,0.97,0.96,0.96,33.021714300403914,33.021714300403914,0.0,0.0,66.04342860080783,1585.042286419388,0.1639191831523918,5.881775247718499e-05,0.65
1929-01-05,1929-01-16,448.7655,0.9091709283658698,408.00454625357366,0.643,1929,1,5,1929.01,1928,4,97,14,0.0352515927963087,5.102168809386399,0.0125051763668716,0.85,4,Mod_Dry,34,5,4,3,45,91.0,0.2230367304374196,317.00454625357366,317.00454625357366,,2,158.50227312678683,158.50227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,360.00454625357366,990.0,965.436020458141,24.563979541859,0.1625885370034585,0.0334009092507147,989.8040105537458,0.1777750463414668,0.1777750463414668,0.0,0.0,24.19021504926333,24.19021504926333,24.3679900956048,24.3679900956048,,0.9199661562002424,0.9199661562002424,0.0,0.0,34.592804656373644,34.592804656373644,0.0,0.0,0.7045377730422331,0.7045377730422331,0.0,0.0,0.97,0.97,0.96,0.96,33.55502051668243,33.55502051668243,0.0,0.0,67.11004103336487,1610.6409848007568,0.1644835618857447,5.88057120477761e-05,0.645
1929-01-06,1929-01-17,448.7655,0.9091709283658698,408.00454625357366,0.643,1929,1,6,1929.01,1928,4,98,14,0.0352515927963087,0.0,0.0,0.85,4,Mod_Dry,34,5,4,3,45,91.0,0.2230367304374196,317.00454625357366,317.00454625357366,,2,158.50227312678683,158.50227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,360.00454625357366,990.0,965.436020458141,24.563979541859,0.1625885370034585,0.0334009092507147,989.8040105537458,0.1777750463414668,0.1777750463414668,0.0,0.0,24.19021504926333,24.19021504926333,24.3679900956048,24.3679900956048,,0.9199661562002424,0.9199661562002424,0.0,0.0,34.592804656373644,34.592804656373644,0.0,0.0,0.7045377730422331,0.7045377730422331,0.0,0.0,0.97,0.97,0.96,0.96,33.55502051668243,33.55502051668243,0.0,0.0,67.11004103336487,1610.6409848007568,0.1644835618857447,5.88057120477761e-05,0.645
1929-01-07,1929-01-18,453.6742,0.9119592484433596,413.7323824701425,0.64,1929,1,7,1929.01,1928,4,99,15,0.0357464778454203,5.727836216568846,0.013844302402368,0.85,4,Mod_Dry,34,5,4,3,45,91.0,0.2199489424944085,322.7323824701425,322.7323824701425,,2,161.36619123507126,161.36619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,365.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1646100681208676,0.0345464764940285,989.8008434553852,0.1842422398406639,0.1842422398406639,0.0,0.0,24.154805494428796,24.154805494428796,24.339047734269457,24.339047734269457,,0.921097430872906,0.921097430872906,0.0,0.0,35.20954099856107,35.20954099856107,0.0,0.0,0.7170985946753782,0.7170985946753782,0.0,0.0,0.97,0.97,0.96,0.96,34.153254768604235,34.153254768604235,0.0,0.0,68.30650953720847,1639.3562288930034,0.165098291628497,5.879183948563863e-05,0.64
1929-01-08,1929-01-19,473.647,0.9007401735700734,426.6328809909446,0.62,1929,1,8,1929.01,1928,4,100,15,0.0368610809176176,12.900498520802104,0.0302379378046014,0.85,4,Mod_Dry,34,5,4,3,45,91.0,0.2132981400510747,335.6328809909446,335.6328809909446,,2,167.8164404954723,167.8164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,378.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1691630543103916,0.0371265761981889,989.7937103694916,0.1993031283792241,0.1993031283792241,0.0,0.0,24.074559276652995,24.074559276652995,24.27386240503222,24.27386240503222,,0.9235203168135352,0.9235203168135352,0.0,0.0,36.59131389672228,36.59131389672228,0.0,0.0,0.7452406088945474,0.7452406088945474,0.0,0.0,0.97,0.97,0.96,0.96,35.49357447982061,35.49357447982061,0.0,0.0,70.98714895964122,1703.6915750313892,0.1663893059408797,5.875065765478811e-05,0.62
1929-01-09,1929-01-20,488.9841,0.8998924733267547,440.0331111664572,0.609,1929,1,9,1929.01,1928,4,101,15,0.0380188608047818,13.400230175512604,0.030452776928515,0.85,4,Mod_Dry,34,5,4,3,45,91.0,0.2068026193728321,349.0331111664572,349.0331111664572,,2,174.5165555832286,174.5165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,392.0331111664572,990.0,965.580149000249,24.41985099975102,0.1738924113059503,0.0398066222332914,989.7863009664608,0.2155203956230778,0.2155203956230778,0.0,0.0,23.990631570588715,23.990631570588715,24.20615196621179,24.20615196621179,,0.9258530821888278,0.9258530821888278,0.0,0.0,38.01535847930239,38.01535847930239,0.0,0.0,0.7742435535499469,0.7742435535499469,0.0,0.0,0.97,0.97,0.96,0.96,36.87489772492332,36.87489772492332,0.0,0.0,73.74979544984664,1769.9950907963191,0.1676005590905369,5.869372743222081e-05,0.61
1929-01-10,1929-01-21,499.3804,0.8921883077628417,445.541354005931,0.598,1929,1,10,1929.01,1928,4,102,15,0.0384947729861124,5.50824283947378,0.0123630338462374,0.85,4,Mod_Dry,34,5,4,3,45,91.0,0.2042459115900353,354.541354005931,354.541354005931,,2,177.2706770029655,177.2706770029655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,397.541354005931,990.0,965.6049360930268,24.39506390697329,0.175836441107297,0.0409082708011862,989.7832552880916,0.2223766925074137,0.2223766925074137,0.0,0.0,23.95594250255736,23.95594250255736,24.178319195064773,24.178319195064773,,0.92681354878849,0.92681354878849,0.0,0.0,38.599460870481245,38.599460870481245,0.0,0.0,0.7861397325963594,0.7861397325963594,0.0,0.0,0.97,0.97,0.96,0.96,37.441477044366806,37.441477044366806,0.0,0.0,74.88295408873361,1797.1908981296067,0.1680718375869028,5.866965967489313e-05,0.6
1929-01-11,1929-01-22,499.3804,0.8921883077628417,445.541354005931,0.598,1929,1,11,1929.01,1928,4,103,15,0.0384947729861124,0.0,0.0,0.95,5,Dry,29,5,4,2,33,73.0,0.1638456213854129,372.541354005931,372.541354005931,,2,186.2706770029655,186.2706770029655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,410.541354005931,990.0,965.6049360930268,24.39506390697329,0.180424544456045,0.0445082708011862,989.7750671847429,0.2454800008278882,0.2454800008278882,0.0,0.0,23.92465109088814,23.92465109088814,24.17013109171603,24.17013109171603,,0.9299574625012216,0.9299574625012216,0.0,0.0,40.64357385715274,40.64357385715274,0.0,0.0,0.8277713616528052,0.8277713616528052,0.0,0.0,0.9727771361652804,0.9727771361652804,0.96,0.96,39.5371393802831,39.5371393802831,0.0,0.0,79.0742787605662,1897.782690253589,0.1774791005360045,5.8960105226709736e-05,0.6
1929-01-12,1929-01-23,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1929,1,12,1929.01,1928,4,104,15,0.0406234612270272,24.637595380958714,0.0524004645743625,0.95,5,Dry,29,5,4,2,33,73.0,0.1552600347063421,397.1789493868897,397.1789493868897,,2,198.58947469344488,198.58947469344488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,435.1789493868897,990.0,965.715805272241,24.28419472775897,0.1891199162923893,0.0494357898773779,989.7614442938302,0.2790505291416456,0.2790505291416456,0.0,0.0,23.766588492447536,23.766588492447536,24.04563902158918,24.04563902158918,,0.933605065239844,0.933605065239844,0.0,0.0,43.21405023331659,43.21405023331659,0.0,0.0,0.8801232226744723,0.8801232226744723,0.0,0.0,0.9780123222674472,0.9780123222674472,0.96,0.96,42.26387362326808,42.26387362326808,0.0,0.0,84.52774724653615,2028.665933916868,0.1797778215225496,5.911675285648844e-05,0.575
1929-01-13,1929-01-24,559.0506,0.8753118667840304,489.3436243127323,0.555,1929,1,13,1929.01,1928,4,105,15,0.04227928914062,19.16467492584257,0.03916404337087,0.95,5,Dry,29,5,4,2,33,73.0,0.1491794239733402,416.3436243127323,416.3436243127323,,2,208.17181215636612,208.17181215636612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,454.3436243127323,990.0,965.8020463094072,24.19795369059273,0.1958837246927682,0.0532687248625464,989.7508475504447,0.3066251277397164,0.3066251277397164,0.0,0.0,23.642176113297754,23.642176113297754,23.948801241037472,23.948801241037472,,0.9362582912967308,0.9362582912967308,0.0,0.0,45.1901462811292,45.1901462811292,0.0,0.0,0.9203695780270712,0.9203695780270712,0.0,0.0,0.98,0.98,0.96,0.96,44.28634335550661,44.28634335550661,0.0,0.0,88.57268671101322,2125.7444810643174,0.1810030463468503,5.9094273695210654e-05,0.555
1929-01-14,1929-01-25,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1929,1,14,1929.01,1928,4,106,16,0.041992562280209,3.3185979214239296,0.0068280391774559,0.95,5,Dry,29,5,4,2,33,73.0,0.1501980269247004,413.0250263913084,413.0250263913084,,2,206.5125131956542,206.5125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,451.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1947124885207349,0.0526050052782616,989.752682506201,0.3017467887952234,0.3017467887952234,0.0,0.0,23.663823098644983,23.663823098644983,23.96556988744021,23.96556988744021,,0.9358630180641372,0.9358630180641372,0.0,0.0,44.85204687477299,44.85204687477299,0.0,0.0,0.9134836430707328,0.9134836430707328,0.0,0.0,0.98,0.98,0.96,0.96,43.95500593727753,43.95500593727753,0.0,0.0,87.91001187455505,2109.8402849893214,0.1808754839792487,5.9123409436687445e-05,0.56
1929-01-15,1929-01-26,576.0661,0.8889914195501405,512.1178199937132,0.544,1929,1,15,1929.01,1928,4,107,16,0.0442469796474568,26.092793602404807,0.0509507628590724,0.95,5,Dry,29,5,4,2,33,73.0,0.1425453228729595,439.1178199937132,439.1178199937132,,2,219.55890999685656,219.55890999685656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,477.1178199937132,990.0,965.9045301899716,24.09546981002836,0.2039214449596106,0.0578235639987426,989.7382549910416,0.3410414427903183,0.3410414427903183,0.0,0.0,23.492683358279617,23.492683358279617,23.83372480106993,23.83372480106993,,0.9389173966109008,0.9389173966109008,0.0,0.0,47.49520610339962,47.49520610339962,0.0,0.0,0.9673158065865504,0.9673158065865504,0.0,0.0,0.98,0.98,0.96,0.96,46.545301981331626,46.545301981331626,0.0,0.0,93.09060396266324,2234.174495103918,0.1817757561410498,5.888738721901564e-05,0.545
1929-01-16,1929-01-27,659.7793,0.8759751691964408,577.9502839498093,0.495,1929,1,16,1929.01,1928,4,108,16,0.0499349045332635,65.83246395609615,0.1139067940345768,0.95,5,Dry,29,5,4,2,33,73.0,0.126308442139877,504.9502839498093,504.9502839498093,,3,168.3167613166031,168.3167613166031,168.3167613166031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,542.9502839498093,990.0,966.200776277774,23.79922372222586,0.2350745204529591,0.0719801135799237,989.6929453659671,0.2004938919335153,0.2004938919335153,0.2004938919335153,0.0,23.291675196259494,23.291675196259494,23.291675196259494,23.49216908819301,,0.9230031060750326,0.9230031060750326,0.9230031060750326,0.0,35.48705448026478,35.48705448026478,35.48705448026478,0.0,0.7227506004127247,0.7227506004127247,0.7227506004127247,0.0,0.97,0.97,0.97,0.96,34.422442845856835,34.422442845856835,34.422442845856835,0.0,103.2673285375705,2478.415884901692,0.1786785670072246,5.680830360928221e-05,0.495
1929-01-17,1929-01-28,635.1294,0.8861628436789661,562.8280752081156,0.506,1929,1,17,1929.01,1928,4,109,16,0.0486283456979812,15.122208741693726,0.0268682558809846,0.95,5,Dry,29,5,4,2,33,73.0,0.1297021296832198,489.8280752081156,489.8280752081156,,3,163.27602506937183,163.27602506937183,163.27602506937183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,527.8280752081156,990.0,966.1327263384364,23.86727366156356,0.2264807181435431,0.0679656150416231,989.7055536668148,0.1886348576595552,0.1886348576595552,0.1886348576595552,0.0,23.38419247071881,23.38419247071881,23.38419247071881,23.572827328378366,,0.92117389835801,0.92117389835801,0.92117389835801,0.0,34.49253543245684,34.49253543245684,34.49253543245684,0.0,0.7024956299889377,0.7024956299889377,0.7024956299889377,0.0,0.97,0.97,0.97,0.96,33.457759369483135,33.457759369483135,33.457759369483135,0.0,100.3732781084494,2408.9586746027853,0.1783373689582464,5.692092297769948e-05,0.505
1929-01-18,1929-01-29,623.0255,0.8843912864860217,550.9983234585969,0.515,1929,1,18,1929.01,1928,4,110,16,0.0476062551468227,11.829751749518664,0.0214696692274193,0.95,5,Dry,29,5,4,2,33,73.0,0.1324867915056103,477.9983234585969,477.9983234585969,,3,159.332774486199,159.332774486199,159.332774486199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,515.9983234585969,990.0,966.0794924555636,23.920507544436305,0.2197579867197573,0.0655996646917193,989.7146423485884,0.1796187593593617,0.1796187593593617,0.1796187593593617,0.0,23.455531133665485,23.455531133665485,23.455531133665485,23.635149893024845,,0.919613064987862,0.919613064987862,0.919613064987862,0.0,33.70499154223378,33.70499154223378,33.70499154223378,0.0,0.6864560395566961,0.6864560395566961,0.6864560395566961,0.0,0.97,0.97,0.97,0.96,32.69384179596676,32.69384179596676,32.69384179596676,0.0,98.08152538790029,2353.956609309607,0.178006939789301,5.69978320555041e-05,0.515
1929-01-19,1929-01-30,617.0284,0.8884164098844547,548.1781559247493,0.519,1929,1,19,1929.01,1928,4,111,16,0.0473625926718983,2.8201675338476657,0.0051446185940958,0.95,5,Dry,29,5,4,2,33,73.0,0.1331683855166622,475.17815592474926,475.17815592474926,,3,158.3927186415831,158.3927186415831,158.3927186415831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,513.1781559247493,990.0,966.0668017016612,23.93319829833865,0.2181553132823447,0.0650356311849498,989.7168090555328,0.1775318353843144,0.1775318353843144,0.1775318353843144,0.0,23.472475518487077,23.472475518487077,23.472475518487077,23.650007353871388,,0.919241573151022,0.919241573151022,0.919241573151022,0.0,33.51679357495358,33.51679357495358,33.51679357495358,0.0,0.6826230870662644,0.6826230870662644,0.6826230870662644,0.0,0.97,0.97,0.97,0.96,32.51128976770497,32.51128976770497,32.51128976770497,0.0,97.53386930311493,2340.8128632747585,0.1779236699765611,5.701596577048457e-05,0.52
1929-01-20,1929-01-31,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1929,1,20,1929.01,1928,4,112,16,0.0406234612270272,77.99920653785955,0.1658925960840442,0.95,5,Dry,29,5,4,2,33,73.0,0.1552600347063421,397.1789493868897,397.1789493868897,,2,198.58947469344488,198.58947469344488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,435.1789493868897,990.0,965.715805272241,24.28419472775897,0.1891199162923893,0.0494357898773779,989.7614442938302,0.2790505291416456,0.2790505291416456,0.0,0.0,23.766588492447536,23.766588492447536,24.04563902158918,24.04563902158918,,0.933605065239844,0.933605065239844,0.0,0.0,43.21405023331659,43.21405023331659,0.0,0.0,0.8801232226744723,0.8801232226744723,0.0,0.0,0.9780123222674472,0.9780123222674472,0.96,0.96,42.26387362326808,42.26387362326808,0.0,0.0,84.52774724653615,2028.665933916868,0.1797778215225496,5.911675285648844e-05,0.575
1929-01-21,1929-02-01,473.647,0.9007401735700734,426.6328809909446,0.62,1929,1,21,1929.01,1928,4,113,17,0.0368610809176176,43.5460683959451,0.1020691801691426,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.2132981400510747,335.6328809909446,335.6328809909446,,2,167.8164404954723,167.8164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,378.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1691630543103916,0.0371265761981889,989.7937103694916,0.1993031283792241,0.1993031283792241,0.0,0.0,24.074559276652995,24.074559276652995,24.27386240503222,24.27386240503222,,0.9235203168135352,0.9235203168135352,0.0,0.0,36.59131389672228,36.59131389672228,0.0,0.0,0.7452406088945474,0.7452406088945474,0.0,0.0,0.97,0.97,0.96,0.96,35.49357447982061,35.49357447982061,0.0,0.0,70.98714895964122,1703.6915750313892,0.1663893059408797,5.875065765478811e-05,0.62
1929-01-22,1929-02-02,483.8375,0.9000891520783358,435.49688511870175,0.611,1929,1,22,1929.01,1928,4,114,17,0.0376269308742558,8.86400412775714,0.020353771589758,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.2089567184279549,344.4968851187017,344.4968851187017,,2,172.24844255935088,172.24844255935088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,387.49688511870175,990.0,965.559735983034,24.440264016965894,0.1722914363889977,0.0388993770237403,989.7888091865872,0.2099861998448161,0.2099861998448161,0.0,0.0,24.019087003708368,24.019087003708368,24.229073203553185,24.229073203553185,,0.925064357708013,0.925064357708013,0.0,0.0,37.5337923222212,37.5337923222212,0.0,0.0,0.764435688843609,0.764435688843609,0.0,0.0,0.97,0.97,0.96,0.96,36.40777855255457,36.40777855255457,0.0,0.0,72.81555710510914,1747.5733705226194,0.1672010973976589,5.87132845434545e-05,0.61
1929-01-23,1929-02-03,635.1294,0.8861628436789661,562.8280752081156,0.506,1929,1,23,1929.01,1928,4,115,17,0.0486283456979812,127.33119008941384,0.2262346099958337,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.1616834767283973,471.8280752081156,471.8280752081156,,3,157.27602506937183,157.27602506937183,157.27602506937183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,514.8280752081156,990.0,966.1327263384364,23.86727366156356,0.2190929461632248,0.0643656150416231,989.7165414387952,0.1750527756540055,0.1750527756540055,0.1750527756540055,0.0,23.408762324704718,23.408762324704718,23.408762324704718,23.58381510035872,,0.9187199706806818,0.9187199706806818,0.9187199706806818,0.0,33.1713260430183,33.1713260430183,33.1713260430183,0.0,0.6755870884525111,0.6755870884525111,0.6755870884525111,0.0,0.97,0.97,0.97,0.96,32.17618626172775,32.17618626172775,32.17618626172775,0.0,96.52855878518324,2316.685410844398,0.1715062965710978,5.682893825174096e-05,0.505
1929-01-24,1929-02-04,744.0263,0.8869874635023101,659.9420006160087,0.456,1929,1,24,1929.01,1928,4,116,17,0.0570189888532231,97.11392540789312,0.1471552429111107,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.137890905435717,568.9420006160087,568.9420006160087,,3,189.6473335386696,189.6473335386696,189.6473335386696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,611.9420006160087,990.0,966.539768002464,23.46023199753597,0.2742818336268518,0.0975768002464035,989.6281413661268,0.2544619072128611,0.2544619072128611,0.2544619072128611,0.0,22.83391145644978,22.83391145644978,22.83391145644978,23.08837336366264,,0.9299383485835692,0.9299383485835692,0.9299383485835692,0.0,39.49298046538038,39.49298046538038,39.49298046538038,0.0,0.8043376876859547,0.8043376876859547,0.8043376876859547,0.0,0.9704337687685954,0.9704337687685954,0.9704337687685954,0.96,38.3253218729236,38.3253218729236,38.3253218729236,0.0,114.9759656187708,2759.423174850499,0.174221318708991,5.613536738869069e-05,0.455
1929-01-25,1929-02-05,820.3628,0.8945448145815545,733.8512888156049,0.422,1929,1,25,1929.01,1928,4,117,17,0.0634047513536682,73.90928819959619,0.1007142582237358,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.1240033251789595,642.8512888156049,642.8512888156049,,3,214.28376293853495,214.28376293853495,214.28376293853495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,685.8512888156049,990.0,966.8354051552624,23.16459484473762,0.3162837542765629,0.1228553866446814,989.5608608590788,0.3248512888156049,0.3248512888156049,0.3248512888156049,0.0,22.400604415000743,22.400604415000743,22.400604415000743,22.72545570381635,,0.9365302425776014,0.9365302425776014,0.9365302425776014,0.0,44.08689435725426,44.08689435725426,44.08689435725426,0.0,0.8979000887424492,0.8979000887424492,0.8979000887424492,0.0,0.9797900088742448,0.9797900088742448,0.9797900088742448,0.96,43.19589861353205,43.19589861353205,43.19589861353205,0.0,129.58769584059615,3110.104700174308,0.1765857712803686,5.599519329620356e-05,0.42
