Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1929-01-26,1929-02-06,842.0024,0.8927119306975572,751.6655881559767,0.414,1929,1,26,1929.01,1928,4,118,17,0.0649439068166763,17.814299340371804,0.0236997670520939,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.1210644752585331,660.6655881559767,660.6655881559767,,4,165.16639703899418,165.16639703899418,165.16639703899418,165.16639703899418,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,703.6655881559767,990.0,966.906662352624,23.093337647376075,0.3264074451623938,0.128199676446793,989.5453928783908,0.1929960249528061,0.1929960249528061,0.1929960249528061,0.1929960249528061,22.44573450081404,22.44573450081404,22.44573450081404,22.44573450081404,,0.9202667435192878,0.9202667435192878,0.9202667435192878,0.9202667435192878,33.45861379720792,33.45861379720792,33.45861379720792,33.45861379720792,0.681438162875925,0.681438162875925,0.681438162875925,0.681438162875925,0.97,0.97,0.97,0.97,32.45485538329168,32.45485538329168,32.45485538329168,32.45485538329168,129.81942153316672,3115.666116796001,0.1727090125964741,5.458275876988162e-05,0.415
1929-01-27,1929-02-07,813.2284,0.8958086931444238,728.4970702319307,0.424,1929,1,27,1929.01,1928,4,119,17,0.0629421468680388,23.168517924046,0.0318031724090117,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.1249147096377868,637.4970702319307,637.4970702319307,,3,212.4990234106436,212.4990234106436,212.4990234106436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,680.4970702319307,990.0,966.8139882809276,23.18601171907233,0.3132410045820269,0.1212491210695792,989.5655098743484,0.3194970702319307,0.3194970702319307,0.3194970702319307,0.0,22.43202452318883,22.43202452318883,22.43202452318883,22.75152159342076,,0.9361445356283776,0.9361445356283776,0.9361445356283776,0.0,43.76299294358665,43.76299294358665,43.76299294358665,0.0,0.8913033186066528,0.8913033186066528,0.8913033186066528,0.0,0.9791303318606652,0.9791303318606652,0.9791303318606652,0.96,42.84967380406995,42.84967380406995,42.84967380406995,0.0,128.54902141220987,3085.176513893037,0.1764578426805256,5.601290291483304e-05,0.425
1929-01-28,1929-02-08,813.2284,0.8958086931444238,728.4970702319307,0.424,1929,1,28,1929.01,1928,4,120,18,0.0629421468680388,0.0,0.0,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.1249147096377868,637.4970702319307,637.4970702319307,,3,212.4990234106436,212.4990234106436,212.4990234106436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,680.4970702319307,990.0,966.8139882809276,23.18601171907233,0.3132410045820269,0.1212491210695792,989.5655098743484,0.3194970702319307,0.3194970702319307,0.3194970702319307,0.0,22.43202452318883,22.43202452318883,22.43202452318883,22.75152159342076,,0.9361445356283776,0.9361445356283776,0.9361445356283776,0.0,43.76299294358665,43.76299294358665,43.76299294358665,0.0,0.8913033186066528,0.8913033186066528,0.8913033186066528,0.0,0.9791303318606652,0.9791303318606652,0.9791303318606652,0.96,42.84967380406995,42.84967380406995,42.84967380406995,0.0,128.54902141220987,3085.176513893037,0.1764578426805256,5.601290291483304e-05,0.425
1929-01-29,1929-02-09,827.5366,0.8937943571986156,739.6475434553279,0.419,1929,1,29,1929.01,1928,4,121,18,0.0639055477545403,11.150473223397167,0.015075387354505,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.1230315720037216,648.6475434553279,648.6475434553279,,3,216.21584781844263,216.21584781844263,216.21584781844263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,691.6475434553279,990.0,966.8585901738212,23.141409826178688,0.3195777087087271,0.1245942630365983,989.5558280282548,0.3307448112808033,0.3307448112808033,0.3307448112808033,0.0,22.36649304315261,22.36649304315261,22.36649304315261,22.69723785443341,,0.9369476406282468,0.9369476406282468,0.9369476406282468,0.0,44.436458431570095,44.436458431570095,44.436458431570095,0.0,0.9050195199912444,0.9050195199912444,0.9050195199912444,0.0,0.98,0.98,0.98,0.96,43.547729262938695,43.547729262938695,43.547729262938695,0.0,130.64318778881608,3135.436506931586,0.1766289754421478,5.5946830835845925e-05,0.42
1929-01-30,1929-02-10,820.3628,0.8945448145815545,733.8512888156049,0.422,1929,1,30,1929.01,1928,4,122,18,0.0634047513536682,5.7962546397229735,0.0078984049330727,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.1240033251789595,642.8512888156049,642.8512888156049,,3,214.28376293853495,214.28376293853495,214.28376293853495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,685.8512888156049,990.0,966.8354051552624,23.16459484473762,0.3162837542765629,0.1228553866446814,989.5608608590788,0.3248512888156049,0.3248512888156049,0.3248512888156049,0.0,22.400604415000743,22.400604415000743,22.400604415000743,22.72545570381635,,0.9365302425776014,0.9365302425776014,0.9365302425776014,0.0,44.08689435725426,44.08689435725426,44.08689435725426,0.0,0.8979000887424492,0.8979000887424492,0.8979000887424492,0.0,0.9797900088742448,0.9797900088742448,0.9797900088742448,0.96,43.19589861353205,43.19589861353205,43.19589861353205,0.0,129.58769584059615,3110.104700174308,0.1765857712803686,5.599519329620356e-05,0.42
1929-01-31,1929-02-11,806.1332,0.8935666243082664,720.3337222668207,0.431,1929,1,31,1929.01,1928,4,123,18,0.0622368336038533,13.517566548784204,0.0187657000233804,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.1263303343811695,629.3337222668207,629.3337222668207,,3,209.7779074222736,209.7779074222736,209.7779074222736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,672.3337222668207,990.0,966.7813348890672,23.21866511093276,0.308601854323394,0.1188001166800462,989.5725980289966,0.3113470478214842,0.3113470478214842,0.3113470478214842,0.0,22.47991609210787,22.47991609210787,22.47991609210787,22.79126313992936,,0.9355563446631148,0.9355563446631148,0.9355563446631148,0.0,43.26762755233292,43.26762755233292,43.26762755233292,0.0,0.881214410434479,0.881214410434479,0.881214410434479,0.0,0.978121441043448,0.978121441043448,0.978121441043448,0.96,42.320994212019066,42.320994212019066,42.320994212019066,0.0,126.9629826360572,3047.111583265373,0.1762557807741069,5.6039417448744446e-05,0.43
1929-02-01,1929-02-12,799.0771,0.8911326595966059,712.0837013457431,0.433,1929,2,1,1929.02,1928,5,124,18,0.0615240317962722,8.250020921077635,0.0115857460372793,0.5,3,Normal,43,7,5,4,78,137.0,0.1923931129740623,575.0837013457431,575.0837013457431,,3,191.69456711524768,191.69456711524768,191.69456711524768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,630.0837013457431,990.0,966.7483348053828,23.25166519461709,0.2845915834981172,0.1000334805382972,989.6153749359636,0.2600092225534737,0.2600092225534737,0.2600092225534737,0.0,22.6070309080272,22.6070309080272,22.6070309080272,22.86704013058068,,0.9302190472218612,0.9302190472218612,0.9302190472218612,0.0,39.53459189241726,39.53459189241726,39.53459189241726,0.0,0.8051851709249951,0.8051851709249951,0.8051851709249951,0.0,0.9705185170924996,0.9705185170924996,0.9705185170924996,0.96,38.369053497285954,38.369053497285954,38.369053497285954,0.0,115.10716049185784,2762.5718518045887,0.1616483571725075,5.559923046491496e-05,0.435
1929-02-02,1929-02-13,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1929,2,2,1929.02,1928,5,125,18,0.0607094797880934,9.427685279846289,0.0134172127816267,0.5,3,Normal,43,7,5,4,78,137.0,0.1949744923085548,565.6560160658968,565.6560160658968,,3,188.5520053552989,188.5520053552989,188.5520053552989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,620.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2792339227942936,0.0962624064263587,989.6245036707792,0.2515483342450951,0.2515483342450951,0.2515483342450951,0.0,22.662331272270613,22.662331272270613,22.662331272270613,22.913879606515707,,0.9292908284783682,0.9292908284783682,0.9292908284783682,0.0,38.94270276442132,38.94270276442132,38.94270276442132,0.0,0.7931304025340391,0.7931304025340391,0.7931304025340391,0.0,0.97,0.97,0.97,0.96,37.77442168148868,37.77442168148868,37.77442168148868,0.0,113.32326504446604,2719.758361067185,0.1612784384583399,5.564987172505694e-05,0.435
1929-02-03,1929-02-14,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1929,2,3,1929.02,1928,5,126,18,0.0607094797880934,0.0,0.0,0.5,3,Normal,43,7,5,4,78,137.0,0.1949744923085548,565.6560160658968,565.6560160658968,,3,188.5520053552989,188.5520053552989,188.5520053552989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,620.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2792339227942936,0.0962624064263587,989.6245036707792,0.2515483342450951,0.2515483342450951,0.2515483342450951,0.0,22.662331272270613,22.662331272270613,22.662331272270613,22.913879606515707,,0.9292908284783682,0.9292908284783682,0.9292908284783682,0.0,38.94270276442132,38.94270276442132,38.94270276442132,0.0,0.7931304025340391,0.7931304025340391,0.7931304025340391,0.0,0.97,0.97,0.97,0.96,37.77442168148868,37.77442168148868,37.77442168148868,0.0,113.32326504446604,2719.758361067185,0.1612784384583399,5.564987172505694e-05,0.435
1929-02-04,1929-02-15,778.1427,0.8891770066630039,691.9065967426677,0.441,1929,2,4,1929.02,1928,5,127,19,0.0597807299585664,10.749419323229064,0.0155359399286475,0.5,3,Normal,43,7,5,4,78,137.0,0.1980036043086791,554.9065967426677,554.9065967426677,,3,184.96886558088923,184.96886558088923,184.96886558088923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,609.9065967426677,990.0,966.6676263869706,23.332373613029404,0.2731251336496133,0.091962638697067,989.6349122276532,0.2420196731986942,0.2420196731986942,0.2420196731986942,0.0,22.72526616748404,22.72526616748404,22.72526616748404,22.96728584068273,,0.928252770497856,0.928252770497856,0.928252770497856,0.0,38.26595576964053,38.26595576964053,38.26595576964053,0.0,0.7793473680171187,0.7793473680171187,0.7793473680171187,0.0,0.97,0.97,0.97,0.96,37.11797709655131,37.11797709655131,37.11797709655131,0.0,111.35393128965391,2672.4943509516943,0.1609378083889962,5.57420794094536e-05,0.44
1929-02-05,1929-02-16,764.3804,0.8926299826267534,682.3088631722309,0.445,1929,2,5,1929.02,1928,5,128,19,0.0589514857780807,9.597733570436844,0.0140665526838014,0.5,3,Normal,43,7,5,4,78,137.0,0.2007888324402697,545.3088631722309,545.3088631722309,,3,181.7696210574103,181.7696210574103,181.7696210574103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,600.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2676708361768262,0.0881235452688923,989.6442056185542,0.2337656223281185,0.2337656223281185,0.2337656223281185,0.0,22.78120454353717,22.78120454353717,22.78120454353717,23.014970165865293,,0.9271844650823255,0.9271844650823255,0.9271844650823255,0.0,37.65328150368112,37.65328150368112,37.65328150368112,0.0,0.7668692770607152,0.7668692770607152,0.7668692770607152,0.0,0.97,0.97,0.97,0.96,36.52368305857068,36.52368305857068,36.52368305857068,0.0,109.57104917571203,2629.705180217089,0.1605886352791722,5.581497863752096e-05,0.445
1929-02-06,1929-02-17,764.3804,0.8926299826267534,682.3088631722309,0.445,1929,2,6,1929.02,1928,5,129,19,0.0589514857780807,0.0,0.0,0.5,3,Normal,43,7,5,4,78,137.0,0.2007888324402697,545.3088631722309,545.3088631722309,,3,181.7696210574103,181.7696210574103,181.7696210574103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,600.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2676708361768262,0.0881235452688923,989.6442056185542,0.2337656223281185,0.2337656223281185,0.2337656223281185,0.0,22.78120454353717,22.78120454353717,22.78120454353717,23.014970165865293,,0.9271844650823255,0.9271844650823255,0.9271844650823255,0.0,37.65328150368112,37.65328150368112,37.65328150368112,0.0,0.7668692770607152,0.7668692770607152,0.7668692770607152,0.0,0.97,0.97,0.97,0.96,36.52368305857068,36.52368305857068,36.52368305857068,0.0,109.57104917571203,2629.705180217089,0.1605886352791722,5.581497863752096e-05,0.445
1929-02-07,1929-02-18,750.7725,0.8881602932782826,666.8063237852695,0.452,1929,2,7,1929.02,1928,5,130,19,0.0576120663750472,15.502539386961416,0.0232489387607452,0.5,3,Normal,43,7,5,4,78,137.0,0.2054569597095151,529.8063237852695,529.8063237852695,,3,176.60210792842315,176.60210792842315,176.60210792842315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,584.8063237852695,990.0,966.567225295141,23.43277470485896,0.2588608957070743,0.0819225295141077,989.6592165747788,0.2207052698210578,0.2207052698210578,0.2207052698210578,0.0,22.871286009816625,22.871286009816625,22.871286009816625,23.09199127963768,,0.9254757115946136,0.9254757115946136,0.9254757115946136,0.0,36.65980857437352,36.65980857437352,36.65980857437352,0.0,0.7466356125126988,0.7466356125126988,0.7466356125126988,0.0,0.97,0.97,0.97,0.96,35.560014317142304,35.560014317142304,35.560014317142304,0.0,106.68004295142693,2560.321030834246,0.1599865495363552,5.5932411400011245e-05,0.45
1929-02-08,1929-02-19,750.7725,0.8881602932782826,666.8063237852695,0.452,1929,2,8,1929.02,1928,5,131,19,0.0576120663750472,0.0,0.0,0.5,3,Normal,43,7,5,4,78,137.0,0.2054569597095151,529.8063237852695,529.8063237852695,,3,176.60210792842315,176.60210792842315,176.60210792842315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,584.8063237852695,990.0,966.567225295141,23.43277470485896,0.2588608957070743,0.0819225295141077,989.6592165747788,0.2207052698210578,0.2207052698210578,0.2207052698210578,0.0,22.871286009816625,22.871286009816625,22.871286009816625,23.09199127963768,,0.9254757115946136,0.9254757115946136,0.9254757115946136,0.0,36.65980857437352,36.65980857437352,36.65980857437352,0.0,0.7466356125126988,0.7466356125126988,0.7466356125126988,0.0,0.97,0.97,0.97,0.96,35.560014317142304,35.560014317142304,35.560014317142304,0.0,106.68004295142693,2560.321030834246,0.1599865495363552,5.5932411400011245e-05,0.45
1929-02-09,1929-02-20,730.6486,0.8864028278959922,647.6489852382476,0.462,1929,2,9,1929.02,1928,5,132,19,0.0559568723245846,19.157338547021823,0.0295798171288333,0.5,3,Normal,43,7,5,4,78,137.0,0.2115343390055686,510.6489852382476,510.6489852382476,,3,170.21632841274922,170.21632841274922,170.21632841274922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,565.6489852382476,990.0,966.490595940953,23.50940405904703,0.2479739688659082,0.074259594095299,989.6777664370388,0.205027841327108,0.205027841327108,0.205027841327108,0.0,22.982142654758636,22.982142654758636,22.982142654758636,23.18717049608574,,0.9233926334566754,0.9233926334566754,0.9233926334566754,0.0,35.42556941366928,35.42556941366928,35.42556941366928,0.0,0.7214983587305352,0.7214983587305352,0.7214983587305352,0.0,0.97,0.97,0.97,0.96,34.3628023312592,34.3628023312592,34.3628023312592,0.0,103.0884069937776,2474.1217678506628,0.1591732703106991,5.607701070045689e-05,0.46
1929-02-10,1929-02-21,730.6486,0.8864028278959922,647.6489852382476,0.462,1929,2,10,1929.02,1928,5,133,19,0.0559568723245846,0.0,0.0,0.5,3,Normal,43,7,5,4,78,137.0,0.2115343390055686,510.6489852382476,510.6489852382476,,3,170.21632841274922,170.21632841274922,170.21632841274922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,565.6489852382476,990.0,966.490595940953,23.50940405904703,0.2479739688659082,0.074259594095299,989.6777664370388,0.205027841327108,0.205027841327108,0.205027841327108,0.0,22.982142654758636,22.982142654758636,22.982142654758636,23.18717049608574,,0.9233926334566754,0.9233926334566754,0.9233926334566754,0.0,35.42556941366928,35.42556941366928,35.42556941366928,0.0,0.7214983587305352,0.7214983587305352,0.7214983587305352,0.0,0.97,0.97,0.97,0.96,34.3628023312592,34.3628023312592,34.3628023312592,0.0,103.0884069937776,2474.1217678506628,0.1591732703106991,5.607701070045689e-05,0.46
1929-02-11,1929-02-22,730.6486,0.8864028278959922,647.6489852382476,0.462,1929,2,11,1929.02,1928,5,134,20,0.0559568723245846,0.0,0.0,0.84,4,Mod_Dry,36,6,5,4,54,105.0,0.1621248583619322,542.6489852382476,542.6489852382476,,3,180.88299507941588,180.88299507941588,180.88299507941588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,589.6489852382476,990.0,966.490595940953,23.50940405904703,0.2616129325218804,0.087059594095299,989.6513274733828,0.2314781273048929,0.2314781273048929,0.2314781273048929,0.0,22.92925340512496,22.92925340512496,22.92925340512496,23.16073153242985,,0.9271608722799995,0.9271608722799995,0.9271608722799995,0.0,37.71216361324521,37.71216361324521,37.71216361324521,0.0,0.7680685053614096,0.7680685053614096,0.7680685053614096,0.0,0.97,0.97,0.97,0.96,36.58079870484785,36.58079870484785,36.58079870484785,0.0,109.74239611454357,2633.817506749045,0.1694473373939945,5.617627554822142e-05,0.46
1929-02-12,1929-02-23,730.6486,0.8864028278959922,647.6489852382476,0.462,1929,2,12,1929.02,1928,5,135,20,0.0559568723245846,0.0,0.0,0.84,4,Mod_Dry,36,6,5,4,54,105.0,0.1621248583619322,542.6489852382476,542.6489852382476,,3,180.88299507941588,180.88299507941588,180.88299507941588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,589.6489852382476,990.0,966.490595940953,23.50940405904703,0.2616129325218804,0.087059594095299,989.6513274733828,0.2314781273048929,0.2314781273048929,0.2314781273048929,0.0,22.92925340512496,22.92925340512496,22.92925340512496,23.16073153242985,,0.9271608722799995,0.9271608722799995,0.9271608722799995,0.0,37.71216361324521,37.71216361324521,37.71216361324521,0.0,0.7680685053614096,0.7680685053614096,0.7680685053614096,0.0,0.97,0.97,0.97,0.96,36.58079870484785,36.58079870484785,36.58079870484785,0.0,109.74239611454357,2633.817506749045,0.1694473373939945,5.617627554822142e-05,0.46
1929-02-13,1929-02-24,737.3183,0.8872912629151888,654.21608557748,0.458,1929,2,13,1929.02,1928,5,136,20,0.0565242697938942,6.567100339232411,0.0100381211712879,0.84,4,Mod_Dry,36,6,5,4,54,105.0,0.1604974293888172,549.21608557748,549.21608557748,,3,183.07202852582668,183.07202852582668,183.07202852582668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,596.21608557748,990.0,966.51686434231,23.483135657690127,0.2653449509740435,0.089686434230992,989.644968614795,0.2371258335966328,0.2371258335966328,0.2371258335966328,0.0,22.890978438888443,22.890978438888443,22.890978438888443,23.128104272485075,,0.9278827199301298,0.9278827199301298,0.9278827199301298,0.0,38.134507017223534,38.134507017223534,38.134507017223534,0.0,0.7766702040167726,0.7766702040167726,0.7766702040167726,0.0,0.97,0.97,0.97,0.96,36.99047180670683,36.99047180670683,36.99047180670683,0.0,110.97141542012048,2663.3139700828915,0.1696250181958846,5.612616596952718e-05,0.46
1929-02-14,1929-02-25,750.7725,0.8881602932782826,666.8063237852695,0.452,1929,2,14,1929.02,1928,5,137,20,0.0576120663750472,12.590238207789412,0.0188814019284013,0.84,4,Mod_Dry,36,6,5,4,54,105.0,0.1574670129160517,561.8063237852695,561.8063237852695,,3,187.2687745950898,187.2687745950898,187.2687745950898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,608.8063237852695,990.0,966.567225295141,23.43277470485896,0.2724998593630465,0.0947225295141077,989.6327776111228,0.2481349404229389,0.2481349404229389,0.2481349404229389,0.0,22.81741737555885,22.81741737555885,22.81741737555885,23.06555231598179,,0.9291597493270688,0.9291597493270688,0.9291597493270688,0.0,38.93686154675827,38.93686154675827,38.93686154675827,0.0,0.7930114367975208,0.7930114367975208,0.7930114367975208,0.0,0.97,0.97,0.97,0.96,37.76875570035553,37.76875570035553,37.76875570035553,0.0,113.30626710106658,2719.350410425598,0.1699238040483167,5.602279958610685e-05,0.45
1929-02-15,1929-02-26,757.5572,0.8885900059140133,673.1577568282033,0.45,1929,2,15,1929.02,1928,5,138,20,0.0581608301899567,6.351433042933878,0.0094352816683873,0.84,4,Mod_Dry,36,6,5,4,54,105.0,0.1559812672957092,568.1577568282033,568.1577568282033,,3,189.38591894273443,189.38591894273443,189.38591894273443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,615.1577568282033,990.0,966.5926310273128,23.40736897268721,0.276109316214543,0.0972631027312813,989.6266275810542,0.2537665443876736,0.2537665443876736,0.2537665443876736,0.0,22.780230009353744,22.780230009353744,22.780230009353744,23.033996553741417,,0.9297636621696976,0.9297636621696976,0.9297636621696976,0.0,39.33843320299199,39.33843320299199,39.33843320299199,0.0,0.8011900856006514,0.8011900856006514,0.8011900856006514,0.0,0.9701190085600652,0.9701190085600652,0.9701190085600652,0.96,38.16296181719294,38.16296181719294,38.16296181719294,0.0,114.4888854515788,2747.733250837892,0.1700773470858147,5.59747144147684e-05,0.45
1929-02-16,1929-02-27,764.3804,0.8926299826267534,682.3088631722309,0.445,1929,2,16,1929.02,1928,5,139,20,0.0589514857780807,9.15110634402754,0.0134119704989345,0.84,4,Mod_Dry,36,6,5,4,54,105.0,0.1538892511403527,577.3088631722309,577.3088631722309,,3,192.43628772407692,192.43628772407692,192.43628772407692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,624.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2813097998327983,0.1009235452688923,989.6177666548984,0.2620267026094893,0.2620267026094893,0.2620267026094893,0.0,22.726504499599912,22.726504499599912,22.726504499599912,22.9885312022094,,0.9306479449618624,0.9306479449618624,0.9306479449618624,0.0,39.91569870343466,39.91569870343466,39.91569870343466,0.0,0.812947020436551,0.812947020436551,0.812947020436551,0.0,0.9712947020436552,0.9712947020436552,0.9712947020436552,0.96,38.76990667901688,38.76990667901688,38.76990667901688,0.0,116.30972003705062,2791.433280889215,0.1704649115890076,5.596355370038507e-05,0.445
1929-02-17,1929-02-28,778.1427,0.8891770066630039,691.9065967426677,0.441,1929,2,17,1929.02,1928,5,140,20,0.0597807299585664,9.597733570436844,0.0138714294900795,0.84,4,Mod_Dry,36,6,5,4,54,105.0,0.1517545872438781,586.9065967426677,586.9065967426677,,3,195.63553224755591,195.63553224755591,195.63553224755591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,633.9065967426677,990.0,966.6676263869706,23.332373613029404,0.2867640973055855,0.104762638697067,989.6084732639974,0.2707794902931565,0.2707794902931565,0.2707794902931565,0.0,22.670067386733685,22.670067386733685,22.670067386733685,22.940846877026843,,0.9315935727371742,0.9315935727371742,0.9315935727371742,0.0,40.5196541987893,40.5196541987893,40.5196541987893,0.0,0.8252475396902097,0.8252475396902097,0.8252475396902097,0.0,0.9725247539690208,0.9725247539690208,0.9725247539690208,0.96,39.406366730587365,39.406366730587365,39.406366730587365,0.0,118.2191001917621,2837.2584046022903,0.1708599119423194,5.595206992801005e-05,0.44
1929-02-18,1929-03-01,778.1427,0.8891770066630039,691.9065967426677,0.441,1929,2,18,1929.02,1928,5,141,21,0.0597807299585664,0.0,0.0,0.84,4,Mod_Dry,36,6,5,4,54,105.0,0.1517545872438781,586.9065967426677,586.9065967426677,,3,195.63553224755591,195.63553224755591,195.63553224755591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,633.9065967426677,990.0,966.6676263869706,23.332373613029404,0.2867640973055855,0.104762638697067,989.6084732639974,0.2707794902931565,0.2707794902931565,0.2707794902931565,0.0,22.670067386733685,22.670067386733685,22.670067386733685,22.940846877026843,,0.9315935727371742,0.9315935727371742,0.9315935727371742,0.0,40.5196541987893,40.5196541987893,40.5196541987893,0.0,0.8252475396902097,0.8252475396902097,0.8252475396902097,0.0,0.9725247539690208,0.9725247539690208,0.9725247539690208,0.96,39.406366730587365,39.406366730587365,39.406366730587365,0.0,118.2191001917621,2837.2584046022903,0.1708599119423194,5.595206992801005e-05,0.44
1929-02-19,1929-03-02,771.2422,0.8877747482097623,684.6893499137433,0.444,1929,2,19,1929.02,1928,5,142,21,0.0591571598325474,7.217246828924432,0.0105409070987209,0.84,4,Mod_Dry,36,6,5,4,54,105.0,0.1533542182498206,579.6893499137433,579.6893499137433,,3,193.2297833045811,193.2297833045811,193.2297833045811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,626.6893499137433,990.0,966.6387573996548,23.36124260034512,0.2826626070057572,0.1018757399654973,989.6154616530288,0.2641850105884606,0.2641850105884606,0.2641850105884606,0.0,22.71251924278544,22.71251924278544,22.71251924278544,22.976704253373896,,0.9308807532401112,0.9308807532401112,0.9308807532401112,0.0,40.06564379339573,40.06564379339573,40.06564379339573,0.0,0.8160008919225199,0.8160008919225199,0.8160008919225199,0.0,0.971600089192252,0.971600089192252,0.971600089192252,0.96,38.92778308320828,38.92778308320828,38.92778308320828,0.0,116.78334924962483,2802.8003819909964,0.1705639926549713,5.596069557053945e-05,0.445
1929-02-20,1929-03-03,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1929,2,20,1929.02,1928,5,143,21,0.0607094797880934,17.966666152153493,0.025569646799222,0.84,4,Mod_Dry,36,6,5,4,54,105.0,0.1494330050540019,597.6560160658968,597.6560160658968,,3,199.2186720219656,199.2186720219656,199.2186720219656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,644.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2928728864502657,0.1090624064263587,989.5980647071234,0.2808122816615037,0.2808122816615037,0.2808122816615037,0.0,22.60662836119831,22.60662836119831,22.60662836119831,22.88744064285981,,0.932674686503431,0.932674686503431,0.932674686503431,0.0,41.19407211714432,41.19407211714432,41.19407211714432,0.0,0.8389831388420432,0.8389831388420432,0.8389831388420432,0.0,0.9738983138842044,0.9738983138842044,0.9738983138842044,0.96,40.11883737691117,40.11883737691117,40.11883737691117,0.0,120.35651213073352,2888.5562911376046,0.1712879551001328,5.593914154973236e-05,0.435
1929-02-21,1929-03-04,792.06,0.8911767402221192,705.8654488603318,0.435,1929,2,21,1929.02,1928,5,144,21,0.0609867747815326,3.2094327944349743,0.0045468053431667,0.93,5,Dry,31,6,4,3,41,85.0,0.1204195504075717,620.8654488603318,620.8654488603318,,3,206.95514962011055,206.95514962011055,206.95514962011055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,661.8654488603318,990.0,966.7234617954412,23.276538204558733,0.3026528376345656,0.1162596346580995,989.5810875277072,0.303048139883125,0.303048139883125,0.303048139883125,0.0,22.55457759238288,22.55457759238288,22.55457759238288,22.857625732266,,0.9349688024620186,0.9349688024620186,0.9349688024620186,0.0,42.80029422864269,42.80029422864269,42.80029422864269,0.0,0.8716964201352888,0.8716964201352888,0.8716964201352888,0.0,0.9771696420135288,0.9771696420135288,0.9771696420135288,0.96,41.82314818947648,41.82314818947648,41.82314818947648,0.0,125.46944456842942,3011.266669642306,0.1777526365272708,5.613555006999712e-05,0.435
1929-02-22,1929-03-05,806.1332,0.8935666243082664,720.3337222668207,0.431,1929,2,22,1929.02,1928,5,145,21,0.0622368336038533,14.468273406488947,0.0200855144764827,0.93,5,Dry,31,6,4,3,41,85.0,0.1180008617846089,635.3337222668207,635.3337222668207,,3,211.7779074222736,211.7779074222736,211.7779074222736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,676.3337222668207,990.0,966.7813348890672,23.21866511093276,0.3108750149327227,0.1206001166800462,989.5685248683872,0.3173337222668206,0.3173337222668206,0.3173337222668206,0.0,22.4698562570531,22.4698562570531,22.4698562570531,22.78718997931992,,0.9360116360369916,0.9360116360369916,0.9360116360369916,0.0,43.68183701645021,43.68183701645021,43.68183701645021,0.0,0.8896504484002079,0.8896504484002079,0.8896504484002079,0.0,0.9789650448400208,0.9789650448400208,0.9789650448400208,0.96,42.76299153350366,42.76299153350366,42.76299153350366,0.0,128.28897460051098,3078.935390412264,0.1780965830626365,5.6089933571877625e-05,0.43
1929-02-23,1929-03-06,813.2284,0.8958086931444238,728.4970702319307,0.424,1929,2,23,1929.02,1928,5,146,21,0.0629421468680388,8.163347965110006,0.0112057389091641,0.93,5,Dry,31,6,4,3,41,85.0,0.1166785749363942,643.4970702319307,643.4970702319307,,3,214.4990234106436,214.4990234106436,214.4990234106436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,684.4970702319307,990.0,966.8139882809276,23.18601171907233,0.3155141651913556,0.1230491210695792,989.5614367137392,0.3254970702319307,0.3254970702319307,0.3254970702319307,0.0,22.42195136257951,22.42195136257951,22.42195136257951,22.74744843281144,,0.9365997532341525,0.9365997532341525,0.9365997532341525,0.0,44.1765161878879,44.1765161878879,44.1765161878879,0.0,0.8997253806087148,0.8997253806087148,0.8997253806087148,0.0,0.9799725380608716,0.9799725380608716,0.9799725380608716,0.96,43.29177269133168,43.29177269133168,43.29177269133168,0.0,129.87531807399503,3117.007633775881,0.1782784356739372,5.606315694611265e-05,0.425
1929-02-24,1929-03-07,834.7498,0.8963571399655789,748.233943314839,0.416,1929,2,24,1929.02,1928,5,147,21,0.0646474127024021,19.736873082908343,0.0263779440364195,0.93,5,Dry,31,6,4,3,41,85.0,0.1136008340164728,663.233943314839,663.233943314839,,4,165.80848582870976,165.80848582870976,165.80848582870976,165.80848582870976,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,704.233943314839,990.0,966.8929357732592,23.107064226740704,0.3267304358022024,0.1289701829944517,989.5442993812034,0.1945241962723292,0.1945241962723292,0.1945241962723292,0.1945241962723292,22.456839411671734,22.456839411671734,22.456839411671734,22.456839411671734,,0.9205345635036332,0.9205345635036332,0.9205345635036332,0.9205345635036332,33.61508284161917,33.61508284161917,33.61508284161917,33.61508284161917,0.6846249051246267,0.6846249051246267,0.6846249051246267,0.6846249051246267,0.97,0.97,0.97,0.97,32.606630356370594,32.606630356370594,32.606630356370594,32.606630356370594,130.42652142548238,3130.236514211577,0.1743124895506137,5.462565607511122e-05,0.415
1929-02-25,1929-03-08,856.6266,0.8970607168566745,768.4460718744957,0.407,1929,2,25,1929.02,1928,5,148,22,0.0663937406099564,20.212128559656666,0.0263025985809941,0.93,5,Dry,31,6,4,3,41,85.0,0.1106128368808714,683.4460718744957,683.4460718744957,,4,170.86151796862393,170.86151796862393,170.86151796862393,170.86151796862393,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,724.4460718744957,990.0,966.973784287498,23.026215712502108,0.3382167894203272,0.1350338215623487,989.5267493890173,0.2066021038434423,0.2066021038434423,0.2066021038434423,0.2066021038434423,22.34636299767592,22.34636299767592,22.34636299767592,22.34636299767592,,0.9221805858627932,0.9221805858627932,0.9221805858627932,0.9221805858627932,34.530731945214846,34.530731945214846,34.530731945214846,34.530731945214846,0.7032735630389989,0.7032735630389989,0.7032735630389989,0.7032735630389989,0.97,0.97,0.97,0.97,33.4948099868584,33.4948099868584,33.4948099868584,33.4948099868584,133.9792399474336,3215.5017587384064,0.1743508683968071,5.445412165275858e-05,0.405
1929-02-26,1929-03-09,863.9982,0.9020463209442272,779.3663976124346,0.405,1929,2,26,1929.02,1928,5,149,22,0.0673372567537143,10.920325737938924,0.0140117995481881,0.93,5,Dry,31,6,4,3,41,85.0,0.1090629519830402,694.3663976124346,694.3663976124346,,4,173.59159940310866,173.59159940310866,173.59159940310866,173.59159940310866,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,735.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3444227029974575,0.1383099192837304,989.5172673777188,0.2132635025435851,0.2132635025435851,0.2132635025435851,0.2132635025435851,22.28653828472553,22.28653828472553,22.28653828472553,22.28653828472553,,0.9230802927262,0.9230802927262,0.9230802927262,0.9230802927262,35.02268991411124,35.02268991411124,35.02268991411124,35.02268991411124,0.7132930736071535,0.7132930736071535,0.7132930736071535,0.7132930736071535,0.97,0.97,0.97,0.97,33.9720092166879,33.9720092166879,33.9720092166879,33.9720092166879,135.8880368667516,3261.3128848020388,0.1743570639984486,5.436132427666751e-05,0.405
1929-02-27,1929-03-10,863.9982,0.9020463209442272,779.3663976124346,0.405,1929,2,27,1929.02,1928,5,150,22,0.0673372567537143,0.0,0.0,0.93,5,Dry,31,6,4,3,41,85.0,0.1090629519830402,694.3663976124346,694.3663976124346,,4,173.59159940310866,173.59159940310866,173.59159940310866,173.59159940310866,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,735.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3444227029974575,0.1383099192837304,989.5172673777188,0.2132635025435851,0.2132635025435851,0.2132635025435851,0.2132635025435851,22.28653828472553,22.28653828472553,22.28653828472553,22.28653828472553,,0.9230802927262,0.9230802927262,0.9230802927262,0.9230802927262,35.02268991411124,35.02268991411124,35.02268991411124,35.02268991411124,0.7132930736071535,0.7132930736071535,0.7132930736071535,0.7132930736071535,0.97,0.97,0.97,0.97,33.9720092166879,33.9720092166879,33.9720092166879,33.9720092166879,135.8880368667516,3261.3128848020388,0.1743570639984486,5.436132427666751e-05,0.405
1929-02-28,1929-03-11,863.9982,0.9020463209442272,779.3663976124346,0.405,1929,2,28,1929.02,1928,5,151,22,0.0673372567537143,0.0,0.0,0.93,5,Dry,31,6,4,3,41,85.0,0.1090629519830402,694.3663976124346,694.3663976124346,,4,173.59159940310866,173.59159940310866,173.59159940310866,173.59159940310866,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,735.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3444227029974575,0.1383099192837304,989.5172673777188,0.2132635025435851,0.2132635025435851,0.2132635025435851,0.2132635025435851,22.28653828472553,22.28653828472553,22.28653828472553,22.28653828472553,,0.9230802927262,0.9230802927262,0.9230802927262,0.9230802927262,35.02268991411124,35.02268991411124,35.02268991411124,35.02268991411124,0.7132930736071535,0.7132930736071535,0.7132930736071535,0.7132930736071535,0.97,0.97,0.97,0.97,33.9720092166879,33.9720092166879,33.9720092166879,33.9720092166879,135.8880368667516,3261.3128848020388,0.1743570639984486,5.436132427666751e-05,0.405
1929-03-01,1929-03-12,893.8841,0.8990978772765416,803.6892968412517,0.396,1929,3,1,1929.03,1928,6,152,22,0.0694387552470841,24.32289922881705,0.0302640576705619,0.89,4,Mod_Dry,41,8,7,6,67,129.0,0.1605097896749527,674.6892968412517,674.6892968412517,,4,168.67232421031292,168.67232421031292,168.67232421031292,168.67232421031292,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,730.6892968412517,990.0,967.114757187365,22.885242812635056,0.3417647526877289,0.1324067890523755,989.52582845826,0.2013401316205447,0.2013401316205447,0.2013401316205447,0.2013401316205447,22.20973113927438,22.20973113927438,22.20973113927438,22.20973113927438,,0.9210352545738024,0.9210352545738024,0.9210352545738024,0.9210352545738024,33.83779726429096,33.83779726429096,33.83779726429096,33.83779726429096,0.6891608404132579,0.6891608404132579,0.6891608404132579,0.6891608404132579,0.97,0.97,0.97,0.97,32.82266334636223,32.82266334636223,32.82266334636223,32.82266334636223,131.29065338544893,3150.9756812507744,0.1633599624898103,5.405395655621828e-05,0.395
1929-03-02,1929-03-13,901.4559,0.907115570001353,817.7246825595828,0.391,1929,3,2,1929.03,1928,6,153,22,0.0706514125731479,14.0353857183311,0.0171639501872421,0.89,4,Mod_Dry,41,8,7,6,67,129.0,0.1577548076404071,688.7246825595828,688.7246825595828,,4,172.1811706398957,172.1811706398957,172.1811706398957,172.1811706398957,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,744.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3497409241756402,0.1366174047678748,989.5136416710563,0.2098220563613455,0.2098220563613455,0.2098220563613455,0.2098220563613455,22.13292088445685,22.13292088445685,22.13292088445685,22.13292088445685,,0.9222003170648244,0.9222003170648244,0.9222003170648244,0.9222003170648244,34.46579928336554,34.46579928336554,34.46579928336554,34.46579928336554,0.7019511055675263,0.7019511055675263,0.7019511055675263,0.7019511055675263,0.97,0.97,0.97,0.97,33.431825304864574,33.431825304864574,33.431825304864574,33.431825304864574,133.7273012194583,3209.455229266999,0.1635358502336932,5.393515507954375e-05,0.39
1929-03-03,1929-03-14,901.4559,0.907115570001353,817.7246825595828,0.391,1929,3,3,1929.03,1928,6,154,22,0.0706514125731479,0.0,0.0,0.89,4,Mod_Dry,41,8,7,6,67,129.0,0.1577548076404071,688.7246825595828,688.7246825595828,,4,172.1811706398957,172.1811706398957,172.1811706398957,172.1811706398957,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,744.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3497409241756402,0.1366174047678748,989.5136416710563,0.2098220563613455,0.2098220563613455,0.2098220563613455,0.2098220563613455,22.13292088445685,22.13292088445685,22.13292088445685,22.13292088445685,,0.9222003170648244,0.9222003170648244,0.9222003170648244,0.9222003170648244,34.46579928336554,34.46579928336554,34.46579928336554,34.46579928336554,0.7019511055675263,0.7019511055675263,0.7019511055675263,0.7019511055675263,0.97,0.97,0.97,0.97,33.431825304864574,33.431825304864574,33.431825304864574,33.431825304864574,133.7273012194583,3209.455229266999,0.1635358502336932,5.393515507954375e-05,0.39
1929-03-04,1929-03-15,901.4559,0.907115570001353,817.7246825595828,0.391,1929,3,4,1929.03,1928,6,155,23,0.0706514125731479,0.0,0.0,0.89,4,Mod_Dry,41,8,7,6,67,129.0,0.1577548076404071,688.7246825595828,688.7246825595828,,4,172.1811706398957,172.1811706398957,172.1811706398957,172.1811706398957,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,744.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3497409241756402,0.1366174047678748,989.5136416710563,0.2098220563613455,0.2098220563613455,0.2098220563613455,0.2098220563613455,22.13292088445685,22.13292088445685,22.13292088445685,22.13292088445685,,0.9222003170648244,0.9222003170648244,0.9222003170648244,0.9222003170648244,34.46579928336554,34.46579928336554,34.46579928336554,34.46579928336554,0.7019511055675263,0.7019511055675263,0.7019511055675263,0.7019511055675263,0.97,0.97,0.97,0.97,33.431825304864574,33.431825304864574,33.431825304864574,33.431825304864574,133.7273012194583,3209.455229266999,0.1635358502336932,5.393515507954375e-05,0.39
1929-03-05,1929-03-16,901.4559,0.907115570001353,817.7246825595828,0.391,1929,3,5,1929.03,1928,6,156,23,0.0706514125731479,0.0,0.0,0.89,4,Mod_Dry,41,8,7,6,67,129.0,0.1577548076404071,688.7246825595828,688.7246825595828,,4,172.1811706398957,172.1811706398957,172.1811706398957,172.1811706398957,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,744.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3497409241756402,0.1366174047678748,989.5136416710563,0.2098220563613455,0.2098220563613455,0.2098220563613455,0.2098220563613455,22.13292088445685,22.13292088445685,22.13292088445685,22.13292088445685,,0.9222003170648244,0.9222003170648244,0.9222003170648244,0.9222003170648244,34.46579928336554,34.46579928336554,34.46579928336554,34.46579928336554,0.7019511055675263,0.7019511055675263,0.7019511055675263,0.7019511055675263,0.97,0.97,0.97,0.97,33.431825304864574,33.431825304864574,33.431825304864574,33.431825304864574,133.7273012194583,3209.455229266999,0.1635358502336932,5.393515507954375e-05,0.39
1929-03-06,1929-03-17,916.7204,0.9105214280240044,834.6935677067364,0.383,1929,3,6,1929.03,1928,6,157,23,0.072117524249862,16.968885147153628,0.020329478749638,0.89,4,Mod_Dry,41,8,7,6,67,129.0,0.1545477346308282,705.6935677067364,705.6935677067364,,4,176.4233919266841,176.4233919266841,176.4233919266841,176.4233919266841,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,761.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3593841745008233,0.1428467838533682,989.4977690416458,0.2202584798167102,0.2202584798167102,0.2202584798167102,0.2202584798167102,22.038736291002248,22.038736291002248,22.038736291002248,22.038736291002248,,0.9236226062488356,0.9236226062488356,0.9236226062488356,0.9236226062488356,35.21892610916019,35.21892610916019,35.21892610916019,35.21892610916019,0.7172897374574377,0.7172897374574377,0.7172897374574377,0.7172897374574377,0.97,0.97,0.97,0.97,34.162358325885386,34.162358325885386,34.162358325885386,34.162358325885386,136.64943330354154,3279.586399284997,0.1637120957802233,5.378846804711791e-05,0.385
1929-03-07,1929-03-18,916.7204,0.9105214280240044,834.6935677067364,0.383,1929,3,7,1929.03,1928,6,158,23,0.072117524249862,0.0,0.0,0.89,4,Mod_Dry,41,8,7,6,67,129.0,0.1545477346308282,705.6935677067364,705.6935677067364,,4,176.4233919266841,176.4233919266841,176.4233919266841,176.4233919266841,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,761.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3593841745008233,0.1428467838533682,989.4977690416458,0.2202584798167102,0.2202584798167102,0.2202584798167102,0.2202584798167102,22.038736291002248,22.038736291002248,22.038736291002248,22.038736291002248,,0.9236226062488356,0.9236226062488356,0.9236226062488356,0.9236226062488356,35.21892610916019,35.21892610916019,35.21892610916019,35.21892610916019,0.7172897374574377,0.7172897374574377,0.7172897374574377,0.7172897374574377,0.97,0.97,0.97,0.97,34.162358325885386,34.162358325885386,34.162358325885386,34.162358325885386,136.64943330354154,3279.586399284997,0.1637120957802233,5.378846804711791e-05,0.385
1929-03-08,1929-03-19,916.7204,0.9105214280240044,834.6935677067364,0.383,1929,3,8,1929.03,1928,6,159,23,0.072117524249862,0.0,0.0,0.89,4,Mod_Dry,41,8,7,6,67,129.0,0.1545477346308282,705.6935677067364,705.6935677067364,,4,176.4233919266841,176.4233919266841,176.4233919266841,176.4233919266841,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,761.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3593841745008233,0.1428467838533682,989.4977690416458,0.2202584798167102,0.2202584798167102,0.2202584798167102,0.2202584798167102,22.038736291002248,22.038736291002248,22.038736291002248,22.038736291002248,,0.9236226062488356,0.9236226062488356,0.9236226062488356,0.9236226062488356,35.21892610916019,35.21892610916019,35.21892610916019,35.21892610916019,0.7172897374574377,0.7172897374574377,0.7172897374574377,0.7172897374574377,0.97,0.97,0.97,0.97,34.162358325885386,34.162358325885386,34.162358325885386,34.162358325885386,136.64943330354154,3279.586399284997,0.1637120957802233,5.378846804711791e-05,0.385
1929-03-09,1929-03-20,924.4132,0.9124994692702046,843.5265543863715,0.38,1929,3,9,1929.03,1928,6,160,23,0.0728806942989824,8.832986679635043,0.0104714980621572,0.89,4,Mod_Dry,41,8,7,6,67,129.0,0.1529293883271307,714.5265543863715,714.5265543863715,,4,178.63163859659286,178.63163859659286,178.63163859659286,178.63163859659286,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,770.5265543863715,990.0,967.2741062175454,22.72589378245459,0.3644038738465411,0.1472632771931857,989.4883328489605,0.2257790964914821,0.2257790964914821,0.2257790964914821,0.2257790964914821,21.98844753492345,21.98844753492345,21.98844753492345,21.98844753492345,,0.9243835108315992,0.9243835108315992,0.9243835108315992,0.9243835108315992,35.6076931804959,35.6076931804959,35.6076931804959,35.6076931804959,0.7252076004174317,0.7252076004174317,0.7252076004174317,0.7252076004174317,0.97,0.97,0.97,0.97,34.53946238508102,34.53946238508102,34.53946238508102,34.53946238508102,138.1578495403241,3315.7883889677782,0.1637860110294072,5.370994288774301e-05,0.38
1929-03-10,1929-03-21,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1929,3,10,1929.03,1928,6,161,23,0.0757675219888029,33.41235752106991,0.0381011231995558,0.89,4,Mod_Dry,41,8,7,6,67,129.0,0.147102606861646,747.9389119074414,747.9389119074414,,4,186.98472797686037,186.98472797686037,186.98472797686037,186.98472797686037,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,803.9389119074414,990.0,967.4077556476298,22.592244352370244,0.3909092788133081,0.1639694559537207,989.445121265233,0.2473793764184485,0.2473793764184485,0.2473793764184485,0.2473793764184485,21.789986241184756,21.789986241184756,21.789986241184756,21.789986241184756,,0.92739675395719,0.92739675395719,0.92739675395719,0.92739675395719,37.05675309398605,37.05675309398605,37.05675309398605,37.05675309398605,0.754720022280775,0.754720022280775,0.754720022280775,0.754720022280775,0.97,0.97,0.97,0.97,35.94505050116647,35.94505050116647,35.94505050116647,35.94505050116647,143.78020200466588,3450.7248481119814,0.1639569188370575,5.339867249243825e-05,0.37
1929-03-11,1929-03-22,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1929,3,11,1929.03,1928,6,162,24,0.0764734562663935,8.170535620261147,0.0092311020327296,0.9,5,Dry,36,8,6,4,53,107.0,0.1208890045167561,778.1094475277025,778.1094475277025,,4,194.52736188192563,194.52736188192563,194.52736188192563,194.52736188192563,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,828.1094475277025,990.0,967.4404377901108,22.55956220988924,0.413025647268753,0.1790547237638512,989.4079196289672,0.2677144243188377,0.2677144243188377,0.2677144243188377,0.2677144243188377,21.699767414537703,21.699767414537703,21.699767414537703,21.699767414537703,,0.9300040145438736,0.9300040145438736,0.9300040145438736,0.9300040145438736,38.49987316763507,38.49987316763507,38.49987316763507,38.49987316763507,0.7841114698092683,0.7841114698092683,0.7841114698092683,0.7841114698092683,0.97,0.97,0.97,0.97,37.344876972606016,37.344876972606016,37.344876972606016,37.344876972606016,149.3795078904241,3585.1081893701776,0.1687695327483765,5.332708384299976e-05,0.365
1929-03-12,1929-03-23,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1929,3,12,1929.03,1928,6,163,24,0.0764734562663935,0.0,0.0,0.9,5,Dry,36,8,6,4,53,107.0,0.1208890045167561,778.1094475277025,778.1094475277025,,4,194.52736188192563,194.52736188192563,194.52736188192563,194.52736188192563,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,828.1094475277025,990.0,967.4404377901108,22.55956220988924,0.413025647268753,0.1790547237638512,989.4079196289672,0.2677144243188377,0.2677144243188377,0.2677144243188377,0.2677144243188377,21.699767414537703,21.699767414537703,21.699767414537703,21.699767414537703,,0.9300040145438736,0.9300040145438736,0.9300040145438736,0.9300040145438736,38.49987316763507,38.49987316763507,38.49987316763507,38.49987316763507,0.7841114698092683,0.7841114698092683,0.7841114698092683,0.7841114698092683,0.97,0.97,0.97,0.97,37.344876972606016,37.344876972606016,37.344876972606016,37.344876972606016,149.3795078904241,3585.1081893701776,0.1687695327483765,5.332708384299976e-05,0.365
1929-03-13,1929-03-24,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1929,3,13,1929.03,1928,6,164,24,0.0764734562663935,0.0,0.0,0.9,5,Dry,36,8,6,4,53,107.0,0.1208890045167561,778.1094475277025,778.1094475277025,,4,194.52736188192563,194.52736188192563,194.52736188192563,194.52736188192563,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,828.1094475277025,990.0,967.4404377901108,22.55956220988924,0.413025647268753,0.1790547237638512,989.4079196289672,0.2677144243188377,0.2677144243188377,0.2677144243188377,0.2677144243188377,21.699767414537703,21.699767414537703,21.699767414537703,21.699767414537703,,0.9300040145438736,0.9300040145438736,0.9300040145438736,0.9300040145438736,38.49987316763507,38.49987316763507,38.49987316763507,38.49987316763507,0.7841114698092683,0.7841114698092683,0.7841114698092683,0.7841114698092683,0.97,0.97,0.97,0.97,37.344876972606016,37.344876972606016,37.344876972606016,37.344876972606016,149.3795078904241,3585.1081893701776,0.1687695327483765,5.332708384299976e-05,0.365
1929-03-14,1929-03-25,971.4252,0.9180964110207984,891.8619896951615,0.363,1929,3,14,1929.03,1928,6,165,24,0.0770568759096619,6.752542167458955,0.0075712859674252,0.9,5,Dry,36,8,6,4,53,107.0,0.1199737192932424,784.8619896951615,784.8619896951615,,4,196.2154974237904,196.2154974237904,196.2154974237904,196.2154974237904,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,834.8619896951615,990.0,967.4674479587808,22.532552041219333,0.4192043150869897,0.1824309948475807,989.3983646900656,0.272403392786613,0.272403392786613,0.272403392786613,0.272403392786613,21.6585133384982,21.6585133384982,21.6585133384982,21.6585133384982,,0.9305673187872524,0.9305673187872524,0.9305673187872524,0.9305673187872524,38.78362904724201,38.78362904724201,38.78362904724201,38.78362904724201,0.7898906119601223,0.7898906119601223,0.7898906119601223,0.7898906119601223,0.97,0.97,0.97,0.97,37.620120175824745,37.620120175824745,37.620120175824745,37.620120175824745,150.48048070329898,3611.5315368791753,0.1687261958038297,5.325794098517783e-05,0.365
