Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1929-03-15,1929-03-26,979.4038,0.924461588505012,905.4211927358452,0.359,1929,3,15,1929.03,1928,6,166,24,0.078228391052377,13.55920304068377,0.0149755750687841,0.9,5,Dry,36,8,6,4,53,107.0,0.1181770438536852,798.4211927358452,798.4211927358452,,4,199.6052981839613,199.6052981839613,199.6052981839613,199.6052981839613,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,848.4211927358452,990.0,967.5216847709434,22.478315229056648,0.4316111700744553,0.1892105963679226,989.3791782335576,0.2818948349150916,0.2818948349150916,0.2818948349150916,0.2818948349150916,21.575598627699137,21.575598627699137,21.575598627699137,21.575598627699137,,0.931694166620988,0.931694166620988,0.931694166620988,0.931694166620988,39.35020460669261,39.35020460669261,39.35020460669261,39.35020460669261,0.8014298290568759,0.8014298290568759,0.8014298290568759,0.8014298290568759,0.9701429829056876,0.9701429829056876,0.9701429829056876,0.9701429829056876,38.17532487508589,38.17532487508589,38.17532487508589,38.17532487508589,152.70129950034357,3664.8311880082456,0.1686522258651105,5.312612944759076e-05,0.36
1929-03-16,1929-03-27,979.4038,0.924461588505012,905.4211927358452,0.359,1929,3,16,1929.03,1928,6,167,24,0.078228391052377,0.0,0.0,0.9,5,Dry,36,8,6,4,53,107.0,0.1181770438536852,798.4211927358452,798.4211927358452,,4,199.6052981839613,199.6052981839613,199.6052981839613,199.6052981839613,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,848.4211927358452,990.0,967.5216847709434,22.478315229056648,0.4316111700744553,0.1892105963679226,989.3791782335576,0.2818948349150916,0.2818948349150916,0.2818948349150916,0.2818948349150916,21.575598627699137,21.575598627699137,21.575598627699137,21.575598627699137,,0.931694166620988,0.931694166620988,0.931694166620988,0.931694166620988,39.35020460669261,39.35020460669261,39.35020460669261,39.35020460669261,0.8014298290568759,0.8014298290568759,0.8014298290568759,0.8014298290568759,0.9701429829056876,0.9701429829056876,0.9701429829056876,0.9701429829056876,38.17532487508589,38.17532487508589,38.17532487508589,38.17532487508589,152.70129950034357,3664.8311880082456,0.1686522258651105,5.312612944759076e-05,0.36
1929-03-17,1929-03-28,987.4235,0.9179659771125324,906.4211780013768,0.357,1929,3,17,1929.03,1928,6,168,24,0.0783147897793189,0.9999852655314498,0.0011032236335611,0.9,5,Dry,36,8,6,4,53,107.0,0.1180466681459614,799.4211780013768,799.4211780013768,,4,199.8552945003442,199.8552945003442,199.8552945003442,199.8552945003442,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,849.4211780013768,990.0,967.5256847120056,22.4743152879945,0.4325261701774722,0.1897105890006884,989.377763240822,0.2825948246009637,0.2825948246009637,0.2825948246009637,0.2825948246009637,21.56948370421541,21.56948370421541,21.56948370421541,21.56948370421541,,0.931777048582716,0.931777048582716,0.931777048582716,0.931777048582716,39.39182627680187,39.39182627680187,39.39182627680187,39.39182627680187,0.8022775209124617,0.8022775209124617,0.8022775209124617,0.8022775209124617,0.970227752091246,0.970227752091246,0.970227752091246,0.970227752091246,38.21904305931036,38.21904305931036,38.21904305931036,38.21904305931036,152.87617223724143,3669.028133693794,0.1686590913225653,5.312043834690678e-05,0.355
1929-03-18,1929-03-29,1003.5869,0.9213790990341242,924.6839937244496,0.353,1929,3,18,1929.03,1928,6,169,25,0.0798926970577924,18.26281572307289,0.0197503318398686,0.9,5,Dry,36,8,6,4,53,107.0,0.1157152072774879,817.6839937244496,817.6839937244496,,4,204.4209984311124,204.4209984311124,204.4209984311124,204.4209984311124,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,867.6839937244496,990.0,967.5987359748976,22.40126402510225,0.4492368946691045,0.2041471949795596,989.3466159103514,0.2956440555129814,0.2956440555129814,0.2956440555129814,0.2956440555129814,21.452235879940645,21.452235879940645,21.452235879940645,21.452235879940645,,0.9332800354459302,0.9332800354459302,0.9332800354459302,0.9332800354459302,40.13735446353051,40.13735446353051,40.13735446353051,40.13735446353051,0.8174613943692567,0.8174613943692567,0.8174613943692567,0.8174613943692567,0.9717461394369256,0.9717461394369256,0.9717461394369256,0.9717461394369256,39.003319247147225,39.003319247147225,39.003319247147225,39.003319247147225,156.0132769885889,3744.318647726133,0.1687206419137822,5.2999718373261e-05,0.355
1929-03-19,1929-03-30,1028.1428,0.9210811262601332,947.0029281802472,0.345,1929,3,19,1929.03,1928,6,170,25,0.0818210529947733,22.31893445579749,0.0235679677344666,0.9,5,Dry,36,8,6,4,53,107.0,0.1129880350059849,840.0029281802472,840.0029281802472,,4,210.0007320450618,210.0007320450618,210.0007320450618,210.0007320450618,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,890.0029281802472,990.0,967.6880117127208,22.311988287279064,0.46965902290459,0.2220023425441977,989.3083386345512,0.3120021961351854,0.3120021961351854,0.3120021961351854,0.3120021961351854,21.308324725695083,21.308324725695083,21.308324725695083,21.308324725695083,,0.9344594666545504,0.9344594666545504,0.9344594666545504,0.9344594666545504,41.00806552114364,41.00806552114364,41.00806552114364,41.00806552114364,0.8351948171312349,0.8351948171312349,0.8351948171312349,0.8351948171312349,0.9735194817131234,0.9735194817131234,0.9735194817131234,0.9735194817131234,39.92215069220156,39.92215069220156,39.92215069220156,39.92215069220156,159.68860276880622,3832.526466451349,0.1686252470999878,5.2806893554112696e-05,0.345
1929-03-20,1929-03-31,1028.1428,0.9210811262601332,947.0029281802472,0.345,1929,3,20,1929.03,1928,6,171,25,0.0818210529947733,0.0,0.0,0.9,5,Dry,36,8,6,4,53,107.0,0.1129880350059849,840.0029281802472,840.0029281802472,,4,210.0007320450618,210.0007320450618,210.0007320450618,210.0007320450618,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,890.0029281802472,990.0,967.6880117127208,22.311988287279064,0.46965902290459,0.2220023425441977,989.3083386345512,0.3120021961351854,0.3120021961351854,0.3120021961351854,0.3120021961351854,21.308324725695083,21.308324725695083,21.308324725695083,21.308324725695083,,0.9344594666545504,0.9344594666545504,0.9344594666545504,0.9344594666545504,41.00806552114364,41.00806552114364,41.00806552114364,41.00806552114364,0.8351948171312349,0.8351948171312349,0.8351948171312349,0.8351948171312349,0.9735194817131234,0.9735194817131234,0.9735194817131234,0.9735194817131234,39.92215069220156,39.92215069220156,39.92215069220156,39.92215069220156,159.68860276880622,3832.526466451349,0.1686252470999878,5.2806893554112696e-05,0.345
1929-03-21,1929-04-01,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1929,3,21,1929.03,1928,6,172,25,0.0839317391369504,24.429237756679303,0.0251476516974479,0.9,5,Dry,36,8,6,4,53,107.0,0.1101466512556753,864.4321659369264,864.4321659369264,,4,216.1080414842316,216.1080414842316,216.1080414842316,216.1080414842316,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,914.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4920121073293921,0.2415457327495411,989.2664421599212,0.3304127677714333,0.3304127677714333,0.3304127677714333,0.3304127677714333,21.15030072840196,21.15030072840196,21.15030072840196,21.15030072840196,,0.935643934644374,0.935643934644374,0.935643934644374,0.935643934644374,41.94080678417145,41.94080678417145,41.94080678417145,41.94080678417145,0.8541915841990112,0.8541915841990112,0.8541915841990112,0.8541915841990112,0.9754191584199012,0.9754191584199012,0.9754191584199012,0.9754191584199012,40.909866456868194,40.909866456868194,40.909866456868194,40.909866456868194,163.63946582747278,3927.3471798593455,0.1684517679828378,5.258412280971815e-05,0.34
1929-03-22,1929-04-02,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1929,3,22,1929.03,1928,6,173,25,0.0839317391369504,0.0,0.0,0.9,5,Dry,36,8,6,4,53,107.0,0.1101466512556753,864.4321659369264,864.4321659369264,,4,216.1080414842316,216.1080414842316,216.1080414842316,216.1080414842316,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,914.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4920121073293921,0.2415457327495411,989.2664421599212,0.3304127677714333,0.3304127677714333,0.3304127677714333,0.3304127677714333,21.15030072840196,21.15030072840196,21.15030072840196,21.15030072840196,,0.935643934644374,0.935643934644374,0.935643934644374,0.935643934644374,41.94080678417145,41.94080678417145,41.94080678417145,41.94080678417145,0.8541915841990112,0.8541915841990112,0.8541915841990112,0.8541915841990112,0.9754191584199012,0.9754191584199012,0.9754191584199012,0.9754191584199012,40.909866456868194,40.909866456868194,40.909866456868194,40.909866456868194,163.63946582747278,3927.3471798593455,0.1684517679828378,5.258412280971815e-05,0.34
1929-03-23,1929-04-03,1069.9044,0.9248279637273736,989.4775076349576,0.333,1929,3,23,1929.03,1928,6,174,25,0.0854908566596603,18.04534169803117,0.0182372429477078,0.9,5,Dry,36,8,6,4,53,107.0,0.1081378800168491,882.4775076349576,882.4775076349576,,4,220.6193769087394,220.6193769087394,220.6193769087394,220.6193769087394,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,932.4775076349576,990.0,967.8579100305398,22.142089969460244,0.5085238401336712,0.2559820061079661,989.2354941537584,0.3443448434934417,0.3443448434934417,0.3443448434934417,0.3443448434934417,21.0332392797252,21.0332392797252,21.0332392797252,21.0332392797252,,0.9365017524504116,0.9365017524504116,0.9365017524504116,0.9365017524504116,42.61839694617137,42.61839694617137,42.61839694617137,42.61839694617137,0.8679917911643864,0.8679917911643864,0.8679917911643864,0.8679917911643864,0.9767991791164388,0.9767991791164388,0.9767991791164388,0.9767991791164388,41.62961515227873,41.62961515227873,41.62961515227873,41.62961515227873,166.51846060911492,3996.443054618758,0.1682892833078401,5.241507862442891e-05,0.335
1929-03-24,1929-04-04,1069.9044,0.9248279637273736,989.4775076349576,0.333,1929,3,24,1929.03,1928,6,175,25,0.0854908566596603,0.0,0.0,0.9,5,Dry,36,8,6,4,53,107.0,0.1081378800168491,882.4775076349576,882.4775076349576,,4,220.6193769087394,220.6193769087394,220.6193769087394,220.6193769087394,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,932.4775076349576,990.0,967.8579100305398,22.142089969460244,0.5085238401336712,0.2559820061079661,989.2354941537584,0.3443448434934417,0.3443448434934417,0.3443448434934417,0.3443448434934417,21.0332392797252,21.0332392797252,21.0332392797252,21.0332392797252,,0.9365017524504116,0.9365017524504116,0.9365017524504116,0.9365017524504116,42.61839694617137,42.61839694617137,42.61839694617137,42.61839694617137,0.8679917911643864,0.8679917911643864,0.8679917911643864,0.8679917911643864,0.9767991791164388,0.9767991791164388,0.9767991791164388,0.9767991791164388,41.62961515227873,41.62961515227873,41.62961515227873,41.62961515227873,166.51846060911492,3996.443054618758,0.1682892833078401,5.241507862442891e-05,0.335
1929-03-25,1929-04-05,1086.9032,0.940956999887256,1022.729174239858,0.328,1929,3,25,1929.03,1928,6,176,26,0.0883638006543237,33.25166660490038,0.0325126802309268,0.9,5,Dry,36,8,6,4,53,107.0,0.104622027703011,915.729174239858,915.729174239858,,4,228.9322935599645,228.9322935599645,228.9322935599645,228.9322935599645,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,965.729174239858,990.0,967.971434547611,22.02856545238899,0.5389495668095472,0.2825833393918864,989.1784670937986,0.3707619852630857,0.3707619852630857,0.3707619852630857,0.3707619852630857,20.836270560924547,20.836270560924547,20.836270560924547,20.836270560924547,,0.9378040542928016,0.9378040542928016,0.9378040542928016,0.9378040542928016,43.8710322230606,43.8710322230606,43.8710322230606,43.8710322230606,0.8935037112639633,0.8935037112639633,0.8935037112639633,0.8935037112639633,0.9793503711263964,0.9793503711263964,0.9793503711263964,0.9793503711263964,42.96511168935249,42.96511168935249,42.96511168935249,42.96511168935249,171.86044675740996,4124.650722177839,0.1680410132869681,5.213223989264876e-05,0.33
1929-03-26,1929-04-06,1095.466,0.935818257253338,1025.1570830002852,0.326,1929,3,26,1929.03,1928,6,177,26,0.0885735719712246,2.427908760427272,0.0023683285231972,0.9,5,Dry,36,8,6,4,53,107.0,0.1043742483706472,918.1570830002852,918.1570830002852,,4,229.5392707500713,229.5392707500713,229.5392707500713,229.5392707500713,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,968.1570830002852,990.0,967.9790651180008,22.020934881999096,0.5411711363090993,0.2845256664002281,989.1743031972908,0.3727164518152295,0.3727164518152295,0.3727164518152295,0.3727164518152295,20.822521627474536,20.822521627474536,20.822521627474536,20.822521627474536,,0.9378831929369976,0.9378831929369976,0.9378831929369976,0.9378831929369976,43.96203342835231,43.96203342835231,43.96203342835231,43.96203342835231,0.8953570963004545,0.8953570963004545,0.8953570963004545,0.8953570963004545,0.9795357096300454,0.9795357096300454,0.9795357096300454,0.9795357096300454,43.06238161102086,43.06238161102086,43.06238161102086,43.06238161102086,172.24952644408344,4133.988634658002,0.1680225687364592,5.2112096682368246e-05,0.325
1929-03-27,1929-04-07,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1929,3,27,1929.03,1928,6,178,26,0.0901011685254177,17.68051567353109,0.0169542368783169,0.9,5,Dry,36,8,6,4,53,107.0,0.1026046626397749,935.8375986738164,935.8375986738164,,4,233.95939966845413,233.95939966845413,233.95939966845413,233.95939966845413,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,985.8375986738164,990.0,968.0346324529748,21.965367547025156,0.5573490483447061,0.2986700789390532,989.1439808727164,0.3871868309125295,0.3871868309125295,0.3871868309125295,0.3871868309125295,20.722161588828893,20.722161588828893,20.722161588828893,20.722161588828893,,0.9384537661842184,0.9384537661842184,0.9384537661842184,0.9384537661842184,44.6197502732172,44.6197502732172,44.6197502732172,44.6197502732172,0.9087525513893524,0.9087525513893524,0.9087525513893524,0.9087525513893524,0.98,0.98,0.98,0.98,43.727355267752856,43.727355267752856,43.727355267752856,43.727355267752856,174.90942107101142,4197.826105704275,0.1677245059954156,5.19170744650084e-05,0.32
1929-03-28,1929-04-08,1130.1421,0.9379332643780708,1059.9978690640885,0.316,1929,3,28,1929.03,1928,6,179,26,0.0915838158871372,17.160270390272213,0.0161889668753991,0.9,5,Dry,36,8,6,4,53,107.0,0.1009435991550381,952.9978690640884,952.9978690640884,,4,238.24946726602207,238.24946726602207,238.24946726602207,238.24946726602207,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,1002.9978690640884,990.0,968.0885647313444,21.911435268655737,0.5730509288784655,0.3123982952512708,989.1145507758704,0.4015182100138343,0.4015182100138343,0.4015182100138343,0.4015182100138343,20.62446783451217,20.62446783451217,20.62446783451217,20.62446783451217,,0.9389980915041798,0.9389980915041798,0.9389980915041798,0.9389980915041798,45.24994948359301,45.24994948359301,45.24994948359301,45.24994948359301,0.9215875658572914,0.9215875658572914,0.9215875658572914,0.9215875658572914,0.98,0.98,0.98,0.98,44.34495049392115,44.34495049392115,44.34495049392115,44.34495049392115,177.3798019756846,4257.11524741643,0.1673397722320893,5.1702284774106274e-05,0.315
1929-03-29,1929-04-09,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1929,3,29,1929.03,1928,6,180,26,0.093315514734791,20.04281073673428,0.0185574590953652,0.9,5,Dry,36,8,6,4,53,107.0,0.0990703424427796,973.0406798008228,973.0406798008228,,4,243.2601699502057,243.2601699502057,243.2601699502057,243.2601699502057,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,1023.0406798008228,990.0,968.1515564222312,21.84844357776888,0.5913903729892855,0.3284325438406582,989.08017708317,0.4186149846287075,0.4186149846287075,0.4186149846287075,0.4186149846287075,20.51000567631021,20.51000567631021,20.51000567631021,20.51000567631021,,0.939622002104128,0.939622002104128,0.939622002104128,0.939622002104128,45.975733157720015,45.975733157720015,45.975733157720015,45.975733157720015,0.9363693107478618,0.9363693107478618,0.9363693107478618,0.9363693107478618,0.98,0.98,0.98,0.98,45.05621849456561,45.05621849456561,45.05621849456561,45.05621849456561,180.22487397826245,4325.396975478299,0.1668685979601239,5.1449508775120654e-05,0.31
1929-03-30,1929-04-10,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1929,3,30,1929.03,1928,6,181,26,0.093315514734791,0.0,0.0,0.9,5,Dry,36,8,6,4,53,107.0,0.0990703424427796,973.0406798008228,973.0406798008228,,4,243.2601699502057,243.2601699502057,243.2601699502057,243.2601699502057,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,1023.0406798008228,990.0,968.1515564222312,21.84844357776888,0.5913903729892855,0.3284325438406582,989.08017708317,0.4186149846287075,0.4186149846287075,0.4186149846287075,0.4186149846287075,20.51000567631021,20.51000567631021,20.51000567631021,20.51000567631021,,0.939622002104128,0.939622002104128,0.939622002104128,0.939622002104128,45.975733157720015,45.975733157720015,45.975733157720015,45.975733157720015,0.9363693107478618,0.9363693107478618,0.9363693107478618,0.9363693107478618,0.98,0.98,0.98,0.98,45.05621849456561,45.05621849456561,45.05621849456561,45.05621849456561,180.22487397826245,4325.396975478299,0.1668685979601239,5.1449508775120654e-05,0.31
1929-03-31,1929-04-11,1165.5017,0.9291100950872416,1082.8793953113418,0.307,1929,3,31,1929.03,1928,6,182,26,0.0935607797548999,2.838715510519023,0.0026214512186769,0.9,5,Dry,36,8,6,4,53,107.0,0.0988106343728482,975.8793953113418,975.8793953113418,,4,243.96984882783545,243.96984882783545,243.96984882783545,243.96984882783545,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,1025.8793953113418,990.0,968.16047809955,21.83952190045011,0.5939878362460864,0.3307035162490734,989.0753086475048,0.4210562799677539,0.4210562799677539,0.4210562799677539,0.4210562799677539,20.493774267987167,20.493774267987167,20.493774267987167,20.493774267987167,,0.9397093551997516,0.9397093551997516,0.9397093551997516,0.9397093551997516,46.07765357991333,46.07765357991333,46.07765357991333,46.07765357991333,0.9384450830939576,0.9384450830939576,0.9384450830939576,0.9384450830939576,0.98,0.98,0.98,0.98,45.156100508315056,45.156100508315056,45.156100508315056,45.156100508315056,180.62440203326025,4334.985648798245,0.1668001097955404,5.141357144161421e-05,0.305
1929-04-01,1929-04-12,1183.4396,0.9205844129984858,1089.4560494851628,0.303,1929,4,1,1929.04,1928,7,183,27,0.094129002675518,6.576654173820997,0.0060366401902388,0.9,5,Dry,40,10,8,5,62,125.0,0.114736156689451,964.4560494851628,964.4560494851628,,4,241.1140123712907,241.1140123712907,241.1140123712907,241.1140123712907,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1022.4560494851628,990.0,968.1811475840964,21.81885241590373,0.5908554283081043,0.3215648395881302,989.0875797321036,0.4112322025572399,0.4112322025572399,0.4112322025572399,0.4112322025572399,20.49519994545017,20.49519994545017,20.49519994545017,20.49519994545017,,0.9392318263289178,0.9392318263289178,0.9392318263289178,0.9392318263289178,45.51830794603199,45.51830794603199,45.51830794603199,45.51830794603199,0.9270531149904682,0.9270531149904682,0.9270531149904682,0.9270531149904682,0.98,0.98,0.98,0.98,44.60794178711135,44.60794178711135,44.60794178711135,44.60794178711135,178.4317671484454,4282.36241156269,0.1637806015513574,5.139101962180139e-05,0.305
1929-04-02,1929-04-13,1201.5505,0.921902008637954,1107.711819429938,0.298,1929,4,2,1929.04,1928,7,184,27,0.0957063011987466,18.25576994477524,0.01648061312027,0.9,5,Dry,40,10,8,5,62,125.0,0.1128452344801455,982.711819429938,982.711819429938,,4,245.6779548574845,245.6779548574845,245.6779548574845,245.6779548574845,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1040.711819429938,990.0,968.2385228610656,21.761477138934534,0.6115923772710266,0.3361694555439504,989.052238167185,0.4269728420011958,0.4269728420011958,0.4269728420011958,0.4269728420011958,20.386742464118356,20.386742464118356,20.386742464118356,20.386742464118356,,0.9397209623125472,0.9397209623125472,0.9397209623125472,0.9397209623125472,46.15849488797899,46.15849488797899,46.15849488797899,46.15849488797899,0.9400915455800202,0.9400915455800202,0.9400915455800202,0.9400915455800202,0.98,0.98,0.98,0.98,45.23532499021941,45.23532499021941,45.23532499021941,45.23532499021941,180.94129996087764,4342.591199061064,0.1633469073698207,5.114568810265365e-05,0.3
1929-04-03,1929-04-14,1219.8351,0.9229021768936402,1125.7884692412713,0.294,1929,4,3,1929.04,1928,7,185,27,0.0972681237424458,18.07664981133325,0.016056879516199,0.9,5,Dry,40,10,8,5,62,125.0,0.1110332921461206,1000.7884692412712,1000.7884692412712,,4,250.19711731031785,250.19711731031785,250.19711731031785,250.19711731031785,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1058.7884692412713,990.0,968.295335189044,21.704664810956046,0.6380829438852894,0.3510250100136526,989.010892046101,0.4428017376247314,0.4428017376247314,0.4428017376247314,0.4428017376247314,20.272755119432365,20.272755119432365,20.272755119432365,20.272755119432365,,0.9398245374718256,0.9398245374718256,0.9398245374718256,0.9398245374718256,46.74988588973786,46.74988588973786,46.74988588973786,46.74988588973786,0.952136168833765,0.952136168833765,0.952136168833765,0.952136168833765,0.98,0.98,0.98,0.98,45.8148881719431,45.8148881719431,45.8148881719431,45.8148881719431,183.2595526877724,4398.229264506538,0.1627832916171905,5.0865325557509656e-05,0.295
1929-04-04,1929-04-15,1238.2939,0.9143826532177884,1132.2744617454025,0.29,1929,4,4,1929.04,1928,7,186,27,0.0978285134948028,6.485992504131218,0.005728286491716,0.9,5,Dry,40,10,8,5,62,125.0,0.1103972616385892,1007.2744617454024,1007.2744617454024,,4,251.81861543635063,251.81861543635063,251.81861543635063,251.81861543635063,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1065.2744617454025,990.0,968.3157197369142,21.68428026308584,0.6475878918863607,0.3594568002690232,988.9929553078446,0.4485742709534082,0.4485742709534082,0.4485742709534082,0.4485742709534082,20.228661299977,20.228661299977,20.228661299977,20.228661299977,,0.9398498849060204,0.9398498849060204,0.9398498849060204,0.9398498849060204,46.951791358521255,46.951791358521255,46.951791358521255,46.951791358521255,0.9562482965075612,0.9562482965075612,0.9562482965075612,0.9562482965075612,0.98,0.98,0.98,0.98,46.01275553135083,46.01275553135083,46.01275553135083,46.01275553135083,184.0510221254033,4417.22453100968,0.1625498307554234,5.075606090035618e-05,0.29
1929-04-05,1929-04-16,1266.3107,0.909265330658498,1151.4124173518942,0.285,1929,4,5,1929.04,1928,7,187,27,0.0994820328592036,19.137955606491687,0.0166212864461776,0.9,5,Dry,40,10,8,5,62,125.0,0.1085623171300206,1026.4124173518942,1026.4124173518942,,4,256.60310433797355,256.60310433797355,256.60310433797355,256.60310433797355,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1084.4124173518942,990.0,968.3758675973916,21.624132402608325,0.675633757306441,0.3843361425574624,988.940030100136,0.4657673618769832,0.4657673618769832,0.4657673618769832,0.4657673618769832,20.09839514086748,20.09839514086748,20.09839514086748,20.09839514086748,,0.9399076512070252,0.9399076512070252,0.9399076512070252,0.9399076512070252,47.53868572382789,47.53868572382789,47.53868572382789,47.53868572382789,0.9682013385708328,0.9682013385708328,0.9682013385708328,0.9682013385708328,0.98,0.98,0.98,0.98,46.58791200935133,46.58791200935133,46.58791200935133,46.58791200935133,186.3516480374053,4472.439552897728,0.1618461336955102,5.043230752274716e-05,0.285
1929-04-06,1929-04-17,1294.7235,0.9135144469019452,1182.7486219934508,0.279,1929,4,6,1929.04,1928,7,188,27,0.1021894809402341,31.336204641556613,0.026494391165505,0.9,5,Dry,40,10,8,5,62,125.0,0.1056860246341442,1057.7486219934508,1057.7486219934508,,4,264.4371554983627,264.4371554983627,264.4371554983627,264.4371554983627,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1115.7486219934508,990.0,968.4743528119794,21.52564718802057,0.7215556413479676,0.425073208591486,988.8533711500604,0.4946174753439419,0.4946174753439419,0.4946174753439419,0.4946174753439419,19.884400862737152,19.884400862737152,19.884400862737152,19.884400862737152,,0.9399019398818728,0.9399019398818728,0.9399019398818728,0.9399019398818728,48.46812643305903,48.46812643305903,48.46812643305903,48.46812643305903,0.9871308845836868,0.9871308845836868,0.9871308845836868,0.9871308845836868,0.98,0.98,0.98,0.98,47.49876390439785,47.49876390439785,47.49876390439785,47.49876390439785,189.9950556175914,4559.881334822194,0.1606385770269309,4.989503483233714e-05,0.28
1929-04-07,1929-04-18,1313.8865,0.9097424573913048,1195.2983332432605,0.275,1929,4,7,1929.04,1928,7,189,27,0.1032737759922177,12.54971124980966,0.0104992292725431,0.9,5,Dry,40,10,8,5,62,125.0,0.1045764028306067,1070.2983332432605,1070.2983332432605,,4,267.5745833108151,267.5745833108151,267.5745833108151,267.5745833108151,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1128.2983332432605,990.0,968.5137947616216,21.48620523837837,0.7399467129968975,0.4413878332162386,988.8186654537868,0.5064319249148811,0.5064319249148811,0.5064319249148811,0.5064319249148811,19.798438767250317,19.798438767250317,19.798438767250317,19.798438767250317,,0.9396654905355996,0.9396654905355996,0.9396654905355996,0.9396654905355996,48.81887639521166,48.81887639521166,48.81887639521166,48.81887639521166,0.9942744683342496,0.9942744683342496,0.9942744683342496,0.9942744683342496,0.98,0.98,0.98,0.98,47.84249886730743,47.84249886730743,47.84249886730743,47.84249886730743,191.3699954692297,4592.879891261513,0.1601022858870524,4.966683626770075e-05,0.275
1929-04-08,1929-04-19,1362.5733,0.9145051960029634,1246.0803627849048,0.265,1929,4,8,1929.04,1928,7,190,28,0.1076613433446157,50.78202954164431,0.0407534145134507,0.9,5,Dry,40,10,8,5,62,125.0,0.1003145573377254,1121.0803627849048,1100.0,,4,275.0,275.0,275.0,275.0,21.080362784904764,6.745716091169525,1.6864290227923813,1.349143218233905,0.8432145113961906,10.455859941312765,46.74571609116953,11.686429022792382,9.349143218233904,5.843214511396191,72.45585994131277,1167.7812883321958,990.0,968.6733954258954,21.32660457410464,0.7978073156432816,0.48,988.7221926843569,0.5349,0.5349,0.5349,0.5349,19.513897258461377,19.513897258461377,19.513897258461377,19.513897258461377,,0.9386733594463996,0.9386733594463996,0.9386733594463996,0.9386733594463996,49.4003356449052,49.4003356449052,49.4003356449052,49.4003356449052,1.0061168155785172,1.0061168155785172,1.0061168155785172,1.0061168155785172,0.98,0.98,0.98,0.98,48.2,48.2,48.2,48.2,192.8,4627.200000000001,0.1547251732377076,4.8686868686868696e-05,0.265
1929-04-09,1929-04-20,1382.3614,0.91853493973922,1269.7472452468237,0.263,1929,4,9,1929.04,1928,7,191,28,0.1097061619893255,23.666882461918703,0.0186390500554448,0.9,5,Dry,40,10,8,5,62,125.0,0.0984447892822177,1144.7472452468237,1100.0,,4,275.0,275.0,275.0,275.0,44.747245246823695,14.319118478983585,3.579779619745896,2.8638236957967167,1.789889809872948,22.194633642424552,54.31911847898358,13.579779619745896,10.863823695796716,6.789889809872948,84.19463364242455,1178.7627217945262,990.0,968.74777705649,21.25222294350999,0.8139001424496943,0.48,988.7060998575504,0.5349,0.5349,0.5349,0.5349,19.423422801060266,19.423422801060266,19.423422801060266,19.423422801060266,,0.938391079139308,0.938391079139308,0.938391079139308,0.938391079139308,49.156508440756106,49.156508440756106,49.156508440756106,49.156508440756106,1.0011508847404502,1.0011508847404502,1.0011508847404502,1.0011508847404502,0.98,0.98,0.98,0.98,48.17337827194098,48.17337827194098,48.17337827194098,48.17337827194098,192.69351308776396,4624.644314106335,0.1517573783358014,4.865997805246564e-05,0.265
1929-04-10,1929-04-21,1402.3296,0.9252414293343468,1297.4934435018629,0.26,1929,4,10,1929.04,1928,7,192,28,0.1121034335185609,27.746198255039417,0.0213844612425585,0.9,5,Dry,40,10,8,5,62,125.0,0.0963396005012803,1172.4934435018629,1100.0,,4,275.0,275.0,275.0,275.0,72.49344350186288,23.197901920596124,5.799475480149031,4.639580384119225,2.8997377400745155,35.95674797692399,63.19790192059613,15.799475480149033,12.639580384119224,7.8997377400745155,97.956747976924,1191.6369577848643,990.0,968.834979393863,21.165020606136977,0.8327667913956716,0.48,988.6872332086044,0.5349,0.5349,0.5349,0.5349,19.31735381474129,19.31735381474129,19.31735381474129,19.31735381474129,,0.9380601439019928,0.9380601439019928,0.9380601439019928,0.9380601439019928,48.87082965009424,48.87082965009424,48.87082965009424,48.87082965009424,0.9953325794316548,0.9953325794316548,0.9953325794316548,0.9953325794316548,0.98,0.98,0.98,0.98,47.89341305709236,47.89341305709236,47.89341305709236,47.89341305709236,191.57365222836944,4597.767653480867,0.1476490329780185,4.837718490615391e-05,0.26
1929-04-11,1929-04-22,1412.3815,0.928274988254288,1311.0784203230735,0.258,1929,4,11,1929.04,1928,7,193,28,0.1132771755159135,13.584976821210606,0.0103616813537843,0.9,5,Dry,40,10,8,5,62,125.0,0.0953413602591351,1186.0784203230735,1100.0,,4,275.0,275.0,275.0,275.0,86.07842032307349,27.54509450338352,6.886273625845879,5.509018900676703,3.44313681292294,42.69489648024445,67.54509450338352,16.88627362584588,13.509018900676704,8.44313681292294,104.69489648024444,1197.940387029906,990.0,968.8776750353012,21.12232496469892,0.8420042006532975,0.48,988.6779957993468,0.5349,0.5349,0.5349,0.5349,19.26542076404564,19.26542076404564,19.26542076404564,19.26542076404564,,0.9378981127838224,0.9378981127838224,0.9378981127838224,0.9378981127838224,48.73102584791846,48.73102584791846,48.73102584791846,48.73102584791846,0.992485251485101,0.992485251485101,0.992485251485101,0.992485251485101,0.98,0.98,0.98,0.98,47.75640533096009,47.75640533096009,47.75640533096009,47.75640533096009,191.0256213238404,4584.614911772169,0.1457011406508911,4.823879326359605e-05,0.26
1929-04-12,1929-04-23,1442.8091,0.9395485585172468,1355.589210120566,0.252,1929,4,12,1929.04,1928,7,194,28,0.1171229077544169,44.51078979749241,0.0328350133397223,0.9,5,Dry,40,10,8,5,62,125.0,0.0922108254231992,1230.589210120566,1100.0,,4,275.0,275.0,275.0,275.0,130.5892101205659,41.78854723858109,8.0,8.357709447716218,5.223568404822636,67.21938502944596,81.78854723858109,18.0,16.357709447716218,10.223568404822636,129.21938502944596,1216.1462566862974,990.0,969.0180574480818,20.981942551918223,0.868684133491342,0.48,988.6513158665086,0.5349,0.5349,0.5349,0.5349,19.098358418426866,19.098358418426866,19.098358418426866,19.098358418426866,,0.9373768782654918,0.9373768782654918,0.9373768782654918,0.9373768782654918,48.28160176823751,48.28160176823751,48.28160176823751,48.28160176823751,0.9833320115730652,0.9833320115730652,0.9833320115730652,0.9833320115730652,0.98,0.98,0.98,0.98,47.31596973287276,47.31596973287276,47.31596973287276,47.31596973287276,189.26387893149104,4542.333094355785,0.1396174279925538,4.77939088210836e-05,0.25
1929-04-13,1929-04-24,1463.3217,0.94550510416192,1383.5781363808978,0.248,1929,4,13,1929.04,1928,7,195,28,0.1195411509833096,27.988926260331937,0.0202293788289717,0.9,5,Dry,40,10,8,5,62,125.0,0.0903454577035811,1258.5781363808978,1100.0,,4,275.0,275.0,275.0,275.0,158.57813638089783,50.74500364188731,8.0,10.14900072837746,6.3431254552359135,83.34100655539716,90.74500364188732,18.0,18.14900072837746,11.343125455235914,145.34100655539714,1226.8940043702648,990.0,969.108483209846,20.89151679015401,0.8845694993897074,0.48,988.6354305006104,0.5349,0.5349,0.5349,0.5349,18.99204729076427,18.99204729076427,18.99204729076427,18.99204729076427,,0.9370449489659074,0.9370449489659074,0.9370449489659074,0.9370449489659074,47.99584038019651,47.99584038019651,47.99584038019651,47.99584038019651,0.9775120240365888,0.9775120240365888,0.9775120240365888,0.9775120240365888,0.98,0.98,0.98,0.98,47.03592357259258,47.03592357259258,47.03592357259258,47.03592357259258,188.14369429037032,4515.448662968887,0.1359834253976491,4.751103391170967e-05,0.25
1929-04-14,1929-04-25,1484.0171,0.9431309976592172,1399.6225280663384,0.244,1929,4,14,1929.04,1928,7,196,28,0.1209273864249316,16.044391685440587,0.0114633705614947,0.9,5,Dry,40,10,8,5,62,125.0,0.0893097942433771,1274.6225280663384,1100.0,,4,275.0,275.0,275.0,275.0,174.62252806633842,55.879208981228295,8.000000000000002,11.17584179624566,6.984901122653537,92.58257616621091,95.87920898122827,18.0,19.17584179624566,11.984901122653536,154.5825761662109,1233.055050777474,990.0,969.1603189368298,20.839681063170246,0.9005286693037681,0.48,988.6194713306962,0.5349,0.5349,0.5349,0.5349,18.924252393866475,18.924252393866475,18.924252393866475,18.924252393866475,,0.9368313950406796,0.9368313950406796,0.9368313950406796,0.9368313950406796,47.81361291529503,47.81361291529503,47.81361291529503,47.81361291529503,0.9738006703726074,0.9738006703726074,0.9738006703726074,0.9738006703726074,0.98,0.98,0.98,0.98,46.85734065698912,46.85734065698912,46.85734065698912,46.85734065698912,187.4293626279565,4498.304703070956,0.1339142224917608,4.733064712827184e-05,0.245
1929-04-15,1929-04-26,1484.0171,0.9431309976592172,1399.6225280663384,0.244,1929,4,15,1929.04,1928,7,197,29,0.1209273864249316,0.0,0.0,0.9,5,Dry,40,10,8,5,62,125.0,0.0893097942433771,1274.6225280663384,1100.0,,4,275.0,275.0,275.0,275.0,174.62252806633842,55.879208981228295,8.000000000000002,11.17584179624566,6.984901122653537,92.58257616621091,95.87920898122827,18.0,19.17584179624566,11.984901122653536,154.5825761662109,1233.055050777474,990.0,969.1603189368298,20.839681063170246,0.9005286693037681,0.48,988.6194713306962,0.5349,0.5349,0.5349,0.5349,18.924252393866475,18.924252393866475,18.924252393866475,18.924252393866475,,0.9368313950406796,0.9368313950406796,0.9368313950406796,0.9368313950406796,47.81361291529503,47.81361291529503,47.81361291529503,47.81361291529503,0.9738006703726074,0.9738006703726074,0.9738006703726074,0.9738006703726074,0.98,0.98,0.98,0.98,46.85734065698912,46.85734065698912,46.85734065698912,46.85734065698912,187.4293626279565,4498.304703070956,0.1339142224917608,4.733064712827184e-05,0.245
1929-04-16,1929-04-27,1494.4335,0.9462756211754526,1414.1459885179058,0.242,1929,4,16,1929.04,1928,7,198,29,0.122182213407947,14.523460451567416,0.0102701280981525,0.9,5,Dry,40,10,8,5,62,125.0,0.0883925712160779,1289.1459885179058,1100.0,,4,275.0,275.0,275.0,275.0,189.14598851790583,60.0,8.0,12.105343265145974,7.565839540716233,101.47480571204362,100.0,18.0,20.105343265145976,12.565839540716231,163.47480571204363,1238.105343265146,990.0,969.2072408859808,20.79275911401908,0.9136106152264856,0.48,988.6063893847736,0.5349,0.5349,0.5349,0.5349,18.86424849879256,18.86424849879256,18.86424849879256,18.86424849879256,,0.9366423827711966,0.9366423827711966,0.9366423827711966,0.9366423827711966,47.6523922097048,47.6523922097048,47.6523922097048,47.6523922097048,0.9705171529471446,0.9705171529471446,0.9705171529471446,0.9705171529471446,0.98,0.98,0.98,0.98,46.699344365510704,46.699344365510704,46.699344365510704,46.699344365510704,186.7973774620428,4483.137059089027,0.1320920039223217,4.717105491465727e-05,0.24
1929-04-17,1929-04-28,1547.2067,0.947753481275309,1466.3705361774826,0.234,1929,4,17,1929.04,1928,7,199,29,0.1266944143257345,52.22454765957673,0.0356148370218315,0.9,5,Dry,40,10,8,5,62,125.0,0.0852444841982767,1341.3705361774826,1100.0,,4,275.0,275.0,275.0,275.0,241.37053617748256,60.0,8.0,15.447714315358883,9.654821447099303,148.26800041502435,100.0,18.0,23.447714315358887,14.654821447099303,210.2680004150244,1241.447714315359,990.0,969.3759663476504,20.62403365234968,0.9222684736454336,0.48,988.5977315263546,0.5349,0.5349,0.5349,0.5349,18.68686517870423,18.68686517870423,18.68686517870423,18.68686517870423,,0.9360836253129184,0.9360836253129184,0.9360836253129184,0.9360836253129184,47.17614980978048,47.17614980978048,47.17614980978048,47.17614980978048,0.9608177150668122,0.9608177150668122,0.9608177150668122,0.9608177150668122,0.98,0.98,0.98,0.98,46.23262681358487,46.23262681358487,46.23262681358487,46.23262681358487,184.9305072543395,4438.332174104147,0.1261144456273747,4.669962304402512e-05,0.235
1929-04-18,1929-04-29,1547.2067,0.947753481275309,1466.3705361774826,0.234,1929,4,18,1929.04,1928,7,200,29,0.1266944143257345,0.0,0.0,0.9,5,Dry,40,10,8,5,62,125.0,0.0852444841982767,1341.3705361774826,1100.0,,4,275.0,275.0,275.0,275.0,241.37053617748256,60.0,8.0,15.447714315358883,9.654821447099303,148.26800041502435,100.0,18.0,23.447714315358887,14.654821447099303,210.2680004150244,1241.447714315359,990.0,969.3759663476504,20.62403365234968,0.9222684736454336,0.48,988.5977315263546,0.5349,0.5349,0.5349,0.5349,18.68686517870423,18.68686517870423,18.68686517870423,18.68686517870423,,0.9360836253129184,0.9360836253129184,0.9360836253129184,0.9360836253129184,47.17614980978048,47.17614980978048,47.17614980978048,47.17614980978048,0.9608177150668122,0.9608177150668122,0.9608177150668122,0.9608177150668122,0.98,0.98,0.98,0.98,46.23262681358487,46.23262681358487,46.23262681358487,46.23262681358487,184.9305072543395,4438.332174104147,0.1261144456273747,4.669962304402512e-05,0.235
1929-04-19,1929-04-30,1568.6399,0.9517310164019286,1492.9232463956196,0.231,1929,4,19,1929.04,1928,7,201,29,0.1289885684885815,26.55271021813701,0.0177857169028906,0.9,5,Dry,40,10,8,5,62,125.0,0.0837283499347932,1367.9232463956196,1100.0,,4,275.0,275.0,275.0,275.0,267.9232463956196,60.0,8.0,17.0,10.716929855824784,172.2063165397948,100.0,18.0,25.0,15.716929855824784,234.2063165397948,1243.0,990.0,969.4617520268166,20.53824797318339,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.59705856066511,18.59705856066511,18.59705856066511,18.59705856066511,,0.9358007344660952,0.9358007344660952,0.9358007344660952,0.9358007344660952,46.935238997421045,46.935238997421045,46.935238997421045,46.935238997421045,0.9559111812102046,0.9559111812102046,0.9559111812102046,0.9559111812102046,0.98,0.98,0.98,0.98,45.99653421747262,45.99653421747262,45.99653421747262,45.99653421747262,183.9861368698905,4415.667284877372,0.1232388452079436,4.646114567421477e-05,0.23
1929-04-20,1929-05-01,1579.4263,0.9567215637917794,1511.0711996298642,0.229,1929,4,20,1929.04,1928,7,202,29,0.1305565516480202,18.147953234244603,0.0120099921424549,0.9,5,Dry,40,10,8,5,62,125.0,0.0827227731099756,1386.0711996298642,1100.0,,4,275.0,275.0,275.0,275.0,286.07119962986417,59.99999999999999,7.9999999999999964,17.0,11.442847985194566,189.62835164466964,100.0,18.0,25.0,16.442847985194568,251.62835164466964,1243.0,990.0,969.5203838757272,20.479616124272752,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.538426711754475,18.538426711754475,18.538426711754475,18.538426711754475,,0.9356160441420268,0.9356160441420268,0.9356160441420268,0.9356160441420268,46.77803002301673,46.77803002301673,46.77803002301673,46.77803002301673,0.9527093691042104,0.9527093691042104,0.9527093691042104,0.9527093691042104,0.98,0.98,0.98,0.98,45.8424694225564,45.8424694225564,45.8424694225564,45.8424694225564,183.3698776902256,4400.877064565414,0.1213509182989801,4.630552466924888e-05,0.23
1929-04-21,1929-05-02,1601.139,0.9548448794010084,1528.8393753592509,0.226,1929,4,21,1929.04,1928,7,203,29,0.1320917220310392,17.768175729386712,0.0116220029492709,0.85,4,Mod_Dry,45,11,10,10,72,148.0,0.0968054606555528,1380.8393753592509,1100.0,,4,275.0,275.0,275.0,275.0,280.8393753592509,55.0,7.0,15.0,18.975633470219652,184.86374188903125,100.0,18.0,25.0,28.975633470219652,256.86374188903125,1243.0,990.0,969.5777887511608,20.42221124883929,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.481021836321013,18.481021836321013,18.481021836321013,18.481021836321013,,0.9354352187844112,0.9354352187844112,0.9354352187844112,0.9354352187844112,46.624167508237136,46.624167508237136,46.624167508237136,46.624167508237136,0.9495757129987196,0.9495757129987196,0.9495757129987196,0.9495757129987196,0.98,0.98,0.98,0.98,45.69168415807239,45.69168415807239,45.69168415807239,45.69168415807239,182.7667366322896,4386.401679174949,0.1195460684608169,4.615321632128524e-05,0.225
1929-04-22,1929-05-03,1623.0388,0.9609360770575194,1559.6365373841434,0.223,1929,4,22,1929.04,1928,7,204,30,0.13475259682999,30.79716202489272,0.0197463712132227,0.85,4,Mod_Dry,45,11,10,10,72,148.0,0.0948939040939813,1411.6365373841434,1100.0,,4,275.0,275.0,275.0,275.0,311.63653738414337,55.000000000000014,7.0,15.0,21.056522796225902,213.58001458791745,100.0,18.0,25.0,31.056522796225902,285.58001458791745,1243.0,990.0,969.6772872746257,20.322712725374345,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.381523312856068,18.381523312856068,18.381523312856068,18.381523312856068,,0.9351217984354968,0.9351217984354968,0.9351217984354968,0.9351217984354968,46.35761384876225,46.35761384876225,46.35761384876225,46.35761384876225,0.944146921563386,0.944146921563386,0.944146921563386,0.944146921563386,0.98,0.98,0.98,0.98,45.430461571787006,45.430461571787006,45.430461571787006,45.430461571787006,181.72184628714805,4361.324310891552,0.1165155098199583,4.5889355123017175e-05,0.225
1929-04-23,1929-05-04,1645.1264,0.9659758417726594,1589.152359062425,0.219,1929,4,23,1929.04,1928,7,205,30,0.1373027638229935,29.515821678281327,0.0185733114323256,0.85,4,Mod_Dry,45,11,10,10,72,148.0,0.0931314100602145,1441.152359062425,1100.0,,4,275.0,275.0,275.0,275.0,341.1523590624249,55.000000000000014,7.0,14.999999999999996,23.050835071785468,241.10152399063944,100.0,18.0,25.0,33.05083507178547,313.10152399063946,1243.0,990.0,969.7726460831248,20.227353916875245,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.286164504356968,18.286164504356968,18.286164504356968,18.286164504356968,,0.9348214181887244,0.9348214181887244,0.9348214181887244,0.9348214181887244,46.10230822107891,46.10230822107891,46.10230822107891,46.10230822107891,0.9389472142785928,0.9389472142785928,0.9389472142785928,0.9389472142785928,0.98,0.98,0.98,0.98,45.18026205665733,45.18026205665733,45.18026205665733,45.18026205665733,180.7210482266293,4337.305157439103,0.1137216624926082,4.56366283400579e-05,0.22
1929-04-24,1929-05-05,1645.1264,0.9659758417726594,1589.152359062425,0.219,1929,4,24,1929.04,1928,7,206,30,0.1373027638229935,0.0,0.0,0.85,4,Mod_Dry,45,11,10,10,72,148.0,0.0931314100602145,1441.152359062425,1100.0,,4,275.0,275.0,275.0,275.0,341.1523590624249,55.000000000000014,7.0,14.999999999999996,23.050835071785468,241.10152399063944,100.0,18.0,25.0,33.05083507178547,313.10152399063946,1243.0,990.0,969.7726460831248,20.227353916875245,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.286164504356968,18.286164504356968,18.286164504356968,18.286164504356968,,0.9348214181887244,0.9348214181887244,0.9348214181887244,0.9348214181887244,46.10230822107891,46.10230822107891,46.10230822107891,46.10230822107891,0.9389472142785928,0.9389472142785928,0.9389472142785928,0.9389472142785928,0.98,0.98,0.98,0.98,45.18026205665733,45.18026205665733,45.18026205665733,45.18026205665733,180.7210482266293,4337.305157439103,0.1137216624926082,4.56366283400579e-05,0.22
1929-04-25,1929-05-06,1645.1264,0.9659758417726594,1589.152359062425,0.219,1929,4,25,1929.04,1928,7,207,30,0.1373027638229935,0.0,0.0,0.85,4,Mod_Dry,45,11,10,10,72,148.0,0.0931314100602145,1441.152359062425,1100.0,,4,275.0,275.0,275.0,275.0,341.1523590624249,55.000000000000014,7.0,14.999999999999996,23.050835071785468,241.10152399063944,100.0,18.0,25.0,33.05083507178547,313.10152399063946,1243.0,990.0,969.7726460831248,20.227353916875245,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.286164504356968,18.286164504356968,18.286164504356968,18.286164504356968,,0.9348214181887244,0.9348214181887244,0.9348214181887244,0.9348214181887244,46.10230822107891,46.10230822107891,46.10230822107891,46.10230822107891,0.9389472142785928,0.9389472142785928,0.9389472142785928,0.9389472142785928,0.98,0.98,0.98,0.98,45.18026205665733,45.18026205665733,45.18026205665733,45.18026205665733,180.7210482266293,4337.305157439103,0.1137216624926082,4.56366283400579e-05,0.22
1929-04-26,1929-05-07,1634.0591,0.9609900846319126,1570.314592802547,0.221,1929,4,26,1929.04,1928,7,208,30,0.13567518081814,18.83776625987798,0.0119961734713667,0.85,4,Mod_Dry,45,11,10,10,72,148.0,0.0942486306109298,1422.314592802547,1100.0,,4,275.0,275.0,275.0,275.0,322.31459280254694,54.99999999999999,7.0,15.0,21.77801302719912,223.53657977534783,100.0,18.0,25.0,31.77801302719912,295.53657977534783,1243.0,990.0,969.711785607516,20.288214392484065,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.347024979965788,18.347024979965788,18.347024979965788,18.347024979965788,,0.9350131286868922,0.9350131286868922,0.9350131286868922,0.9350131286868922,46.26523308644799,46.26523308644799,46.26523308644799,46.26523308644799,0.9422654396425252,0.9422654396425252,0.9422654396425252,0.9422654396425252,0.98,0.98,0.98,0.98,45.33992842471904,45.33992842471904,45.33992842471904,45.33992842471904,181.3597136988761,4352.633128773027,0.1154925990818201,4.57979074997162e-05,0.22
1929-04-27,1929-05-08,1612.0655,0.96221627423111,1551.1556592265113,0.223,1929,4,27,1929.04,1928,7,209,30,0.1340198489571705,19.15893357603568,0.0123513932738312,0.85,4,Mod_Dry,45,11,10,10,72,148.0,0.0954127325131255,1403.1556592265113,1100.0,,4,275.0,275.0,275.0,275.0,303.15565922651126,54.99999999999999,7.0,15.0,20.483490488277788,205.67216873823352,100.0,18.0,25.0,30.483490488277788,277.6721687382335,1243.0,990.0,969.649887514424,20.35011248557589,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.40892307305761,18.40892307305761,18.40892307305761,18.40892307305761,,0.9352081076801314,0.9352081076801314,0.9352081076801314,0.9352081076801314,46.43100022941105,46.43100022941105,46.43100022941105,46.43100022941105,0.94564155253383,0.94564155253383,0.94564155253383,0.94564155253383,0.98,0.98,0.98,0.98,45.50238022482283,45.50238022482283,45.50238022482283,45.50238022482283,182.0095208992913,4368.228501582991,0.1173380117054473,4.596200022709376e-05,0.225
1929-04-28,1929-05-09,1612.0655,0.96221627423111,1551.1556592265113,0.223,1929,4,28,1929.04,1928,7,210,30,0.1340198489571705,0.0,0.0,0.85,4,Mod_Dry,45,11,10,10,72,148.0,0.0954127325131255,1403.1556592265113,1100.0,,4,275.0,275.0,275.0,275.0,303.15565922651126,54.99999999999999,7.0,15.0,20.483490488277788,205.67216873823352,100.0,18.0,25.0,30.483490488277788,277.6721687382335,1243.0,990.0,969.649887514424,20.35011248557589,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.40892307305761,18.40892307305761,18.40892307305761,18.40892307305761,,0.9352081076801314,0.9352081076801314,0.9352081076801314,0.9352081076801314,46.43100022941105,46.43100022941105,46.43100022941105,46.43100022941105,0.94564155253383,0.94564155253383,0.94564155253383,0.94564155253383,0.98,0.98,0.98,0.98,45.50238022482283,45.50238022482283,45.50238022482283,45.50238022482283,182.0095208992913,4368.228501582991,0.1173380117054473,4.596200022709376e-05,0.225
1929-04-29,1929-05-10,1612.0655,0.96221627423111,1551.1556592265113,0.223,1929,4,29,1929.04,1928,7,211,31,0.1340198489571705,0.0,0.0,0.85,4,Mod_Dry,45,11,10,10,72,148.0,0.0954127325131255,1403.1556592265113,1100.0,,4,275.0,275.0,275.0,275.0,303.15565922651126,54.99999999999999,7.0,15.0,20.483490488277788,205.67216873823352,100.0,18.0,25.0,30.483490488277788,277.6721687382335,1243.0,990.0,969.649887514424,20.35011248557589,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.40892307305761,18.40892307305761,18.40892307305761,18.40892307305761,,0.9352081076801314,0.9352081076801314,0.9352081076801314,0.9352081076801314,46.43100022941105,46.43100022941105,46.43100022941105,46.43100022941105,0.94564155253383,0.94564155253383,0.94564155253383,0.94564155253383,0.98,0.98,0.98,0.98,45.50238022482283,45.50238022482283,45.50238022482283,45.50238022482283,182.0095208992913,4368.228501582991,0.1173380117054473,4.596200022709376e-05,0.225
