Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1929-04-30,1929-05-11,1601.139,0.9548448794010084,1528.8393753592509,0.226,1929,4,30,1929.04,1928,7,212,31,0.1320917220310392,22.31628386726038,0.0145968793235825,0.85,4,Mod_Dry,45,11,10,10,72,148.0,0.0968054606555528,1380.8393753592509,1100.0,,4,275.0,275.0,275.0,275.0,280.8393753592509,55.0,7.0,15.0,18.975633470219652,184.86374188903125,100.0,18.0,25.0,28.975633470219652,256.86374188903125,1243.0,990.0,969.5777887511608,20.42221124883929,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.481021836321013,18.481021836321013,18.481021836321013,18.481021836321013,,0.9354352187844112,0.9354352187844112,0.9354352187844112,0.9354352187844112,46.624167508237136,46.624167508237136,46.624167508237136,46.624167508237136,0.9495757129987196,0.9495757129987196,0.9495757129987196,0.9495757129987196,0.98,0.98,0.98,0.98,45.69168415807239,45.69168415807239,45.69168415807239,45.69168415807239,182.7667366322896,4386.401679174949,0.1195460684608169,4.615321632128524e-05,0.225
1929-05-01,1929-05-12,1579.4263,0.9567215637917794,1511.0711996298642,0.229,1929,5,1,1929.05,1928,8,213,31,0.1305565516480202,17.768175729386712,0.0117586621555218,0.8300000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.1270621794969226,1319.0711996298642,1100.0,,4,275.0,275.0,275.0,275.0,219.07119962986417,53.0,8.0,11.409958314055428,11.409958314055428,135.2512830017533,100.0,18.0,21.409958314055427,21.409958314055427,250.2512830017533,1239.4099583140555,990.0,969.5203838757272,20.479616124272752,0.9169900043532456,0.48,988.6030099956467,0.5349,0.5349,0.5349,0.5349,18.547726119919496,18.547726119919496,18.547726119919496,18.547726119919496,,0.9356453372777463,0.9356453372777463,0.9356453372777463,0.9356453372777463,46.80296053328163,46.80296053328163,46.80296053328163,46.80296053328163,0.9532171188041064,0.9532171188041064,0.9532171188041064,0.9532171188041064,0.98,0.98,0.98,0.98,45.866901322616,45.866901322616,45.866901322616,45.866901322616,183.467605290464,4403.222526971135,0.1214155926837889,4.633020335617777e-05,0.23
1929-05-02,1929-05-13,1568.6399,0.9517310164019286,1492.9232463956196,0.231,1929,5,2,1929.05,1928,8,214,31,0.1289885684885815,18.147953234244603,0.0121559854319767,0.8300000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.1286067454998424,1300.9232463956196,1100.0,,4,275.0,275.0,275.0,275.0,200.9232463956196,49.18433635726104,7.999999999999998,10.46475241643852,10.46475241643852,122.80940520548153,96.18433635726105,18.0,20.46475241643852,20.46475241643852,237.8094052054815,1234.6490887736995,990.0,969.4617520268166,20.53824797318339,0.904657760622,0.48,988.615342239378,0.5349,0.5349,0.5349,0.5349,18.618690212561425,18.618690212561425,18.618690212561425,18.618690212561425,,0.9358688741695684,0.9358688741695684,0.9358688741695684,0.9358688741695684,46.993254473441375,46.993254473441375,46.993254473441375,46.993254473441375,0.9570927591332256,0.9570927591332256,0.9570927591332256,0.9570927591332256,0.98,0.98,0.98,0.98,46.053389383972544,46.053389383972544,46.053389383972544,46.053389383972544,184.21355753589015,4421.125380861364,0.1233911776647854,4.65185751353258e-05,0.23
1929-05-03,1929-05-14,1547.2067,0.947753481275309,1466.3705361774826,0.234,1929,5,3,1929.05,1928,8,215,31,0.1266944143257345,26.55271021813701,0.0181077766928912,0.8300000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.130935527728553,1274.3705361774826,1100.0,,4,275.0,275.0,275.0,275.0,174.37053617748256,42.68445416844625,8.0,9.081798759243885,9.081798759243885,105.52248449054856,89.68445416844625,18.0,19.081798759243885,19.081798759243885,220.52248449054852,1226.7662529276902,990.0,969.3759663476504,20.62403365234968,0.8842472893201092,0.48,988.63575271068,0.5349,0.5349,0.5349,0.5349,18.724886363029547,18.724886363029547,18.724886363029547,18.724886363029547,,0.9362033920435432,0.9362033920435432,0.9362033920435432,0.9362033920435432,47.27818485592512,47.27818485592512,47.27818485592512,47.27818485592512,0.9628958219129352,0.9628958219129352,0.9628958219129352,0.9628958219129352,0.98,0.98,0.98,0.98,46.33262115880662,46.33262115880662,46.33262115880662,46.33262115880662,185.33048463522647,4447.931631245436,0.1263872125515722,4.6800627433138e-05,0.235
1929-05-04,1929-05-15,1525.9589,0.9480519815469955,1446.688358904274,0.237,1929,5,4,1929.05,1928,8,216,31,0.1249938742093292,19.68217727320848,0.0136049876616936,0.8300000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.1327169039677773,1254.688358904274,1100.0,,4,275.0,275.0,275.0,275.0,154.68835890427408,37.86642119010876,8.0,8.056685359597608,8.056685359597608,92.70856699497013,84.86642119010875,18.0,18.05668535959761,18.05668535959761,207.7085669949701,1220.9231065497063,990.0,969.3123777749216,20.687622225078485,0.8756844051585859,0.48,988.6443155948414,0.5349,0.5349,0.5349,0.5349,18.797037819919854,18.797037819919854,18.797037819919854,18.797037819919854,,0.9364306691327476,0.9364306691327476,0.9364306691327476,0.9364306691327476,47.47188068519736,47.47188068519736,47.47188068519736,47.47188068519736,0.9668407471526956,0.9668407471526956,0.9668407471526956,0.9668407471526956,0.98,0.98,0.98,0.98,46.52244307149341,46.52244307149341,46.52244307149341,46.52244307149341,186.08977228597365,4466.154534863368,0.1286315543638704,4.699236673888224e-05,0.235
1929-05-05,1929-05-16,1494.4335,0.9462756211754526,1414.1459885179058,0.242,1929,5,5,1929.05,1928,8,217,31,0.122182213407947,32.54237038636825,0.0230120303353363,0.8300000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.1357709893878958,1222.1459885179058,1100.0,,4,275.0,275.0,275.0,275.0,122.14598851790583,29.9003201059457,6.361770235307596,6.361770235307596,6.361770235307596,73.16035770603736,76.9003201059457,16.361770235307596,16.361770235307596,16.361770235307596,188.16035770603736,1209.623860576561,990.0,969.2072408859808,20.79275911401908,0.8591258375441994,0.48,988.6608741624558,0.5349,0.5349,0.5349,0.5349,18.918733276474875,18.918733276474875,18.918733276474875,18.918733276474875,,0.936814009820896,0.936814009820896,0.936814009820896,0.936814009820896,47.79878139000281,47.79878139000281,47.79878139000281,47.79878139000281,0.973498602647715,0.973498602647715,0.973498602647715,0.973498602647715,0.98,0.98,0.98,0.98,46.84280576220275,46.84280576220275,46.84280576220275,46.84280576220275,187.371223048811,4496.909353171464,0.1324977934174852,4.7315965416366414e-05,0.24
1929-05-06,1929-05-17,1484.0171,0.9431309976592172,1399.6225280663384,0.244,1929,5,6,1929.05,1928,8,218,32,0.1209273864249316,14.523460451567416,0.0103766981170504,0.8300000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.1371798439578272,1207.6225280663384,1100.0,,4,275.0,275.0,275.0,275.0,107.62252806633842,26.34509801623909,5.605340003455126,5.605340003455126,5.605340003455126,64.46141003973395,73.34509801623909,15.605340003455126,15.605340003455126,15.605340003455126,179.46141003973395,1204.5557780231493,990.0,969.1603189368298,20.839681063170246,0.8516987766734644,0.48,988.6683012233264,0.5349,0.5349,0.5349,0.5349,18.973082286496712,18.973082286496712,18.973082286496712,18.973082286496712,,0.9369852092024646,0.9369852092024646,0.9369852092024646,0.9369852092024646,47.94485604119347,47.94485604119347,47.94485604119347,47.94485604119347,0.976473646460152,0.976473646460152,0.976473646460152,0.976473646460152,0.98,0.98,0.98,0.98,46.9859589203696,46.9859589203696,46.9859589203696,46.9859589203696,187.9438356814784,4510.652056355481,0.1342818023521913,4.7460564566029895e-05,0.245
1929-05-07,1929-05-18,1473.6465,0.944675992155444,1392.1184694738974,0.245,1929,5,7,1929.05,1928,8,219,32,0.1202790357625447,7.50405859244097,0.0053903879281745,0.8300000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.1379192965326864,1200.1184694738974,1100.0,,4,275.0,275.0,275.0,275.0,100.11846947389743,24.508167006631144,5.214503618432159,5.214503618432159,5.214503618432159,59.96679161196983,71.50816700663114,15.21450361843216,15.21450361843216,15.21450361843216,174.96679161196982,1201.9371742434955,990.0,969.1360750552234,20.863924944776613,0.8478613234625386,0.48,988.6721386765374,0.5349,0.5349,0.5349,0.5349,19.00116362131404,19.00116362131404,19.00116362131404,19.00116362131404,,0.9370736304984998,0.9370736304984998,0.9370736304984998,0.9370736304984998,48.02034854267376,48.02034854267376,48.02034854267376,48.02034854267376,0.978011171948549,0.978011171948549,0.978011171948549,0.978011171948549,0.98,0.98,0.98,0.98,47.05994157182028,47.05994157182028,47.05994157182028,47.05994157182028,188.23976628728116,4517.754390894747,0.1352182090928078,4.753529451699019e-05,0.245
1929-05-08,1929-05-19,1463.3217,0.94550510416192,1383.5781363808978,0.248,1929,5,8,1929.05,1928,8,220,32,0.1195411509833096,8.540333092999617,0.0061726424178247,0.8300000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.1387706230327006,1191.5781363808978,1100.0,,4,275.0,275.0,275.0,275.0,91.57813638089785,22.41756463490728,4.769694603171763,4.769694603171763,4.769694603171763,54.85148793647527,69.41756463490728,14.769694603171764,14.769694603171764,14.769694603171764,169.85148793647528,1198.9569538412509,990.0,969.108483209846,20.89151679015401,0.8434939363684241,0.48,988.6765060636316,0.5349,0.5349,0.5349,0.5349,19.033122853785574,19.033122853785574,19.033122853785574,19.033122853785574,,0.937173343303811,0.937173343303811,0.937173343303811,0.937173343303811,48.10623531560838,48.10623531560838,48.10623531560838,48.10623531560838,0.979760393393246,0.979760393393246,0.979760393393246,0.979760393393246,0.98,0.98,0.98,0.98,47.14411060929621,47.14411060929621,47.14411060929621,47.14411060929621,188.57644243718485,4525.834618492437,0.1362962000328038,4.7620313746763854e-05,0.25
1929-05-09,1929-05-20,1453.0426,0.9400588702282704,1365.945584949549,0.25,1929,5,9,1929.05,1928,8,221,32,0.118017698539641,17.63255143134893,0.0129086777874831,0.8300000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.140561968291798,1173.945584949549,1100.0,,4,275.0,275.0,275.0,275.0,73.9455849495489,18.101262982441657,3.851332549455672,3.851332549455672,3.851332549455672,44.29032431874023,65.10126298244165,13.851332549455671,13.851332549455671,13.851332549455671,159.29032431874023,1192.803928081353,990.0,969.0515165052216,20.94848349477843,0.8344769370641802,0.48,988.6855230629358,0.5349,0.5349,0.5349,0.5349,19.0991065577142,19.0991065577142,19.0991065577142,19.0991065577142,,0.9373792124600684,0.9373792124600684,0.9373792124600684,0.9373792124600684,48.28361333403197,48.28361333403197,48.28361333403197,48.28361333403197,0.9833729803265168,0.9833729803265168,0.9833729803265168,0.9833729803265168,0.98,0.98,0.98,0.98,47.31794106735133,47.31794106735133,47.31794106735133,47.31794106735133,189.2717642694053,4542.522342465727,0.1385646444154626,4.779590006803164e-05,0.25
1929-05-10,1929-05-21,1412.3815,0.928274988254288,1311.0784203230735,0.258,1929,5,10,1929.05,1928,8,222,32,0.1132771755159135,54.86716462647541,0.0418488808724005,0.8300000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.1464443293580316,1119.0784203230735,1100.0,,4,275.0,275.0,275.0,275.0,19.078420323073487,4.670238308252364,0.9936677251600776,0.9936677251600776,0.9936677251600776,11.427178839340892,51.670238308252365,10.993667725160078,10.993667725160078,10.993667725160078,126.4271788393409,1173.6575737585724,990.0,968.8776750353012,21.12232496469892,0.8064187636801992,0.48,988.7135812363198,0.5349,0.5349,0.5349,0.5349,19.3010062010187,19.3010062010187,19.3010062010187,19.3010062010187,,0.9380091393471784,0.9380091393471784,0.9380091393471784,0.9380091393471784,48.82681696960347,48.82681696960347,48.82681696960347,48.82681696960347,0.9944361908269546,0.9944361908269546,0.9944361908269546,0.9944361908269546,0.98,0.98,0.98,0.98,47.8502806302114,47.8502806302114,47.8502806302114,47.8502806302114,191.4011225208456,4593.626940500295,0.1459875470101025,4.833361679819334e-05,0.26
1929-05-11,1929-05-22,1392.323,0.9273803807430936,1291.2130338573666,0.261,1929,5,11,1929.05,1928,8,223,32,0.1115608061252764,19.865386465706933,0.0153850572638359,0.87,4,Mod_Dry,47,10,10,10,115,192.0,0.148697383751169,1099.2130338573666,1099.2130338573666,,4,274.80325846434164,274.80325846434164,274.80325846434164,274.80325846434164,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1166.2130338573666,990.0,968.8152409635516,21.184759036448327,0.795509104964468,0.4789769440145764,988.725513951021,0.5341405776723588,0.5341405776723588,0.5341405776723588,0.5341405776723588,19.376132409796924,19.376132409796924,19.376132409796924,19.376132409796924,,0.938249206232687,0.938249206232687,0.938249206232687,0.938249206232687,48.99433606709032,48.99433606709032,48.99433606709032,48.99433606709032,0.9978479850731228,0.9978479850731228,0.9978479850731228,0.9978479850731228,0.98,0.98,0.98,0.98,48.01444934574852,48.01444934574852,48.01444934574852,48.01444934574852,192.05779738299407,4609.387137191858,0.1487421458326215,4.853416627960526e-05,0.26
1929-05-12,1929-05-23,1352.7466,0.9107314904603608,1231.9889272331854,0.267,1929,5,12,1929.05,1928,8,224,32,0.1064438433129472,59.2241066241811,0.0480719471701643,0.87,4,Mod_Dry,47,10,10,10,115,192.0,0.1558455565271968,1039.9889272331854,1039.9889272331854,,4,259.9972318082964,259.9972318082964,259.9972318082964,259.9972318082964,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1106.9889272331854,990.0,968.6291080570186,21.370891942981416,0.7087186787476336,0.401985605403141,988.8892957158492,0.4781898684183647,0.4781898684183647,0.4781898684183647,0.4781898684183647,19.78199779041218,19.78199779041218,19.78199779041218,19.78199779041218,,0.9393230346367848,0.9393230346367848,0.9393230346367848,0.9393230346367848,47.37972602387058,47.37972602387058,47.37972602387058,47.37972602387058,0.9649638701399303,0.9649638701399303,0.9649638701399303,0.9649638701399303,0.98,0.98,0.98,0.98,46.43213150339317,46.43213150339317,46.43213150339317,46.43213150339317,185.7285260135727,4457.484624325744,0.1507550286435478,4.9607506267636125e-05,0.265
1929-05-13,1929-05-24,1323.5347,0.9063317221724048,1199.561484005937,0.273,1929,5,13,1929.05,1928,8,225,33,0.1036421122181129,32.42744322724843,0.0270327479329837,0.87,4,Mod_Dry,47,10,10,10,115,192.0,0.1600584901732721,1007.561484005937,1007.561484005937,,4,251.89037100148423,251.89037100148423,251.89037100148423,251.89037100148423,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1074.561484005937,990.0,968.5271932354472,21.47280676455273,0.6611976306603335,0.3598299292077181,988.978972440132,0.4488297207652839,0.4488297207652839,0.4488297207652839,0.4488297207652839,20.002949483919327,20.002949483919327,20.002949483919327,20.002949483919327,,0.9393748211618697,0.9393748211618697,0.9393748211618697,0.9393748211618697,46.41765742317872,46.41765742317872,46.41765742317872,46.41765742317872,0.9453698049527234,0.9453698049527234,0.9453698049527234,0.9453698049527234,0.98,0.98,0.98,0.98,45.489304274715145,45.489304274715145,45.489304274715145,45.489304274715145,181.95721709886055,4366.973210372654,0.1516864450259058,5.0164354452489504e-05,0.275
1929-05-14,1929-05-25,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1929,5,14,1929.05,1928,8,226,33,0.1025276051483333,12.899387381709175,0.0108703121287895,0.87,4,Mod_Dry,47,10,10,10,115,192.0,0.1617983759203184,994.6620966242278,994.6620966242278,,4,248.66552415605696,248.66552415605696,248.66552415605696,248.66552415605696,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1061.6620966242278,990.0,968.486652303676,21.51334769632388,0.6422941234128727,0.3457296772993822,989.0119761992878,0.4374293345461993,0.4374293345461993,0.4374293345461993,0.4374293345461993,20.08789456106548,20.08789456106548,20.08789456106548,20.08789456106548,,0.9393306094118676,0.9393306094118676,0.9393306094118676,0.9393306094118676,46.01582064905252,46.01582064905252,46.01582064905252,46.01582064905252,0.9371857565998476,0.9371857565998476,0.9371857565998476,0.9371857565998476,0.98,0.98,0.98,0.98,45.09550423607146,45.09550423607146,45.09550423607146,45.09550423607146,180.38201694428585,4329.16840666286,0.1520079030563375,5.037501276856909e-05,0.275
1929-05-15,1929-05-26,1275.7375,0.914516856089578,1166.683447695578,0.283,1929,5,15,1929.05,1928,8,227,33,0.1008014498808979,19.97864892864981,0.0171243099129515,0.87,4,Mod_Dry,47,10,10,10,115,192.0,0.1645690614529901,974.683447695578,974.683447695578,,4,243.6708619238945,243.6708619238945,243.6708619238945,243.6708619238945,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1041.683447695578,990.0,968.423862264186,21.57613773581386,0.6130162574459416,0.3297467581564624,989.0572369843976,0.420027765018197,0.420027765018197,0.420027765018197,0.420027765018197,20.213346955193263,20.213346955193263,20.213346955193263,20.213346955193263,,0.939104933475033,0.939104933475033,0.939104933475033,0.939104933475033,45.36225667488564,45.36225667488564,45.36225667488564,45.36225667488564,0.9238748813622332,0.9238748813622332,0.9238748813622332,0.9238748813622332,0.98,0.98,0.98,0.98,44.45501154138793,44.45501154138793,44.45501154138793,44.45501154138793,177.82004616555173,4267.6811079732415,0.1524149901301678,5.067743520728808e-05,0.285
1929-05-16,1929-05-27,1238.2939,0.9143826532177884,1132.2744617454025,0.29,1929,5,16,1929.05,1928,8,228,33,0.0978285134948028,34.40898595017552,0.0303892625972805,0.87,4,Mod_Dry,47,10,10,10,115,192.0,0.169570193876873,940.2744617454024,940.2744617454024,,4,235.06861543635063,235.06861543635063,235.06861543635063,235.06861543635063,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1007.2744617454024,990.0,968.3157197369142,21.68428026308584,0.5769640692804728,0.302219569396322,989.1208163613233,0.3908305478661381,0.3908305478661381,0.3908305478661381,0.3908305478661381,20.41426607654284,20.41426607654284,20.41426607654284,20.41426607654284,,0.9380623743334084,0.9380623743334084,0.9380623743334084,0.9380623743334084,44.14676010632755,44.14676010632755,44.14676010632755,44.14676010632755,0.8991193504343696,0.8991193504343696,0.8991193504343696,0.8991193504343696,0.979911935043437,0.979911935043437,0.979911935043437,0.979911935043437,43.25993712168984,43.25993712168984,43.25993712168984,43.25993712168984,173.03974848675935,4152.953963682225,0.1528249151005475,5.111975147411008e-05,0.29
1929-05-17,1929-05-28,1219.8351,0.9229021768936402,1125.7884692412713,0.294,1929,5,17,1929.05,1928,8,229,33,0.0972681237424458,6.485992504131218,0.0057612888045499,0.87,4,Mod_Dry,47,10,10,10,115,192.0,0.1705471367364412,933.7884692412712,933.7884692412712,,4,233.44711731031785,233.44711731031785,233.44711731031785,233.44711731031785,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1000.7884692412712,990.0,968.295335189044,21.704664810956046,0.5710292980253263,0.297030775393017,989.1319399265816,0.3855065447778424,0.3855065447778424,0.3855065447778424,0.3855065447778424,20.4510981927598,20.4510981927598,20.4510981927598,20.4510981927598,,0.937859844937898,0.937859844937898,0.937859844937898,0.937859844937898,43.911855691818445,43.911855691818445,43.911855691818445,43.911855691818445,0.8943351464728807,0.8943351464728807,0.8943351464728807,0.8943351464728807,0.979433514647288,0.979433514647288,0.979433514647288,0.979433514647288,43.00874315492226,43.00874315492226,43.00874315492226,43.00874315492226,172.03497261968903,4128.839342872537,0.1528128749938543,5.1175928990841695e-05,0.295
1929-05-18,1929-05-29,1192.4734,0.9195163786021252,1096.498822347363,0.301,1929,5,18,1929.05,1928,8,230,33,0.0947374982508122,29.28964689390796,0.0267119729606323,0.87,4,Mod_Dry,47,10,10,10,115,192.0,0.1751027872414584,904.4988223473632,904.4988223473632,,4,226.1247055868408,226.1247055868408,226.1247055868408,226.1247055868408,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,971.4988223473632,990.0,968.2032820130916,21.79671798690833,0.544228873210059,0.2735990578778905,989.182172068912,0.3617215519896273,0.3617215519896273,0.3617215519896273,0.3617215519896273,20.61716850383081,20.61716850383081,20.61716850383081,20.61716850383081,,0.936929175342549,0.936929175342549,0.936929175342549,0.936929175342549,42.83734017788118,42.83734017788118,42.83734017788118,42.83734017788118,0.8724509201197796,0.8724509201197796,0.8724509201197796,0.8724509201197796,0.977245092011978,0.977245092011978,0.977245092011978,0.977245092011978,41.86258044368189,41.86258044368189,41.86258044368189,41.86258044368189,167.45032177472757,4018.8077225934617,0.152713635766843,5.142513967021448e-05,0.3
1929-05-19,1929-05-30,1183.4396,0.9205844129984858,1089.4560494851628,0.303,1929,5,19,1929.05,1928,8,231,33,0.094129002675518,7.042772862200537,0.0064644855251652,0.87,4,Mod_Dry,47,10,10,10,115,192.0,0.1762347366749968,897.4560494851628,897.4560494851628,,4,224.3640123712907,224.3640123712907,224.3640123712907,224.3640123712907,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,964.4560494851628,990.0,968.1811475840964,21.81885241590373,0.5377846403632758,0.2679648395881302,989.1942505200486,0.3561029988458528,0.3561029988458528,0.3561029988458528,0.3561029988458528,20.65699993710651,20.65699993710651,20.65699993710651,20.65699993710651,,0.9366638432053788,0.9366638432053788,0.9366638432053788,0.9366638432053788,42.573847655988594,42.573847655988594,42.573847655988594,42.573847655988594,0.8670844736453889,0.8670844736453889,0.8670844736453889,0.8670844736453889,0.9767084473645388,0.9767084473645388,0.9767084473645388,0.9767084473645388,41.58223664241503,41.58223664241503,41.58223664241503,41.58223664241503,166.32894656966013,3991.894717671843,0.1526715526048628,5.148161314946128e-05,0.305
1929-05-20,1929-05-31,1165.5017,0.9291100950872416,1082.8793953113418,0.307,1929,5,20,1929.05,1928,8,232,34,0.0935607797548999,6.576654173820997,0.0060733025323933,0.87,4,Mod_Dry,47,10,10,10,115,192.0,0.1773050635475407,890.8793953113418,890.8793953113418,,4,222.71984882783545,222.71984882783545,222.71984882783545,222.71984882783545,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,957.8793953113418,990.0,968.16047809955,21.83952190045011,0.5317669124487012,0.2627035162490734,989.2055295713022,0.3509403253194033,0.3509403253194033,0.3509403253194033,0.3509403253194033,20.69411114643294,20.69411114643294,20.69411114643294,20.69411114643294,,0.9363560318882784,0.9363560318882784,0.9363560318882784,0.9363560318882784,42.32387396666387,42.32387396666387,42.32387396666387,42.32387396666387,0.8619933598098547,0.8619933598098547,0.8619933598098547,0.8619933598098547,0.9761993359809854,0.9761993359809854,0.9761993359809854,0.9761993359809854,41.31653766240018,41.31653766240018,41.31653766240018,41.31653766240018,165.26615064960072,3966.387615590417,0.1526173194957547,5.15302793070997e-05,0.305
1929-05-21,1929-06-01,1121.4092,0.9368114987301732,1050.5490333418047,0.319,1929,5,21,1929.05,1928,8,233,34,0.0907674364807319,32.33036196953708,0.0307747291591844,0.92,5,Dry,42,9,8,6,82,147.0,0.1399268338122132,903.5490333418048,903.5490333418048,,4,225.8872583354512,225.8872583354512,225.8872583354512,225.8872583354512,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,962.5490333418048,990.0,968.0588683905028,21.941131609497237,0.5360396946848013,0.2728392266734438,989.1911210786418,0.3609569718401528,0.3609569718401528,0.3609569718401528,0.3609569718401528,20.77129571629888,20.77129571629888,20.77129571629888,20.77129571629888,,0.937164715038501,0.937164715038501,0.937164715038501,0.937164715038501,43.12309778476236,43.12309778476236,43.12309778476236,43.12309778476236,0.8782708306468912,0.8782708306468912,0.8782708306468912,0.8782708306468912,0.9778270830646892,0.9778270830646892,0.9778270830646892,0.9778270830646892,42.16693291958753,42.16693291958753,42.16693291958753,42.16693291958753,168.66773167835012,4048.0255602804023,0.1605519840819012,5.1853464460192535e-05,0.32
1929-05-22,1929-06-02,1086.9032,0.940956999887256,1022.729174239858,0.328,1929,5,22,1929.05,1928,8,234,34,0.0883638006543237,27.819859101946808,0.0272015894360536,0.92,5,Dry,42,9,8,6,82,147.0,0.1437330660966599,875.729174239858,875.729174239858,,4,218.9322935599645,218.9322935599645,218.9322935599645,218.9322935599645,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,934.729174239858,990.0,967.971434547611,22.02856545238899,0.5105841456666216,0.2505833393918864,989.2388325149416,0.3391114641646907,0.3391114641646907,0.3391114641646907,0.3391114641646907,20.92828650316576,20.92828650316576,20.92828650316576,20.92828650316576,,0.9359532844568668,0.9359532844568668,0.9359532844568668,0.9359532844568668,42.05681412229297,42.05681412229297,42.05681412229297,42.05681412229297,0.8565542591098364,0.8565542591098364,0.8565542591098364,0.8565542591098364,0.9756554259109836,0.9756554259109836,0.9756554259109836,0.9756554259109836,41.03295889494482,41.03295889494482,41.03295889494482,41.03295889494482,164.13183557977928,3939.164053914703,0.1604841630745207,5.206195921189124e-05,0.33
1929-05-23,1929-06-03,1036.4114,0.9189739555961264,952.4350838829192,0.343,1929,5,23,1929.05,1928,8,235,34,0.0822903912474842,70.29409035693857,0.073804599963245,0.92,5,Dry,42,9,8,6,82,147.0,0.1543412275414146,805.4350838829192,805.4350838829192,,4,201.3587709707298,201.3587709707298,201.3587709707298,201.3587709707298,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,864.4350838829192,990.0,967.7097403355316,22.29025966446829,0.4462640980268334,0.1943480671063354,989.3593878348668,0.2868860849762872,0.2868860849762872,0.2868860849762872,0.2868860849762872,21.36276141435877,21.36276141435877,21.36276141435877,21.36276141435877,,0.9321178942816718,0.9321178942816718,0.9321178942816718,0.9321178942816718,39.32217094160316,39.32217094160316,39.32217094160316,39.32217094160316,0.8008588786477222,0.8008588786477222,0.8008588786477222,0.8008588786477222,0.9700858878647722,0.9700858878647722,0.9700858878647722,0.9700858878647722,38.14588311065545,38.14588311065545,38.14588311065545,38.14588311065545,152.5835324426218,3662.004778622923,0.1602036033999967,5.262288099379103e-05,0.345
1929-05-24,1929-06-04,987.4235,0.9179659771125324,906.4211780013768,0.357,1929,5,24,1929.05,1928,8,236,34,0.0783147897793189,46.013905881542655,0.0507643764270838,0.92,5,Dry,42,9,8,6,82,147.0,0.1621762637145452,759.4211780013768,759.4211780013768,,4,189.8552945003442,189.8552945003442,189.8552945003442,189.8552945003442,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,818.4211780013768,990.0,967.5256847120056,22.4743152879945,0.4041607490345466,0.1697105890006884,989.4261286619648,0.2550150833709156,0.2550150833709156,0.2550150833709156,0.2550150833709156,21.64542886658834,21.64542886658834,21.64542886658834,21.64542886658834,,0.92830150589699,0.92830150589699,0.92830150589699,0.92830150589699,37.4124941819801,37.4124941819801,37.4124941819801,37.4124941819801,0.7619652582888004,0.7619652582888004,0.7619652582888004,0.7619652582888004,0.97,0.97,0.97,0.97,36.2901193565207,36.2901193565207,36.2901193565207,36.2901193565207,145.1604774260828,3483.851458225987,0.160146829033889,5.30961685144175e-05,0.355
1929-05-25,1929-06-05,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1929,5,25,1929.05,1928,8,237,34,0.0757675219888029,29.482266093935323,0.033619520919431,0.92,5,Dry,42,9,8,6,82,147.0,0.1676285520051315,729.9389119074414,729.9389119074414,,4,182.48472797686037,182.48472797686037,182.48472797686037,182.48472797686037,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,788.9389119074414,990.0,967.4077556476298,22.592244352370244,0.3771840750344732,0.1549694559537207,989.4678464690118,0.2356105981802996,0.2356105981802996,0.2356105981802996,0.2356105981802996,21.824480223201704,21.824480223201704,21.824480223201704,21.824480223201704,,0.925748579588598,0.925748579588598,0.925748579588598,0.925748579588598,36.15781576766729,36.15781576766729,36.15781576766729,36.15781576766729,0.7364117264290689,0.7364117264290689,0.7364117264290689,0.7364117264290689,0.97,0.97,0.97,0.97,35.07308129463727,35.07308129463727,35.07308129463727,35.07308129463727,140.29232517854908,3367.015804285178,0.1599795872592737,5.338815302439484e-05,0.37
1929-05-26,1929-06-06,916.7204,0.9105214280240044,834.6935677067364,0.383,1929,5,26,1929.05,1928,8,238,34,0.072117524249862,42.24534420070495,0.0506118003482058,0.92,5,Dry,42,9,8,6,82,147.0,0.176112534811874,687.6935677067364,687.6935677067364,,4,171.9233919266841,171.9233919266841,171.9233919266841,171.9233919266841,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,746.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3508598222158406,0.1363080703120209,989.512832107472,0.2091930763011092,0.2091930763011092,0.2091930763011092,0.2091930763011092,22.06486476034417,22.06486476034417,22.06486476034417,22.06486476034417,,0.9219484244204934,0.9219484244204934,0.9219484244204934,0.9219484244204934,34.299008572566194,34.299008572566194,34.299008572566194,34.299008572566194,0.6985541460807778,0.6985541460807778,0.6985541460807778,0.6985541460807778,0.97,0.97,0.97,0.97,33.27003831538921,33.27003831538921,33.27003831538921,33.27003831538921,133.08015326155683,3193.923678277364,0.1594359396193569,5.3754624116370415e-05,0.385
1929-05-27,1929-06-07,863.9982,0.9020463209442272,779.3663976124346,0.405,1929,5,27,1929.05,1928,8,239,35,0.0673372567537143,55.32717009430178,0.0709899352394392,0.92,5,Dry,42,9,8,6,82,147.0,0.1886147522530225,632.3663976124346,632.3663976124346,,3,210.78879920414488,210.78879920414488,210.78879920414488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,691.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3194179362948418,0.1197099192837304,989.5608721444214,0.3143663976124346,0.3143663976124346,0.3143663976124346,0.0,22.229040156359314,22.229040156359314,22.229040156359314,22.54340655397175,,0.935562090891386,0.935562090891386,0.935562090891386,0.0,42.99119880264733,42.99119880264733,42.99119880264733,0.0,0.8755844969989273,0.8755844969989273,0.8755844969989273,0.0,0.9775584496998928,0.9775584496998928,0.9775584496998928,0.96,42.02640965225581,42.02640965225581,42.02640965225581,0.0,126.07922895676742,3025.901494962418,0.1617714458090666,5.538246209124292e-05,0.405
1929-05-28,1929-06-08,827.5366,0.8937943571986156,739.6475434553279,0.419,1929,5,28,1929.05,1928,8,240,35,0.0639055477545403,39.71885415710676,0.0536997040124769,0.92,5,Dry,42,9,8,6,82,147.0,0.1987433086213965,592.6475434553279,592.6475434553279,,3,197.549181151776,197.549181151776,197.549181151776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,651.6475434553279,990.0,966.8585901738212,23.141409826178688,0.2968461026154402,0.1070590173821311,989.5960948800024,0.2761377072249727,0.2761377072249727,0.2761377072249727,0.0,22.461366998956223,22.461366998956223,22.461366998956223,22.7375047061812,,0.931941204041838,0.931941204041838,0.931941204041838,0.0,40.55446074318194,40.55446074318194,40.55446074318194,0.0,0.8259564306147035,0.8259564306147035,0.8259564306147035,0.0,0.9725956430614704,0.9725956430614704,0.9725956430614704,0.96,39.4430918255262,39.4430918255262,39.4430918255262,0.0,118.3292754765786,2839.902611437886,0.1599806239114823,5.546170493899313e-05,0.42
1929-05-29,1929-06-09,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1929,5,29,1929.05,1928,8,241,35,0.0607094797880934,36.9915273894311,0.0526452866603819,0.92,5,Dry,42,9,8,6,82,147.0,0.2092062070756026,555.6560160658968,555.6560160658968,,3,185.2186720219656,185.2186720219656,185.2186720219656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,614.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2758241818803005,0.0922624064263587,989.6319134116932,0.2426816675784285,0.2426816675784285,0.2426816675784285,0.0,22.67860767985128,22.67860767985128,22.67860767985128,22.921289347429703,,0.928243853148873,0.928243853148873,0.928243853148873,0.0,38.238595801694416,38.238595801694416,38.238595801694416,0.0,0.7787901385273811,0.7787901385273811,0.7787901385273811,0.0,0.97,0.97,0.97,0.96,37.09143792764358,37.09143792764358,37.09143792764358,0.0,111.27431378293076,2670.583530790338,0.1583624294657646,5.562709790350585e-05,0.435
1929-05-30,1929-06-10,764.3804,0.8926299826267534,682.3088631722309,0.445,1929,5,30,1929.05,1928,8,242,35,0.0589514857780807,20.347152893665907,0.0298210297299476,0.92,5,Dry,42,9,8,6,82,147.0,0.2154449515964938,535.3088631722309,535.3088631722309,,3,178.43628772407695,178.43628772407695,178.43628772407695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,594.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2642610952628331,0.0841235452688923,989.6516153594685,0.2252907193101923,0.2252907193101923,0.2252907193101923,0.0,22.79708918746921,22.79708918746921,22.79708918746921,23.02237990677941,,0.9259910638510088,0.9259910638510088,0.9259910638510088,0.0,36.94095109697857,36.94095109697857,36.94095109697857,0.0,0.752361529470032,0.752361529470032,0.752361529470032,0.0,0.97,0.97,0.97,0.96,35.832722564069215,35.832722564069215,35.832722564069215,0.0,107.49816769220764,2579.956024612984,0.1575505954772751,5.578200584942858e-05,0.445
1929-05-31,1929-06-11,744.0263,0.8869874635023101,659.9420006160087,0.456,1929,5,31,1929.05,1928,8,243,35,0.0570189888532231,22.36686255622214,0.0338921640619088,0.92,5,Dry,42,9,8,6,82,147.0,0.2227468472423122,512.9420006160087,512.9420006160087,,3,170.9806668720029,170.9806668720029,170.9806668720029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,571.9420006160087,990.0,966.539768002464,23.46023199753597,0.2515502275335649,0.0751768002464035,989.67327297222,0.206892827167687,0.206892827167687,0.206892827167687,0.0,22.926612142588333,22.926612142588333,22.926612142588333,23.133504969756014,,0.9235442122297104,0.9235442122297104,0.9235442122297104,0.0,35.50449019177785,35.50449019177785,35.50449019177785,0.0,0.7231057065535202,0.7231057065535202,0.7231057065535202,0.0,0.97,0.97,0.97,0.96,34.43935548602451,34.43935548602451,34.43935548602451,0.0,103.31806645807352,2479.6335949937647,0.1565562827667181,5.595069787725378e-05,0.455
1929-06-01,1929-06-12,724.0169999999998,0.8797110956815125,636.9257883620418,0.466,1929,6,1,1929.06,1928,9,244,35,0.0550303881144804,23.016212253966952,0.0361364112970788,0.94,5,Dry,39,9,7,5,59,119.0,0.1868349534190283,517.9257883620418,517.9257883620418,,3,172.64192945401393,172.64192945401393,172.64192945401393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,572.9257883620418,990.0,966.4477031534482,23.552296846551823,0.2521093044216205,0.0771703153448167,989.6707203802335,0.210946307867794,0.210946307867794,0.210946307867794,0.0,23.01207091891758,23.01207091891758,23.01207091891758,23.223017226785373,,0.9243245613609452,0.9243245613609452,0.9243245613609452,0.0,36.01348731350809,36.01348731350809,36.01348731350809,0.0,0.733472246710959,0.733472246710959,0.733472246710959,0.0,0.97,0.97,0.97,0.96,34.93308269410284,34.93308269410284,34.93308269410284,0.0,104.79924808230854,2515.181953975405,0.1645391817967001,5.620670547637712e-05,0.465
1929-06-02,1929-06-13,685.0236,0.878477532975807,601.777842158206,0.482,1929,6,2,1929.06,1928,9,245,35,0.051993605562469,35.147946203835765,0.0584068467489294,0.94,5,Dry,39,9,7,5,59,119.0,0.1977473939107169,482.777842158206,482.777842158206,,3,160.92594738606866,160.92594738606866,160.92594738606866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,537.777842158206,990.0,966.3071113686328,23.69288863136717,0.2321350727192796,0.0665555684316412,989.701309358849,0.1832296789879579,0.1832296789879579,0.1832296789879579,0.0,23.21096831122823,23.21096831122823,23.21096831122823,23.394197990216185,,0.9200419415607084,0.9200419415607084,0.9200419415607084,0.0,33.702774801653256,33.702774801653256,33.702774801653256,0.0,0.6864108920906976,0.6864108920906976,0.6864108920906976,0.0,0.97,0.97,0.97,0.96,32.691691557603654,32.691691557603654,32.691691557603654,0.0,98.07507467281096,2353.801792147463,0.1629755497827506,5.6429839812481504e-05,0.48
1929-06-03,1929-06-14,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1929,6,3,1929.06,1928,9,246,36,0.0494114767522878,29.88575011783769,0.0522576733159795,0.94,5,Dry,39,9,7,5,59,119.0,0.2080812126207895,452.8920920403683,452.8920920403683,,3,150.96403068012276,150.96403068012276,150.96403068012276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,507.8920920403683,990.0,966.1735144141816,23.826485585818432,0.2151512952322523,0.0605784184080736,989.7242702863596,0.1612823062690651,0.1612823062690651,0.1612823062690651,0.0,23.38947356590905,23.38947356590905,23.38947356590905,23.550755872178115,,0.9160952960844252,0.9160952960844252,0.9160952960844252,0.0,31.72292924539229,31.72292924539229,31.72292924539229,0.0,0.6460881720039163,0.6460881720039163,0.6460881720039163,0.0,0.97,0.97,0.97,0.96,30.77124136803052,30.77124136803052,30.77124136803052,0.0,92.31372410409156,2215.5293784981977,0.1614180811186586,5.661989156070269e-05,0.495
1929-06-04,1929-06-15,617.0284,0.8884164098844547,548.1781559247493,0.519,1929,6,4,1929.06,1928,9,247,36,0.0473625926718983,23.71393611561905,0.0432595422844144,0.94,5,Dry,39,9,7,5,59,119.0,0.2170827106367508,429.17815592474926,429.17815592474926,,2,214.58907796237463,214.58907796237463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,484.17815592474926,990.0,966.0668017016612,23.93319829833865,0.2064132565694931,0.0558356311849498,989.7377511122456,0.3257672338871239,0.3257672338871239,0.0,0.0,23.345182176697048,23.345182176697048,23.67094941058417,23.67094941058417,,0.937532234904141,0.937532234904141,0.0,0.0,46.06062105255255,46.06062105255255,0.0,0.0,0.9380981884430254,0.9380981884430254,0.0,0.0,0.98,0.98,0.96,0.96,45.139408631501496,45.139408631501496,0.0,0.0,90.278817263003,2166.691614312072,0.1646888265927107,5.843132716223342e-05,0.52
1929-06-05,1929-06-16,599.256,0.8886339443648977,532.5192229643311,0.53,1929,6,5,1929.06,1928,9,248,36,0.0460096608641182,15.658932960418156,0.0294053853553884,0.94,5,Dry,39,9,7,5,59,119.0,0.2234661113970167,413.5192229643311,413.5192229643311,,2,206.75961148216555,206.75961148216555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,468.5192229643311,990.0,965.9963365033394,24.00366349666058,0.2008867332807611,0.0527038445928662,989.7464094221264,0.3024732577575667,0.3024732577575667,0.0,0.0,23.447599661029376,23.447599661029376,23.75007291878694,23.75007291878694,,0.9357308346220584,0.9357308346220584,0.0,0.0,44.48911208150238,44.48911208150238,0.0,0.0,0.9060918957536124,0.9060918957536124,0.0,0.0,0.98,0.98,0.96,0.96,43.599329839872325,43.599329839872325,0.0,0.0,87.19865967974465,2092.767832313872,0.1637474403165073,5.857490671752757e-05,0.53
1929-06-06,1929-06-17,593.4044,0.8886647923374786,527.3375978981461,0.532,1929,6,6,1929.06,1928,9,249,36,0.0455619684583998,5.181625066185006,0.009826011054091,0.94,5,Dry,39,9,7,5,59,119.0,0.2256618918778185,408.3375978981461,408.3375978981461,,2,204.16879894907305,204.16879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,463.3375978981461,990.0,965.9730191905415,24.026980809458337,0.1990579770255211,0.0516675195796292,989.7492745033948,0.2949227649943489,0.2949227649943489,0.0,0.0,23.48133254785886,23.48133254785886,23.77625531285321,23.77625531285321,,0.9350743850599768,0.9350743850599768,0.0,0.0,43.96397709817455,43.96397709817455,0.0,0.0,0.8953966822438809,0.8953966822438809,0.0,0.0,0.979539668224388,0.979539668224388,0.96,0.96,43.064459540570496,43.064459540570496,0.0,0.0,86.12891908114099,2067.094057947384,0.163327855674301,5.859048950650156e-05,0.53
1929-06-07,1929-06-18,570.3586,0.8854392210789449,505.01787451967766,0.547,1929,6,7,1929.06,1928,9,250,36,0.0436335443585001,22.31972337846844,0.0441959077185074,0.94,5,Dry,39,9,7,5,59,119.0,0.2356352240268344,386.01787451967766,386.01787451967766,,2,193.00893725983883,193.00893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,441.01787451967766,990.0,965.8725804353384,24.127419564661523,0.1911806541350688,0.0472035749039355,989.7616157709608,0.2635843093467616,0.2635843093467616,0.0,0.0,23.62545102627569,23.62545102627569,23.88903533562245,23.88903533562245,,0.931774868351348,0.931774868351348,0.0,0.0,41.66843791465278,41.66843791465278,0.0,0.0,0.8486443567139058,0.8486443567139058,0.0,0.0,0.9748644356713906,0.9748644356713906,0.96,0.96,40.62107821297636,40.62107821297636,0.0,0.0,81.24215642595271,1949.8117542228647,0.1608698632760713,5.846171165507871e-05,0.545
1929-06-08,1929-06-19,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1929,6,8,1929.06,1928,9,251,36,0.0412429092696005,27.669387603005127,0.057964753971945,0.94,5,Dry,39,9,7,5,59,119.0,0.249293761814674,358.3484869166725,358.3484869166725,,2,179.17424345833626,179.17424345833626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,413.3484869166725,990.0,965.748068191125,24.25193180887504,0.1814152687566723,0.0416696973833345,989.77691503386,0.2271356086458406,0.2271356086458406,0.0,0.0,23.80171123408915,23.80171123408915,24.028846842734996,24.028846842734996,,0.9273670177103028,0.9273670177103028,0.0,0.0,38.78592084151328,38.78592084151328,0.0,0.0,0.7899372880145269,0.7899372880145269,0.0,0.0,0.97,0.97,0.96,0.96,37.62234321626787,37.62234321626787,0.0,0.0,75.24468643253574,1805.872474380858,0.1576305120784235,5.832674770488344e-05,0.565
1929-06-09,1929-06-20,520.5884,0.8885427859104034,462.56506724863937,0.581,1929,6,9,1929.06,1928,9,252,36,0.0399656218102824,14.783419668033162,0.0319596543594735,0.94,5,Dry,39,9,7,5,59,119.0,0.2572611042762439,343.56506724863937,343.56506724863937,,2,171.78253362431968,171.78253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,398.56506724863937,990.0,965.6815428026188,24.31845719738112,0.1761977412732222,0.0387130134497278,989.785089245277,0.20884938204334,0.20884938204334,0.0,0.0,23.89469706061483,23.89469706061483,24.10354644265817,24.10354644265817,,0.9247860479650412,0.9247860479650412,0.0,0.0,37.22721103609346,37.22721103609346,0.0,0.0,0.7581916707962008,0.7581916707962008,0.0,0.0,0.97,0.97,0.96,0.96,36.110394705010656,36.110394705010656,0.0,0.0,72.22078941002131,1733.2989458405114,0.1561310927338163,5.8391647766547e-05,0.58
1929-06-10,1929-06-21,494.165,0.8960553284209241,442.799181369126,0.602,1929,6,10,1929.06,1928,9,253,37,0.0382578492702924,19.765885879513405,0.0446384878544664,0.94,5,Dry,39,9,7,5,59,119.0,0.2687448509549056,323.799181369126,323.799181369126,,2,161.899590684563,161.899590684563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,378.799181369126,990.0,965.592596316161,24.407403683838996,0.1692217468736248,0.0347598362738252,989.7960184168526,0.1854690585744949,0.1854690585744949,0.0,0.0,24.017953042117075,24.017953042117075,24.20342210069157,24.20342210069157,,0.9211911809328442,0.9211911809328442,0.0,0.0,35.12935801836899,35.12935801836899,0.0,0.0,0.7154655400889814,0.7154655400889814,0.0,0.0,0.97,0.97,0.96,0.96,34.07547727781792,34.07547727781792,0.0,0.0,68.15095455563583,1635.62290933526,0.1539093960041084,5.846469601885127e-05,0.6
1929-06-11,1929-06-22,473.647,0.9007401735700734,426.6328809909446,0.62,1929,6,11,1929.06,1928,9,254,37,0.0368610809176176,16.166300378181347,0.0378927670568468,0.96,5,Dry,39,9,7,5,59,119.0,0.2789283369898669,307.6328809909446,307.6328809909446,,2,153.8164404954723,153.8164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,362.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1635161578811632,0.0315265761981889,989.8049572659206,0.1674435114702201,0.1674435114702201,0.0,0.0,24.117665789991158,24.117665789991158,24.28510930146137,24.28510930146137,,0.9179919782219031,0.9179919782219031,0.0,0.0,33.39762740943187,33.39762740943187,0.0,0.0,0.6801960775851704,0.6801960775851704,0.0,0.0,0.97,0.97,0.96,0.96,32.395698587148914,32.395698587148914,0.0,0.0,64.79139717429783,1554.993532183148,0.1518668627317383,5.850353274402944e-05,0.62
1929-06-12,1929-06-23,473.647,0.9007401735700734,426.6328809909446,0.62,1929,6,12,1929.06,1928,9,255,37,0.0368610809176176,0.0,0.0,0.96,5,Dry,39,9,7,5,59,119.0,0.2789283369898669,307.6328809909446,307.6328809909446,,2,153.8164404954723,153.8164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,362.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1635161578811632,0.0315265761981889,989.8049572659206,0.1674435114702201,0.1674435114702201,0.0,0.0,24.117665789991158,24.117665789991158,24.28510930146137,24.28510930146137,,0.9179919782219031,0.9179919782219031,0.0,0.0,33.39762740943187,33.39762740943187,0.0,0.0,0.6801960775851704,0.6801960775851704,0.0,0.0,0.97,0.97,0.96,0.96,32.395698587148914,32.395698587148914,0.0,0.0,64.79139717429783,1554.993532183148,0.1518668627317383,5.850353274402944e-05,0.62
1929-06-13,1929-06-24,468.6029,0.9015518661337044,422.4698189706656,0.626,1929,6,13,1929.06,1928,9,256,37,0.0365013923590655,4.163062020279028,0.00985410515341,0.96,5,Dry,39,9,7,5,59,119.0,0.2816769261528308,303.4698189706656,303.4698189706656,,2,151.7349094853328,151.7349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,358.4698189706656,990.0,965.501114185368,24.49888581463199,0.1620468841276026,0.0306939637941331,989.8072591520784,0.1629474044883188,0.1629474044883188,0.0,0.0,24.14319756222203,24.14319756222203,24.30614496671035,24.30614496671035,,0.9171704704710804,0.9171704704710804,0.0,0.0,32.95103505928483,32.95103505928483,0.0,0.0,0.6711005103723997,0.6711005103723997,0.0,0.0,0.97,0.97,0.96,0.96,31.962504007506283,31.962504007506283,0.0,0.0,63.925008015012565,1534.2001923603016,0.1513126030417127,5.851305652425776e-05,0.625
1929-06-14,1929-06-25,473.647,0.9007401735700734,426.6328809909446,0.62,1929,6,14,1929.06,1928,9,257,37,0.0368610809176176,4.163062020279028,0.0097579492949756,0.96,5,Dry,39,9,7,5,59,119.0,0.2789283369898669,307.6328809909446,307.6328809909446,,2,153.8164404954723,153.8164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,362.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1635161578811632,0.0315265761981889,989.8049572659206,0.1674435114702201,0.1674435114702201,0.0,0.0,24.117665789991158,24.117665789991158,24.28510930146137,24.28510930146137,,0.9179919782219031,0.9179919782219031,0.0,0.0,33.39762740943187,33.39762740943187,0.0,0.0,0.6801960775851704,0.6801960775851704,0.0,0.0,0.97,0.97,0.96,0.96,32.395698587148914,32.395698587148914,0.0,0.0,64.79139717429783,1554.993532183148,0.1518668627317383,5.850353274402944e-05,0.62
1929-06-15,1929-06-26,478.7252,0.9002196493164109,430.9578316629287,0.615,1929,6,15,1929.06,1928,9,258,37,0.037234756655677,4.324950671984085,0.0100356702076754,0.96,5,Dry,39,9,7,5,59,119.0,0.2761291041882612,311.9578316629287,311.9578316629287,,2,155.97891583146435,155.97891583146435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,366.9578316629287,990.0,965.5393102424832,24.46068975751689,0.1650425671628017,0.0323915663325857,989.8025658665048,0.1721731931458508,0.1721731931458508,0.0,0.0,24.0910824308757,24.0910824308757,24.263255624021557,24.263255624021557,,0.9188464451657138,0.9188464451657138,0.0,0.0,33.861317343551825,33.861317343551825,0.0,0.0,0.6896398644307907,0.6896398644307907,0.0,0.0,0.97,0.97,0.96,0.96,32.84547782324527,32.84547782324527,0.0,0.0,65.69095564649054,1576.582935515773,0.1524301238313969,5.849344311155863e-05,0.615
1929-06-16,1929-06-27,488.9841,0.8998924733267547,440.0331111664572,0.609,1929,6,16,1929.06,1928,9,259,37,0.0380188608047818,9.07527950352852,0.0206240832183546,0.96,5,Dry,39,9,7,5,59,119.0,0.2704341945644728,321.0331111664572,321.0331111664572,,2,160.5165555832286,160.5165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,376.0331111664572,990.0,965.580149000249,24.41985099975102,0.168245514876722,0.0342066222332914,989.79754786289,0.1822880778414258,0.1822880778414258,0.0,0.0,24.03511078479952,24.03511078479952,24.217398862640948,24.217398862640948,,0.9206427965246275,0.9206427965246275,0.0,0.0,34.83339616442699,34.83339616442699,0.0,0.0,0.7094378037561505,0.7094378037561505,0.0,0.0,0.97,0.97,0.96,0.96,33.788394279494185,33.788394279494185,0.0,0.0,67.57678855898837,1621.8429254157209,0.1535720536571739,5.847163268321417e-05,0.61
