Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1929-10-01,1929-10-12,197.3191,0.9892995851469644,195.20770377157243,0.965,1929,10,1,1929.1,1929,1,1,1,0.0168659456058638,0.0,0.0,0.89,4,Mod_Dry,31,4,3,2,33,73.0,0.37396065108897,122.20770377157244,122.20770377157244,,1,122.20770377157244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,160.20770377157243,990.0,964.4095845924568,25.59041540754322,0.0920735865739738,0.0022207703771572,989.9057056430488,0.105741404562536,0.0,0.0,0.0,25.3903796460296,25.4,25.4,25.4,,0.904240422632142,0.0,0.0,0.0,27.516322804984352,0.0,0.0,0.0,0.5604139064151599,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.69083312083482,0.0,0.0,0.0,26.69083312083482,640.5799949000357,0.1367304292051292,6.066819097756139e-05,0.965
1929-10-02,1929-10-13,197.3191,0.9892995851469644,195.20770377157243,0.965,1929,10,2,1929.1,1929,1,2,1,0.0168659456058638,0.0,0.0,0.89,4,Mod_Dry,31,4,3,2,33,73.0,0.37396065108897,122.20770377157244,122.20770377157244,,1,122.20770377157244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,160.20770377157243,990.0,964.4095845924568,25.59041540754322,0.0920735865739738,0.0022207703771572,989.9057056430488,0.105741404562536,0.0,0.0,0.0,25.3903796460296,25.4,25.4,25.4,,0.904240422632142,0.0,0.0,0.0,27.516322804984352,0.0,0.0,0.0,0.5604139064151599,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.69083312083482,0.0,0.0,0.0,26.69083312083482,640.5799949000357,0.1367304292051292,6.066819097756139e-05,0.965
1929-10-03,1929-10-14,194.4177,1.0019441346365396,194.7956741845264,0.967,1929,10,3,1929.1,1929,1,3,1,0.016830346249543,0.4120295870460211,0.0021151885880982,0.89,4,Mod_Dry,31,4,3,2,33,73.0,0.3747516483905511,121.7956741845264,121.7956741845264,,1,121.7956741845264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,159.7956741845264,990.0,964.410408651631,25.589591348369023,0.091928168015909,0.0021795674184526,989.9058922645656,0.1050244730810759,0.0,0.0,0.0,25.390459139853583,25.4,25.4,25.4,,0.90389497770613,0.0,0.0,0.0,27.4131593707418,0.0,0.0,0.0,0.5583128181413809,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.590764589619543,0.0,0.0,0.0,26.590764589619543,638.1783501508692,0.1365059296154112,6.064520391689691e-05,0.965
1929-10-04,1929-10-15,191.5433,1.0070581277156851,192.89523707448373,0.971,1929,10,4,1929.1,1929,1,4,1,0.0166661484832353,1.9004371100426736,0.0098521722924078,0.89,4,Mod_Dry,31,4,3,2,33,73.0,0.3784437661973587,119.89523707448372,119.89523707448372,,1,119.89523707448372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,157.89523707448373,990.0,964.414209525851,25.585790474149007,0.0912574423376475,0.0019895237074483,989.9067530339548,0.101726093543643,0.0,0.0,0.0,25.390817414560196,25.4,25.4,25.4,,0.9023016723041202,0.0,0.0,0.0,26.93823114113493,0.0,0.0,0.0,0.54864014544063,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.13008420690088,0.0,0.0,0.0,26.13008420690088,627.1220209656212,0.135462568196078,6.0539158195499897e-05,0.97
1929-10-05,1929-10-16,191.5433,1.0070581277156851,192.89523707448373,0.971,1929,10,5,1929.1,1929,1,5,1,0.0166661484832353,0.0,0.0,0.89,4,Mod_Dry,31,4,3,2,33,73.0,0.3784437661973587,119.89523707448372,119.89523707448372,,1,119.89523707448372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,157.89523707448373,990.0,964.414209525851,25.585790474149007,0.0912574423376475,0.0019895237074483,989.9067530339548,0.101726093543643,0.0,0.0,0.0,25.390817414560196,25.4,25.4,25.4,,0.9023016723041202,0.0,0.0,0.0,26.93823114113493,0.0,0.0,0.0,0.54864014544063,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.13008420690088,0.0,0.0,0.0,26.13008420690088,627.1220209656212,0.135462568196078,6.0539158195499897e-05,0.97
1929-10-06,1929-10-17,191.5433,1.0070581277156851,192.89523707448373,0.971,1929,10,6,1929.1,1929,1,6,1,0.0166661484832353,0.0,0.0,0.89,4,Mod_Dry,31,4,3,2,33,73.0,0.3784437661973587,119.89523707448372,119.89523707448372,,1,119.89523707448372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,157.89523707448373,990.0,964.414209525851,25.585790474149007,0.0912574423376475,0.0019895237074483,989.9067530339548,0.101726093543643,0.0,0.0,0.0,25.390817414560196,25.4,25.4,25.4,,0.9023016723041202,0.0,0.0,0.0,26.93823114113493,0.0,0.0,0.0,0.54864014544063,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.13008420690088,0.0,0.0,0.0,26.13008420690088,627.1220209656212,0.135462568196078,6.0539158195499897e-05,0.97
1929-10-07,1929-10-18,188.6959,1.0242652879741163,193.27466035303507,0.97,1929,10,7,1929.1,1929,1,7,1,0.0166989306545022,0.3794232785513429,0.0019631299719181,0.89,4,Mod_Dry,31,4,3,2,33,73.0,0.377700831897251,120.27466035303507,120.27466035303507,,1,120.27466035303507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,158.27466035303507,990.0,964.413450679294,25.586549320706126,0.0913913530756087,0.0020274660353035,989.906581180889,0.102377909014281,0.0,0.0,0.0,25.390752592580867,25.4,25.4,25.4,,0.9026197809386576,0.0,0.0,0.0,27.03293867795027,0.0,0.0,0.0,0.550569015844201,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.22195051761176,0.0,0.0,0.0,26.22195051761176,629.3268124226822,0.135671952390007,6.05603468128791e-05,0.97
1929-10-08,1929-10-19,180.3141,1.0466171465371623,188.71982882241664,0.978,1929,10,8,1929.1,1929,1,8,2,0.0163053932102567,4.554831530618458,0.0241354157591172,0.89,4,Mod_Dry,31,4,3,2,33,73.0,0.3868167985076556,115.71982882241664,115.71982882241664,,1,115.71982882241664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,153.71982882241664,990.0,964.4225603423552,25.577439657644845,0.0897838058162983,0.0015719828822416,989.9086442113014,0.0947949158452116,0.0,0.0,0.0,25.39128895310104,25.4,25.4,25.4,,0.898800792403316,0.0,0.0,0.0,25.899696591050983,0.0,0.0,0.0,0.5274887289419753,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.122705693319457,0.0,0.0,0.0,25.122705693319457,602.9449366396669,0.1331217066594504,6.030538957990198e-05,0.98
1929-10-09,1929-10-20,183.0814,1.0336364301739838,189.2396047272552,0.977,1929,10,9,1929.1,1929,1,9,2,0.0163503018484348,0.5197759048385535,0.0027466549911034,0.89,4,Mod_Dry,31,4,3,2,33,73.0,0.3857543462173919,116.2396047272552,116.2396047272552,,1,116.2396047272552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,154.2396047272552,990.0,964.4215207905456,25.578479209454485,0.0899672515322731,0.0016239604727255,989.9084087879952,0.0956577438472436,0.0,0.0,0.0,25.391230253602327,25.4,25.4,25.4,,0.8992365925313872,0.0,0.0,0.0,26.028583798769493,0.0,0.0,0.0,0.5301137229891953,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.247726284806408,0.0,0.0,0.0,25.247726284806408,605.9454308353538,0.1334167143352213,6.033449027799976e-05,0.975
1929-10-10,1929-10-21,180.3141,1.0466171465371623,188.71982882241664,0.978,1929,10,10,1929.1,1929,1,10,2,0.0163053932102567,0.5197759048385535,0.0027542198828913,0.89,4,Mod_Dry,31,4,3,2,33,73.0,0.3868167985076556,115.71982882241664,115.71982882241664,,1,115.71982882241664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,153.71982882241664,990.0,964.4225603423552,25.577439657644845,0.0897838058162983,0.0015719828822416,989.9086442113014,0.0947949158452116,0.0,0.0,0.0,25.39128895310104,25.4,25.4,25.4,,0.898800792403316,0.0,0.0,0.0,25.899696591050983,0.0,0.0,0.0,0.5274887289419753,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.122705693319457,0.0,0.0,0.0,25.122705693319457,602.9449366396669,0.1331217066594504,6.030538957990198e-05,0.98
1929-10-11,1929-10-22,180.3141,1.0466171465371623,188.71982882241664,0.978,1929,10,11,1929.1,1929,1,11,2,0.0163053932102567,0.0,0.0,0.87,4,Mod_Dry,31,4,3,2,33,73.0,0.3868167985076556,115.71982882241664,115.71982882241664,,1,115.71982882241664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,153.71982882241664,990.0,964.4225603423552,25.577439657644845,0.0897838058162983,0.0015719828822416,989.9086442113014,0.0947949158452116,0.0,0.0,0.0,25.39128895310104,25.4,25.4,25.4,,0.898800792403316,0.0,0.0,0.0,25.899696591050983,0.0,0.0,0.0,0.5274887289419753,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.122705693319457,0.0,0.0,0.0,25.122705693319457,602.9449366396669,0.1331217066594504,6.030538957990198e-05,0.98
1929-10-12,1929-10-23,180.3141,1.0466171465371623,188.71982882241664,0.978,1929,10,12,1929.1,1929,1,12,2,0.0163053932102567,0.0,0.0,0.87,4,Mod_Dry,31,4,3,2,33,73.0,0.3868167985076556,115.71982882241664,115.71982882241664,,1,115.71982882241664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,153.71982882241664,990.0,964.4225603423552,25.577439657644845,0.0897838058162983,0.0015719828822416,989.9086442113014,0.0947949158452116,0.0,0.0,0.0,25.39128895310104,25.4,25.4,25.4,,0.898800792403316,0.0,0.0,0.0,25.899696591050983,0.0,0.0,0.0,0.5274887289419753,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.122705693319457,0.0,0.0,0.0,25.122705693319457,602.9449366396669,0.1331217066594504,6.030538957990198e-05,0.98
1929-10-13,1929-10-24,180.3141,1.0466171465371623,188.71982882241664,0.978,1929,10,13,1929.1,1929,1,13,2,0.0163053932102567,0.0,0.0,0.87,4,Mod_Dry,31,4,3,2,33,73.0,0.3868167985076556,115.71982882241664,115.71982882241664,,1,115.71982882241664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,153.71982882241664,990.0,964.4225603423552,25.577439657644845,0.0897838058162983,0.0015719828822416,989.9086442113014,0.0947949158452116,0.0,0.0,0.0,25.39128895310104,25.4,25.4,25.4,,0.898800792403316,0.0,0.0,0.0,25.899696591050983,0.0,0.0,0.0,0.5274887289419753,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.122705693319457,0.0,0.0,0.0,25.122705693319457,602.9449366396669,0.1331217066594504,6.030538957990198e-05,0.98
1929-10-14,1929-10-25,180.3141,1.0466171465371623,188.71982882241664,0.978,1929,10,14,1929.1,1929,1,14,2,0.0163053932102567,0.0,0.0,0.87,4,Mod_Dry,31,4,3,2,33,73.0,0.3868167985076556,115.71982882241664,115.71982882241664,,1,115.71982882241664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,153.71982882241664,990.0,964.4225603423552,25.577439657644845,0.0897838058162983,0.0015719828822416,989.9086442113014,0.0947949158452116,0.0,0.0,0.0,25.39128895310104,25.4,25.4,25.4,,0.898800792403316,0.0,0.0,0.0,25.899696591050983,0.0,0.0,0.0,0.5274887289419753,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.122705693319457,0.0,0.0,0.0,25.122705693319457,602.9449366396669,0.1331217066594504,6.030538957990198e-05,0.98
1929-10-15,1929-10-26,180.3141,1.0466171465371623,188.71982882241664,0.978,1929,10,15,1929.1,1929,1,15,3,0.0163053932102567,0.0,0.0,0.87,4,Mod_Dry,31,4,3,2,33,73.0,0.3868167985076556,115.71982882241664,115.71982882241664,,1,115.71982882241664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,153.71982882241664,990.0,964.4225603423552,25.577439657644845,0.0897838058162983,0.0015719828822416,989.9086442113014,0.0947949158452116,0.0,0.0,0.0,25.39128895310104,25.4,25.4,25.4,,0.898800792403316,0.0,0.0,0.0,25.899696591050983,0.0,0.0,0.0,0.5274887289419753,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.122705693319457,0.0,0.0,0.0,25.122705693319457,602.9449366396669,0.1331217066594504,6.030538957990198e-05,0.98
1929-10-16,1929-10-27,183.0814,1.0336364301739838,189.2396047272552,0.977,1929,10,16,1929.1,1929,1,16,3,0.0163503018484348,0.5197759048385535,0.0027466549911034,0.87,4,Mod_Dry,31,4,3,2,33,73.0,0.3857543462173919,116.2396047272552,116.2396047272552,,1,116.2396047272552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,154.2396047272552,990.0,964.4215207905456,25.578479209454485,0.0899672515322731,0.0016239604727255,989.9084087879952,0.0956577438472436,0.0,0.0,0.0,25.391230253602327,25.4,25.4,25.4,,0.8992365925313872,0.0,0.0,0.0,26.028583798769493,0.0,0.0,0.0,0.5301137229891953,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.247726284806408,0.0,0.0,0.0,25.247726284806408,605.9454308353538,0.1334167143352213,6.033449027799976e-05,0.975
1929-10-17,1929-10-28,188.6959,1.0242652879741163,193.27466035303507,0.97,1929,10,17,1929.1,1929,1,17,3,0.0166989306545022,4.035055625779903,0.0208773132412157,0.87,4,Mod_Dry,31,4,3,2,33,73.0,0.377700831897251,120.27466035303507,120.27466035303507,,1,120.27466035303507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,158.27466035303507,990.0,964.413450679294,25.586549320706126,0.0913913530756087,0.0020274660353035,989.906581180889,0.102377909014281,0.0,0.0,0.0,25.390752592580867,25.4,25.4,25.4,,0.9026197809386576,0.0,0.0,0.0,27.03293867795027,0.0,0.0,0.0,0.550569015844201,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.22195051761176,0.0,0.0,0.0,26.22195051761176,629.3268124226822,0.135671952390007,6.05603468128791e-05,0.97
1929-10-18,1929-10-29,183.0814,1.0336364301739838,189.2396047272552,0.977,1929,10,18,1929.1,1929,1,18,3,0.0163503018484348,4.035055625779903,0.0213224691078566,0.87,4,Mod_Dry,31,4,3,2,33,73.0,0.3857543462173919,116.2396047272552,116.2396047272552,,1,116.2396047272552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,154.2396047272552,990.0,964.4215207905456,25.578479209454485,0.0899672515322731,0.0016239604727255,989.9084087879952,0.0956577438472436,0.0,0.0,0.0,25.391230253602327,25.4,25.4,25.4,,0.8992365925313872,0.0,0.0,0.0,26.028583798769493,0.0,0.0,0.0,0.5301137229891953,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.247726284806408,0.0,0.0,0.0,25.247726284806408,605.9454308353538,0.1334167143352213,6.033449027799976e-05,0.975
1929-10-19,1929-10-30,183.0814,1.0336364301739838,189.2396047272552,0.977,1929,10,19,1929.1,1929,1,19,3,0.0163503018484348,0.0,0.0,0.87,4,Mod_Dry,31,4,3,2,33,73.0,0.3857543462173919,116.2396047272552,116.2396047272552,,1,116.2396047272552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,154.2396047272552,990.0,964.4215207905456,25.578479209454485,0.0899672515322731,0.0016239604727255,989.9084087879952,0.0956577438472436,0.0,0.0,0.0,25.391230253602327,25.4,25.4,25.4,,0.8992365925313872,0.0,0.0,0.0,26.028583798769493,0.0,0.0,0.0,0.5301137229891953,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.247726284806408,0.0,0.0,0.0,25.247726284806408,605.9454308353538,0.1334167143352213,6.033449027799976e-05,0.975
1929-10-20,1929-10-31,180.3141,1.0466171465371623,188.71982882241664,0.978,1929,10,20,1929.1,1929,1,20,3,0.0163053932102567,0.5197759048385535,0.0027542198828913,0.87,4,Mod_Dry,31,4,3,2,33,73.0,0.3868167985076556,115.71982882241664,115.71982882241664,,1,115.71982882241664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,153.71982882241664,990.0,964.4225603423552,25.577439657644845,0.0897838058162983,0.0015719828822416,989.9086442113014,0.0947949158452116,0.0,0.0,0.0,25.39128895310104,25.4,25.4,25.4,,0.898800792403316,0.0,0.0,0.0,25.899696591050983,0.0,0.0,0.0,0.5274887289419753,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.122705693319457,0.0,0.0,0.0,25.122705693319457,602.9449366396669,0.1331217066594504,6.030538957990198e-05,0.98
1929-10-21,1929-11-01,185.8753,1.0287508888495398,191.21938009017487,0.974,1929,10,21,1929.1,1929,1,21,3,0.0165213544397911,2.4995512677582497,0.0130716419359769,0.85,4,Mod_Dry,31,4,3,2,33,73.0,0.3817604678227426,118.21938009017488,118.21938009017488,,1,118.21938009017488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,156.21938009017487,990.0,964.4175612398196,25.582438760180366,0.0906659782441872,0.0018219380090174,989.9075120837468,0.0989441709496902,0.0,0.0,0.0,25.391006672977515,25.4,25.4,25.4,,0.9008965308517958,0.0,0.0,0.0,26.52053075533073,0.0,0.0,0.0,0.5401330092735382,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.724914832670805,0.0,0.0,0.0,25.724914832670805,617.3979559840993,0.1345308975509673,6.044533197764394e-05,0.975
1929-10-22,1929-11-02,191.5433,1.0070581277156851,192.89523707448373,0.971,1929,10,22,1929.1,1929,1,22,4,0.0166661484832353,1.675856984308865,0.0086879127226026,0.85,4,Mod_Dry,31,4,3,2,33,73.0,0.3784437661973587,119.89523707448372,119.89523707448372,,1,119.89523707448372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,157.89523707448373,990.0,964.414209525851,25.585790474149007,0.0912574423376475,0.0019895237074483,989.9067530339548,0.101726093543643,0.0,0.0,0.0,25.390817414560196,25.4,25.4,25.4,,0.9023016723041202,0.0,0.0,0.0,26.93823114113493,0.0,0.0,0.0,0.54864014544063,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.13008420690088,0.0,0.0,0.0,26.13008420690088,627.1220209656212,0.135462568196078,6.0539158195499897e-05,0.97
1929-10-23,1929-11-03,191.5433,1.0070581277156851,192.89523707448373,0.971,1929,10,23,1929.1,1929,1,23,4,0.0166661484832353,0.0,0.0,0.85,4,Mod_Dry,31,4,3,2,33,73.0,0.3784437661973587,119.89523707448372,119.89523707448372,,1,119.89523707448372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,157.89523707448373,990.0,964.414209525851,25.585790474149007,0.0912574423376475,0.0019895237074483,989.9067530339548,0.101726093543643,0.0,0.0,0.0,25.390817414560196,25.4,25.4,25.4,,0.9023016723041202,0.0,0.0,0.0,26.93823114113493,0.0,0.0,0.0,0.54864014544063,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.13008420690088,0.0,0.0,0.0,26.13008420690088,627.1220209656212,0.135462568196078,6.0539158195499897e-05,0.97
1929-10-24,1929-11-04,191.5433,1.0070581277156851,192.89523707448373,0.971,1929,10,24,1929.1,1929,1,24,4,0.0166661484832353,0.0,0.0,0.85,4,Mod_Dry,31,4,3,2,33,73.0,0.3784437661973587,119.89523707448372,119.89523707448372,,1,119.89523707448372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,157.89523707448373,990.0,964.414209525851,25.585790474149007,0.0912574423376475,0.0019895237074483,989.9067530339548,0.101726093543643,0.0,0.0,0.0,25.390817414560196,25.4,25.4,25.4,,0.9023016723041202,0.0,0.0,0.0,26.93823114113493,0.0,0.0,0.0,0.54864014544063,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.13008420690088,0.0,0.0,0.0,26.13008420690088,627.1220209656212,0.135462568196078,6.0539158195499897e-05,0.97
1929-10-25,1929-11-05,191.5433,1.0070581277156851,192.89523707448373,0.971,1929,10,25,1929.1,1929,1,25,4,0.0166661484832353,0.0,0.0,0.85,4,Mod_Dry,31,4,3,2,33,73.0,0.3784437661973587,119.89523707448372,119.89523707448372,,1,119.89523707448372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,157.89523707448373,990.0,964.414209525851,25.585790474149007,0.0912574423376475,0.0019895237074483,989.9067530339548,0.101726093543643,0.0,0.0,0.0,25.390817414560196,25.4,25.4,25.4,,0.9023016723041202,0.0,0.0,0.0,26.93823114113493,0.0,0.0,0.0,0.54864014544063,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.13008420690088,0.0,0.0,0.0,26.13008420690088,627.1220209656212,0.135462568196078,6.0539158195499897e-05,0.97
1929-10-26,1929-11-06,191.5433,1.0070581277156851,192.89523707448373,0.971,1929,10,26,1929.1,1929,1,26,4,0.0166661484832353,0.0,0.0,0.85,4,Mod_Dry,31,4,3,2,33,73.0,0.3784437661973587,119.89523707448372,119.89523707448372,,1,119.89523707448372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,157.89523707448373,990.0,964.414209525851,25.585790474149007,0.0912574423376475,0.0019895237074483,989.9067530339548,0.101726093543643,0.0,0.0,0.0,25.390817414560196,25.4,25.4,25.4,,0.9023016723041202,0.0,0.0,0.0,26.93823114113493,0.0,0.0,0.0,0.54864014544063,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.13008420690088,0.0,0.0,0.0,26.13008420690088,627.1220209656212,0.135462568196078,6.0539158195499897e-05,0.97
1929-10-27,1929-11-07,194.4177,1.0019441346365396,194.7956741845264,0.967,1929,10,27,1929.1,1929,1,27,4,0.016830346249543,1.9004371100426736,0.0097560539678228,0.85,4,Mod_Dry,31,4,3,2,33,73.0,0.3747516483905511,121.7956741845264,121.7956741845264,,1,121.7956741845264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,159.7956741845264,990.0,964.410408651631,25.589591348369023,0.091928168015909,0.0021795674184526,989.9058922645656,0.1050244730810759,0.0,0.0,0.0,25.390459139853583,25.4,25.4,25.4,,0.90389497770613,0.0,0.0,0.0,27.4131593707418,0.0,0.0,0.0,0.5583128181413809,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.590764589619543,0.0,0.0,0.0,26.590764589619543,638.1783501508692,0.1365059296154112,6.064520391689691e-05,0.965
1929-10-28,1929-11-08,194.4177,1.0019441346365396,194.7956741845264,0.967,1929,10,28,1929.1,1929,1,28,4,0.016830346249543,0.0,0.0,0.85,4,Mod_Dry,31,4,3,2,33,73.0,0.3747516483905511,121.7956741845264,121.7956741845264,,1,121.7956741845264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,159.7956741845264,990.0,964.410408651631,25.589591348369023,0.091928168015909,0.0021795674184526,989.9058922645656,0.1050244730810759,0.0,0.0,0.0,25.390459139853583,25.4,25.4,25.4,,0.90389497770613,0.0,0.0,0.0,27.4131593707418,0.0,0.0,0.0,0.5583128181413809,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.590764589619543,0.0,0.0,0.0,26.590764589619543,638.1783501508692,0.1365059296154112,6.064520391689691e-05,0.965
1929-10-29,1929-11-09,194.4177,1.0019441346365396,194.7956741845264,0.967,1929,10,29,1929.1,1929,1,29,5,0.016830346249543,0.0,0.0,0.85,4,Mod_Dry,31,4,3,2,33,73.0,0.3747516483905511,121.7956741845264,121.7956741845264,,1,121.7956741845264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,159.7956741845264,990.0,964.410408651631,25.589591348369023,0.091928168015909,0.0021795674184526,989.9058922645656,0.1050244730810759,0.0,0.0,0.0,25.390459139853583,25.4,25.4,25.4,,0.90389497770613,0.0,0.0,0.0,27.4131593707418,0.0,0.0,0.0,0.5583128181413809,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.590764589619543,0.0,0.0,0.0,26.590764589619543,638.1783501508692,0.1365059296154112,6.064520391689691e-05,0.965
1929-10-30,1929-11-10,197.3191,0.9892995851469644,195.20770377157243,0.965,1929,10,30,1929.1,1929,1,30,5,0.0168659456058638,0.4120295870460211,0.0021107240087623,0.85,4,Mod_Dry,31,4,3,2,33,73.0,0.37396065108897,122.20770377157244,122.20770377157244,,1,122.20770377157244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,160.20770377157243,990.0,964.4095845924568,25.59041540754322,0.0920735865739738,0.0022207703771572,989.9057056430488,0.105741404562536,0.0,0.0,0.0,25.3903796460296,25.4,25.4,25.4,,0.904240422632142,0.0,0.0,0.0,27.516322804984352,0.0,0.0,0.0,0.5604139064151599,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.69083312083482,0.0,0.0,0.0,26.69083312083482,640.5799949000357,0.1367304292051292,6.066819097756139e-05,0.965
1929-10-31,1929-11-11,197.3191,0.9892995851469644,195.20770377157243,0.965,1929,10,31,1929.1,1929,1,31,5,0.0168659456058638,0.0,0.0,0.85,4,Mod_Dry,31,4,3,2,33,73.0,0.37396065108897,122.20770377157244,122.20770377157244,,1,122.20770377157244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,160.20770377157243,990.0,964.4095845924568,25.59041540754322,0.0920735865739738,0.0022207703771572,989.9057056430488,0.105741404562536,0.0,0.0,0.0,25.3903796460296,25.4,25.4,25.4,,0.904240422632142,0.0,0.0,0.0,27.516322804984352,0.0,0.0,0.0,0.5604139064151599,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.69083312083482,0.0,0.0,0.0,26.69083312083482,640.5799949000357,0.1367304292051292,6.066819097756139e-05,0.965
1929-11-01,1929-11-12,200.2476,0.9942319359830292,199.0925590239552,0.959,1929,11,1,1929.11,1929,2,32,5,0.0172015970996697,3.8848552523827777,0.0195128098781197,0.74,4,Mod_Dry,29,4,2,2,30,67.0,0.3365268914542327,132.0925590239552,132.0925590239552,,1,132.0925590239552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,167.0925590239552,990.0,964.401814881952,25.598185118047923,0.0945034745110614,0.0032092559023955,989.9022872695864,0.1235340109650357,0.0,0.0,0.0,25.3769383766694,25.4,25.4,25.4,,0.9097725265091396,0.0,0.0,0.0,29.90811873849934,0.0,0.0,0.0,0.6091266545519214,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.01087517634436,0.0,0.0,0.0,29.01087517634436,696.2610042322647,0.1457155170367453,6.10070430720628e-05,0.96
1929-11-02,1929-11-13,209.197,0.9663848551669614,202.1648125463628,0.946,1929,11,2,1929.11,1929,2,33,5,0.0174670398040057,3.072253522407607,0.0151967767472049,0.74,4,Mod_Dry,29,4,2,2,30,67.0,0.3314127674153719,135.1648125463628,135.1648125463628,,1,135.1648125463628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,170.1648125463628,990.0,964.4129888752782,25.58701112472181,0.0955877720743529,0.0035164812546362,989.9008957466708,0.1293197363399438,0.0,0.0,0.0,25.358587135052797,25.4,25.4,25.4,,0.9111446868736842,0.0,0.0,0.0,30.627725489129176,0.0,0.0,0.0,0.6237825965199425,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.7088937244553,0.0,0.0,0.0,29.7088937244553,713.0134493869273,0.1469538311353866,6.105487311044572e-05,0.945
1929-11-03,1929-11-14,212.2351,0.9734329677943336,206.5966432631272,0.942,1929,11,3,1929.11,1929,2,34,5,0.0178499499779341,4.4318307167643525,0.0214516104751994,0.74,4,Mod_Dry,29,4,2,2,30,67.0,0.3243034298222694,139.5966432631272,139.5966432631272,,1,139.5966432631272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,174.5966432631272,990.0,964.4395798595788,25.56042014042123,0.0971519083710678,0.0039596643263127,989.8988884273026,0.1379174879304667,0.0,0.0,0.0,25.32139107979337,25.4,25.4,25.4,,0.9131188901161944,0.0,0.0,0.0,31.653997447693374,0.0,0.0,0.0,0.644684265737136,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.704377524262576,0.0,0.0,0.0,30.704377524262576,736.9050605823018,0.1486199245026291,6.109741292749577e-05,0.94
1929-11-04,1929-11-15,212.2351,0.9734329677943336,206.5966432631272,0.942,1929,11,4,1929.11,1929,2,35,5,0.0178499499779341,0.0,0.0,0.74,4,Mod_Dry,29,4,2,2,30,67.0,0.3243034298222694,139.5966432631272,139.5966432631272,,1,139.5966432631272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,174.5966432631272,990.0,964.4395798595788,25.56042014042123,0.0971519083710678,0.0039596643263127,989.8988884273026,0.1379174879304667,0.0,0.0,0.0,25.32139107979337,25.4,25.4,25.4,,0.9131188901161944,0.0,0.0,0.0,31.653997447693374,0.0,0.0,0.0,0.644684265737136,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.704377524262576,0.0,0.0,0.0,30.704377524262576,736.9050605823018,0.1486199245026291,6.109741292749577e-05,0.94
1929-11-05,1929-11-16,212.2351,0.9734329677943336,206.5966432631272,0.942,1929,11,5,1929.11,1929,2,36,6,0.0178499499779341,0.0,0.0,0.74,4,Mod_Dry,29,4,2,2,30,67.0,0.3243034298222694,139.5966432631272,139.5966432631272,,1,139.5966432631272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,174.5966432631272,990.0,964.4395798595788,25.56042014042123,0.0971519083710678,0.0039596643263127,989.8988884273026,0.1379174879304667,0.0,0.0,0.0,25.32139107979337,25.4,25.4,25.4,,0.9131188901161944,0.0,0.0,0.0,31.653997447693374,0.0,0.0,0.0,0.644684265737136,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.704377524262576,0.0,0.0,0.0,30.704377524262576,736.9050605823018,0.1486199245026291,6.109741292749577e-05,0.94
1929-11-06,1929-11-17,212.2351,0.9734329677943336,206.5966432631272,0.942,1929,11,6,1929.11,1929,2,37,6,0.0178499499779341,0.0,0.0,0.74,4,Mod_Dry,29,4,2,2,30,67.0,0.3243034298222694,139.5966432631272,139.5966432631272,,1,139.5966432631272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,174.5966432631272,990.0,964.4395798595788,25.56042014042123,0.0971519083710678,0.0039596643263127,989.8988884273026,0.1379174879304667,0.0,0.0,0.0,25.32139107979337,25.4,25.4,25.4,,0.9131188901161944,0.0,0.0,0.0,31.653997447693374,0.0,0.0,0.0,0.644684265737136,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.704377524262576,0.0,0.0,0.0,30.704377524262576,736.9050605823018,0.1486199245026291,6.109741292749577e-05,0.94
1929-11-07,1929-11-18,209.197,0.9663848551669614,202.1648125463628,0.946,1929,11,7,1929.11,1929,2,38,6,0.0174670398040057,4.4318307167643525,0.0219218698889451,0.74,4,Mod_Dry,29,4,2,2,30,67.0,0.3314127674153719,135.1648125463628,135.1648125463628,,1,135.1648125463628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,170.1648125463628,990.0,964.4129888752782,25.58701112472181,0.0955877720743529,0.0035164812546362,989.9008957466708,0.1293197363399438,0.0,0.0,0.0,25.358587135052797,25.4,25.4,25.4,,0.9111446868736842,0.0,0.0,0.0,30.627725489129176,0.0,0.0,0.0,0.6237825965199425,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.7088937244553,0.0,0.0,0.0,29.7088937244553,713.0134493869273,0.1469538311353866,6.105487311044572e-05,0.945
1929-11-08,1929-11-19,209.197,0.9663848551669614,202.1648125463628,0.946,1929,11,8,1929.11,1929,2,39,6,0.0174670398040057,0.0,0.0,0.74,4,Mod_Dry,29,4,2,2,30,67.0,0.3314127674153719,135.1648125463628,135.1648125463628,,1,135.1648125463628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,170.1648125463628,990.0,964.4129888752782,25.58701112472181,0.0955877720743529,0.0035164812546362,989.9008957466708,0.1293197363399438,0.0,0.0,0.0,25.358587135052797,25.4,25.4,25.4,,0.9111446868736842,0.0,0.0,0.0,30.627725489129176,0.0,0.0,0.0,0.6237825965199425,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.7088937244553,0.0,0.0,0.0,29.7088937244553,713.0134493869273,0.1469538311353866,6.105487311044572e-05,0.945
1929-11-09,1929-11-20,209.197,0.9663848551669614,202.1648125463628,0.946,1929,11,9,1929.11,1929,2,40,6,0.0174670398040057,0.0,0.0,0.74,4,Mod_Dry,29,4,2,2,30,67.0,0.3314127674153719,135.1648125463628,135.1648125463628,,1,135.1648125463628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,170.1648125463628,990.0,964.4129888752782,25.58701112472181,0.0955877720743529,0.0035164812546362,989.9008957466708,0.1293197363399438,0.0,0.0,0.0,25.358587135052797,25.4,25.4,25.4,,0.9111446868736842,0.0,0.0,0.0,30.627725489129176,0.0,0.0,0.0,0.6237825965199425,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.7088937244553,0.0,0.0,0.0,29.7088937244553,713.0134493869273,0.1469538311353866,6.105487311044572e-05,0.945
1929-11-10,1929-11-21,209.197,0.9663848551669614,202.1648125463628,0.946,1929,11,10,1929.11,1929,2,41,6,0.0174670398040057,0.0,0.0,0.74,4,Mod_Dry,29,4,2,2,30,67.0,0.3314127674153719,135.1648125463628,135.1648125463628,,1,135.1648125463628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,170.1648125463628,990.0,964.4129888752782,25.58701112472181,0.0955877720743529,0.0035164812546362,989.9008957466708,0.1293197363399438,0.0,0.0,0.0,25.358587135052797,25.4,25.4,25.4,,0.9111446868736842,0.0,0.0,0.0,30.627725489129176,0.0,0.0,0.0,0.6237825965199425,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.7088937244553,0.0,0.0,0.0,29.7088937244553,713.0134493869273,0.1469538311353866,6.105487311044572e-05,0.945
1929-11-11,1929-11-22,212.2351,0.9734329677943336,206.5966432631272,0.942,1929,11,11,1929.11,1929,2,42,6,0.0178499499779341,4.4318307167643525,0.0214516104751994,0.73,4,Mod_Dry,29,4,2,2,30,67.0,0.3243034298222694,139.5966432631272,139.5966432631272,,1,139.5966432631272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,174.5966432631272,990.0,964.4395798595788,25.56042014042123,0.0971519083710678,0.0039596643263127,989.8988884273026,0.1379174879304667,0.0,0.0,0.0,25.32139107979337,25.4,25.4,25.4,,0.9131188901161944,0.0,0.0,0.0,31.653997447693374,0.0,0.0,0.0,0.644684265737136,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.704377524262576,0.0,0.0,0.0,30.704377524262576,736.9050605823018,0.1486199245026291,6.109741292749577e-05,0.94
1929-11-12,1929-11-23,221.5156,0.969471677754902,214.75310038088367,0.933,1929,11,12,1929.11,1929,2,43,7,0.0185546678729083,8.156457117756588,0.0379806256733448,0.73,4,Mod_Dry,29,4,2,2,30,67.0,0.3119861826496081,147.75310038088367,147.75310038088367,,1,147.75310038088367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,182.75310038088367,990.0,964.4885186022854,25.511481397714647,0.1000305857046181,0.0047753100380883,989.8951941042571,0.154526448792238,0.0,0.0,0.0,25.252149053179664,25.4,25.4,25.4,,0.91660597873081,0.0,0.0,0.0,33.53948054109508,0.0,0.0,0.0,0.6830851434031584,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.533296124862225,0.0,0.0,0.0,32.533296124862225,780.7991069966934,0.1514916248806724,6.116302587258486e-05,0.935
1929-11-13,1929-11-24,244.1538,0.9479000783611428,231.4334061521708,0.906,1929,11,13,1929.11,1929,2,44,7,0.0199958462915475,16.68030577128707,0.0720738896281875,0.73,4,Mod_Dry,29,4,2,2,30,67.0,0.2895001249558006,164.4334061521708,164.4334061521708,,1,164.4334061521708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,199.4334061521708,990.0,964.588600436913,25.411399563087,0.1059176047187879,0.006443340615217,989.887639054666,0.1912968341499928,0.0,0.0,0.0,25.10774178360302,25.299038617753013,25.299038617753013,25.299038617753013,,0.9231365999119188,0.0,0.0,0.0,37.3768223227108,0.0,0.0,0.0,0.761238743843397,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.25551765302947,0.0,0.0,0.0,36.25551765302947,870.1324236727073,0.1566563715058099,6.124653962663515e-05,0.905
1929-11-14,1929-11-25,244.1538,0.9479000783611428,231.4334061521708,0.906,1929,11,14,1929.11,1929,2,45,7,0.0199958462915475,0.0,0.0,0.73,4,Mod_Dry,29,4,2,2,30,67.0,0.2895001249558006,164.4334061521708,164.4334061521708,,1,164.4334061521708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,199.4334061521708,990.0,964.588600436913,25.411399563087,0.1059176047187879,0.006443340615217,989.887639054666,0.1912968341499928,0.0,0.0,0.0,25.10774178360302,25.299038617753013,25.299038617753013,25.299038617753013,,0.9231365999119188,0.0,0.0,0.0,37.3768223227108,0.0,0.0,0.0,0.761238743843397,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.25551765302947,0.0,0.0,0.0,36.25551765302947,870.1324236727073,0.1566563715058099,6.124653962663515e-05,0.905
1929-11-15,1929-11-26,237.5439,0.9621267175397727,228.5473327785961,0.91,1929,11,15,1929.11,1929,2,46,7,0.0197464895520707,2.886073373574732,0.0126279022313972,0.73,4,Mod_Dry,29,4,2,2,30,67.0,0.2931559042297197,161.5473327785961,161.5473327785961,,1,161.5473327785961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,196.5473327785961,990.0,964.5712839966716,25.428716003328415,0.1048990161473619,0.0061547332778596,989.8889462505748,0.184658865390771,0.0,0.0,0.0,25.133003388512453,25.317662253903222,25.317662253903222,25.317662253903222,,0.9220030051195948,0.0,0.0,0.0,36.71260637109362,0.0,0.0,0.0,0.7477109240548598,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.61122817996081,0.0,0.0,0.0,35.61122817996081,854.6694763190594,0.1558155492213028,6.123287619563544e-05,0.91
1929-11-16,1929-11-27,250.8784,0.9414693900674836,236.1943342291061,0.893,1929,11,16,1929.11,1929,2,47,7,0.0204071904773947,7.647001450510062,0.0323758885896583,0.73,4,Mod_Dry,29,4,2,2,30,67.0,0.2836647213349778,169.19433422910612,169.19433422910612,,1,169.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,204.1943342291061,990.0,964.6171660053748,25.382833994625344,0.1075979322386755,0.0069194334229106,989.8854826343384,0.2025825154652725,0.0,0.0,0.0,25.06573411349843,25.268316628963703,25.268316628963703,25.268316628963703,,0.9249028977030472,0.0,0.0,0.0,38.46813078927929,0.0,0.0,0.0,0.7834649855250365,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.31408686560091,0.0,0.0,0.0,37.31408686560091,895.5380847744219,0.1579804485462662,6.126105922257599e-05,0.895
1929-11-17,1929-11-28,250.8784,0.9414693900674836,236.1943342291061,0.893,1929,11,17,1929.11,1929,2,48,7,0.0204071904773947,0.0,0.0,0.73,4,Mod_Dry,29,4,2,2,30,67.0,0.2836647213349778,169.19433422910612,169.19433422910612,,1,169.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,204.1943342291061,990.0,964.6171660053748,25.382833994625344,0.1075979322386755,0.0069194334229106,989.8854826343384,0.2025825154652725,0.0,0.0,0.0,25.06573411349843,25.268316628963703,25.268316628963703,25.268316628963703,,0.9249028977030472,0.0,0.0,0.0,38.46813078927929,0.0,0.0,0.0,0.7834649855250365,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.31408686560091,0.0,0.0,0.0,37.31408686560091,895.5380847744219,0.1579804485462662,6.126105922257599e-05,0.895
1929-11-18,1929-11-29,250.8784,0.9414693900674836,236.1943342291061,0.893,1929,11,18,1929.11,1929,2,49,7,0.0204071904773947,0.0,0.0,0.73,4,Mod_Dry,29,4,2,2,30,67.0,0.2836647213349778,169.19433422910612,169.19433422910612,,1,169.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,204.1943342291061,990.0,964.6171660053748,25.382833994625344,0.1075979322386755,0.0069194334229106,989.8854826343384,0.2025825154652725,0.0,0.0,0.0,25.06573411349843,25.268316628963703,25.268316628963703,25.268316628963703,,0.9249028977030472,0.0,0.0,0.0,38.46813078927929,0.0,0.0,0.0,0.7834649855250365,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.31408686560091,0.0,0.0,0.0,37.31408686560091,895.5380847744219,0.1579804485462662,6.126105922257599e-05,0.895
1929-11-19,1929-11-30,271.7487,0.9523418217225876,258.7976520087449,0.862,1929,11,19,1929.11,1929,2,50,8,0.0223601171335555,22.60331777963873,0.0873397328151762,0.73,4,Mod_Dry,29,4,2,2,30,67.0,0.2588895203644894,191.79765200874488,191.79765200874488,,1,191.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,226.79765200874488,990.0,964.735190608035,25.264809391964945,0.1155756006524828,0.0091797652008744,989.8752446341466,0.2602896134637861,0.0,0.0,0.0,24.87976441264777,25.14005402611156,25.14005402611156,25.14005402611156,,0.932611991760856,0.0,0.0,0.0,43.64447209548517,0.0,0.0,0.0,0.8888894520465411,0.0,0.0,0.0,0.978888945204654,0.96,0.96,0.96,42.72309125356344,0.0,0.0,0.0,42.72309125356344,1025.3541900855223,0.1650829940764679,6.187523790787061e-05,0.86
1929-11-20,1929-12-01,278.9403,0.9468161724841248,264.1051871975735,0.852,1929,11,20,1929.11,1929,2,51,8,0.0228186881738703,5.307535188828638,0.0200962928640176,0.73,4,Mod_Dry,29,4,2,2,30,67.0,0.2536868007438195,197.1051871975735,197.1051871975735,,1,197.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,232.1051871975735,990.0,964.7564207487904,25.243579251209667,0.117448854669609,0.0097105187197573,989.8728406266106,0.2748945241532058,0.0,0.0,0.0,24.841525353667045,25.11641987782025,25.11641987782025,25.11641987782025,,0.934115403598588,0.0,0.0,0.0,44.85548391554498,0.0,0.0,0.0,0.9135536439011196,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.95837423723408,0.0,0.0,0.0,43.95837423723408,1055.000981693618,0.1664426765096038,6.194996531523611e-05,0.85
1929-11-21,1929-12-02,264.675,0.9437959007304476,249.7991800258312,0.875,1929,11,21,1929.11,1929,2,52,8,0.0215826491542318,14.306007171742325,0.0572700325528009,0.66,3,Normal,36,5,3,2,47,93.0,0.3722990603507308,156.7991800258312,156.7991800258312,,1,156.7991800258312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,200.7991800258312,990.0,964.698795080155,25.301204919844963,0.1063996384876639,0.0056799180025831,989.8879204435098,0.1739941796573452,0.0,0.0,0.0,25.01513118369737,25.18912536335472,25.18912536335472,25.18912536335472,,0.9200506011777168,0.0,0.0,0.0,35.391338250752334,0.0,0.0,0.0,0.7208011863697013,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.32959810322976,0.0,0.0,0.0,34.32959810322976,823.9103544775144,0.1374287861940932,6.081664120659568e-05,0.875
1929-11-22,1929-12-03,264.675,0.9437959007304476,249.7991800258312,0.875,1929,11,22,1929.11,1929,2,53,8,0.0215826491542318,0.0,0.0,0.66,3,Normal,36,5,3,2,47,93.0,0.3722990603507308,156.7991800258312,156.7991800258312,,1,156.7991800258312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,200.7991800258312,990.0,964.698795080155,25.301204919844963,0.1063996384876639,0.0056799180025831,989.8879204435098,0.1739941796573452,0.0,0.0,0.0,25.01513118369737,25.18912536335472,25.18912536335472,25.18912536335472,,0.9200506011777168,0.0,0.0,0.0,35.391338250752334,0.0,0.0,0.0,0.7208011863697013,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.32959810322976,0.0,0.0,0.0,34.32959810322976,823.9103544775144,0.1374287861940932,6.081664120659568e-05,0.875
1929-11-23,1929-12-04,261.1822,0.9426194585361816,246.1954239432886,0.879,1929,11,23,1929.11,1929,2,54,8,0.0212712846287001,3.603756082542589,0.0146377866201636,0.66,3,Normal,36,5,3,2,47,93.0,0.3777486945550322,153.1954239432886,153.1954239432886,,1,153.1954239432886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,197.1954239432886,990.0,964.6771725436598,25.32282745634018,0.1051277484656884,0.0053195423943288,989.88955270914,0.1661021157175033,0.0,0.0,0.0,25.046278049762723,25.212380165480223,25.212380165480223,25.212380165480223,,0.9186340991256268,0.0,0.0,0.0,34.5676815131587,0.0,0.0,0.0,0.704026100064332,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.53065106776394,0.0,0.0,0.0,33.53065106776394,804.7356256263346,0.1361952652519153,6.07986159201042e-05,0.88
1929-11-24,1929-12-05,254.284,0.9424159355737844,239.64129376144416,0.89,1929,11,24,1929.11,1929,2,55,8,0.0207050077809887,6.5541301818444415,0.0273497529535493,0.66,3,Normal,36,5,3,2,47,93.0,0.3880800280296381,146.64129376144416,146.64129376144416,,1,146.64129376144416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,190.64129376144416,990.0,964.6378477625686,25.36215223743136,0.102814584095028,0.0046641293761444,989.8925212865288,0.1522138910238038,0.0,0.0,0.0,25.10245963293646,25.254673523960264,25.254673523960264,25.254673523960264,,0.9160639274770712,0.0,0.0,0.0,33.0702168258047,0.0,0.0,0.0,0.6735278375927637,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.07811032103056,0.0,0.0,0.0,32.07811032103056,769.8746477047334,0.1338588597045523,6.076450890280602e-05,0.89
1929-11-25,1929-12-06,254.284,0.9424159355737844,239.64129376144416,0.89,1929,11,25,1929.11,1929,2,56,8,0.0207050077809887,0.0,0.0,0.66,3,Normal,36,5,3,2,47,93.0,0.3880800280296381,146.64129376144416,146.64129376144416,,1,146.64129376144416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,190.64129376144416,990.0,964.6378477625686,25.36215223743136,0.102814584095028,0.0046641293761444,989.8925212865288,0.1522138910238038,0.0,0.0,0.0,25.10245963293646,25.254673523960264,25.254673523960264,25.254673523960264,,0.9160639274770712,0.0,0.0,0.0,33.0702168258047,0.0,0.0,0.0,0.6735278375927637,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.07811032103056,0.0,0.0,0.0,32.07811032103056,769.8746477047334,0.1338588597045523,6.076450890280602e-05,0.89
1929-11-26,1929-12-07,264.675,0.9437959007304476,249.7991800258312,0.875,1929,11,26,1929.11,1929,2,57,9,0.0215826491542318,10.157886264387033,0.0406642097997944,0.66,3,Normal,36,5,3,2,47,93.0,0.3722990603507308,156.7991800258312,156.7991800258312,,1,156.7991800258312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,200.7991800258312,990.0,964.698795080155,25.301204919844963,0.1063996384876639,0.0056799180025831,989.8879204435098,0.1739941796573452,0.0,0.0,0.0,25.01513118369737,25.18912536335472,25.18912536335472,25.18912536335472,,0.9200506011777168,0.0,0.0,0.0,35.391338250752334,0.0,0.0,0.0,0.7208011863697013,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.32959810322976,0.0,0.0,0.0,34.32959810322976,823.9103544775144,0.1374287861940932,6.081664120659568e-05,0.875
1929-11-27,1929-12-08,264.675,0.9437959007304476,249.7991800258312,0.875,1929,11,27,1929.11,1929,2,58,9,0.0215826491542318,0.0,0.0,0.66,3,Normal,36,5,3,2,47,93.0,0.3722990603507308,156.7991800258312,156.7991800258312,,1,156.7991800258312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,200.7991800258312,990.0,964.698795080155,25.301204919844963,0.1063996384876639,0.0056799180025831,989.8879204435098,0.1739941796573452,0.0,0.0,0.0,25.01513118369737,25.18912536335472,25.18912536335472,25.18912536335472,,0.9200506011777168,0.0,0.0,0.0,35.391338250752334,0.0,0.0,0.0,0.7208011863697013,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.32959810322976,0.0,0.0,0.0,34.32959810322976,823.9103544775144,0.1374287861940932,6.081664120659568e-05,0.875
1929-11-28,1929-12-09,271.7487,0.9523418217225876,258.7976520087449,0.862,1929,11,28,1929.11,1929,2,59,9,0.0223601171335555,8.998471982913687,0.0347702999353704,0.66,3,Normal,36,5,3,2,47,93.0,0.3593541103566793,165.79765200874488,165.79765200874488,,1,165.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,209.79765200874488,990.0,964.735190608035,25.264809391964945,0.109575580462664,0.0065797652008744,989.8838446543364,0.1944984117808127,0.0,0.0,0.0,24.954155634520617,25.14865404630143,25.14865404630143,25.14865404630143,,0.9235675264773962,0.0,0.0,0.0,37.473875451748256,0.0,0.0,0.0,0.7632153859826528,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.34965918819581,0.0,0.0,0.0,36.34965918819581,872.3918205166995,0.1404559079499204,6.0900304859227126e-05,0.86
1929-11-29,1929-12-10,282.5805,0.9441063439037743,266.78604271350054,0.847,1929,11,29,1929.11,1929,2,60,9,0.0230503140904464,7.988390704755659,0.0299430608269651,0.66,3,Normal,36,5,3,2,47,93.0,0.3485939483718493,173.78604271350054,173.78604271350054,,1,173.78604271350054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,217.7860427135005,990.0,964.767144170854,25.232855829145933,0.1123950219634107,0.00737860427135,989.8802263737653,0.2137379442209413,0.0,0.0,0.0,24.899344258690245,25.113082202911187,25.113082202911187,25.113082202911187,,0.926491635339558,0.0,0.0,0.0,39.31723841413353,0.0,0.0,0.0,0.8007584198397867,0.0,0.0,0.0,0.9700758419839788,0.96,0.96,0.96,38.14070315907541,0.0,0.0,0.0,38.14070315907541,915.37687581781,0.142963637719363,6.09636976651566e-05,0.845
1929-11-30,1929-12-11,282.5805,0.9441063439037743,266.78604271350054,0.847,1929,11,30,1929.11,1929,2,61,9,0.0230503140904464,0.0,0.0,0.66,3,Normal,36,5,3,2,47,93.0,0.3485939483718493,173.78604271350054,173.78604271350054,,1,173.78604271350054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,217.7860427135005,990.0,964.767144170854,25.232855829145933,0.1123950219634107,0.00737860427135,989.8802263737653,0.2137379442209413,0.0,0.0,0.0,24.899344258690245,25.113082202911187,25.113082202911187,25.113082202911187,,0.926491635339558,0.0,0.0,0.0,39.31723841413353,0.0,0.0,0.0,0.8007584198397867,0.0,0.0,0.0,0.9700758419839788,0.96,0.96,0.96,38.14070315907541,0.0,0.0,0.0,38.14070315907541,915.37687581781,0.142963637719363,6.09636976651566e-05,0.845
1929-12-01,1929-12-12,286.2506,0.9441456049247084,270.26224589706084,0.836,1929,12,1,1929.12,1929,3,62,9,0.023350658045506,3.476203183560301,0.012862333664186,0.75,4,Mod_Dry,31,5,3,2,36,77.0,0.28490845898368,193.26224589706084,193.26224589706084,,1,193.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,232.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1175042873383096,0.009326224589706,989.873169488072,0.2642733088400055,0.0,0.0,0.0,24.827847195643766,25.092120504483773,25.092120504483773,25.092120504483773,,0.9329851561620238,0.0,0.0,0.0,43.903538003400016,0.0,0.0,0.0,0.8941657434501021,0.0,0.0,0.0,0.9794165743450102,0.96,0.96,0.96,42.99985279291601,0.0,0.0,0.0,42.99985279291601,1031.9964670299842,0.1591041791656466,6.180412267355025e-05,0.835
1929-12-02,1929-12-13,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1929,12,2,1929.12,1929,3,63,9,0.0248129628445641,16.92482406317265,0.0589330991312255,0.75,4,Mod_Dry,31,5,3,2,36,77.0,0.26811792052707,210.1870699602335,210.1870699602335,,1,210.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,249.1870699602335,990.0,964.848748279841,25.151251720159053,0.1234776113048986,0.0120374139920466,989.864484974703,0.3125612098807004,0.0,0.0,0.0,24.703175484981383,25.015736694862085,25.015736694862085,25.015736694862085,,0.9376121601087,0.0,0.0,0.0,47.74420984454772,0.0,0.0,0.0,0.9723871658767356,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.78932564765676,0.0,0.0,0.0,46.78932564765676,1122.9438155437622,0.1629228142274498,6.183555869819138e-05,0.805
1929-12-03,1929-12-14,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1929,12,3,1929.12,1929,3,64,10,0.0305840716455888,66.79524075260015,0.1886965498871706,0.75,4,Mod_Dry,31,5,3,2,36,77.0,0.2175249939606893,276.9823107128336,276.9823107128336,,2,138.4911553564168,138.4911553564168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,315.9823107128336,990.0,965.169911553564,24.830088446435862,0.1470517242108551,0.0253964621425667,989.8275518136466,0.1357728413914486,0.1357728413914486,0.0,0.0,24.521867418690967,24.521867418690967,24.657640260082417,24.657640260082417,,0.9117852186671996,0.9117852186671996,0.0,0.0,30.367345126663736,30.367345126663736,0.0,0.0,0.6184795341479375,0.6184795341479375,0.0,0.0,0.97,0.97,0.96,0.96,29.456324772863823,29.456324772863823,0.0,0.0,58.912649545727646,1413.9035890974635,0.1664282303460079,5.908184111720967e-05,0.705
1929-12-04,1929-12-15,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1929,12,4,1929.12,1929,3,65,10,0.0305840716455888,0.0,0.0,0.75,4,Mod_Dry,31,5,3,2,36,77.0,0.2175249939606893,276.9823107128336,276.9823107128336,,2,138.4911553564168,138.4911553564168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,315.9823107128336,990.0,965.169911553564,24.830088446435862,0.1470517242108551,0.0253964621425667,989.8275518136466,0.1357728413914486,0.1357728413914486,0.0,0.0,24.521867418690967,24.521867418690967,24.657640260082417,24.657640260082417,,0.9117852186671996,0.9117852186671996,0.0,0.0,30.367345126663736,30.367345126663736,0.0,0.0,0.6184795341479375,0.6184795341479375,0.0,0.0,0.97,0.97,0.96,0.96,29.456324772863823,29.456324772863823,0.0,0.0,58.912649545727646,1413.9035890974635,0.1664282303460079,5.908184111720967e-05,0.705
