Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1930-03-16,1930-03-27,979.4038,0.924461588505012,905.4211927358452,0.359,1930,3,16,1930.03,1929,6,167,24,0.078228391052377,0.0,0.0,0.87,4,Mod_Dry,41,8,7,6,67,129.0,0.1424751276366859,776.4211927358452,776.4211927358452,,4,194.1052981839613,194.1052981839613,194.1052981839613,194.1052981839613,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,832.4211927358452,990.0,967.5216847709434,22.478315229056648,0.4169709527103646,0.1782105963679226,989.4048184509218,0.2665664110603747,0.2665664110603747,0.2665664110603747,0.2665664110603747,21.61656726891804,21.61656726891804,21.61656726891804,21.61656726891804,,0.9297833751807358,0.9297833751807358,0.9297833751807358,0.9297833751807358,38.2599673082448,38.2599673082448,38.2599673082448,38.2599673082448,0.7792254034265742,0.7792254034265742,0.7792254034265742,0.7792254034265742,0.97,0.97,0.97,0.97,37.11216828899745,37.11216828899745,37.11216828899745,37.11216828899745,148.4486731559898,3562.7681557437554,0.1639553771736149,5.311001673979263e-05,0.36
1930-03-17,1930-03-28,979.4038,0.924461588505012,905.4211927358452,0.359,1930,3,17,1930.03,1929,6,168,24,0.078228391052377,0.0,0.0,0.87,4,Mod_Dry,41,8,7,6,67,129.0,0.1424751276366859,776.4211927358452,776.4211927358452,,4,194.1052981839613,194.1052981839613,194.1052981839613,194.1052981839613,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,832.4211927358452,990.0,967.5216847709434,22.478315229056648,0.4169709527103646,0.1782105963679226,989.4048184509218,0.2665664110603747,0.2665664110603747,0.2665664110603747,0.2665664110603747,21.61656726891804,21.61656726891804,21.61656726891804,21.61656726891804,,0.9297833751807358,0.9297833751807358,0.9297833751807358,0.9297833751807358,38.2599673082448,38.2599673082448,38.2599673082448,38.2599673082448,0.7792254034265742,0.7792254034265742,0.7792254034265742,0.7792254034265742,0.97,0.97,0.97,0.97,37.11216828899745,37.11216828899745,37.11216828899745,37.11216828899745,148.4486731559898,3562.7681557437554,0.1639553771736149,5.311001673979263e-05,0.36
1930-03-18,1930-03-29,979.4038,0.924461588505012,905.4211927358452,0.359,1930,3,18,1930.03,1929,6,169,25,0.078228391052377,0.0,0.0,0.87,4,Mod_Dry,41,8,7,6,67,129.0,0.1424751276366859,776.4211927358452,776.4211927358452,,4,194.1052981839613,194.1052981839613,194.1052981839613,194.1052981839613,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,832.4211927358452,990.0,967.5216847709434,22.478315229056648,0.4169709527103646,0.1782105963679226,989.4048184509218,0.2665664110603747,0.2665664110603747,0.2665664110603747,0.2665664110603747,21.61656726891804,21.61656726891804,21.61656726891804,21.61656726891804,,0.9297833751807358,0.9297833751807358,0.9297833751807358,0.9297833751807358,38.2599673082448,38.2599673082448,38.2599673082448,38.2599673082448,0.7792254034265742,0.7792254034265742,0.7792254034265742,0.7792254034265742,0.97,0.97,0.97,0.97,37.11216828899745,37.11216828899745,37.11216828899745,37.11216828899745,148.4486731559898,3562.7681557437554,0.1639553771736149,5.311001673979263e-05,0.36
1930-03-19,1930-03-30,979.4038,0.924461588505012,905.4211927358452,0.359,1930,3,19,1930.03,1929,6,170,25,0.078228391052377,0.0,0.0,0.87,4,Mod_Dry,41,8,7,6,67,129.0,0.1424751276366859,776.4211927358452,776.4211927358452,,4,194.1052981839613,194.1052981839613,194.1052981839613,194.1052981839613,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,832.4211927358452,990.0,967.5216847709434,22.478315229056648,0.4169709527103646,0.1782105963679226,989.4048184509218,0.2665664110603747,0.2665664110603747,0.2665664110603747,0.2665664110603747,21.61656726891804,21.61656726891804,21.61656726891804,21.61656726891804,,0.9297833751807358,0.9297833751807358,0.9297833751807358,0.9297833751807358,38.2599673082448,38.2599673082448,38.2599673082448,38.2599673082448,0.7792254034265742,0.7792254034265742,0.7792254034265742,0.7792254034265742,0.97,0.97,0.97,0.97,37.11216828899745,37.11216828899745,37.11216828899745,37.11216828899745,148.4486731559898,3562.7681557437554,0.1639553771736149,5.311001673979263e-05,0.36
1930-03-20,1930-03-31,979.4038,0.924461588505012,905.4211927358452,0.359,1930,3,20,1930.03,1929,6,171,25,0.078228391052377,0.0,0.0,0.87,4,Mod_Dry,41,8,7,6,67,129.0,0.1424751276366859,776.4211927358452,776.4211927358452,,4,194.1052981839613,194.1052981839613,194.1052981839613,194.1052981839613,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,832.4211927358452,990.0,967.5216847709434,22.478315229056648,0.4169709527103646,0.1782105963679226,989.4048184509218,0.2665664110603747,0.2665664110603747,0.2665664110603747,0.2665664110603747,21.61656726891804,21.61656726891804,21.61656726891804,21.61656726891804,,0.9297833751807358,0.9297833751807358,0.9297833751807358,0.9297833751807358,38.2599673082448,38.2599673082448,38.2599673082448,38.2599673082448,0.7792254034265742,0.7792254034265742,0.7792254034265742,0.7792254034265742,0.97,0.97,0.97,0.97,37.11216828899745,37.11216828899745,37.11216828899745,37.11216828899745,148.4486731559898,3562.7681557437554,0.1639553771736149,5.311001673979263e-05,0.36
1930-03-21,1930-04-01,979.4038,0.924461588505012,905.4211927358452,0.359,1930,3,21,1930.03,1929,6,172,25,0.078228391052377,0.0,0.0,0.93,5,Dry,36,8,6,4,53,107.0,0.1181770438536852,798.4211927358452,798.4211927358452,,4,199.6052981839613,199.6052981839613,199.6052981839613,199.6052981839613,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,848.4211927358452,990.0,967.5216847709434,22.478315229056648,0.4316111700744553,0.1892105963679226,989.3791782335576,0.2818948349150916,0.2818948349150916,0.2818948349150916,0.2818948349150916,21.575598627699137,21.575598627699137,21.575598627699137,21.575598627699137,,0.931694166620988,0.931694166620988,0.931694166620988,0.931694166620988,39.35020460669261,39.35020460669261,39.35020460669261,39.35020460669261,0.8014298290568759,0.8014298290568759,0.8014298290568759,0.8014298290568759,0.9701429829056876,0.9701429829056876,0.9701429829056876,0.9701429829056876,38.17532487508589,38.17532487508589,38.17532487508589,38.17532487508589,152.70129950034357,3664.8311880082456,0.1686522258651105,5.312612944759076e-05,0.36
1930-03-22,1930-04-02,987.4235,0.9179659771125324,906.4211780013768,0.357,1930,3,22,1930.03,1929,6,173,25,0.0783147897793189,0.9999852655314498,0.0011032236335611,0.93,5,Dry,36,8,6,4,53,107.0,0.1180466681459614,799.4211780013768,799.4211780013768,,4,199.8552945003442,199.8552945003442,199.8552945003442,199.8552945003442,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,849.4211780013768,990.0,967.5256847120056,22.4743152879945,0.4325261701774722,0.1897105890006884,989.377763240822,0.2825948246009637,0.2825948246009637,0.2825948246009637,0.2825948246009637,21.56948370421541,21.56948370421541,21.56948370421541,21.56948370421541,,0.931777048582716,0.931777048582716,0.931777048582716,0.931777048582716,39.39182627680187,39.39182627680187,39.39182627680187,39.39182627680187,0.8022775209124617,0.8022775209124617,0.8022775209124617,0.8022775209124617,0.970227752091246,0.970227752091246,0.970227752091246,0.970227752091246,38.21904305931036,38.21904305931036,38.21904305931036,38.21904305931036,152.87617223724143,3669.028133693794,0.1686590913225653,5.312043834690678e-05,0.355
1930-03-23,1930-04-03,1028.1428,0.9210811262601332,947.0029281802472,0.345,1930,3,23,1930.03,1929,6,174,25,0.0818210529947733,40.58175017887038,0.0428528243907882,0.93,5,Dry,36,8,6,4,53,107.0,0.1129880350059849,840.0029281802472,840.0029281802472,,4,210.0007320450618,210.0007320450618,210.0007320450618,210.0007320450618,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,890.0029281802472,990.0,967.6880117127208,22.311988287279064,0.46965902290459,0.2220023425441977,989.3083386345512,0.3120021961351854,0.3120021961351854,0.3120021961351854,0.3120021961351854,21.308324725695083,21.308324725695083,21.308324725695083,21.308324725695083,,0.9344594666545504,0.9344594666545504,0.9344594666545504,0.9344594666545504,41.00806552114364,41.00806552114364,41.00806552114364,41.00806552114364,0.8351948171312349,0.8351948171312349,0.8351948171312349,0.8351948171312349,0.9735194817131234,0.9735194817131234,0.9735194817131234,0.9735194817131234,39.92215069220156,39.92215069220156,39.92215069220156,39.92215069220156,159.68860276880622,3832.526466451349,0.1686252470999878,5.2806893554112696e-05,0.345
1930-03-24,1930-04-04,1028.1428,0.9210811262601332,947.0029281802472,0.345,1930,3,24,1930.03,1929,6,175,25,0.0818210529947733,0.0,0.0,0.93,5,Dry,36,8,6,4,53,107.0,0.1129880350059849,840.0029281802472,840.0029281802472,,4,210.0007320450618,210.0007320450618,210.0007320450618,210.0007320450618,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,890.0029281802472,990.0,967.6880117127208,22.311988287279064,0.46965902290459,0.2220023425441977,989.3083386345512,0.3120021961351854,0.3120021961351854,0.3120021961351854,0.3120021961351854,21.308324725695083,21.308324725695083,21.308324725695083,21.308324725695083,,0.9344594666545504,0.9344594666545504,0.9344594666545504,0.9344594666545504,41.00806552114364,41.00806552114364,41.00806552114364,41.00806552114364,0.8351948171312349,0.8351948171312349,0.8351948171312349,0.8351948171312349,0.9735194817131234,0.9735194817131234,0.9735194817131234,0.9735194817131234,39.92215069220156,39.92215069220156,39.92215069220156,39.92215069220156,159.68860276880622,3832.526466451349,0.1686252470999878,5.2806893554112696e-05,0.345
1930-03-25,1930-04-05,1028.1428,0.9210811262601332,947.0029281802472,0.345,1930,3,25,1930.03,1929,6,176,26,0.0818210529947733,0.0,0.0,0.93,5,Dry,36,8,6,4,53,107.0,0.1129880350059849,840.0029281802472,840.0029281802472,,4,210.0007320450618,210.0007320450618,210.0007320450618,210.0007320450618,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,890.0029281802472,990.0,967.6880117127208,22.311988287279064,0.46965902290459,0.2220023425441977,989.3083386345512,0.3120021961351854,0.3120021961351854,0.3120021961351854,0.3120021961351854,21.308324725695083,21.308324725695083,21.308324725695083,21.308324725695083,,0.9344594666545504,0.9344594666545504,0.9344594666545504,0.9344594666545504,41.00806552114364,41.00806552114364,41.00806552114364,41.00806552114364,0.8351948171312349,0.8351948171312349,0.8351948171312349,0.8351948171312349,0.9735194817131234,0.9735194817131234,0.9735194817131234,0.9735194817131234,39.92215069220156,39.92215069220156,39.92215069220156,39.92215069220156,159.68860276880622,3832.526466451349,0.1686252470999878,5.2806893554112696e-05,0.345
1930-03-26,1930-04-06,1036.4114,0.9189739555961264,952.4350838829192,0.343,1930,3,26,1930.03,1929,6,177,26,0.0822903912474842,5.432155702672277,0.0057034393152825,0.93,5,Dry,36,8,6,4,53,107.0,0.1123436146049753,845.4350838829192,845.4350838829192,,4,211.3587709707298,211.3587709707298,211.3587709707298,211.3587709707298,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,895.4350838829192,990.0,967.7097403355316,22.29025966446829,0.474629519169759,0.2263480671063354,989.299022413724,0.3160763129121894,0.3160763129121894,0.3160763129121894,0.3160763129121894,21.27320576528005,21.27320576528005,21.27320576528005,21.27320576528005,,0.934725121905779,0.934725121905779,0.934725121905779,0.934725121905779,41.216947993841686,41.216947993841686,41.216947993841686,41.216947993841686,0.8394490426444335,0.8394490426444335,0.8394490426444335,0.8394490426444335,0.9739449042644434,0.9739449042644434,0.9739449042644434,0.9739449042644434,40.14303646793468,40.14303646793468,40.14303646793468,40.14303646793468,160.5721458717387,3853.731500921729,0.168591170767369,5.2757893188446975e-05,0.345
1930-03-27,1930-04-07,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1930,3,27,1930.03,1929,6,178,26,0.0839317391369504,18.997082054007024,0.0195557474007304,0.93,5,Dry,36,8,6,4,53,107.0,0.1101466512556753,864.4321659369264,864.4321659369264,,4,216.1080414842316,216.1080414842316,216.1080414842316,216.1080414842316,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,914.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4920121073293921,0.2415457327495411,989.2664421599212,0.3304127677714333,0.3304127677714333,0.3304127677714333,0.3304127677714333,21.15030072840196,21.15030072840196,21.15030072840196,21.15030072840196,,0.935643934644374,0.935643934644374,0.935643934644374,0.935643934644374,41.94080678417145,41.94080678417145,41.94080678417145,41.94080678417145,0.8541915841990112,0.8541915841990112,0.8541915841990112,0.8541915841990112,0.9754191584199012,0.9754191584199012,0.9754191584199012,0.9754191584199012,40.909866456868194,40.909866456868194,40.909866456868194,40.909866456868194,163.63946582747278,3927.3471798593455,0.1684517679828378,5.258412280971815e-05,0.34
1930-03-28,1930-04-08,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1930,3,28,1930.03,1929,6,179,26,0.0839317391369504,0.0,0.0,0.93,5,Dry,36,8,6,4,53,107.0,0.1101466512556753,864.4321659369264,864.4321659369264,,4,216.1080414842316,216.1080414842316,216.1080414842316,216.1080414842316,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,914.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4920121073293921,0.2415457327495411,989.2664421599212,0.3304127677714333,0.3304127677714333,0.3304127677714333,0.3304127677714333,21.15030072840196,21.15030072840196,21.15030072840196,21.15030072840196,,0.935643934644374,0.935643934644374,0.935643934644374,0.935643934644374,41.94080678417145,41.94080678417145,41.94080678417145,41.94080678417145,0.8541915841990112,0.8541915841990112,0.8541915841990112,0.8541915841990112,0.9754191584199012,0.9754191584199012,0.9754191584199012,0.9754191584199012,40.909866456868194,40.909866456868194,40.909866456868194,40.909866456868194,163.63946582747278,3927.3471798593455,0.1684517679828378,5.258412280971815e-05,0.34
1930-03-29,1930-04-09,1061.4682,0.9202131020126134,976.7769450097452,0.335,1930,3,29,1930.03,1929,6,180,26,0.0843935280488419,5.344779072818824,0.0054718521972951,0.93,5,Dry,36,8,6,4,53,107.0,0.1095439450599773,869.7769450097452,869.7769450097452,,4,217.4442362524363,217.4442362524363,217.4442362524363,217.4442362524363,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,919.7769450097452,990.0,967.8071077800388,22.19289221996109,0.4969026527912115,0.2458215560077961,989.2572757912012,0.3345282476575038,0.3345282476575038,0.3345282476575038,0.3345282476575038,21.11563976350469,21.11563976350469,21.11563976350469,21.11563976350469,,0.9358995069493744,0.9358995069493744,0.9358995069493744,0.9358995069493744,42.14247740394527,42.14247740394527,42.14247740394527,42.14247740394527,0.858298928797256,0.858298928797256,0.858298928797256,0.858298928797256,0.9758298928797255,0.9758298928797255,0.9758298928797255,0.9758298928797255,41.12388921077817,41.12388921077817,41.12388921077817,41.12388921077817,164.49555684311267,3947.893364234704,0.1684064695460963,5.2534400338337326e-05,0.335
1930-03-30,1930-04-10,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1930,3,30,1930.03,1929,6,181,26,0.0839317391369504,5.344779072818824,0.0055019580988075,0.93,5,Dry,36,8,6,4,53,107.0,0.1101466512556753,864.4321659369264,864.4321659369264,,4,216.1080414842316,216.1080414842316,216.1080414842316,216.1080414842316,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,914.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4920121073293921,0.2415457327495411,989.2664421599212,0.3304127677714333,0.3304127677714333,0.3304127677714333,0.3304127677714333,21.15030072840196,21.15030072840196,21.15030072840196,21.15030072840196,,0.935643934644374,0.935643934644374,0.935643934644374,0.935643934644374,41.94080678417145,41.94080678417145,41.94080678417145,41.94080678417145,0.8541915841990112,0.8541915841990112,0.8541915841990112,0.8541915841990112,0.9754191584199012,0.9754191584199012,0.9754191584199012,0.9754191584199012,40.909866456868194,40.909866456868194,40.909866456868194,40.909866456868194,163.63946582747278,3927.3471798593455,0.1684517679828378,5.258412280971815e-05,0.34
1930-03-31,1930-04-11,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1930,3,31,1930.03,1929,6,182,26,0.0839317391369504,0.0,0.0,0.93,5,Dry,36,8,6,4,53,107.0,0.1101466512556753,864.4321659369264,864.4321659369264,,4,216.1080414842316,216.1080414842316,216.1080414842316,216.1080414842316,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,914.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4920121073293921,0.2415457327495411,989.2664421599212,0.3304127677714333,0.3304127677714333,0.3304127677714333,0.3304127677714333,21.15030072840196,21.15030072840196,21.15030072840196,21.15030072840196,,0.935643934644374,0.935643934644374,0.935643934644374,0.935643934644374,41.94080678417145,41.94080678417145,41.94080678417145,41.94080678417145,0.8541915841990112,0.8541915841990112,0.8541915841990112,0.8541915841990112,0.9754191584199012,0.9754191584199012,0.9754191584199012,0.9754191584199012,40.909866456868194,40.909866456868194,40.909866456868194,40.909866456868194,163.63946582747278,3927.3471798593455,0.1684517679828378,5.258412280971815e-05,0.34
1930-04-01,1930-04-12,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1930,4,1,1930.04,1929,7,183,27,0.0839317391369504,0.0,0.0,0.94,5,Dry,40,10,8,5,62,125.0,0.1286759944575647,846.4321659369264,846.4321659369264,,4,211.6080414842316,211.6080414842316,211.6080414842316,211.6080414842316,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,904.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4828619714768354,0.2271457327495411,989.2899922957736,0.3168241244526947,0.3168241244526947,0.3168241244526947,0.3168241244526947,21.18743950757317,21.18743950757317,21.18743950757317,21.18743950757317,,0.9346905202001394,0.9346905202001394,0.9346905202001394,0.9346905202001394,41.097668121770894,41.097668121770894,41.097668121770894,41.097668121770894,0.837019717347676,0.837019717347676,0.837019717347676,0.837019717347676,0.9737019717347676,0.9737019717347676,0.9737019717347676,0.9737019717347676,40.01688048386942,40.01688048386942,40.01688048386942,40.01688048386942,160.06752193547769,3841.6205264514647,0.1647747805232451,5.253014042586132e-05,0.34
1930-04-02,1930-04-13,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1930,4,2,1930.04,1929,7,184,27,0.0839317391369504,0.0,0.0,0.94,5,Dry,40,10,8,5,62,125.0,0.1286759944575647,846.4321659369264,846.4321659369264,,4,211.6080414842316,211.6080414842316,211.6080414842316,211.6080414842316,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,904.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4828619714768354,0.2271457327495411,989.2899922957736,0.3168241244526947,0.3168241244526947,0.3168241244526947,0.3168241244526947,21.18743950757317,21.18743950757317,21.18743950757317,21.18743950757317,,0.9346905202001394,0.9346905202001394,0.9346905202001394,0.9346905202001394,41.097668121770894,41.097668121770894,41.097668121770894,41.097668121770894,0.837019717347676,0.837019717347676,0.837019717347676,0.837019717347676,0.9737019717347676,0.9737019717347676,0.9737019717347676,0.9737019717347676,40.01688048386942,40.01688048386942,40.01688048386942,40.01688048386942,160.06752193547769,3841.6205264514647,0.1647747805232451,5.253014042586132e-05,0.34
1930-04-03,1930-04-14,1061.4682,0.9202131020126134,976.7769450097452,0.335,1930,4,3,1930.04,1929,7,185,27,0.0843935280488419,5.344779072818824,0.0054718521972951,0.94,5,Dry,40,10,8,5,62,125.0,0.1279718984345529,851.7769450097452,851.7769450097452,,4,212.9442362524363,212.9442362524363,212.9442362524363,212.9442362524363,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,909.7769450097452,990.0,967.8071077800388,22.19289221996109,0.4877525169386548,0.2314215560077961,989.2808259270536,0.3208327087573089,0.3208327087573089,0.3208327087573089,0.3208327087573089,21.15288543825736,21.15288543825736,21.15288543825736,21.15288543825736,,0.9349489821754388,0.9349489821754388,0.9349489821754388,0.9349489821754388,41.30114762929073,41.30114762929073,41.30114762929073,41.30114762929073,0.8411639028368785,0.8411639028368785,0.8411639028368785,0.8411639028368785,0.9741163902836878,0.9741163902836878,0.9741163902836878,0.9741163902836878,40.23212484321838,40.23212484321838,40.23212484321838,40.23212484321838,160.92849937287352,3862.2839849489646,0.164754604615763,5.248129947494396e-05,0.335
1930-04-04,1930-04-15,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1930,4,4,1930.04,1929,7,186,27,0.0901011685254177,66.06065366407107,0.0633470194669629,0.94,5,Dry,40,10,8,5,62,125.0,0.119865260093195,917.8375986738164,917.8375986738164,,4,229.45939966845413,229.45939966845413,229.45939966845413,229.45939966845413,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,975.8375986738164,990.0,968.0346324529748,21.965367547025156,0.5481989124921495,0.2842700789390532,989.1675310085687,0.3724592669324222,0.3724592669324222,0.3724592669324222,0.3724592669324222,20.760439288661587,20.760439288661587,20.760439288661587,20.760439288661587,,0.9377560706582488,0.9377560706582488,0.9377560706582488,0.9377560706582488,43.809770254984045,43.809770254984045,43.809770254984045,43.809770254984045,0.8922560133397972,0.8922560133397972,0.8922560133397972,0.8922560133397972,0.9792256013339796,0.9792256013339796,0.9792256013339796,0.9792256013339796,42.89964862224025,42.89964862224025,42.89964862224025,42.89964862224025,171.598594488961,4118.366267735064,0.1645496812803681,5.193323559179381e-05,0.32
1930-04-05,1930-04-16,1121.4092,0.9368114987301732,1050.5490333418047,0.319,1930,4,5,1930.04,1929,7,187,27,0.0907674364807319,7.711434667988442,0.0073403852873561,0.94,5,Dry,40,10,8,5,62,125.0,0.1189854029015418,925.5490333418048,925.5490333418048,,4,231.3872583354512,231.3872583354512,231.3872583354512,231.3872583354512,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,983.5490333418048,990.0,968.0588683905028,21.941131609497237,0.5552549799751703,0.2904392266734438,989.1543057933512,0.3787502073402798,0.3787502073402798,0.3787502073402798,0.3787502073402798,20.716687195508296,20.716687195508296,20.716687195508296,20.716687195508296,,0.9380048918124492,0.9380048918124492,0.9380048918124492,0.9380048918124492,44.09644226081916,44.09644226081916,44.09644226081916,44.09644226081916,0.8980945470635266,0.8980945470635266,0.8980945470635266,0.8980945470635266,0.9798094547063526,0.9798094547063526,0.9798094547063526,0.9798094547063526,43.20611104606338,43.20611104606338,43.20611104606338,43.20611104606338,172.82444418425354,4147.786660422085,0.1645086889799875,5.186844599453292e-05,0.32
1930-04-06,1930-04-17,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1930,4,6,1930.04,1929,7,188,27,0.093315514734791,29.491646459018053,0.0273060515317411,0.94,5,Dry,40,10,8,5,62,125.0,0.1157363813583874,955.0406798008228,955.0406798008228,,4,238.7601699502057,238.7601699502057,238.7601699502057,238.7601699502057,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1013.0406798008228,990.0,968.1515564222312,21.84844357776888,0.5822402371367289,0.3140325438406582,989.1037272190226,0.4032341710326911,0.4032341710326911,0.4032341710326911,0.4032341710326911,20.548936625758817,20.548936625758817,20.548936625758817,20.548936625758817,,0.9389393262389888,0.9389393262389888,0.9389393262389888,0.9389393262389888,45.17804783211993,45.17804783211993,45.17804783211993,45.17804783211993,0.9201231737702632,0.9201231737702632,0.9201231737702632,0.9201231737702632,0.98,0.98,0.98,0.98,44.27448687547753,44.27448687547753,44.27448687547753,44.27448687547753,177.0979475019101,4250.350740045843,0.1639734047189499,5.1509716126799656e-05,0.31
1930-04-07,1930-04-18,1147.7361,0.9351417914976156,1073.2959927204863,0.312,1930,4,7,1930.04,1929,7,189,27,0.09273277377105,6.7446870803362335,0.0062840885702372,0.94,5,Dry,40,10,8,5,62,125.0,0.1164636790296422,948.2959927204864,948.2959927204864,,4,237.0739981801216,237.0739981801216,237.0739981801216,237.0739981801216,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1006.2959927204864,990.0,968.1303588342644,21.86964116573563,0.5760687568299226,0.308636794176389,989.1152944489936,0.3975686338852085,0.3975686338852085,0.3975686338852085,0.3975686338852085,20.58736698084403,20.58736698084403,20.58736698084403,20.58736698084403,,0.9387280395417688,0.9387280395417688,0.9387280395417688,0.9387280395417688,44.93277282192207,44.93277282192207,44.93277282192207,44.93277282192207,0.9151277560472926,0.9151277560472926,0.9151277560472926,0.9151277560472926,0.98,0.98,0.98,0.98,44.03411736548362,44.03411736548362,44.03411736548362,44.03411736548362,176.1364694619345,4227.275267086428,0.164108009958633,5.159443617640693e-05,0.31
1930-04-08,1930-04-19,1130.1421,0.9379332643780708,1059.9978690640885,0.316,1930,4,8,1930.04,1929,7,190,28,0.0915838158871372,13.298123656398046,0.0125454248961268,0.94,5,Dry,40,10,8,5,62,125.0,0.1179247653680352,934.9978690640884,934.9978690640884,,4,233.74946726602207,233.74946726602207,233.74946726602207,233.74946726602207,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,992.9978690640884,990.0,968.0885647313444,21.911435268655737,0.563900793025909,0.2979982952512708,989.1381009117227,0.3864982526325525,0.3864982526325525,0.3864982526325525,0.3864982526325525,20.66303792774593,20.66303792774593,20.66303792774593,20.66303792774593,,0.9383072835765212,0.9383072835765212,0.9383072835765212,0.9383072835765212,44.44558119372328,44.44558119372328,44.44558119372328,44.44558119372328,0.9052053196277652,0.9052053196277652,0.9052053196277652,0.9052053196277652,0.98,0.98,0.98,0.98,43.556669569848815,43.556669569848815,43.556669569848815,43.556669569848815,174.22667827939526,4181.440278705486,0.1643651212555988,5.176086611886916e-05,0.315
1930-04-09,1930-04-20,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1930,4,9,1930.04,1929,7,191,28,0.0901011685254177,17.160270390272213,0.0164553621887962,0.94,5,Dry,40,10,8,5,62,125.0,0.119865260093195,917.8375986738164,917.8375986738164,,4,229.45939966845413,229.45939966845413,229.45939966845413,229.45939966845413,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,975.8375986738164,990.0,968.0346324529748,21.965367547025156,0.5481989124921495,0.2842700789390532,989.1675310085687,0.3724592669324222,0.3724592669324222,0.3724592669324222,0.3724592669324222,20.760439288661587,20.760439288661587,20.760439288661587,20.760439288661587,,0.9377560706582488,0.9377560706582488,0.9377560706582488,0.9377560706582488,43.809770254984045,43.809770254984045,43.809770254984045,43.809770254984045,0.8922560133397972,0.8922560133397972,0.8922560133397972,0.8922560133397972,0.9792256013339796,0.9792256013339796,0.9792256013339796,0.9792256013339796,42.89964862224025,42.89964862224025,42.89964862224025,42.89964862224025,171.598594488961,4118.366267735064,0.1645496812803681,5.193323559179381e-05,0.32
1930-04-10,1930-04-21,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1930,4,10,1930.04,1929,7,192,28,0.0901011685254177,0.0,0.0,0.94,5,Dry,40,10,8,5,62,125.0,0.119865260093195,917.8375986738164,917.8375986738164,,4,229.45939966845413,229.45939966845413,229.45939966845413,229.45939966845413,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,975.8375986738164,990.0,968.0346324529748,21.965367547025156,0.5481989124921495,0.2842700789390532,989.1675310085687,0.3724592669324222,0.3724592669324222,0.3724592669324222,0.3724592669324222,20.760439288661587,20.760439288661587,20.760439288661587,20.760439288661587,,0.9377560706582488,0.9377560706582488,0.9377560706582488,0.9377560706582488,43.809770254984045,43.809770254984045,43.809770254984045,43.809770254984045,0.8922560133397972,0.8922560133397972,0.8922560133397972,0.8922560133397972,0.9792256013339796,0.9792256013339796,0.9792256013339796,0.9792256013339796,42.89964862224025,42.89964862224025,42.89964862224025,42.89964862224025,171.598594488961,4118.366267735064,0.1645496812803681,5.193323559179381e-05,0.32
1930-04-11,1930-04-22,1121.4092,0.9368114987301732,1050.5490333418047,0.319,1930,4,11,1930.04,1929,7,193,28,0.0907674364807319,7.711434667988442,0.0073403852873561,0.96,5,Dry,40,10,8,5,62,125.0,0.1189854029015418,925.5490333418048,925.5490333418048,,4,231.3872583354512,231.3872583354512,231.3872583354512,231.3872583354512,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,983.5490333418048,990.0,968.0588683905028,21.941131609497237,0.5552549799751703,0.2904392266734438,989.1543057933512,0.3787502073402798,0.3787502073402798,0.3787502073402798,0.3787502073402798,20.716687195508296,20.716687195508296,20.716687195508296,20.716687195508296,,0.9380048918124492,0.9380048918124492,0.9380048918124492,0.9380048918124492,44.09644226081916,44.09644226081916,44.09644226081916,44.09644226081916,0.8980945470635266,0.8980945470635266,0.8980945470635266,0.8980945470635266,0.9798094547063526,0.9798094547063526,0.9798094547063526,0.9798094547063526,43.20611104606338,43.20611104606338,43.20611104606338,43.20611104606338,172.82444418425354,4147.786660422085,0.1645086889799875,5.186844599453292e-05,0.32
1930-04-12,1930-04-23,1130.1421,0.9379332643780708,1059.9978690640885,0.316,1930,4,12,1930.04,1929,7,194,28,0.0915838158871372,9.448835722283777,0.0089140138844113,0.96,5,Dry,40,10,8,5,62,125.0,0.1179247653680352,934.9978690640884,934.9978690640884,,4,233.74946726602207,233.74946726602207,233.74946726602207,233.74946726602207,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,992.9978690640884,990.0,968.0885647313444,21.911435268655737,0.563900793025909,0.2979982952512708,989.1381009117227,0.3864982526325525,0.3864982526325525,0.3864982526325525,0.3864982526325525,20.66303792774593,20.66303792774593,20.66303792774593,20.66303792774593,,0.9383072835765212,0.9383072835765212,0.9383072835765212,0.9383072835765212,44.44558119372328,44.44558119372328,44.44558119372328,44.44558119372328,0.9052053196277652,0.9052053196277652,0.9052053196277652,0.9052053196277652,0.98,0.98,0.98,0.98,43.556669569848815,43.556669569848815,43.556669569848815,43.556669569848815,174.22667827939526,4181.440278705486,0.1643651212555988,5.176086611886916e-05,0.315
1930-04-13,1930-04-24,1130.1421,0.9379332643780708,1059.9978690640885,0.316,1930,4,13,1930.04,1929,7,195,28,0.0915838158871372,0.0,0.0,0.96,5,Dry,40,10,8,5,62,125.0,0.1179247653680352,934.9978690640884,934.9978690640884,,4,233.74946726602207,233.74946726602207,233.74946726602207,233.74946726602207,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,992.9978690640884,990.0,968.0885647313444,21.911435268655737,0.563900793025909,0.2979982952512708,989.1381009117227,0.3864982526325525,0.3864982526325525,0.3864982526325525,0.3864982526325525,20.66303792774593,20.66303792774593,20.66303792774593,20.66303792774593,,0.9383072835765212,0.9383072835765212,0.9383072835765212,0.9383072835765212,44.44558119372328,44.44558119372328,44.44558119372328,44.44558119372328,0.9052053196277652,0.9052053196277652,0.9052053196277652,0.9052053196277652,0.98,0.98,0.98,0.98,43.556669569848815,43.556669569848815,43.556669569848815,43.556669569848815,174.22667827939526,4181.440278705486,0.1643651212555988,5.176086611886916e-05,0.315
1930-04-14,1930-04-25,1130.1421,0.9379332643780708,1059.9978690640885,0.316,1930,4,14,1930.04,1929,7,196,28,0.0915838158871372,0.0,0.0,0.96,5,Dry,40,10,8,5,62,125.0,0.1179247653680352,934.9978690640884,934.9978690640884,,4,233.74946726602207,233.74946726602207,233.74946726602207,233.74946726602207,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,992.9978690640884,990.0,968.0885647313444,21.911435268655737,0.563900793025909,0.2979982952512708,989.1381009117227,0.3864982526325525,0.3864982526325525,0.3864982526325525,0.3864982526325525,20.66303792774593,20.66303792774593,20.66303792774593,20.66303792774593,,0.9383072835765212,0.9383072835765212,0.9383072835765212,0.9383072835765212,44.44558119372328,44.44558119372328,44.44558119372328,44.44558119372328,0.9052053196277652,0.9052053196277652,0.9052053196277652,0.9052053196277652,0.98,0.98,0.98,0.98,43.556669569848815,43.556669569848815,43.556669569848815,43.556669569848815,174.22667827939526,4181.440278705486,0.1643651212555988,5.176086611886916e-05,0.315
1930-04-15,1930-04-26,1130.1421,0.9379332643780708,1059.9978690640885,0.316,1930,4,15,1930.04,1929,7,197,29,0.0915838158871372,0.0,0.0,0.96,5,Dry,40,10,8,5,62,125.0,0.1179247653680352,934.9978690640884,934.9978690640884,,4,233.74946726602207,233.74946726602207,233.74946726602207,233.74946726602207,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,992.9978690640884,990.0,968.0885647313444,21.911435268655737,0.563900793025909,0.2979982952512708,989.1381009117227,0.3864982526325525,0.3864982526325525,0.3864982526325525,0.3864982526325525,20.66303792774593,20.66303792774593,20.66303792774593,20.66303792774593,,0.9383072835765212,0.9383072835765212,0.9383072835765212,0.9383072835765212,44.44558119372328,44.44558119372328,44.44558119372328,44.44558119372328,0.9052053196277652,0.9052053196277652,0.9052053196277652,0.9052053196277652,0.98,0.98,0.98,0.98,43.556669569848815,43.556669569848815,43.556669569848815,43.556669569848815,174.22667827939526,4181.440278705486,0.1643651212555988,5.176086611886916e-05,0.315
1930-04-16,1930-04-27,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1930,4,16,1930.04,1929,7,198,29,0.093315514734791,20.04281073673428,0.0185574590953652,0.96,5,Dry,40,10,8,5,62,125.0,0.1157363813583874,955.0406798008228,955.0406798008228,,4,238.7601699502057,238.7601699502057,238.7601699502057,238.7601699502057,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1013.0406798008228,990.0,968.1515564222312,21.84844357776888,0.5822402371367289,0.3140325438406582,989.1037272190226,0.4032341710326911,0.4032341710326911,0.4032341710326911,0.4032341710326911,20.548936625758817,20.548936625758817,20.548936625758817,20.548936625758817,,0.9389393262389888,0.9389393262389888,0.9389393262389888,0.9389393262389888,45.17804783211993,45.17804783211993,45.17804783211993,45.17804783211993,0.9201231737702632,0.9201231737702632,0.9201231737702632,0.9201231737702632,0.98,0.98,0.98,0.98,44.27448687547753,44.27448687547753,44.27448687547753,44.27448687547753,177.0979475019101,4250.350740045843,0.1639734047189499,5.1509716126799656e-05,0.31
1930-04-17,1930-04-28,1165.5017,0.9291100950872416,1082.8793953113418,0.307,1930,4,17,1930.04,1929,7,199,29,0.0935607797548999,2.838715510519023,0.0026214512186769,0.96,5,Dry,40,10,8,5,62,125.0,0.1154329840804302,957.8793953113418,957.8793953113418,,4,239.46984882783545,239.46984882783545,239.46984882783545,239.46984882783545,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1015.8793953113418,990.0,968.16047809955,21.83952190045011,0.5848377003935298,0.3163035162490734,989.0988587833574,0.4056186920615271,0.4056186920615271,0.4056186920615271,0.4056186920615271,20.532761991745986,20.532761991745986,20.532761991745986,20.532761991745986,,0.9390278460518038,0.9390278460518038,0.9390278460518038,0.9390278460518038,45.28093475449823,45.28093475449823,45.28093475449823,45.28093475449823,0.9222186304378456,0.9222186304378456,0.9222186304378456,0.9222186304378456,0.98,0.98,0.98,0.98,44.37531605940826,44.37531605940826,44.37531605940826,44.37531605940826,177.50126423763305,4260.030341703194,0.1639160048719914,5.147402373829102e-05,0.305
1930-04-18,1930-04-29,1183.4396,0.9205844129984858,1089.4560494851628,0.303,1930,4,18,1930.04,1929,7,200,29,0.094129002675518,6.576654173820997,0.0060366401902388,0.96,5,Dry,40,10,8,5,62,125.0,0.114736156689451,964.4560494851628,964.4560494851628,,4,241.1140123712907,241.1140123712907,241.1140123712907,241.1140123712907,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1022.4560494851628,990.0,968.1811475840964,21.81885241590373,0.5908554283081043,0.3215648395881302,989.0875797321036,0.4112322025572399,0.4112322025572399,0.4112322025572399,0.4112322025572399,20.49519994545017,20.49519994545017,20.49519994545017,20.49519994545017,,0.9392318263289178,0.9392318263289178,0.9392318263289178,0.9392318263289178,45.51830794603199,45.51830794603199,45.51830794603199,45.51830794603199,0.9270531149904682,0.9270531149904682,0.9270531149904682,0.9270531149904682,0.98,0.98,0.98,0.98,44.60794178711135,44.60794178711135,44.60794178711135,44.60794178711135,178.4317671484454,4282.36241156269,0.1637806015513574,5.139101962180139e-05,0.305
1930-04-19,1930-04-30,1183.4396,0.9205844129984858,1089.4560494851628,0.303,1930,4,19,1930.04,1929,7,201,29,0.094129002675518,0.0,0.0,0.96,5,Dry,40,10,8,5,62,125.0,0.114736156689451,964.4560494851628,964.4560494851628,,4,241.1140123712907,241.1140123712907,241.1140123712907,241.1140123712907,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1022.4560494851628,990.0,968.1811475840964,21.81885241590373,0.5908554283081043,0.3215648395881302,989.0875797321036,0.4112322025572399,0.4112322025572399,0.4112322025572399,0.4112322025572399,20.49519994545017,20.49519994545017,20.49519994545017,20.49519994545017,,0.9392318263289178,0.9392318263289178,0.9392318263289178,0.9392318263289178,45.51830794603199,45.51830794603199,45.51830794603199,45.51830794603199,0.9270531149904682,0.9270531149904682,0.9270531149904682,0.9270531149904682,0.98,0.98,0.98,0.98,44.60794178711135,44.60794178711135,44.60794178711135,44.60794178711135,178.4317671484454,4282.36241156269,0.1637806015513574,5.139101962180139e-05,0.305
1930-04-20,1930-05-01,1192.4734,0.9195163786021252,1096.498822347363,0.301,1930,4,20,1930.04,1929,7,202,29,0.0947374982508122,7.042772862200537,0.006422964364999,0.96,5,Dry,40,10,8,5,62,125.0,0.1139992104436578,971.4988223473632,971.4988223473632,,4,242.8747055868408,242.8747055868408,242.8747055868408,242.8747055868408,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1029.498822347363,990.0,968.2032820130916,21.79671798690833,0.5972996611548874,0.3271990578778905,989.0755012809672,0.4172889872187322,0.4172889872187322,0.4172889872187322,0.4172889872187322,20.45493028065676,20.45493028065676,20.45493028065676,20.45493028065676,,0.9394487362309316,0.9394487362309316,0.9394487362309316,0.9394487362309316,45.771176615422974,45.771176615422974,45.771176615422974,45.771176615422974,0.9322031897234822,0.9322031897234822,0.9322031897234822,0.9322031897234822,0.98,0.98,0.98,0.98,44.855753083114514,44.855753083114514,44.855753083114514,44.855753083114514,179.42301233245806,4306.152295978994,0.1636326539305831,5.130188992661963e-05,0.3
1930-04-21,1930-05-02,1201.5505,0.921902008637954,1107.711819429938,0.298,1930,4,21,1930.04,1929,7,203,29,0.0957063011987466,11.212997082574704,0.0101226662800666,0.95,5,Dry,40,10,8,5,62,125.0,0.1128452344801455,982.711819429938,982.711819429938,,4,245.6779548574845,245.6779548574845,245.6779548574845,245.6779548574845,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1040.711819429938,990.0,968.2385228610656,21.761477138934534,0.6115923772710266,0.3361694555439504,989.052238167185,0.4269728420011958,0.4269728420011958,0.4269728420011958,0.4269728420011958,20.386742464118356,20.386742464118356,20.386742464118356,20.386742464118356,,0.9397209623125472,0.9397209623125472,0.9397209623125472,0.9397209623125472,46.15849488797899,46.15849488797899,46.15849488797899,46.15849488797899,0.9400915455800202,0.9400915455800202,0.9400915455800202,0.9400915455800202,0.98,0.98,0.98,0.98,45.23532499021941,45.23532499021941,45.23532499021941,45.23532499021941,180.94129996087764,4342.591199061064,0.1633469073698207,5.114568810265365e-05,0.3
1930-04-22,1930-05-03,1219.8351,0.9229021768936402,1125.7884692412713,0.294,1930,4,22,1930.04,1929,7,204,30,0.0972681237424458,18.07664981133325,0.016056879516199,0.95,5,Dry,40,10,8,5,62,125.0,0.1110332921461206,1000.7884692412712,1000.7884692412712,,4,250.19711731031785,250.19711731031785,250.19711731031785,250.19711731031785,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1058.7884692412713,990.0,968.295335189044,21.704664810956046,0.6380829438852894,0.3510250100136526,989.010892046101,0.4428017376247314,0.4428017376247314,0.4428017376247314,0.4428017376247314,20.272755119432365,20.272755119432365,20.272755119432365,20.272755119432365,,0.9398245374718256,0.9398245374718256,0.9398245374718256,0.9398245374718256,46.74988588973786,46.74988588973786,46.74988588973786,46.74988588973786,0.952136168833765,0.952136168833765,0.952136168833765,0.952136168833765,0.98,0.98,0.98,0.98,45.8148881719431,45.8148881719431,45.8148881719431,45.8148881719431,183.2595526877724,4398.229264506538,0.1627832916171905,5.0865325557509656e-05,0.295
1930-04-23,1930-05-04,1229.0427,0.91756512366433,1127.726717014242,0.293,1930,4,23,1930.04,1929,7,205,30,0.0974355883500305,1.938247772970726,0.0017187211615438,0.95,5,Dry,40,10,8,5,62,125.0,0.1108424568772732,1002.726717014242,1002.726717014242,,4,250.6816792535605,250.6816792535605,250.6816792535605,250.6816792535605,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1060.726717014242,990.0,968.301426824902,21.69857317509809,0.640923364111422,0.3535447321185146,989.00553190377,0.4445267781426754,0.4445267781426754,0.4445267781426754,0.4445267781426754,20.25957830072544,20.25957830072544,20.25957830072544,20.25957830072544,,0.9398324118206038,0.9398324118206038,0.9398324118206038,0.9398324118206038,46.81037437471273,46.81037437471273,46.81037437471273,46.81037437471273,0.9533681135379376,0.9533681135379376,0.9533681135379376,0.9533681135379376,0.98,0.98,0.98,0.98,45.87416688721847,45.87416688721847,45.87416688721847,45.87416688721847,183.4966675488739,4403.920021172973,0.1627137716792751,5.083269018015992e-05,0.295
1930-04-24,1930-05-05,1229.0427,0.91756512366433,1127.726717014242,0.293,1930,4,24,1930.04,1929,7,206,30,0.0974355883500305,0.0,0.0,0.95,5,Dry,40,10,8,5,62,125.0,0.1108424568772732,1002.726717014242,1002.726717014242,,4,250.6816792535605,250.6816792535605,250.6816792535605,250.6816792535605,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1060.726717014242,990.0,968.301426824902,21.69857317509809,0.640923364111422,0.3535447321185146,989.00553190377,0.4445267781426754,0.4445267781426754,0.4445267781426754,0.4445267781426754,20.25957830072544,20.25957830072544,20.25957830072544,20.25957830072544,,0.9398324118206038,0.9398324118206038,0.9398324118206038,0.9398324118206038,46.81037437471273,46.81037437471273,46.81037437471273,46.81037437471273,0.9533681135379376,0.9533681135379376,0.9533681135379376,0.9533681135379376,0.98,0.98,0.98,0.98,45.87416688721847,45.87416688721847,45.87416688721847,45.87416688721847,183.4966675488739,4403.920021172973,0.1627137716792751,5.083269018015992e-05,0.295
1930-04-25,1930-05-06,1238.2939,0.9143826532177884,1132.2744617454025,0.29,1930,4,25,1930.04,1929,7,207,30,0.0978285134948028,4.547744731160492,0.0040164685196115,0.95,5,Dry,40,10,8,5,62,125.0,0.1103972616385892,1007.2744617454024,1007.2744617454024,,4,251.81861543635063,251.81861543635063,251.81861543635063,251.81861543635063,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1065.2744617454025,990.0,968.3157197369142,21.68428026308584,0.6475878918863607,0.3594568002690232,988.9929553078446,0.4485742709534082,0.4485742709534082,0.4485742709534082,0.4485742709534082,20.228661299977,20.228661299977,20.228661299977,20.228661299977,,0.9398498849060204,0.9398498849060204,0.9398498849060204,0.9398498849060204,46.951791358521255,46.951791358521255,46.951791358521255,46.951791358521255,0.9562482965075612,0.9562482965075612,0.9562482965075612,0.9562482965075612,0.98,0.98,0.98,0.98,46.01275553135083,46.01275553135083,46.01275553135083,46.01275553135083,184.0510221254033,4417.22453100968,0.1625498307554234,5.075606090035618e-05,0.29
1930-04-26,1930-05-07,1247.589,0.9151467263536076,1141.726989184771,0.287,1930,4,26,1930.04,1929,7,208,30,0.0986452118655642,9.452527439368398,0.008279148630898,0.95,5,Dry,40,10,8,5,62,125.0,0.1094832663010392,1016.7269891847708,1016.7269891847708,,4,254.18174729619275,254.18174729619275,254.18174729619275,254.18174729619275,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1074.726989184771,990.0,968.345427680295,21.65457231970504,0.6614401715078171,0.3717450859402021,988.966814742552,0.456987020374446,0.456987020374446,0.456987020374446,0.456987020374446,20.16440004188254,20.16440004188254,20.16440004188254,20.16440004188254,,0.9398817044922884,0.9398817044922884,0.9398817044922884,0.9398817044922884,47.24344521821887,47.24344521821887,47.24344521821887,47.24344521821887,0.9621882936500789,0.9621882936500789,0.9621882936500789,0.9621882936500789,0.98,0.98,0.98,0.98,46.29857631385449,46.29857631385449,46.29857631385449,46.29857631385449,185.194305255418,4444.663326130031,0.1622054195177189,5.059653487923755e-05,0.285
1930-04-27,1930-05-08,1275.7375,0.914516856089578,1166.683447695578,0.283,1930,4,27,1930.04,1929,7,209,30,0.1008014498808979,24.956458510807124,0.0213909424703855,0.95,5,Dry,40,10,8,5,62,125.0,0.1071413160501238,1041.683447695578,1041.683447695578,,4,260.4208619238945,260.4208619238945,260.4208619238945,260.4208619238945,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1099.683447695578,990.0,968.423862264186,21.57613773581386,0.6980128071198726,0.4041884820042514,988.897798710876,0.4797571891184097,0.4797571891184097,0.4797571891184097,0.4797571891184097,19.994179257571368,19.994179257571368,19.994179257571368,19.994179257571368,,0.939932668405189,0.939932668405189,0.939932668405189,0.939932668405189,47.99707780824966,47.99707780824966,47.99707780824966,47.99707780824966,0.9775372262372638,0.9775372262372638,0.9775372262372638,0.9775372262372638,0.98,0.98,0.98,0.98,47.037136252084665,47.037136252084665,47.037136252084665,47.037136252084665,188.14854500833863,4515.565080200127,0.1612678618008748,5.017213707307751e-05,0.285
1930-04-28,1930-05-09,1285.2084,0.9120856039266032,1172.2200796855432,0.281,1930,4,28,1930.04,1929,7,210,30,0.1012798148848309,5.536631989965144,0.0047232017996572,0.95,5,Dry,40,10,8,5,62,125.0,0.1066352659933382,1047.2200796855432,1047.2200796855432,,4,261.8050199213858,261.8050199213858,261.8050199213858,261.8050199213858,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1105.2200796855432,990.0,968.4412631075832,21.55873689241685,0.7061265073950682,0.4113861035912061,988.8824873890136,0.4848785737091274,0.4848785737091274,0.4848785737091274,0.4848785737091274,19.95634570772142,19.95634570772142,19.95634570772142,19.95634570772142,,0.9399227255499047,0.9399227255499047,0.9399227255499047,0.9399227255499047,48.1603725627416,48.1603725627416,48.1603725627416,48.1603725627416,0.980862984984554,0.980862984984554,0.980862984984554,0.980862984984554,0.98,0.98,0.98,0.98,47.19716511148677,47.19716511148677,47.19716511148677,47.19716511148677,188.78866044594707,4530.92785070273,0.1610522321854365,5.007667021058801e-05,0.28
1930-04-29,1930-05-10,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1930,4,29,1930.04,1929,7,211,31,0.1025276051483333,14.442016938684676,0.0121702858629839,0.95,5,Dry,40,10,8,5,62,125.0,0.1053374843231239,1061.6620966242278,1061.6620966242278,,4,265.41552415605696,265.41552415605696,265.41552415605696,265.41552415605696,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1119.6620966242278,990.0,968.486652303676,21.51334769632388,0.7272906730868038,0.4301607256114961,988.8425486013016,0.4982706813098952,0.4982706813098952,0.4982706813098952,0.4982706813098952,19.857625616315683,19.857625616315683,19.857625616315683,19.857625616315683,,0.9398606436882552,0.9398606436882552,0.9398606436882552,0.9398606436882552,48.57980902838906,48.57980902838906,48.57980902838906,48.57980902838906,0.9894054791932598,0.9894054791932598,0.9894054791932598,0.9894054791932598,0.98,0.98,0.98,0.98,47.60821284782128,47.60821284782128,47.60821284782128,47.60821284782128,190.4328513912851,4570.388433390843,0.1604777399842983,4.982565963648608e-05,0.275
