Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1930-04-30,1930-05-11,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1930,4,30,1930.04,1929,7,212,31,0.1025276051483333,0.0,0.0,0.95,5,Dry,40,10,8,5,62,125.0,0.1053374843231239,1061.6620966242278,1061.6620966242278,,4,265.41552415605696,265.41552415605696,265.41552415605696,265.41552415605696,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1119.6620966242278,990.0,968.486652303676,21.51334769632388,0.7272906730868038,0.4301607256114961,988.8425486013016,0.4982706813098952,0.4982706813098952,0.4982706813098952,0.4982706813098952,19.857625616315683,19.857625616315683,19.857625616315683,19.857625616315683,,0.9398606436882552,0.9398606436882552,0.9398606436882552,0.9398606436882552,48.57980902838906,48.57980902838906,48.57980902838906,48.57980902838906,0.9894054791932598,0.9894054791932598,0.9894054791932598,0.9894054791932598,0.98,0.98,0.98,0.98,47.60821284782128,47.60821284782128,47.60821284782128,47.60821284782128,190.4328513912851,4570.388433390843,0.1604777399842983,4.982565963648608e-05,0.275
1930-05-01,1930-05-12,1313.8865,0.9097424573913048,1195.2983332432605,0.275,1930,5,1,1930.05,1929,8,213,31,0.1032737759922177,8.636236619032617,0.0072251724768991,0.94,5,Dry,42,9,8,6,82,147.0,0.1229818497287935,1048.2983332432605,1048.2983332432605,,4,262.0745833108151,262.0745833108151,262.0745833108151,262.0745833108151,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,1107.2983332432605,990.0,968.5137947616216,21.48620523837837,0.7091721001839224,0.4127878332162386,988.8780400666,0.4858759582500159,0.4858759582500159,0.4858759582500159,0.4858759582500159,19.87836934672821,19.87836934672821,19.87836934672821,19.87836934672821,,0.939726467587802,0.939726467587802,0.939726467587802,0.939726467587802,48.011560085258886,48.011560085258886,48.011560085258886,48.011560085258886,0.9778321809625028,0.9778321809625028,0.9778321809625028,0.9778321809625028,0.98,0.98,0.98,0.98,47.05132888355371,47.05132888355371,47.05132888355371,47.05132888355371,188.20531553421483,4516.927572821156,0.1574546791373399,4.987058803510292e-05,0.275
1930-05-02,1930-05-13,1333.2273,0.906175230008076,1208.137555230546,0.272,1930,5,2,1930.05,1929,8,214,31,0.1043830847719191,12.839221987285557,0.0106272848912767,0.94,5,Dry,42,9,8,6,82,147.0,0.1216748865752694,1061.137555230546,1061.137555230546,,4,265.2843888076365,265.2843888076365,265.2843888076365,265.2843888076365,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,1120.137555230546,990.0,968.5541466021532,21.44585339784692,0.7279874375876628,0.4294788217997098,988.8425337406126,0.4977749896928659,0.4977749896928659,0.4977749896928659,0.4977749896928659,19.79061214876662,19.79061214876662,19.79061214876662,19.79061214876662,,0.9396759207657828,0.9396759207657828,0.9396759207657828,0.9396759207657828,48.382434703909226,48.382434703909226,48.382434703909226,48.382434703909226,0.9853856355174996,0.9853856355174996,0.9853856355174996,0.9853856355174996,0.98,0.98,0.98,0.98,47.41478600983104,47.41478600983104,47.41478600983104,47.41478600983104,189.65914403932416,4551.81945694378,0.1569847267955609,4.964775330662276e-05,0.27
1930-05-03,1930-05-14,1342.9646,0.905877929951145,1216.5619918456675,0.269,1930,5,3,1930.05,1929,8,215,31,0.1051109560954656,8.424436615121522,0.0069247902462748,0.94,5,Dry,42,9,8,6,82,147.0,0.1208323135074964,1069.5619918456675,1069.5619918456675,,4,267.3904979614169,267.3904979614169,267.3904979614169,267.3904979614169,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,1128.5619918456675,990.0,968.5806234029436,21.419376597056495,0.7403330935399397,0.4404305893993677,988.8192363170608,0.5057360822941558,0.5057360822941558,0.5057360822941558,0.5057360822941558,19.73287683182304,19.73287683182304,19.73287683182304,19.73287683182304,,0.9394809858298055,0.9394809858298055,0.9394809858298055,0.9394809858298055,48.6141917303186,48.6141917303186,48.6141917303186,48.6141917303186,0.9901057378883624,0.9901057378883624,0.9901057378883624,0.9901057378883624,0.98,0.98,0.98,0.98,47.64190789571223,47.64190789571223,47.64190789571223,47.64190789571223,190.5676315828489,4573.623157988374,0.1566444068285706,4.949264616827965e-05,0.27
1930-05-04,1930-05-15,1362.5733,0.9145051960029634,1246.0803627849048,0.265,1930,5,4,1930.05,1929,8,216,31,0.1076613433446157,29.51837093923724,0.0236889785128028,0.94,5,Dry,42,9,8,6,82,147.0,0.117969919429165,1099.0803627849048,1099.0803627849048,,4,274.7700906962262,274.7700906962262,274.7700906962262,274.7700906962262,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,1158.0803627849048,990.0,968.6733954258954,21.32660457410464,0.7835910190887397,0.4788044716203762,988.7376045092908,0.5340125500874331,0.5340125500874331,0.5340125500874331,0.5340125500874331,19.53019653330812,19.53019653330812,19.53019653330812,19.53019653330812,,0.9387296029756256,0.9387296029756256,0.9387296029756256,0.9387296029756256,49.403223136401365,49.403223136401365,49.403223136401365,49.403223136401365,1.0061756239592945,1.0061756239592945,1.0061756239592945,1.0061756239592945,0.98,0.98,0.98,0.98,48.2,48.2,48.2,48.2,192.8,4627.200000000001,0.1547251732377076,4.872760661454621e-05,0.265
1930-05-05,1930-05-16,1412.3815,0.928274988254288,1311.0784203230735,0.258,1930,5,5,1930.05,1929,8,217,31,0.1132771755159135,64.99805753816872,0.0495760257591243,0.94,5,Dry,42,9,8,6,82,147.0,0.1121214396647429,1164.0784203230735,1100.0,,4,275.0,275.0,275.0,275.0,64.07842032307349,18.30812009230671,3.9231685912085807,3.4872609699631827,2.615445727472387,35.74442494212262,60.30812009230671,12.92316859120858,11.487260969963184,8.615445727472387,117.74442494212262,1184.7185496534785,990.0,968.8776750353012,21.12232496469892,0.8226281565611222,0.48,988.6973718434388,0.5349,0.5349,0.5349,0.5349,19.28479680813779,19.28479680813779,19.28479680813779,19.28479680813779,,0.93795856604139,0.93795856604139,0.93795856604139,0.93795856604139,48.78318086163977,48.78318086163977,48.78318086163977,48.78318086163977,0.9935474717238242,0.9935474717238242,0.9935474717238242,0.9935474717238242,0.98,0.98,0.98,0.98,47.807517244406974,47.807517244406974,47.807517244406974,47.807517244406974,191.2300689776279,4589.52165546307,0.1458570791902023,4.829042145899695e-05,0.26
1930-05-06,1930-05-17,1442.8091,0.9395485585172468,1355.589210120566,0.252,1930,5,6,1930.05,1929,8,218,32,0.1171229077544169,44.51078979749241,0.0328350133397223,0.94,5,Dry,42,9,8,6,82,147.0,0.1084399306976822,1208.589210120566,1100.0,,4,275.0,275.0,275.0,275.0,108.5892101205659,31.025488605875967,6.648318986973422,5.909616877309708,4.432212657982281,60.57357299242451,73.02548860587596,15.648318986973422,13.909616877309707,10.43221265798228,142.57357299242452,1202.5834244701591,990.0,969.0180574480818,20.981942551918223,0.8488083758675801,0.48,988.6711916241323,0.5349,0.5349,0.5349,0.5349,19.11823417605057,19.11823417605057,19.11823417605057,19.11823417605057,,0.9374388906292778,0.9374388906292778,0.9374388906292778,0.9374388906292778,48.33504607751089,48.33504607751089,48.33504607751089,48.33504607751089,0.984420490377004,0.984420490377004,0.984420490377004,0.984420490377004,0.98,0.98,0.98,0.98,47.36834515596067,47.36834515596067,47.36834515596067,47.36834515596067,189.47338062384267,4547.361134972224,0.1397719745843882,4.784681328884916e-05,0.25
1930-05-07,1930-05-18,1494.4335,0.9462756211754526,1414.1459885179058,0.242,1930,5,7,1930.05,1929,8,219,32,0.122182213407947,58.55677839733993,0.0414078736373677,0.94,5,Dry,42,9,8,6,82,147.0,0.1039496637501077,1267.1459885179058,1100.0,,4,275.0,275.0,275.0,275.0,167.14598851790583,47.75599671940167,9.0,9.09638032750508,6.822285245628809,94.47132622537028,89.75599671940167,18.0,17.09638032750508,12.822285245628809,176.47132622537026,1224.852377046907,990.0,969.2072408859808,20.79275911401908,0.8814425850723376,0.48,988.6385574149276,0.5349,0.5349,0.5349,0.5349,18.89641652894669,18.89641652894669,18.89641652894669,18.89641652894669,,0.936743712066182,0.936743712066182,0.936743712066182,0.936743712066182,47.73881486718858,47.73881486718858,47.73881486718858,47.73881486718858,0.9722772885374455,0.9722772885374455,0.9722772885374455,0.9722772885374455,0.98,0.98,0.98,0.98,46.78403856984481,46.78403856984481,46.78403856984481,46.78403856984481,187.13615427937924,4491.267702705101,0.1323315667539439,4.7256604616004855e-05,0.24
1930-05-08,1930-05-19,1525.9589,0.9480519815469955,1446.688358904274,0.237,1930,5,8,1930.05,1929,8,220,32,0.1249938742093292,32.54237038636825,0.0224943887783931,0.94,5,Dry,42,9,8,6,82,147.0,0.1016113796003295,1299.688358904274,1100.0,,4,275.0,275.0,275.0,275.0,199.68835890427408,57.0538168297926,9.0,10.867393681865256,8.15054526139894,114.61660313121727,99.0538168297926,18.0,18.867393681865256,14.15054526139894,196.6166031312173,1235.9212105116578,990.0,969.3123777749216,20.687622225078485,0.9079529812104524,0.48,988.6120470187896,0.5349,0.5349,0.5349,0.5349,18.76476924386804,18.76476924386804,18.76476924386804,18.76476924386804,,0.9363290231181842,0.9363290231181842,0.9363290231181842,0.9363290231181842,47.38524241460252,47.38524241460252,47.38524241460252,47.38524241460252,0.9650762202566704,0.9650762202566704,0.9650762202566704,0.9650762202566704,0.98,0.98,0.98,0.98,46.43753756631048,46.43753756631048,46.43753756631048,46.43753756631048,185.7501502652419,4458.003606365805,0.1283967961185017,4.690660360233381e-05,0.235
1930-05-09,1930-05-20,1579.4263,0.9567215637917794,1511.0711996298642,0.229,1930,5,9,1930.05,1929,8,221,32,0.1305565516480202,64.3828407255901,0.0426074170041495,0.94,5,Dry,42,9,8,6,82,147.0,0.0972819811773313,1364.0711996298642,1100.0,,4,275.0,275.0,275.0,275.0,264.07119962986417,58.0,9.0,14.371221748564036,10.778416311423026,171.9215615698771,100.0,18.0,22.37122174856404,16.778416311423026,253.9215615698771,1240.371221748564,990.0,969.5203838757272,20.479616124272752,0.9194799980117164,0.48,988.6005200019882,0.5349,0.5349,0.5349,0.5349,18.54523612626098,18.54523612626098,18.54523612626098,18.54523612626098,,0.935637493797722,0.935637493797722,0.935637493797722,0.935637493797722,46.796285038360935,46.796285038360935,46.796285038360935,46.796285038360935,0.953081161677412,0.953081161677412,0.953081161677412,0.953081161677412,0.98,0.98,0.98,0.98,45.860359337593714,45.860359337593714,45.860359337593714,45.860359337593714,183.44143735037483,4402.594496408997,0.121398275207223,4.63235952904987e-05,0.23
1930-05-10,1930-05-21,1656.2409,0.9717907482149442,1609.5195834351923,0.217,1930,5,10,1930.05,1929,8,222,32,0.1390624920088006,98.44838380532838,0.0611663162216456,0.94,5,Dry,42,9,8,6,82,147.0,0.0913316007539705,1462.5195834351923,1100.0,,4,275.0,275.0,275.0,275.0,362.5195834351923,58.000000000000014,9.0,17.0,14.796717691232338,263.7228657439599,100.0,18.0,25.0,20.796717691232335,345.7228657439599,1243.0,990.0,969.8384478849443,20.161552115055542,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.220362702537265,18.220362702537265,18.220362702537265,18.220362702537265,,0.9346141425129924,0.9346141425129924,0.9346141425129924,0.9346141425129924,45.92622611954096,45.92622611954096,45.92622611954096,45.92622611954096,0.9353610207645816,0.9353610207645816,0.9353610207645816,0.9353610207645816,0.98,0.98,0.98,0.98,45.00770159715015,45.00770159715015,45.00770159715015,45.00770159715015,180.03080638860058,4320.739353326414,0.1118537532823064,4.546232484560621e-05,0.215
1930-05-11,1930-05-22,1723.9214,0.982538593168556,1693.8193070891668,0.208,1930,5,11,1930.05,1929,8,223,32,0.146345988132504,84.29972365397451,0.0497690180417436,0.84,4,Mod_Dry,47,10,10,10,115,192.0,0.1133532952401826,1501.8193070891668,1100.0,,4,275.0,275.0,275.0,275.0,401.8193070891669,53.0,8.0,15.0,20.928088910894107,304.8912181782728,100.0,18.0,25.0,30.928088910894107,419.8912181782728,1243.0,990.0,970.110800838288,19.889199161711872,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.948009749193595,17.948009749193595,17.948009749193595,17.948009749193595,,0.9336530300621092,0.9336530300621092,0.9336530300621092,0.9336530300621092,45.193211189221294,45.193211189221294,45.193211189221294,45.193211189221294,0.9204319997804744,0.9204319997804744,0.9204319997804744,0.9204319997804744,0.98,0.98,0.98,0.98,44.28934696543687,44.28934696543687,44.28934696543687,44.28934696543687,177.15738786174748,4251.77730868194,0.1045904879701678,4.473671410650189e-05,0.21
1930-05-12,1930-05-23,1769.9945,0.9864250135611264,1745.9668486656192,0.202,1930,5,12,1930.05,1929,8,224,32,0.1508515357247095,52.14754157645211,0.0298674293938093,0.84,4,Mod_Dry,47,10,10,10,115,192.0,0.1099677236980409,1553.9668486656192,1100.0,,4,275.0,275.0,275.0,275.0,453.9668486656192,53.000000000000014,7.9999999999999964,14.999999999999996,23.644106701334334,354.3227419642849,100.0,18.0,25.0,33.64410670133434,469.3227419642849,1243.0,990.0,970.2792775110736,19.720722488926413,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.779533076408136,17.779533076408136,17.779533076408136,17.779533076408136,,0.9327879023473558,0.9327879023473558,0.9327879023473558,0.9327879023473558,44.72750260272614,44.72750260272614,44.72750260272614,44.72750260272614,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.98,0.98,0.98,0.98,43.832952550671614,43.832952550671614,43.832952550671614,43.832952550671614,175.33181020268646,4207.963444864475,0.1004210419783665,4.427570964714304e-05,0.2
1930-05-13,1930-05-24,1852.4742,0.9909847503011144,1835.7736825262568,0.192,1930,5,13,1930.05,1929,8,225,33,0.1586108461702685,89.80683386063744,0.0489204277822808,0.84,4,Mod_Dry,47,10,10,10,115,192.0,0.104588055612489,1643.7736825262568,1100.0,,4,275.0,275.0,275.0,275.0,543.7736825262568,53.0,8.0,15.0,28.321545964909213,439.4521365613476,100.0,18.0,25.0,38.32154596490921,554.4521365613476,1243.0,990.0,970.5694226666232,19.43057733337673,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.489387920858455,17.489387920858455,17.489387920858455,17.489387920858455,,0.931298006973608,0.931298006973608,0.931298006973608,0.931298006973608,43.92731693550439,43.92731693550439,43.92731693550439,43.92731693550439,0.8946500394196413,0.8946500394196413,0.8946500394196413,0.8946500394196413,0.979465003941964,0.979465003941964,0.979465003941964,0.979465003941964,43.025269655393714,43.025269655393714,43.025269655393714,43.025269655393714,172.10107862157486,4130.425886917797,0.0937485269887636,4.3459868338781527e-05,0.19
1930-05-14,1930-05-25,1974.4395,1.004560374130299,1983.4436828176408,0.178,1930,5,14,1930.05,1929,8,226,33,0.1713695341954441,147.670000291384,0.0744513199798075,0.84,4,Mod_Dry,47,10,10,10,115,192.0,0.0968013368180177,1791.4436828176408,1100.0,,4,275.0,275.0,275.0,275.0,691.4436828176408,53.0,8.0,15.0,36.0126918134188,579.430991004222,100.0,18.0,25.0,46.0126918134188,694.430991004222,1243.0,990.0,971.0465103598724,18.9534896401276,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.012300227609323,17.012300227609323,17.012300227609323,17.012300227609323,,0.9288481616687738,0.9288481616687738,0.9288481616687738,0.9288481616687738,42.61663526310541,42.61663526310541,42.61663526310541,42.61663526310541,0.8679559116722079,0.8679559116722079,0.8679559116722079,0.8679559116722079,0.9767955911672208,0.9767955911672208,0.9767955911672208,0.9767955911672208,41.62774143538287,41.62774143538287,41.62774143538287,41.62774143538287,166.5109657415315,3996.263177796756,0.0839504379095802,4.204822367210391e-05,0.18
1930-05-15,1930-05-26,2024.6043,1.0084233130046596,2041.65817572948,0.172,1930,5,15,1930.05,1929,8,227,33,0.176399266383027,58.21449291183944,0.0285133396000726,0.84,4,Mod_Dry,47,10,10,10,115,192.0,0.0940412074275846,1849.65817572948,1100.0,,4,275.0,275.0,275.0,275.0,749.65817572948,53.0,8.0,15.0,39.04469665257709,634.6134790769029,100.0,18.0,25.0,49.04469665257709,749.6134790769029,1243.0,990.0,971.200554217278,18.79944578272193,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.858256370203655,16.858256370203655,16.858256370203655,16.858256370203655,,0.9280791167236142,0.9280791167236142,0.9280791167236142,0.9280791167236142,42.19578276633541,42.19578276633541,42.19578276633541,42.19578276633541,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.9759384577725772,0.9759384577725772,0.9759384577725772,0.9759384577725772,41.18048715748407,41.18048715748407,41.18048715748407,41.18048715748407,164.7219486299363,3953.3267671184713,0.0806804736405404,4.159645167422634e-05,0.17
1930-05-16,1930-05-27,2037.2697,1.0148234027606982,2067.468969295266,0.17,1930,5,16,1930.05,1929,8,228,33,0.1786293189471109,25.81079356578607,0.0124842471394306,0.84,4,Mod_Dry,47,10,10,10,115,192.0,0.0928671737527681,1875.468969295266,1100.0,,4,275.0,275.0,275.0,275.0,775.4689692952661,53.0,8.0,15.0,40.38900881746178,659.0799604778044,100.0,18.0,25.0,50.38900881746178,774.0799604778044,1243.0,990.0,971.2628561327816,18.737143867218265,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.795954454699988,16.795954454699988,16.795954454699988,16.795954454699988,,0.927768853184406,0.927768853184406,0.927768853184406,0.927768853184406,42.02578844930464,42.02578844930464,42.02578844930464,42.02578844930464,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.9755922371676266,0.9755922371676266,0.9755922371676266,0.9755922371676266,41.00003297199051,41.00003297199051,41.00003297199051,41.00003297199051,164.00013188796203,3936.0031653110887,0.0793241080391472,4.141417471918233e-05,0.17
1930-05-17,1930-05-28,2075.5648,1.01276353090847,2102.056335477332,0.166,1930,5,17,1930.05,1929,8,229,33,0.1816176673852414,34.58736618206558,0.0164540624332085,0.84,4,Mod_Dry,47,10,10,10,115,192.0,0.0913391314778444,1910.056335477332,1100.0,,4,275.0,275.0,275.0,275.0,810.0563354773321,53.0,8.0,15.0,42.19043413944439,691.8659013378879,100.0,18.0,25.0,52.19043413944439,806.8659013378879,1243.0,990.0,971.3463428787384,18.65365712126163,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.712467708743354,16.712467708743354,16.712467708743354,16.712467708743354,,0.9273530891895418,0.9273530891895418,0.9273530891895418,0.9273530891895418,41.79815358995128,41.79815358995128,41.79815358995128,41.79815358995128,0.8512862238279282,0.8512862238279282,0.8512862238279282,0.8512862238279282,0.9751286223827929,0.9751286223827929,0.9751286223827929,0.9751286223827929,40.75857592831357,40.75857592831357,40.75857592831357,40.75857592831357,163.03430371325427,3912.8232891181024,0.0775594359492904,4.117027871546825e-05,0.165
1930-05-18,1930-05-29,2140.3921,1.0098948620755834,2161.5709846171685,0.159,1930,5,18,1930.05,1929,8,230,33,0.1867597330709233,59.51464913983682,0.0275330533039965,0.84,4,Mod_Dry,47,10,10,10,115,192.0,0.0888242863021242,1969.5709846171685,1100.0,,4,275.0,275.0,275.0,275.0,869.5709846171685,52.99999999999997,8.0,15.0,45.290155448810864,748.2808291683577,100.0,18.0,25.0,55.290155448810864,863.2808291683577,1243.0,990.0,971.4899989283864,18.510001071613715,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.568811659095438,16.568811659095438,16.568811659095438,16.568811659095438,,0.9266376820622952,0.9266376820622952,0.9266376820622952,0.9266376820622952,41.40689943250229,41.40689943250229,41.40689943250229,41.40689943250229,0.8433177073829388,0.8433177073829388,0.8433177073829388,0.8433177073829388,0.9743317707382938,0.9743317707382938,0.9743317707382938,0.9743317707382938,40.34405764485241,40.34405764485241,40.34405764485241,40.34405764485241,161.37623057940965,3873.029533905832,0.0746569193090786,4.07515733786388e-05,0.16
1930-05-19,1930-05-30,2166.6756,1.0097605349112566,2187.823512835168,0.156,1930,5,19,1930.05,1929,8,231,33,0.1890279515089585,26.252528217999497,0.011999381149341,0.84,4,Mod_Dry,47,10,10,10,115,192.0,0.0877584498354668,1995.823512835168,1100.0,,4,275.0,275.0,275.0,275.0,895.823512835168,52.99999999999997,8.0,15.0,46.65747462683167,773.1660382083364,100.0,18.0,25.0,56.65747462683167,888.1660382083364,1243.0,990.0,971.553367099947,18.446632900053032,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.505443487534755,16.505443487534755,16.505443487534755,16.505443487534755,,0.9263221085679232,0.9263221085679232,0.9263221085679232,0.9263221085679232,41.2344893656397,41.2344893656397,41.2344893656397,41.2344893656397,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.973980630072586,0.973980630072586,0.973980630072586,0.973980630072586,40.1615939330671,40.1615939330671,40.1615939330671,40.1615939330671,160.6463757322684,3855.5130175744416,0.0734274838851554,4.056726659905768e-05,0.155
1930-05-20,1930-05-31,2166.6756,1.0097605349112566,2187.823512835168,0.156,1930,5,20,1930.05,1929,8,232,34,0.1890279515089585,0.0,0.0,0.84,4,Mod_Dry,47,10,10,10,115,192.0,0.0877584498354668,1995.823512835168,1100.0,,4,275.0,275.0,275.0,275.0,895.823512835168,52.99999999999997,8.0,15.0,46.65747462683167,773.1660382083364,100.0,18.0,25.0,56.65747462683167,888.1660382083364,1243.0,990.0,971.553367099947,18.446632900053032,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.505443487534755,16.505443487534755,16.505443487534755,16.505443487534755,,0.9263221085679232,0.9263221085679232,0.9263221085679232,0.9263221085679232,41.2344893656397,41.2344893656397,41.2344893656397,41.2344893656397,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.973980630072586,0.973980630072586,0.973980630072586,0.973980630072586,40.1615939330671,40.1615939330671,40.1615939330671,40.1615939330671,160.6463757322684,3855.5130175744416,0.0734274838851554,4.056726659905768e-05,0.155
1930-05-21,1930-06-01,2127.3261,1.0131069972131326,2155.2089572641244,0.16,1930,5,21,1930.05,1929,8,233,34,0.1862100539076203,32.61455557104364,0.0151328971889785,0.49,3,Normal,55,13,13,17,178,276.0,0.1280618285617935,1879.2089572641244,1100.0,,4,275.0,275.0,275.0,275.0,779.2089572641244,45.0,5.0,12.0,47.99475461409462,669.2142026500297,100.0,18.0,25.0,64.99475461409462,847.2142026500297,1243.0,990.0,971.4746423106376,18.52535768936241,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.58416827684413,16.58416827684413,16.58416827684413,16.58416827684413,,0.9267141580186836,0.9267141580186836,0.9267141580186836,0.9267141580186836,41.44869745730567,41.44869745730567,41.44869745730567,41.44869745730567,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.974416899098382,0.974416899098382,0.974416899098382,0.974416899098382,40.38831124801479,40.38831124801479,40.38831124801479,40.38831124801479,161.55324499205915,3877.27787980942,0.0749594346513568,4.079627398789373e-05,0.16
1930-05-22,1930-06-02,2127.3261,1.0131069972131326,2155.2089572641244,0.16,1930,5,22,1930.05,1929,8,234,34,0.1862100539076203,0.0,0.0,0.49,3,Normal,55,13,13,17,178,276.0,0.1280618285617935,1879.2089572641244,1100.0,,4,275.0,275.0,275.0,275.0,779.2089572641244,45.0,5.0,12.0,47.99475461409462,669.2142026500297,100.0,18.0,25.0,64.99475461409462,847.2142026500297,1243.0,990.0,971.4746423106376,18.52535768936241,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.58416827684413,16.58416827684413,16.58416827684413,16.58416827684413,,0.9267141580186836,0.9267141580186836,0.9267141580186836,0.9267141580186836,41.44869745730567,41.44869745730567,41.44869745730567,41.44869745730567,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.974416899098382,0.974416899098382,0.974416899098382,0.974416899098382,40.38831124801479,40.38831124801479,40.38831124801479,40.38831124801479,161.55324499205915,3877.27787980942,0.0749594346513568,4.079627398789373e-05,0.16
1930-05-23,1930-06-03,2127.3261,1.0131069972131326,2155.2089572641244,0.16,1930,5,23,1930.05,1929,8,235,34,0.1862100539076203,0.0,0.0,0.49,3,Normal,55,13,13,17,178,276.0,0.1280618285617935,1879.2089572641244,1100.0,,4,275.0,275.0,275.0,275.0,779.2089572641244,45.0,5.0,12.0,47.99475461409462,669.2142026500297,100.0,18.0,25.0,64.99475461409462,847.2142026500297,1243.0,990.0,971.4746423106376,18.52535768936241,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.58416827684413,16.58416827684413,16.58416827684413,16.58416827684413,,0.9267141580186836,0.9267141580186836,0.9267141580186836,0.9267141580186836,41.44869745730567,41.44869745730567,41.44869745730567,41.44869745730567,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.974416899098382,0.974416899098382,0.974416899098382,0.974416899098382,40.38831124801479,40.38831124801479,40.38831124801479,40.38831124801479,161.55324499205915,3877.27787980942,0.0749594346513568,4.079627398789373e-05,0.16
1930-05-24,1930-06-04,2088.4298,1.0116219640558364,2112.7014560687376,0.165,1930,5,24,1930.05,1929,8,236,34,0.1825374058043389,42.5075011953868,0.0201199753392908,0.49,3,Normal,55,13,13,17,178,276.0,0.1306384293943612,1836.7014560687376,1100.0,,4,275.0,275.0,275.0,275.0,736.7014560687376,45.0,5.0,12.0,45.376538960755575,629.3249171079821,100.0,18.0,25.0,62.376538960755575,807.3249171079821,1243.0,990.0,971.3720379974072,18.627962002592653,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.686772590074376,16.686772590074376,16.686772590074376,16.686772590074376,,0.9272251274985704,0.9272251274985704,0.9272251274985704,0.9272251274985704,41.728130990051554,41.728130990051554,41.728130990051554,41.728130990051554,0.8498601016303778,0.8498601016303778,0.8498601016303778,0.8498601016303778,0.9749860101630378,0.9749860101630378,0.9749860101630378,0.9749860101630378,40.68434394555098,40.68434394555098,40.68434394555098,40.68434394555098,162.7373757822039,3905.697018772894,0.0770280984635763,4.109529691469796e-05,0.165
1930-05-25,1930-06-05,2049.9848,1.0130719634467324,2076.782126371957,0.1689999999999999,1930,5,25,1930.05,1929,8,237,34,0.1794339757185371,35.919329696780096,0.0172956658479767,0.49,3,Normal,55,13,13,17,178,276.0,0.1328979080160706,1800.782126371957,1100.0,,4,275.0,275.0,275.0,275.0,700.782126371957,45.0,5.0,12.0,43.16411647943214,595.6180098925249,100.0,18.0,25.0,60.16411647943214,773.6180098925249,1243.0,990.0,971.2853361671048,18.71466383289521,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.773474420376935,16.773474420376935,16.773474420376935,16.773474420376935,,0.9276569026134772,0.9276569026134772,0.9276569026134772,0.9276569026134772,41.96447599583736,41.96447599583736,41.96447599583736,41.96447599583736,0.8546736455364025,0.8546736455364025,0.8546736455364025,0.8546736455364025,0.9754673645536402,0.9754673645536402,0.9754673645536402,0.9754673645536402,40.93497680453397,40.93497680453397,40.93497680453397,40.93497680453397,163.73990721813587,3929.757773235261,0.078843083797231,4.134846141872118e-05,0.17
1930-05-26,1930-06-06,2037.2697,1.0148234027606982,2067.468969295266,0.17,1930,5,26,1930.05,1929,8,238,34,0.1786293189471109,9.313157076691368,0.004504617585562,0.49,3,Normal,55,13,13,17,178,276.0,0.1334965622696042,1791.468969295266,1100.0,,4,275.0,275.0,275.0,275.0,691.4689692952661,45.0,5.0,12.0,42.59047999282436,586.8784893024418,100.0,18.0,25.0,59.59047999282436,764.8784893024418,1243.0,990.0,971.2628561327816,18.737143867218265,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.795954454699988,16.795954454699988,16.795954454699988,16.795954454699988,,0.927768853184406,0.927768853184406,0.927768853184406,0.927768853184406,42.02578844930464,42.02578844930464,42.02578844930464,42.02578844930464,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.9755922371676266,0.9755922371676266,0.9755922371676266,0.9755922371676266,41.00003297199051,41.00003297199051,41.00003297199051,41.00003297199051,164.00013188796203,3936.0031653110887,0.0793241080391472,4.141417471918233e-05,0.17
1930-05-27,1930-06-07,2024.6043,1.0084233130046596,2041.65817572948,0.172,1930,5,27,1930.05,1929,8,239,35,0.176399266383027,25.81079356578607,0.0126420739145346,0.49,3,Normal,55,13,13,17,178,276.0,0.1351842356771528,1765.65817572948,1100.0,,4,275.0,275.0,275.0,275.0,665.65817572948,45.0,5.0,12.0,41.00068473696073,562.6574909925193,100.0,18.0,25.0,58.00068473696073,740.6574909925193,1243.0,990.0,971.200554217278,18.79944578272193,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.858256370203655,16.858256370203655,16.858256370203655,16.858256370203655,,0.9280791167236142,0.9280791167236142,0.9280791167236142,0.9280791167236142,42.19578276633541,42.19578276633541,42.19578276633541,42.19578276633541,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.9759384577725772,0.9759384577725772,0.9759384577725772,0.9759384577725772,41.18048715748407,41.18048715748407,41.18048715748407,41.18048715748407,164.7219486299363,3953.3267671184713,0.0806804736405404,4.159645167422634e-05,0.17
1930-05-28,1930-06-08,1949.6538,1.008719832298274,1966.6544541756928,0.18,1930,5,28,1930.05,1929,8,240,35,0.1699189448407798,75.00372155378727,0.0381377223612088,0.49,3,Normal,55,13,13,17,178,276.0,0.1403398545250203,1690.6544541756928,1100.0,,4,275.0,275.0,275.0,275.0,590.6544541756928,44.99999999999999,5.0,12.0,36.38089029343036,492.2735638822624,100.0,18.0,25.0,53.38089029343036,670.2735638822624,1243.0,990.0,970.9922682365676,19.00773176343239,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.066542350914112,17.066542350914112,17.066542350914112,17.066542350914112,,0.929126694971944,0.929126694971944,0.929126694971944,0.929126694971944,42.76533458496847,42.76533458496847,42.76533458496847,42.76533458496847,0.8709844110991541,0.8709844110991541,0.8709844110991541,0.8709844110991541,0.9770984411099154,0.9770984411099154,0.9770984411099154,0.9770984411099154,41.78594175651664,41.78594175651664,41.78594175651664,41.78594175651664,167.14376702606657,4011.450408625597,0.0849888838739205,4.220802197627943e-05,0.18
1930-05-29,1930-06-09,1937.3349,1.0078456066936932,1952.5344676593647,0.182,1930,5,29,1930.05,1929,8,241,35,0.1686989780057691,14.119986516327572,0.0072316195950456,0.49,3,Normal,55,13,13,17,178,276.0,0.1413547389669693,1676.5344676593647,1100.0,,4,275.0,275.0,275.0,275.0,576.5344676593647,45.0,4.9999999999999964,11.999999999999996,35.511180979018846,479.0232866803459,100.0,18.0,25.0,52.511180979018846,657.0232866803459,1243.0,990.0,970.9466498185918,19.053350181408177,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.1121607688899,17.1121607688899,17.1121607688899,17.1121607688899,,0.9293609455482496,0.9293609455482496,0.9293609455482496,0.9293609455482496,42.89045597448777,42.89045597448777,42.89045597448777,42.89045597448777,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.977353270823804,0.977353270823804,0.977353270823804,0.977353270823804,41.91912743378999,41.91912743378999,41.91912743378999,41.91912743378999,167.67650973515995,4024.236233643839,0.0858763379148769,4.234255296342423e-05,0.18
1930-05-30,1930-06-10,1912.8444,1.0019327227762016,1916.5413979392097,0.185,1930,5,30,1930.05,1929,8,242,35,0.1655891767819477,35.993069720155525,0.0187802203275429,0.49,3,Normal,55,13,13,17,178,276.0,0.1440094121091113,1640.5413979392097,1100.0,,4,275.0,275.0,275.0,275.0,540.5413979392097,45.000000000000014,5.0,12.0,33.29421653973393,445.2471813994757,100.0,18.0,25.0,50.29421653973393,623.2471813994757,1243.0,990.0,970.830364516419,19.169635483581036,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.228446071062756,17.228446071062756,17.228446071062756,17.228446071062756,,0.9299580705749072,0.9299580705749072,0.9299580705749072,0.9299580705749072,43.20966197489292,43.20966197489292,43.20966197489292,43.20966197489292,0.8800338487758231,0.8800338487758231,0.8800338487758231,0.8800338487758231,0.9780033848775824,0.9780033848775824,0.9780033848775824,0.9780033848775824,42.25919567086143,42.25919567086143,42.25919567086143,42.25919567086143,169.03678268344572,4056.882784402697,0.0881988684748501,4.2686056233193365e-05,0.185
1930-05-31,1930-06-11,1864.4507,0.9977817706837708,1860.314920798596,0.19,1930,5,31,1930.05,1929,8,243,35,0.1607312091569987,56.22647714061373,0.0302241714625805,0.49,3,Normal,55,13,13,17,178,276.0,0.1483619772729225,1584.314920798596,1100.0,,4,275.0,275.0,275.0,275.0,484.314920798596,45.0,5.0,12.0,29.830991498464243,392.4839293001317,100.0,18.0,25.0,46.83099149846424,570.4839293001316,1243.0,990.0,970.6487097441186,19.351290255881395,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.410100843363118,17.410100843363118,17.410100843363118,17.410100843363118,,0.9308908678306697,0.9308908678306697,0.9308908678306697,0.9308908678306697,43.70905829814181,43.70905829814181,43.70905829814181,43.70905829814181,0.8902048533226438,0.8902048533226438,0.8902048533226438,0.8902048533226438,0.9790204853322644,0.9790204853322644,0.9790204853322644,0.9790204853322644,42.79206346846304,42.79206346846304,42.79206346846304,42.79206346846304,171.16825387385214,4108.038092972452,0.0920103644604285,4.3224306533801046e-05,0.19
1930-06-01,1930-06-12,1840.5463,0.9955175444855696,1832.2961330880007,0.193,1930,6,1,1930.06,1929,9,244,35,0.1583103858988032,28.01878771059524,0.0152916262849797,0.42,3,Normal,53,12,12,13,120,210.0,0.1146102948141266,1622.2961330880007,1100.0,,4,275.0,275.0,275.0,275.0,522.2961330880007,47.0,5.9999999999999964,12.999999999999996,32.33261776259052,423.96351532541007,100.0,18.0,25.0,45.33261776259052,543.9635153254101,1243.0,990.0,970.5581875068996,19.441812493100315,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.500623080582038,17.500623080582038,17.500623080582038,17.500623080582038,,0.9313556995187888,0.9313556995187888,0.9313556995187888,0.9313556995187888,43.95825876689554,43.95825876689554,43.95825876689554,43.95825876689554,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.979528021928504,0.979528021928504,0.979528021928504,0.979528021928504,43.05834625735851,43.05834625735851,43.05834625735851,43.05834625735851,172.23338502943403,4133.601240706417,0.0939986620717067,4.349327904783688e-05,0.195
1930-06-02,1930-06-13,1828.6668,0.9885857895968824,1807.794012387604,0.195,1930,6,2,1930.06,1929,9,245,35,0.1561934026702889,24.50212070039675,0.0135536020876826,0.42,3,Normal,53,12,12,13,120,210.0,0.1161636771451893,1597.794012387604,1100.0,,4,275.0,275.0,275.0,275.0,497.794012387604,47.0,5.9999999999999964,12.999999999999996,30.81581981447072,400.9781925731333,100.0,18.0,25.0,43.81581981447072,520.9781925731332,1243.0,990.0,970.4790268092522,19.52097319074778,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.579783778229505,17.579783778229505,17.579783778229505,17.579783778229505,,0.9317621897012084,0.9317621897012084,0.9317621897012084,0.9317621897012084,44.176367847195,44.176367847195,44.176367847195,44.176367847195,0.8997223594133401,0.8997223594133401,0.8997223594133401,0.8997223594133401,0.979972235941334,0.979972235941334,0.979972235941334,0.979972235941334,43.29161397498254,43.29161397498254,43.29161397498254,43.29161397498254,173.16645589993016,4155.994941598324,0.0957888203596959,4.372890300503287e-05,0.195
1930-06-03,1930-06-14,1816.8359,0.9916635128780744,1801.689870916998,0.196,1930,6,3,1930.06,1929,9,246,36,0.1556660048472286,6.1041414706060095,0.0033880089848644,0.42,3,Normal,53,12,12,13,120,210.0,0.1165572407270721,1591.689870916998,1100.0,,4,275.0,275.0,275.0,275.0,491.689870916998,46.99999999999999,6.0,13.0,30.43794439009988,395.25192652689816,100.0,18.0,25.0,43.43794439009987,515.2519265268982,1243.0,990.0,970.4593057368088,19.5406942631912,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.599504850672922,17.599504850672922,17.599504850672922,17.599504850672922,,0.9318634574082054,0.9318634574082054,0.9318634574082054,0.9318634574082054,44.230731728599125,44.230731728599125,44.230731728599125,44.230731728599125,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.98,0.98,0.98,0.98,43.34611709402714,43.34611709402714,43.34611709402714,43.34611709402714,173.38446837610857,4161.227241026606,0.0962343581849976,4.378395666063348e-05,0.195
1930-06-04,1930-06-15,1769.9945,0.9864250135611264,1745.9668486656192,0.202,1930,6,4,1930.06,1929,9,247,36,0.1508515357247095,55.72302225137879,0.0319152808049969,0.42,3,Normal,53,12,12,13,120,210.0,0.1202771977947322,1535.9668486656192,1100.0,,4,275.0,275.0,275.0,275.0,435.9668486656192,46.99999999999999,6.0,13.0,26.988423965014523,342.97842470060465,100.0,18.0,25.0,39.98842396501452,462.9784247006047,1243.0,990.0,970.2792775110736,19.720722488926413,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.779533076408136,17.779533076408136,17.779533076408136,17.779533076408136,,0.9327879023473558,0.9327879023473558,0.9327879023473558,0.9327879023473558,44.72750260272614,44.72750260272614,44.72750260272614,44.72750260272614,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.98,0.98,0.98,0.98,43.832952550671614,43.832952550671614,43.832952550671614,43.832952550671614,175.33181020268646,4207.963444864475,0.1004210419783665,4.427570964714304e-05,0.2
1930-06-05,1930-06-16,1758.4044,0.981668277899988,1726.1698191997614,0.204,1930,6,5,1930.06,1929,9,248,36,0.1491410723788594,19.797029465857804,0.0114687612108961,0.42,3,Normal,53,12,12,13,120,210.0,0.1216566282553557,1516.1698191997614,1100.0,,4,275.0,275.0,275.0,275.0,416.1698191997614,47.0,6.0,13.0,25.76289356950904,324.4069256302523,100.0,18.0,25.0,38.76289356950904,444.4069256302523,1243.0,990.0,970.2153178774146,19.784682122585423,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.843492710067146,17.843492710067146,17.843492710067146,17.843492710067146,,0.9331163350661948,0.9331163350661948,0.9331163350661948,0.9331163350661948,44.904209282423466,44.904209282423466,44.904209282423466,44.904209282423466,0.9145460138986448,0.9145460138986448,0.9145460138986448,0.9145460138986448,0.98,0.98,0.98,0.98,44.006125096774994,44.006125096774994,44.006125096774994,44.006125096774994,176.02450038709998,4224.588009290399,0.1019740343210864,4.445063141088383e-05,0.205
1930-06-06,1930-06-17,1735.3679,0.9841314895494252,1707.8301963432584,0.206,1930,6,6,1930.06,1929,9,249,36,0.1475565289640575,18.339622856502963,0.0107385516989751,0.42,3,Normal,53,12,12,13,120,210.0,0.1229630442473988,1497.8301963432584,1100.0,,4,275.0,275.0,275.0,275.0,397.8301963432584,46.99999999999999,5.9999999999999964,12.999999999999996,24.62758358315409,307.2026127601044,100.0,18.0,25.0,37.62758358315409,427.20261276010433,1243.0,990.0,970.156066788186,19.843933211814036,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.902743799295756,17.902743799295756,17.902743799295756,17.902743799295756,,0.9334205894093838,0.9334205894093838,0.9334205894093838,0.9334205894093838,45.06800837019168,45.06800837019168,45.06800837019168,45.06800837019168,0.9178820441994232,0.9178820441994232,0.9178820441994232,0.9178820441994232,0.98,0.98,0.98,0.98,44.16664820278785,44.16664820278785,44.16664820278785,44.16664820278785,176.6665928111514,4239.998227467633,0.1034450574708324,4.4612775962411966e-05,0.205
1930-06-07,1930-06-18,1712.5226,0.9796730877109254,1677.712303316742,0.209,1930,6,7,1930.06,1929,9,250,36,0.1449543430065665,30.11789302651641,0.0179517626275822,0.42,3,Normal,53,12,12,13,120,210.0,0.125170447629693,1467.712303316742,1100.0,,4,275.0,275.0,275.0,275.0,367.712303316742,47.0,5.9999999999999964,12.999999999999996,22.763142586274505,278.9491607304675,100.0,18.0,25.0,35.763142586274505,398.9491607304675,1243.0,990.0,970.0587628261004,19.941237173899708,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.00004776138143,18.00004776138143,18.00004776138143,18.00004776138143,,0.9339201504483516,0.9339201504483516,0.9339201504483516,0.9339201504483516,45.3372106349255,45.3372106349255,45.3372106349255,45.3372106349255,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.98,0.98,0.98,0.98,44.430466422226985,44.430466422226985,44.430466422226985,44.430466422226985,177.72186568890794,4265.324776533791,0.1059310737231657,4.4879259012350496e-05,0.21
1930-06-08,1930-06-19,1678.6114,0.9718781251926132,1631.4057003589478,0.215,1930,6,8,1930.06,1929,9,251,36,0.1409534525110131,46.30660295779421,0.0283844802967193,0.42,3,Normal,53,12,12,13,120,210.0,0.1287233457341696,1421.4057003589478,1100.0,,4,275.0,275.0,275.0,275.0,321.4057003589478,47.000000000000014,6.0,13.0,19.896543355553916,235.50915700339385,100.0,18.0,25.0,32.89654335555392,355.50915700339385,1243.0,990.0,969.9091568780829,20.09084312191726,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.149653709398983,18.149653709398983,18.149653709398983,18.149653709398983,,0.934391409184607,0.934391409184607,0.934391409184607,0.934391409184607,45.73709463838924,45.73709463838924,45.73709463838924,45.73709463838924,0.9315090557716748,0.9315090557716748,0.9315090557716748,0.9315090557716748,0.98,0.98,0.98,0.98,44.82235274562145,44.82235274562145,44.82235274562145,44.82235274562145,179.2894109824858,4302.945863579659,0.1098987277922578,4.527510378345601e-05,0.215
1930-06-09,1930-06-20,1656.2409,0.9717907482149442,1609.5195834351923,0.217,1930,6,9,1930.06,1929,9,252,36,0.1390624920088006,21.886116923755253,0.0135979189995587,0.42,3,Normal,53,12,12,13,120,210.0,0.1304737153628151,1399.5195834351923,1100.0,,4,275.0,275.0,275.0,275.0,299.5195834351923,47.0,6.0,13.0,18.541688498369048,214.97789493682325,100.0,18.0,25.0,31.541688498369048,334.97789493682325,1243.0,990.0,969.8384478849443,20.161552115055542,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.220362702537265,18.220362702537265,18.220362702537265,18.220362702537265,,0.9346141425129924,0.9346141425129924,0.9346141425129924,0.9346141425129924,45.92622611954096,45.92622611954096,45.92622611954096,45.92622611954096,0.9353610207645816,0.9353610207645816,0.9353610207645816,0.9353610207645816,0.98,0.98,0.98,0.98,45.00770159715015,45.00770159715015,45.00770159715015,45.00770159715015,180.03080638860058,4320.739353326414,0.1118537532823064,4.546232484560621e-05,0.215
1930-06-10,1930-06-21,1612.0655,0.96221627423111,1551.1556592265113,0.223,1930,6,10,1930.06,1929,9,253,37,0.1340198489571705,58.36392420868128,0.0376260911414813,0.42,3,Normal,53,12,12,13,120,210.0,0.135382931268624,1341.1556592265113,1100.0,,4,275.0,275.0,275.0,275.0,241.1556592265113,47.0,6.0,13.0,14.928683666403078,160.2269755601082,100.0,18.0,25.0,27.92868366640308,280.2269755601082,1243.0,990.0,969.649887514424,20.35011248557589,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.40892307305761,18.40892307305761,18.40892307305761,18.40892307305761,,0.9352081076801314,0.9352081076801314,0.9352081076801314,0.9352081076801314,46.43100022941105,46.43100022941105,46.43100022941105,46.43100022941105,0.94564155253383,0.94564155253383,0.94564155253383,0.94564155253383,0.98,0.98,0.98,0.98,45.50238022482283,45.50238022482283,45.50238022482283,45.50238022482283,182.0095208992913,4368.228501582991,0.1173380117054473,4.596200022709376e-05,0.225
1930-06-11,1930-06-22,1612.0655,0.96221627423111,1551.1556592265113,0.223,1930,6,11,1930.06,1929,9,254,37,0.1340198489571705,0.0,0.0,0.34,2,Mod_Wet,62,12,14,16,153,257.0,0.1656829206477922,1294.1556592265113,1100.0,,4,275.0,275.0,275.0,275.0,194.1556592265113,38.0,6.000000000000002,10.576572876152364,12.087511858459845,127.49157449189906,100.0,18.0,24.576572876152365,28.087511858459845,280.4915744918991,1242.5765728761523,990.0,969.649887514424,20.35011248557589,0.9251925947102516,0.48,988.5948074052898,0.5349,0.5349,0.5349,0.5349,18.410019890865662,18.410019890865662,18.410019890865662,18.410019890865662,,0.935211562656227,0.935211562656227,0.935211562656227,0.935211562656227,46.43393816623809,46.43393816623809,46.43393816623809,46.43393816623809,0.9457013883144214,0.9457013883144214,0.9457013883144214,0.9457013883144214,0.98,0.98,0.98,0.98,45.50525940291333,45.50525940291333,45.50525940291333,45.50525940291333,182.02103761165333,4368.50490267968,0.1173454363067718,4.596490848779125e-05,0.225
1930-06-12,1930-06-23,1590.2593,0.9608539838546808,1528.006983766956,0.227,1930,6,12,1930.06,1929,9,255,37,0.132019803397465,23.148675459555307,0.0151495874727532,0.34,2,Mod_Wet,62,12,14,16,153,257.0,0.1681929485468872,1271.006983766956,1100.0,,4,275.0,275.0,275.0,275.0,171.00698376695595,37.99999999999999,6.0,9.315555535943126,10.646349183935,107.04507904707783,100.0,18.0,23.31555553594313,26.646349183935,260.0450790470778,1241.315555535943,990.0,969.5750994860164,20.42490051398363,0.9219261382243163,0.48,988.5980738617756,0.5349,0.5349,0.5349,0.5349,18.488074375759304,18.488074375759304,18.488074375759304,18.488074375759304,,0.9354574342836418,0.9354574342836418,0.9354574342836418,0.9354574342836418,46.64306744079701,46.64306744079701,46.64306744079701,46.64306744079701,0.949960640342098,0.949960640342098,0.949960640342098,0.949960640342098,0.98,0.98,0.98,0.98,45.71020609198107,45.71020609198107,45.71020609198107,45.71020609198107,182.84082436792428,4388.179784830183,0.1196596784637538,4.617192534543543e-05,0.225
1930-06-13,1930-06-24,1515.4044,0.9482599209629142,1436.9972565708524,0.239,1930,6,13,1930.06,1929,9,256,37,0.1241565629677216,91.00972719610355,0.063333264402524,0.34,2,Mod_Wet,62,12,14,16,153,257.0,0.1788451570278474,1179.9972565708524,1100.0,,4,275.0,275.0,275.0,275.0,79.99725657085241,19.298949056003305,3.735280462452253,4.357827206194295,4.980373949936337,47.62482589626622,81.29894905600331,15.735280462452252,18.35782720619429,20.980373949936336,200.62482589626623,1215.3920567246498,990.0,969.2810680596904,20.71893194030952,0.8675788853102341,0.48,988.6524211146898,0.5349,0.5349,0.5349,0.5349,18.836453054999303,18.836453054999303,18.836453054999303,18.836453054999303,,0.9365548271232478,0.9365548271232478,0.9365548271232478,0.9365548271232478,47.57773110581788,47.57773110581788,47.57773110581788,47.57773110581788,0.9689965601999568,0.9689965601999568,0.9689965601999568,0.9689965601999568,0.98,0.98,0.98,0.98,46.62617648370152,46.62617648370152,46.62617648370152,46.62617648370152,186.50470593480608,4476.112942435346,0.1297877954060035,4.709714796333487e-05,0.24
1930-06-14,1930-06-25,1473.6465,0.944675992155444,1392.1184694738974,0.245,1930,6,14,1930.06,1929,9,257,37,0.1202790357625447,44.878787096954966,0.032237764300272,0.34,2,Mod_Wet,62,12,14,16,153,257.0,0.1846107250463562,1135.1184694738974,1100.0,,4,275.0,275.0,275.0,275.0,35.11846947389745,8.47215995090133,1.6397728937228382,1.9130683760099776,2.186363858297117,20.907104394966183,70.47215995090133,13.63977289372284,15.913068376009978,18.18636385829712,173.90710439496618,1200.025001220634,990.0,969.1360750552234,20.863924944776613,0.8450591146811113,0.48,988.6749408853188,0.5349,0.5349,0.5349,0.5349,19.00396583009546,19.00396583009546,19.00396583009546,19.00396583009546,,0.937082373389898,0.937082373389898,0.937082373389898,0.937082373389898,48.02787846998727,48.02787846998727,48.02787846998727,48.02787846998727,0.9781645309569708,0.9781645309569708,0.9781645309569708,0.9781645309569708,0.98,0.98,0.98,0.98,47.067320900587525,47.067320900587525,47.067320900587525,47.067320900587525,188.2692836023501,4518.462806456402,0.1352394122559841,4.754274838443184e-05,0.245
