Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1930-06-15,1930-06-26,1442.8091,0.9395485585172468,1355.589210120566,0.252,1930,6,15,1930.06,1929,9,258,37,0.1171229077544169,36.52925935333155,0.0269471452565505,0.34,2,Mod_Wet,62,12,14,16,153,257.0,0.1895854570700975,1098.589210120566,1098.589210120566,,4,274.6473025301415,274.6473025301415,274.6473025301415,274.6473025301415,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1186.589210120566,990.0,969.0180574480818,20.981942551918223,0.8253695304458439,0.4781659731567356,988.6964644963974,0.5335385877663461,0.5335385877663461,0.5335385877663461,0.5335385877663461,19.1448684605493,19.1448684605493,19.1448684605493,19.1448684605493,,0.9375350145747654,0.9375350145747654,0.9375350145747654,0.9375350145747654,48.34526228032766,48.34526228032766,48.34526228032766,48.34526228032766,0.9846285596808078,0.9846285596808078,0.9846285596808078,0.9846285596808078,0.98,0.98,0.98,0.98,47.37835703472111,47.37835703472111,47.37835703472111,47.37835703472111,189.5134281388844,4548.322275333227,0.1398015170997334,4.7918383361593885e-05,0.25
1930-06-16,1930-06-27,1412.3815,0.928274988254288,1311.0784203230735,0.258,1930,6,16,1930.06,1929,9,259,37,0.1132771755159135,44.51078979749241,0.0339497539640109,0.34,2,Mod_Wet,62,12,14,16,153,257.0,0.1960218366927819,1054.0784203230735,1054.0784203230735,,4,263.5196050807684,263.5196050807684,263.5196050807684,263.5196050807684,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1142.0784203230735,990.0,968.8776750353012,21.12232496469892,0.7601408484450083,0.4203019464199955,988.8195572051352,0.491222538798843,0.491222538798843,0.491222538798843,0.491222538798843,19.45065963103516,19.45065963103516,19.45065963103516,19.45065963103516,,0.9386429463879522,0.9386429463879522,0.9386429463879522,0.9386429463879522,47.18309068423358,47.18309068423358,47.18309068423358,47.18309068423358,0.960959077071967,0.960959077071967,0.960959077071967,0.960959077071967,0.98,0.98,0.98,0.98,46.23942887054891,46.23942887054891,46.23942887054891,46.23942887054891,184.95771548219565,4438.985171572695,0.1410729614759571,4.874129115910728e-05,0.26
1930-06-17,1930-06-28,1392.323,0.9273803807430936,1291.2130338573666,0.261,1930,6,17,1930.06,1929,9,260,38,0.1115608061252764,19.865386465706933,0.0153850572638359,0.34,2,Mod_Wet,62,12,14,16,153,257.0,0.1990376438752626,1034.2130338573666,1034.2130338573666,,4,258.55325846434164,258.55325846434164,258.55325846434164,258.55325846434164,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1122.2130338573666,990.0,968.8152409635516,21.184759036448327,0.7310289638325203,0.3944769440145765,988.8744940921528,0.4729049259794904,0.4729049259794904,0.4729049259794904,0.4729049259794904,19.586348202621707,19.586348202621707,19.586348202621707,19.586348202621707,,0.93869313968729,0.93869313968729,0.93869313968729,0.93869313968729,46.61930876490887,46.61930876490887,46.61930876490887,46.61930876490887,0.9494767569227874,0.9494767569227874,0.9494767569227874,0.9494767569227874,0.98,0.98,0.98,0.98,45.68692258961069,45.68692258961069,45.68692258961069,45.68692258961069,182.74769035844275,4385.9445686026265,0.1415317887649435,4.908393692589129e-05,0.26
1930-06-18,1930-06-29,1362.5733,0.9145051960029634,1246.0803627849048,0.265,1930,6,18,1930.06,1929,9,261,38,0.1076613433446157,45.13267107246179,0.0362197113608253,0.34,2,Mod_Wet,62,12,14,16,153,257.0,0.2062467298863634,989.0803627849048,989.0803627849048,,4,247.2700906962262,247.2700906962262,247.2700906962262,247.2700906962262,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1077.0803627849048,990.0,968.6733954258954,21.32660457410464,0.6648889410958361,0.3412642902279238,988.9938467686762,0.4325453174367916,0.4325453174367916,0.4325453174367916,0.4325453174367916,19.88790602534408,19.88790602534408,19.88790602534408,19.88790602534408,,0.9387567840615734,0.9387567840615734,0.9387567840615734,0.9387567840615734,45.27437203811648,45.27437203811648,45.27437203811648,45.27437203811648,0.9220849702264048,0.9220849702264048,0.9220849702264048,0.9220849702264048,0.98,0.98,0.98,0.98,44.36888459735415,44.36888459735415,44.36888459735415,44.36888459735415,177.47553838941658,4259.412921345998,0.1424270405744705,4.984302845212572e-05,0.265
1930-06-19,1930-06-30,1362.5733,0.9145051960029634,1246.0803627849048,0.265,1930,6,19,1930.06,1929,9,262,38,0.1076613433446157,0.0,0.0,0.34,2,Mod_Wet,62,12,14,16,153,257.0,0.2062467298863634,989.0803627849048,989.0803627849048,,4,247.2700906962262,247.2700906962262,247.2700906962262,247.2700906962262,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1077.0803627849048,990.0,968.6733954258954,21.32660457410464,0.6648889410958361,0.3412642902279238,988.9938467686762,0.4325453174367916,0.4325453174367916,0.4325453174367916,0.4325453174367916,19.88790602534408,19.88790602534408,19.88790602534408,19.88790602534408,,0.9387567840615734,0.9387567840615734,0.9387567840615734,0.9387567840615734,45.27437203811648,45.27437203811648,45.27437203811648,45.27437203811648,0.9220849702264048,0.9220849702264048,0.9220849702264048,0.9220849702264048,0.98,0.98,0.98,0.98,44.36888459735415,44.36888459735415,44.36888459735415,44.36888459735415,177.47553838941658,4259.412921345998,0.1424270405744705,4.984302845212572e-05,0.265
1930-06-20,1930-07-01,1238.2939,0.9143826532177884,1132.2744617454025,0.29,1930,6,20,1930.06,1929,9,263,38,0.0978285134948028,113.80590103950226,0.1005108786645866,0.34,2,Mod_Wet,62,12,14,16,153,257.0,0.2269767699289394,875.2744617454025,875.2744617454025,,4,218.81861543635063,218.81861543635063,218.81861543635063,218.81861543635063,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,963.2744617454024,990.0,968.3157197369142,21.68428026308584,0.5367034715292236,0.250219569396322,989.2130769590744,0.3387613355439599,0.3387613355439599,0.3387613355439599,0.3387613355439599,20.55859588661632,20.55859588661632,20.55859588661632,20.55859588661632,,0.9352004492495491,0.9352004492495491,0.9352004492495491,0.9352004492495491,41.25923029852078,41.25923029852078,41.25923029852078,41.25923029852078,0.8403101893792418,0.8403101893792418,0.8403101893792418,0.8403101893792418,0.9740310189379242,0.9740310189379242,0.9740310189379242,0.9740310189379242,40.18777012826267,40.18777012826267,40.18777012826267,40.18777012826267,160.75108051305068,3858.025932313216,0.1419718327526814,5.10160868069294e-05,0.29
1930-06-21,1930-07-02,1121.4092,0.9368114987301732,1050.5490333418047,0.319,1930,6,21,1930.06,1929,9,264,38,0.0907674364807319,81.72542840359779,0.0777930642072255,0.33,2,Mod_Wet,62,12,14,16,153,257.0,0.2446339883655701,793.5490333418047,793.5490333418047,,4,198.3872583354512,198.3872583354512,198.3872583354512,198.3872583354512,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,881.5490333418047,990.0,968.0588683905028,21.941131609497237,0.4619235942790924,0.1867745166709023,989.35130188905,0.2784843233392632,0.2784843233392632,0.2784843233392632,0.2784843233392632,21.013949175207948,21.013949175207948,21.013949175207948,21.013949175207948,,0.930761234686016,0.930761234686016,0.930761234686016,0.930761234686016,38.05383578120016,38.05383578120016,38.05383578120016,38.05383578120016,0.7750272053197588,0.7750272053197588,0.7750272053197588,0.7750272053197588,0.97,0.97,0.97,0.97,36.91222070776415,36.91222070776415,36.91222070776415,36.91222070776415,147.6488828310566,3543.5731879453583,0.1405444944929265,5.168373577555181e-05,0.32
1930-06-22,1930-07-03,1130.1421,0.9379332643780708,1059.9978690640885,0.316,1930,6,22,1930.06,1929,9,265,38,0.0915838158871372,9.448835722283777,0.0089140138844113,0.33,2,Mod_Wet,62,12,14,16,153,257.0,0.2424533175966805,802.9978690640885,802.9978690640885,,4,200.74946726602207,200.74946726602207,200.74946726602207,200.74946726602207,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,890.9978690640885,990.0,968.0885647313444,21.911435268655737,0.4705694073298311,0.1923982952512708,989.337032297419,0.2851434763808232,0.2851434763808232,0.2851434763808232,0.2851434763808232,20.963324089693916,20.963324089693916,20.963324089693916,20.963324089693916,,0.9314832371290228,0.9314832371290228,0.9314832371290228,0.9314832371290228,38.443975626674806,38.443975626674806,38.443975626674806,38.443975626674806,0.7829730270198535,0.7829730270198535,0.7829730270198535,0.7829730270198535,0.97,0.97,0.97,0.97,37.29065635787456,37.29065635787456,37.29065635787456,37.29065635787456,149.16262543149824,3579.903010355958,0.1407197408455164,5.159921864818015e-05,0.315
1930-06-23,1930-07-04,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1930,6,23,1930.06,1929,9,266,38,0.0901011685254177,17.160270390272213,0.0164553621887962,0.33,2,Mod_Wet,62,12,14,16,153,257.0,0.2464429747516091,785.8375986738165,785.8375986738165,,4,196.45939966845413,196.45939966845413,196.45939966845413,196.45939966845413,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,873.8375986738165,990.0,968.0346324529748,21.965367547025156,0.4548675267960717,0.1829187993369082,989.362213673867,0.2730863190716716,0.2730863190716716,0.2730863190716716,0.2730863190716716,21.054494901820497,21.054494901820497,21.054494901820497,21.054494901820497,,0.9301255319986044,0.9301255319986044,0.9301255319986044,0.9301255319986044,37.73096434089546,37.73096434089546,37.73096434089546,37.73096434089546,0.7684514122381968,0.7684514122381968,0.7684514122381968,0.7684514122381968,0.97,0.97,0.97,0.97,36.5990354106686,36.5990354106686,36.5990354106686,36.5990354106686,146.3961416426744,3513.5073994241857,0.1403824927571151,5.174809015166792e-05,0.32
1930-06-24,1930-07-05,1104.0713,0.9309189777098624,1027.8009259147989,0.324,1930,6,24,1930.06,1929,9,267,39,0.0888019999990386,15.03667275901762,0.0146299466948175,0.33,2,Mod_Wet,62,12,14,16,153,257.0,0.2500484223355373,770.8009259147989,770.8009259147989,,4,192.7002314786997,192.7002314786997,192.7002314786997,192.7002314786997,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,858.8009259147989,990.0,967.9873743385892,22.01262566141065,0.4411087669445268,0.1754004629573994,989.383490770098,0.2627446296220632,0.2627446296220632,0.2627446296220632,0.2627446296220632,21.133371801886568,21.133371801886568,21.133371801886568,21.133371801886568,,0.928881313061494,0.928881313061494,0.928881313061494,0.928881313061494,37.09795375455255,37.09795375455255,37.09795375455255,37.09795375455255,0.7555591396039215,0.7555591396039215,0.7555591396039215,0.7555591396039215,0.97,0.97,0.97,0.97,35.98501514191597,35.98501514191597,35.98501514191597,35.98501514191597,143.9400605676639,3454.5614536239336,0.1400466344584671,5.187247292189165e-05,0.325
1930-06-25,1930-07-06,1086.9032,0.940956999887256,1022.729174239858,0.328,1930,6,25,1930.06,1929,9,268,39,0.0883638006543237,5.071751674940742,0.0049590368620415,0.33,2,Mod_Wet,62,12,14,16,153,257.0,0.2512884216791947,765.729174239858,765.729174239858,,4,191.4322935599645,191.4322935599645,191.4322935599645,191.4322935599645,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,853.729174239858,990.0,967.971434547611,22.02856545238899,0.4364680452609127,0.172864587119929,989.3906673676192,0.2592958384831034,0.2592958384831034,0.2592958384831034,0.2592958384831034,21.159936981525128,21.159936981525128,21.159936981525128,21.159936981525128,,0.9284602778809894,0.9284602778809894,0.9284602778809894,0.9284602778809894,36.88345534960099,36.88345534960099,36.88345534960099,36.88345534960099,0.7511905366517514,0.7511905366517514,0.7511905366517514,0.7511905366517514,0.97,0.97,0.97,0.97,35.77695168911296,35.77695168911296,35.77695168911296,35.77695168911296,143.10780675645185,3434.5873621548444,0.1399273731120621,5.1914136068958006e-05,0.33
1930-06-26,1930-07-07,1086.9032,0.940956999887256,1022.729174239858,0.328,1930,6,26,1930.06,1929,9,269,39,0.0883638006543237,0.0,0.0,0.33,2,Mod_Wet,62,12,14,16,153,257.0,0.2512884216791947,765.729174239858,765.729174239858,,4,191.4322935599645,191.4322935599645,191.4322935599645,191.4322935599645,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,853.729174239858,990.0,967.971434547611,22.02856545238899,0.4364680452609127,0.172864587119929,989.3906673676192,0.2592958384831034,0.2592958384831034,0.2592958384831034,0.2592958384831034,21.159936981525128,21.159936981525128,21.159936981525128,21.159936981525128,,0.9284602778809894,0.9284602778809894,0.9284602778809894,0.9284602778809894,36.88345534960099,36.88345534960099,36.88345534960099,36.88345534960099,0.7511905366517514,0.7511905366517514,0.7511905366517514,0.7511905366517514,0.97,0.97,0.97,0.97,35.77695168911296,35.77695168911296,35.77695168911296,35.77695168911296,143.10780675645185,3434.5873621548444,0.1399273731120621,5.1914136068958006e-05,0.33
1930-06-27,1930-07-08,1086.9032,0.940956999887256,1022.729174239858,0.328,1930,6,27,1930.06,1929,9,270,39,0.0883638006543237,0.0,0.0,0.33,2,Mod_Wet,62,12,14,16,153,257.0,0.2512884216791947,765.729174239858,765.729174239858,,4,191.4322935599645,191.4322935599645,191.4322935599645,191.4322935599645,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,853.729174239858,990.0,967.971434547611,22.02856545238899,0.4364680452609127,0.172864587119929,989.3906673676192,0.2592958384831034,0.2592958384831034,0.2592958384831034,0.2592958384831034,21.159936981525128,21.159936981525128,21.159936981525128,21.159936981525128,,0.9284602778809894,0.9284602778809894,0.9284602778809894,0.9284602778809894,36.88345534960099,36.88345534960099,36.88345534960099,36.88345534960099,0.7511905366517514,0.7511905366517514,0.7511905366517514,0.7511905366517514,0.97,0.97,0.97,0.97,35.77695168911296,35.77695168911296,35.77695168911296,35.77695168911296,143.10780675645185,3434.5873621548444,0.1399273731120621,5.1914136068958006e-05,0.33
1930-06-28,1930-07-09,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1930,6,28,1930.06,1929,9,271,39,0.0839317391369504,51.29700830293154,0.0528055484486213,0.33,2,Mod_Wet,62,12,14,16,153,257.0,0.264557844604753,714.4321659369264,714.4321659369264,,4,178.6080414842316,178.6080414842316,178.6080414842316,178.6080414842316,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,802.4321659369264,990.0,967.7857286637476,22.214271336252292,0.3895305857807577,0.1472160829684632,989.4632533312508,0.2257201037105789,0.2257201037105789,0.2257201037105789,0.2257201037105789,21.45180456379243,21.45180456379243,21.45180456379243,21.45180456379243,,0.9239888517575596,0.9239888517575596,0.9239888517575596,0.9239888517575596,34.719244862214666,34.719244862214666,34.719244862214666,34.719244862214666,0.7071129299840054,0.7071129299840054,0.7071129299840054,0.7071129299840054,0.97,0.97,0.97,0.97,33.67766751634822,33.67766751634822,33.67766751634822,33.67766751634822,134.7106700653929,3233.0560815694294,0.1386722354776745,5.237674387833182e-05,0.34
1930-06-29,1930-07-10,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1930,6,29,1930.06,1929,9,272,39,0.0839317391369504,0.0,0.0,0.33,2,Mod_Wet,62,12,14,16,153,257.0,0.264557844604753,714.4321659369264,714.4321659369264,,4,178.6080414842316,178.6080414842316,178.6080414842316,178.6080414842316,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,802.4321659369264,990.0,967.7857286637476,22.214271336252292,0.3895305857807577,0.1472160829684632,989.4632533312508,0.2257201037105789,0.2257201037105789,0.2257201037105789,0.2257201037105789,21.45180456379243,21.45180456379243,21.45180456379243,21.45180456379243,,0.9239888517575596,0.9239888517575596,0.9239888517575596,0.9239888517575596,34.719244862214666,34.719244862214666,34.719244862214666,34.719244862214666,0.7071129299840054,0.7071129299840054,0.7071129299840054,0.7071129299840054,0.97,0.97,0.97,0.97,33.67766751634822,33.67766751634822,33.67766751634822,33.67766751634822,134.7106700653929,3233.0560815694294,0.1386722354776745,5.237674387833182e-05,0.34
1930-06-30,1930-07-11,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1930,6,30,1930.06,1929,9,273,39,0.0839317391369504,0.0,0.0,0.33,2,Mod_Wet,62,12,14,16,153,257.0,0.264557844604753,714.4321659369264,714.4321659369264,,4,178.6080414842316,178.6080414842316,178.6080414842316,178.6080414842316,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,802.4321659369264,990.0,967.7857286637476,22.214271336252292,0.3895305857807577,0.1472160829684632,989.4632533312508,0.2257201037105789,0.2257201037105789,0.2257201037105789,0.2257201037105789,21.45180456379243,21.45180456379243,21.45180456379243,21.45180456379243,,0.9239888517575596,0.9239888517575596,0.9239888517575596,0.9239888517575596,34.719244862214666,34.719244862214666,34.719244862214666,34.719244862214666,0.7071129299840054,0.7071129299840054,0.7071129299840054,0.7071129299840054,0.97,0.97,0.97,0.97,33.67766751634822,33.67766751634822,33.67766751634822,33.67766751634822,134.7106700653929,3233.0560815694294,0.1386722354776745,5.237674387833182e-05,0.34
1930-07-01,1930-07-12,1044.7218,0.9169267811345148,957.9333972550564,0.342,1930,7,1,1930.07,1929,10,274,40,0.0827654455228368,13.498768681870049,0.0140915524195633,0.34,2,Mod_Wet,58,11,11,11,136,227.0,0.2369684579851428,730.9333972550564,730.9333972550564,,4,182.7333493137641,182.7333493137641,182.7333493137641,182.7333493137641,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,810.9333972550564,990.0,967.7317335890202,22.268266410979777,0.3973093279282477,0.1554666986275282,989.4472239734442,0.2362520412295114,0.2362520412295114,0.2362520412295114,0.2362520412295114,21.479238343194503,21.479238343194503,21.479238343194503,21.479238343194503,,0.9255869664769248,0.9255869664769248,0.9255869664769248,0.9255869664769248,35.62809663876593,35.62809663876593,35.62809663876593,35.62809663876593,0.7256231494657013,0.7256231494657013,0.7256231494657013,0.7256231494657013,0.97,0.97,0.97,0.97,34.55925373960295,34.55925373960295,34.55925373960295,34.55925373960295,138.2370149584118,3317.688359001884,0.1443075430447752,5.253443195506609e-05,0.34
1930-07-02,1930-07-13,1028.1428,0.9210811262601332,947.0029281802472,0.345,1930,7,2,1930.07,1929,10,275,40,0.0818210529947733,10.93046907480925,0.0115421703033306,0.34,2,Mod_Wet,58,11,11,11,136,227.0,0.239703588283725,720.0029281802472,720.0029281802472,,4,180.0007320450618,180.0007320450618,180.0007320450618,180.0007320450618,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,800.0029281802472,990.0,967.6880117127208,22.311988287279064,0.3873078002315802,0.1500014640901236,989.4626907356784,0.2292018886762594,0.2292018886762594,0.2292018886762594,0.2292018886762594,21.54547713428109,21.54547713428109,21.54547713428109,21.54547713428109,,0.9245896150218303,0.9245896150218303,0.9245896150218303,0.9245896150218303,35.16560537196307,35.16560537196307,35.16560537196307,35.16560537196307,0.7162037753963965,0.7162037753963965,0.7162037753963965,0.7162037753963965,0.97,0.97,0.97,0.97,34.11063721080418,34.11063721080418,34.11063721080418,34.11063721080418,136.4425488432167,3274.621172237201,0.1440782755607773,5.263965815777417e-05,0.345
1930-07-03,1930-07-14,1028.1428,0.9210811262601332,947.0029281802472,0.345,1930,7,3,1930.07,1929,10,276,40,0.0818210529947733,0.0,0.0,0.34,2,Mod_Wet,58,11,11,11,136,227.0,0.239703588283725,720.0029281802472,720.0029281802472,,4,180.0007320450618,180.0007320450618,180.0007320450618,180.0007320450618,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,800.0029281802472,990.0,967.6880117127208,22.311988287279064,0.3873078002315802,0.1500014640901236,989.4626907356784,0.2292018886762594,0.2292018886762594,0.2292018886762594,0.2292018886762594,21.54547713428109,21.54547713428109,21.54547713428109,21.54547713428109,,0.9245896150218303,0.9245896150218303,0.9245896150218303,0.9245896150218303,35.16560537196307,35.16560537196307,35.16560537196307,35.16560537196307,0.7162037753963965,0.7162037753963965,0.7162037753963965,0.7162037753963965,0.97,0.97,0.97,0.97,34.11063721080418,34.11063721080418,34.11063721080418,34.11063721080418,136.4425488432167,3274.621172237201,0.1440782755607773,5.263965815777417e-05,0.345
1930-07-04,1930-07-15,1028.1428,0.9210811262601332,947.0029281802472,0.345,1930,7,4,1930.07,1929,10,277,40,0.0818210529947733,0.0,0.0,0.34,2,Mod_Wet,58,11,11,11,136,227.0,0.239703588283725,720.0029281802472,720.0029281802472,,4,180.0007320450618,180.0007320450618,180.0007320450618,180.0007320450618,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,800.0029281802472,990.0,967.6880117127208,22.311988287279064,0.3873078002315802,0.1500014640901236,989.4626907356784,0.2292018886762594,0.2292018886762594,0.2292018886762594,0.2292018886762594,21.54547713428109,21.54547713428109,21.54547713428109,21.54547713428109,,0.9245896150218303,0.9245896150218303,0.9245896150218303,0.9245896150218303,35.16560537196307,35.16560537196307,35.16560537196307,35.16560537196307,0.7162037753963965,0.7162037753963965,0.7162037753963965,0.7162037753963965,0.97,0.97,0.97,0.97,34.11063721080418,34.11063721080418,34.11063721080418,34.11063721080418,136.4425488432167,3274.621172237201,0.1440782755607773,5.263965815777417e-05,0.345
1930-07-05,1930-07-16,1019.9159,0.9227467245233664,941.1240560143012,0.348,1930,7,5,1930.07,1929,10,278,40,0.0813131184396356,5.878872165945723,0.0062466495552594,0.34,2,Mod_Wet,58,11,11,11,136,227.0,0.2412009325968717,714.1240560143012,714.1240560143012,,4,178.5310140035753,178.5310140035753,178.5310140035753,178.5310140035753,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,794.1240560143012,990.0,967.6644962240572,22.33550377594281,0.3819285523337583,0.1470620280071506,989.4710094196593,0.2255275350089382,0.2255275350089382,0.2255275350089382,0.2255275350089382,21.58098566059301,21.58098566059301,21.58098566059301,21.58098566059301,,0.9240521393937412,0.9240521393937412,0.9240521393937412,0.9240521393937412,34.915649419126915,34.915649419126915,34.915649419126915,34.915649419126915,0.7111130227928089,0.7111130227928089,0.7111130227928089,0.7111130227928089,0.97,0.97,0.97,0.97,33.868179936553105,33.868179936553105,33.868179936553105,33.868179936553105,135.47271974621242,3251.345273909098,0.1439477812520752,5.269576164489402e-05,0.35
1930-07-06,1930-07-17,939.9208,0.9134042636758518,858.5276662376176,0.375,1930,7,6,1930.07,1929,10,279,40,0.0741767903629301,82.59638977668374,0.0962070216544696,0.34,2,Mod_Wet,58,11,11,11,136,227.0,0.2644061559422972,631.5276662376176,631.5276662376176,,3,210.50922207920587,210.50922207920587,210.50922207920587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,711.5276662376176,990.0,967.3341106649503,22.665889335049545,0.3308753867130569,0.1194582998712852,989.5496663134156,0.3135276662376176,0.3135276662376176,0.3135276662376176,0.0,21.90202798222755,21.90202798222755,21.90202798222755,22.21555564846517,,0.9351867997656677,0.9351867997656677,0.9351867997656677,0.0,42.28560254559584,42.28560254559584,42.28560254559584,0.0,0.8612139011322982,0.8612139011322982,0.8612139011322982,0.0,0.9761213901132298,0.9761213901132298,0.9761213901132298,0.96,41.27588113858255,41.27588113858255,41.27588113858255,0.0,123.82764341574764,2971.863441977944,0.1442325603301821,5.446565440340259e-05,0.375
1930-07-07,1930-07-18,813.2284,0.8958086931444238,728.4970702319307,0.424,1930,7,7,1930.07,1929,10,280,40,0.0629421468680388,130.0305960056869,0.1784915840008652,0.34,2,Mod_Wet,58,11,11,11,136,227.0,0.3116004295360176,501.4970702319307,501.4970702319307,,3,167.16569007731024,167.16569007731024,167.16569007731024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,581.4970702319307,990.0,966.8139882809276,23.18601171907233,0.2569802795011416,0.0705988280927722,989.672420892406,0.1977543423839983,0.1977543423839983,0.1977543423839983,0.0,22.660678269094408,22.660678269094408,22.660678269094408,22.85843261147841,,0.9215252820378108,0.9215252820378108,0.9215252820378108,0.0,34.234658843316225,34.234658843316225,34.234658843316225,0.0,0.6972435609636706,0.6972435609636706,0.6972435609636706,0.0,0.97,0.97,0.97,0.96,33.20761907801674,33.20761907801674,33.20761907801674,0.0,99.62285723405024,2390.948573617205,0.1367512119195392,5.518081269258295e-05,0.425
1930-07-08,1930-07-19,799.0771,0.8911326595966059,712.0837013457431,0.433,1930,7,8,1930.07,1929,10,281,41,0.0615240317962722,16.41336888618764,0.023049774703688,0.34,2,Mod_Wet,58,11,11,11,136,227.0,0.3187827492343952,485.0837013457431,485.0837013457431,,3,161.69456711524768,161.69456711524768,161.69456711524768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,565.0837013457431,990.0,966.7483348053828,23.25166519461709,0.2476527235965259,0.0670167402691486,989.6853305361344,0.1849975043650696,0.1849975043650696,0.1849975043650696,0.0,22.751998226386323,22.751998226386323,22.751998226386323,22.93699573075139,,0.9195701247817968,0.9195701247817968,0.9195701247817968,0.0,33.17710796330723,33.17710796330723,33.17710796330723,0.0,0.6757048465032022,0.6757048465032022,0.6757048465032022,0.0,0.97,0.97,0.97,0.96,32.181794724408014,32.181794724408014,32.181794724408014,0.0,96.54538417322404,2317.089220157377,0.1355815109807543,5.528563873809766e-05,0.435
1930-07-09,1930-07-20,778.1427,0.8891770066630039,691.9065967426677,0.441,1930,7,9,1930.07,1929,10,282,41,0.0597807299585664,20.17710460307536,0.0291616017220595,0.34,2,Mod_Wet,58,11,11,11,136,227.0,0.3280789648034318,464.9065967426677,464.9065967426677,,3,154.96886558088923,154.96886558088923,154.96886558088923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,544.9065967426677,990.0,966.6676263869706,23.332373613029404,0.236186273748022,0.0629813193485335,989.7008324069036,0.1699327496547207,0.1699327496547207,0.1699327496547207,0.0,22.86327327027817,22.86327327027817,22.86327327027817,23.03320601993289,,0.917042336997736,0.917042336997736,0.917042336997736,0.0,31.86478164171153,31.86478164171153,31.86478164171153,0.0,0.6489772228454487,0.6489772228454487,0.6489772228454487,0.0,0.97,0.97,0.97,0.96,30.908838192460184,30.908838192460184,30.908838192460184,0.0,92.72651457738056,2225.4363498571333,0.1340159423452746,5.540331184984356e-05,0.44
1930-07-10,1930-07-21,764.3804,0.8926299826267534,682.3088631722309,0.445,1930,7,10,1930.07,1929,10,283,41,0.0589514857780807,9.597733570436844,0.0140665526838014,0.34,2,Mod_Wet,58,11,11,11,136,227.0,0.3326939048462863,455.3088631722309,455.3088631722309,,3,151.7696210574103,151.7696210574103,151.7696210574103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,535.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2307319762752348,0.0610617726344461,989.7082062510902,0.1630223814840062,0.1630223814840062,0.1630223814840062,0.0,22.91594841691731,22.91594841691731,22.91594841691731,23.078970798401315,,0.9158374901646856,0.9158374901646856,0.9158374901646856,0.0,31.237754168738512,31.237754168738512,31.237754168738512,0.0,0.6362068058806214,0.6362068058806214,0.6362068058806214,0.0,0.97,0.97,0.97,0.96,30.30062154367636,30.30062154367636,30.30062154367636,0.0,90.90186463102908,2181.6447511446977,0.1332268559555312,5.545799784598538e-05,0.445
1930-07-11,1930-07-22,744.0263,0.8869874635023101,659.9420006160087,0.456,1930,7,11,1930.07,1929,10,284,41,0.0570189888532231,22.36686255622214,0.0338921640619088,0.33,2,Mod_Wet,58,11,11,11,136,227.0,0.3439696212517338,432.9420006160087,432.9420006160087,,2,216.4710003080044,216.4710003080044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,512.9420006160087,990.0,966.539768002464,23.46023199753597,0.2180211085459665,0.0565884001232017,989.7253904913308,0.3315306809486534,0.3315306809486534,0.0,0.0,22.85409180791813,22.85409180791813,23.185622488866784,23.185622488866784,,0.9374533942603582,0.9374533942603582,0.0,0.0,45.48331152428892,45.48331152428892,0.0,0.0,0.9263403569101614,0.9263403569101614,0.0,0.0,0.98,0.98,0.96,0.96,44.573645293803146,44.573645293803146,0.0,0.0,89.14729058760629,2139.534974102551,0.1350835232556704,5.719735262252453e-05,0.455
1930-07-12,1930-07-23,724.0169999999998,0.8797110956815125,636.9257883620418,0.466,1930,7,12,1930.07,1929,10,285,41,0.0550303881144804,23.016212253966952,0.0361364112970788,0.33,2,Mod_Wet,58,11,11,11,136,227.0,0.3563994489589869,409.92578836204177,409.92578836204177,,2,204.96289418102089,204.96289418102089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,489.92578836204177,990.0,966.4477031534482,23.552296846551823,0.2084417743874096,0.0519851576724083,989.73957306794,0.2971938773577197,0.2971938773577197,0.0,0.0,22.99467603713422,22.99467603713422,23.29186991449194,23.29186991449194,,0.9349037905405844,0.9349037905405844,0.0,0.0,43.21237739685588,43.21237739685588,0.0,0.0,0.8800891526854557,0.8800891526854557,0.0,0.0,0.9780089152685456,0.9780089152685456,0.96,0.96,42.26209034407403,42.26209034407403,0.0,0.0,84.52418068814806,2028.5803365155532,0.1327064820306863,5.727607227117119e-05,0.465
1930-07-13,1930-07-24,685.0236,0.878477532975807,601.777842158206,0.482,1930,7,13,1930.07,1929,10,286,41,0.051993605562469,35.147946203835765,0.0584068467489294,0.33,2,Mod_Wet,58,11,11,11,136,227.0,0.3772156169557373,374.777842158206,374.777842158206,,2,187.388921079103,187.388921079103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,454.777842158206,990.0,966.3071113686328,23.69288863136717,0.1960369736428377,0.0449555684316412,989.7590074579256,0.248454530070414,0.248454530070414,0.0,0.0,23.203441559222217,23.203441559222217,23.45189608929263,23.45189608929263,,0.929700352350189,0.929700352350189,0.0,0.0,39.64404956310064,39.64404956310064,0.0,0.0,0.8074144513869784,0.8074144513869784,0.0,0.0,0.970741445138698,0.970741445138698,0.96,0.96,38.484121964034486,38.484121964034486,0.0,0.0,76.96824392806897,1847.2378542736556,0.1279014256357983,5.704731004020166e-05,0.48
1930-07-14,1930-07-25,666.0345,0.8753352736866753,583.0034913422678,0.493,1930,7,14,1930.07,1929,10,287,41,0.0503715016519719,18.77435081593819,0.0322028102657042,0.33,2,Mod_Wet,58,11,11,11,136,227.0,0.3893630198978235,356.0034913422678,356.0034913422678,,2,178.0017456711339,178.0017456711339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,436.0034913422678,990.0,966.22351571104,23.776484288959864,0.1894109227313626,0.0412006982684535,989.7693883790002,0.2242043641778347,0.2242043641778347,0.0,0.0,23.32166830378228,23.32166830378228,23.54587266796011,23.54587266796011,,0.9265344972788588,0.9265344972788588,0.0,0.0,37.721084381435126,37.721084381435126,0.0,0.0,0.7682501910679251,0.7682501910679251,0.0,0.0,0.97,0.97,0.96,0.96,36.58945184999208,36.58945184999208,0.0,0.0,73.17890369998415,1756.2936887996195,0.1255205239534706,5.709908398188269e-05,0.495
1930-07-15,1930-07-26,635.1294,0.8861628436789661,562.8280752081156,0.506,1930,7,15,1930.07,1929,10,288,42,0.0486283456979812,20.17541613415221,0.0358464991759552,0.33,2,Mod_Wet,58,11,11,11,136,227.0,0.4033203210697383,335.8280752081156,335.8280752081156,,2,167.9140376040578,167.9140376040578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,415.8280752081156,990.0,966.1327263384364,23.86727366156356,0.1822903923984789,0.0371656150416231,989.7805439925598,0.1995354094976575,0.1995354094976575,0.0,0.0,23.448282244625744,23.448282244625744,23.6478176541234,23.6478176541234,,0.9229966775808228,0.9229966775808228,0.0,0.0,35.639932669436845,35.639932669436845,0.0,0.0,0.7258642091534999,0.7258642091534999,0.0,0.0,0.97,0.97,0.96,0.96,34.57073468935374,34.57073468935374,0.0,0.0,69.14146937870748,1659.3952650889796,0.1228465181896642,5.718986926392479e-05,0.505
1930-07-16,1930-07-27,617.0284,0.8884164098844547,548.1781559247493,0.519,1930,7,16,1930.07,1929,10,289,42,0.0473625926718983,14.64991928336633,0.0267247410810316,0.33,2,Mod_Wet,58,11,11,11,136,227.0,0.4140989522230456,321.17815592474926,321.17815592474926,,2,160.58907796237463,160.58907796237463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,401.17815592474926,990.0,966.0668017016612,23.93319829833865,0.1771199813428711,0.0342356311849498,989.788644387472,0.1824548793134616,0.1824548793134616,0.0,0.0,23.53938780649731,23.53938780649731,23.72184268581077,23.72184268581077,,0.9202095390386956,0.9202095390386956,0.0,0.0,34.11431056798755,34.11431056798755,0.0,0.0,0.6947924759264267,0.6947924759264267,0.0,0.0,0.97,0.97,0.96,0.96,33.09088125094792,33.09088125094792,0.0,0.0,66.18176250189585,1588.3623000455004,0.1207303899044472,5.723870872930894e-05,0.52
1930-07-17,1930-07-28,599.256,0.8886339443648977,532.5192229643311,0.53,1930,7,17,1930.07,1929,10,290,42,0.0460096608641182,15.658932960418156,0.0294053853553884,0.33,2,Mod_Wet,58,11,11,11,136,227.0,0.4262756914884268,305.5192229643311,305.5192229643311,,2,152.75961148216555,152.75961148216555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,385.5192229643311,990.0,965.9963365033394,24.00366349666058,0.1715934580541392,0.0311038445928662,989.797302697353,0.1651607608014776,0.1651607608014776,0.0,0.0,23.635805433212063,23.635805433212063,23.80096619401354,23.80096619401354,,0.9170824833106658,0.9170824833106658,0.0,0.0,32.473271922197355,32.473271922197355,0.0,0.0,0.6613701002484186,0.6613701002484186,0.0,0.0,0.97,0.97,0.96,0.96,31.499073764531435,31.499073764531435,0.0,0.0,62.99814752906287,1511.955540697509,0.1183021096935735,5.727785392666674e-05,0.53
1930-07-18,1930-07-29,587.589,0.8901106602929673,523.0192327708844,0.536,1930,7,18,1930.07,1929,10,291,42,0.0451888617114044,9.499990193446706,0.0181637492432487,0.33,2,Mod_Wet,58,11,11,11,136,227.0,0.4340184562571151,296.0192327708844,296.0192327708844,,2,148.0096163854422,148.0096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,376.0192327708844,990.0,965.953586547469,24.046413452531056,0.1682406167603218,0.0292038465541768,989.8025555366856,0.1550600020817197,0.1550600020817197,0.0,0.0,23.69390898713487,23.69390898713487,23.848968989216587,23.848968989216587,,0.9151908367438456,0.9151908367438456,0.0,0.0,31.47581699232004,31.47581699232004,0.0,0.0,0.6410553358924651,0.6410553358924651,0.0,0.0,0.97,0.97,0.96,0.96,30.531542482550435,30.531542482550435,0.0,0.0,61.06308496510087,1465.5140391624209,0.1167511271843618,5.7300222985814326e-05,0.535
1930-07-19,1930-07-30,570.3586,0.8854392210789449,505.01787451967766,0.547,1930,7,19,1930.07,1929,10,292,42,0.0436335443585001,18.00135825120674,0.0356449923051294,0.33,2,Mod_Wet,58,11,11,11,136,227.0,0.4494890407906841,278.01787451967766,278.01787451967766,,2,139.00893725983883,139.00893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,358.01787451967766,990.0,965.8725804353384,24.127419564661523,0.1618873789084468,0.0256035749039355,989.8125090461876,0.1367773382840873,0.1367773382840873,0.0,0.0,23.80315127256508,23.80315127256508,23.939928610849165,23.939928610849165,,0.9111490937758036,0.9111490937758036,0.0,0.0,29.566868297656278,29.566868297656278,0.0,0.0,0.6021765437404536,0.6021765437404536,0.0,0.0,0.97,0.97,0.96,0.96,28.679862248726582,28.679862248726582,0.0,0.0,57.35972449745317,1376.6333879388762,0.1135795927065116,5.731018853509137e-05,0.545
1930-07-20,1930-07-31,570.3586,0.8854392210789449,505.01787451967766,0.547,1930,7,20,1930.07,1929,10,293,42,0.0436335443585001,0.0,0.0,0.33,2,Mod_Wet,58,11,11,11,136,227.0,0.4494890407906841,278.01787451967766,278.01787451967766,,2,139.00893725983883,139.00893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,358.01787451967766,990.0,965.8725804353384,24.127419564661523,0.1618873789084468,0.0256035749039355,989.8125090461876,0.1367773382840873,0.1367773382840873,0.0,0.0,23.80315127256508,23.80315127256508,23.939928610849165,23.939928610849165,,0.9111490937758036,0.9111490937758036,0.0,0.0,29.566868297656278,29.566868297656278,0.0,0.0,0.6021765437404536,0.6021765437404536,0.0,0.0,0.97,0.97,0.96,0.96,28.679862248726582,28.679862248726582,0.0,0.0,57.35972449745317,1376.6333879388762,0.1135795927065116,5.731018853509137e-05,0.545
1930-07-21,1930-08-01,559.0506,0.8753118667840304,489.3436243127323,0.555,1930,7,21,1930.07,1929,10,294,42,0.04227928914062,15.674250206945374,0.0320311728367961,0.46,3,Normal,50,10,9,9,108,186.0,0.3801009980690586,303.3436243127323,303.3436243127323,,2,151.67181215636614,151.67181215636614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,372.3436243127323,990.0,965.8020463094072,24.19795369059273,0.166943380492973,0.0306687248625464,989.8023878946444,0.1628111142577508,0.1628111142577508,0.0,0.0,23.83753047097952,23.83753047097952,24.000341585237265,24.000341585237265,,0.9168385533884658,0.9168385533884658,0.0,0.0,32.50855784637645,32.50855784637645,0.0,0.0,0.6620887545086853,0.6620887545086853,0.0,0.0,0.97,0.97,0.96,0.96,31.533301110985157,31.533301110985157,0.0,0.0,63.06660222197031,1513.5984533272874,0.1288799916634151,5.775133944847071e-05,0.555
1930-07-22,1930-08-02,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1930,7,22,1930.07,1929,10,295,43,0.041992562280209,3.3185979214239296,0.0068280391774559,0.46,3,Normal,50,10,9,9,108,186.0,0.3826963425752642,300.0250263913084,300.0250263913084,,2,150.0125131956542,150.0125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,369.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1657721443209397,0.0300050052782616,989.8042228504008,0.1592270285026131,0.1592270285026131,0.0,0.0,23.85788320313739,23.85788320313739,24.017110231640004,24.017110231640004,,0.9161801604777094,0.9161801604777094,0.0,0.0,32.157255603296285,32.157255603296285,0.0,0.0,0.6549339226740587,0.6549339226740587,0.0,0.0,0.97,0.97,0.96,0.96,31.1925379351974,31.1925379351974,0.0,0.0,62.38507587039479,1497.241820889475,0.1283577439079594,5.775914079639042e-05,0.56
1930-07-23,1930-08-03,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1930,7,23,1930.07,1929,10,296,43,0.041992562280209,0.0,0.0,0.46,3,Normal,50,10,9,9,108,186.0,0.3826963425752642,300.0250263913084,300.0250263913084,,2,150.0125131956542,150.0125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,369.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1657721443209397,0.0300050052782616,989.8042228504008,0.1592270285026131,0.1592270285026131,0.0,0.0,23.85788320313739,23.85788320313739,24.017110231640004,24.017110231640004,,0.9161801604777094,0.9161801604777094,0.0,0.0,32.157255603296285,32.157255603296285,0.0,0.0,0.6549339226740587,0.6549339226740587,0.0,0.0,0.97,0.97,0.96,0.96,31.1925379351974,31.1925379351974,0.0,0.0,62.38507587039479,1497.241820889475,0.1283577439079594,5.775914079639042e-05,0.56
1930-07-24,1930-08-04,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1930,7,24,1930.07,1929,10,297,43,0.0414342516334432,6.461928782011513,0.0134746164044425,0.46,3,Normal,50,10,9,9,108,186.0,0.387853028990849,293.5630976092969,293.5630976092969,,2,146.78154880464845,146.78154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,362.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1634915291606229,0.0287126195218593,989.8077958513176,0.1525056215136687,0.1525056215136687,0.0,0.0,23.89725629056194,23.89725629056194,24.04976191207561,24.04976191207561,,0.914899427923754,0.914899427923754,0.0,0.0,31.472523228959563,31.472523228959563,0.0,0.0,0.6409882531356327,0.6409882531356327,0.0,0.0,0.97,0.97,0.96,0.96,30.528347532090777,30.528347532090777,0.0,0.0,61.056695064181554,1465.3606815403573,0.1273173339828679,5.777358670590159e-05,0.565
1930-07-25,1930-08-05,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1930,7,25,1930.07,1929,10,298,43,0.0414342516334432,0.0,0.0,0.46,3,Normal,50,10,9,9,108,186.0,0.387853028990849,293.5630976092969,293.5630976092969,,2,146.78154880464845,146.78154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,362.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1634915291606229,0.0287126195218593,989.8077958513176,0.1525056215136687,0.1525056215136687,0.0,0.0,23.89725629056194,23.89725629056194,24.04976191207561,24.04976191207561,,0.914899427923754,0.914899427923754,0.0,0.0,31.472523228959563,31.472523228959563,0.0,0.0,0.6409882531356327,0.6409882531356327,0.0,0.0,0.97,0.97,0.96,0.96,30.528347532090777,30.528347532090777,0.0,0.0,61.056695064181554,1465.3606815403573,0.1273173339828679,5.777358670590159e-05,0.565
1930-07-26,1930-08-06,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1930,7,26,1930.07,1929,10,299,43,0.0414342516334432,0.0,0.0,0.46,3,Normal,50,10,9,9,108,186.0,0.387853028990849,293.5630976092969,293.5630976092969,,2,146.78154880464845,146.78154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,362.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1634915291606229,0.0287126195218593,989.8077958513176,0.1525056215136687,0.1525056215136687,0.0,0.0,23.89725629056194,23.89725629056194,24.04976191207561,24.04976191207561,,0.914899427923754,0.914899427923754,0.0,0.0,31.472523228959563,31.472523228959563,0.0,0.0,0.6409882531356327,0.6409882531356327,0.0,0.0,0.97,0.97,0.96,0.96,30.528347532090777,30.528347532090777,0.0,0.0,61.056695064181554,1465.3606815403573,0.1273173339828679,5.777358670590159e-05,0.565
1930-07-27,1930-08-07,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1930,7,27,1930.07,1929,10,300,43,0.0414342516334432,0.0,0.0,0.46,3,Normal,50,10,9,9,108,186.0,0.387853028990849,293.5630976092969,293.5630976092969,,2,146.78154880464845,146.78154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,362.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1634915291606229,0.0287126195218593,989.8077958513176,0.1525056215136687,0.1525056215136687,0.0,0.0,23.89725629056194,23.89725629056194,24.04976191207561,24.04976191207561,,0.914899427923754,0.914899427923754,0.0,0.0,31.472523228959563,31.472523228959563,0.0,0.0,0.6409882531356327,0.6409882531356327,0.0,0.0,0.97,0.97,0.96,0.96,30.528347532090777,30.528347532090777,0.0,0.0,61.056695064181554,1465.3606815403573,0.1273173339828679,5.777358670590159e-05,0.565
1930-07-28,1930-08-08,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1930,7,28,1930.07,1929,10,301,43,0.0412429092696005,2.2146106926243188,0.0046394002564648,0.46,3,Normal,50,10,9,9,108,186.0,0.3896524344330199,291.3484869166725,291.3484869166725,,2,145.67424345833626,145.67424345833626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,360.3484869166725,990.0,965.748068191125,24.25193180887504,0.1627099243348534,0.0282696973833345,989.8090203782818,0.1502024263933394,0.1502024263933394,0.0,0.0,23.910749760763547,23.910749760763547,24.06095218715689,24.06095218715689,,0.91446096748853,0.91446096748853,0.0,0.0,31.23775670525271,31.23775670525271,0.0,0.0,0.6362068575407884,0.6362068575407884,0.0,0.0,0.97,0.97,0.96,0.96,30.300624004095127,30.300624004095127,0.0,0.0,60.601248008190254,1454.429952196566,0.1269538914842501,5.7778504980153215e-05,0.565
1930-07-29,1930-08-09,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1930,7,29,1930.07,1929,10,302,44,0.0408233700040498,4.855778536465948,0.0102769385650679,0.46,3,Normal,50,10,9,9,108,186.0,0.3936568685634172,286.4927083802066,286.4927083802066,,2,143.2463541901033,143.2463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,355.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1609961694299351,0.0272985416760413,989.811705288894,0.1452576354640086,0.1452576354640086,0.0,0.0,23.94023046571915,23.94023046571915,24.08548810118316,24.08548810118316,,0.913371368914896,0.913371368914896,0.0,0.0,30.718358012225085,30.718358012225085,0.0,0.0,0.6256284727540751,0.6256284727540751,0.0,0.0,0.97,0.97,0.96,0.96,29.79680727185833,29.79680727185833,0.0,0.0,59.59361454371666,1430.2467490492,0.1261259983207248,5.778081372922911e-05,0.57
1930-07-30,1930-08-10,525.9775,0.8881694527338079,467.1571483252964,0.58,1930,7,30,1930.07,1929,10,303,44,0.0403623776153056,5.335560054910161,0.011421338780831,0.46,3,Normal,50,10,9,9,108,186.0,0.3981529570226811,281.1571483252964,281.1571483252964,,2,140.5785741626482,140.5785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,350.1571483252964,990.0,965.7022071674638,24.29779283253617,0.1591130847410597,0.0262314296650592,989.814655485594,0.1398687198085493,0.1398687198085493,0.0,0.0,23.972579598321527,23.972579598321527,24.11244831813008,24.11244831813008,,0.9121257687197676,0.9121257687197676,0.0,0.0,30.14583572538187,30.14583572538187,0.0,0.0,0.6139681410464739,0.6139681410464739,0.0,0.0,0.97,0.97,0.96,0.96,29.24146065362041,29.24146065362041,0.0,0.0,58.48292130724082,1403.5901113737798,0.1251889680311972,5.7779985376300605e-05,0.58
1930-07-31,1930-08-11,520.5884,0.8885427859104034,462.56506724863937,0.581,1930,7,31,1930.07,1929,10,304,44,0.0399656218102824,4.592081076657053,0.0099274273000574,0.46,3,Normal,50,10,9,9,108,186.0,0.4021055915578266,276.56506724863937,276.56506724863937,,2,138.28253362431968,138.28253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,345.56506724863937,990.0,965.6815428026188,24.31845719738112,0.1574923968514034,0.0253130134497278,989.8171945896988,0.1353681152311801,0.1353681152311801,0.0,0.0,24.000283671848884,24.000283671848884,24.135651787080064,24.135651787080064,,0.9110593165344774,0.9110593165344774,0.0,0.0,29.65302857598738,29.65302857598738,0.0,0.0,0.6039313355598245,0.6039313355598245,0.0,0.0,0.97,0.97,0.96,0.96,28.76343771870776,28.76343771870776,0.0,0.0,57.52687543741552,1380.6450104979724,0.12436493697976,5.777912510960085e-05,0.58
1930-08-01,1930-08-12,515.2343,0.8913623235036077,459.2604427967548,0.585,1930,8,1,1930.08,1929,11,305,44,0.0396801022576396,3.304624451884536,0.0071955346987003,0.44,3,Normal,47,8,6,5,89,155.0,0.337499130245352,304.2604427967548,304.2604427967548,,2,152.1302213983774,152.1302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,365.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1644435059673386,0.0308520885593509,989.8047044054732,0.1638012782204951,0.1638012782204951,0.0,0.0,23.974231134667427,23.974231134667427,24.138032412887924,24.138032412887924,,0.9171632852350056,0.9171632852350056,0.0,0.0,32.805415753525985,32.805415753525985,0.0,0.0,0.6681347403976778,0.6681347403976778,0.0,0.0,0.97,0.97,0.96,0.96,31.821253280920203,31.821253280920203,0.0,0.0,63.642506561840406,1527.4201574841695,0.1385760684597113,5.810309707846197e-05,0.585
1930-08-02,1930-08-13,509.9149,0.8935905892579125,455.65515596238953,0.59,1930,8,2,1930.08,1929,11,306,44,0.0393686054751504,3.6052868343653017,0.0079123143613958,0.44,3,Normal,47,8,6,5,89,155.0,0.3401695294605509,300.6551559623896,300.6551559623896,,2,150.32757798119476,150.32757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,361.65515596238953,990.0,965.6504482018308,24.349551798169276,0.163171088382881,0.0301310311924779,989.8066978804246,0.1599075684393807,0.1599075684393807,0.0,0.0,23.996342110154515,23.996342110154515,24.15624967859389,24.15624967859389,,0.9164499303546384,0.9164499303546384,0.0,0.0,32.42135393732106,32.42135393732106,0.0,0.0,0.6603127074810806,0.6603127074810806,0.0,0.0,0.97,0.97,0.96,0.96,31.448713319201424,31.448713319201424,0.0,0.0,62.89742663840285,1509.5382393216682,0.1380373420894517,5.811145111957416e-05,0.59
1930-08-03,1930-08-14,499.3804,0.8921883077628417,445.541354005931,0.598,1930,8,3,1930.08,1929,11,307,44,0.0384947729861124,10.113801956458529,0.0227000296729445,0.44,3,Normal,47,8,6,5,89,155.0,0.347891387873137,290.541354005931,290.541354005931,,2,145.2706770029655,145.2706770029655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,351.541354005931,990.0,965.6049360930268,24.39506390697329,0.1596016138732656,0.0281082708011862,989.8122901153256,0.1493630081661682,0.1493630081661682,0.0,0.0,24.057991014132604,24.057991014132604,24.207354022298773,24.207354022298773,,0.9144517575722684,0.9144517575722684,0.0,0.0,31.34272969402072,31.34272969402072,0.0,0.0,0.6383448002855543,0.6383448002855543,0.0,0.0,0.97,0.97,0.96,0.96,30.402447803200097,30.402447803200097,0.0,0.0,60.804895606400194,1459.3174945536048,0.136474190464463,5.813371675555288e-05,0.6
