Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1930-12-03,1930-12-14,289.9506,0.935581823043148,271.2725109404546,0.835,1930,12,3,1930.12,1930,3,64,10,0.0234379449452552,1.0102650433937583,0.0037241703550844,0.8200000000000001,4,Mod_Dry,31,5,3,2,36,77.0,0.2838474113468202,194.2725109404546,194.2725109404546,,1,194.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,233.2725109404546,990.0,964.7850900437618,25.214909956238216,0.1178608526710996,0.0094272510940454,989.8727118962348,0.2670212297580365,0.0,0.0,0.0,24.820600622715,25.087621852473035,25.087621852473035,25.087621852473035,,0.9332719755239304,0.0,0.0,0.0,44.13372295251342,0.0,0.0,0.0,0.8988538279534302,0.0,0.0,0.0,0.979885382795343,0.96,0.96,0.96,43.24599000950723,0.0,0.0,0.0,43.24599000950723,1037.9037602281735,0.1594189911081698,6.183466175676735e-05,0.835
1930-12-04,1930-12-15,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1930,12,4,1930.12,1930,3,65,10,0.0236532473962736,2.491926516416811,0.0091024478546793,0.8200000000000001,4,Mod_Dry,31,5,3,2,36,77.0,0.28126370508635,196.7644374568714,196.7644374568714,,1,196.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,235.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1187403478327686,0.0096764437456871,989.8715832084216,0.2739404248792399,0.0,0.0,0.0,24.80258503371488,25.07652545859412,25.07652545859412,25.07652545859412,,0.9339805368400887,0.0,0.0,0.0,44.70129255380257,0.0,0.0,0.0,0.910413290301478,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.80726670272652,0.0,0.0,0.0,43.80726670272652,1051.3744008654364,0.1600181057469448,6.184392541903845e-05,0.83
1930-12-05,1930-12-16,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1930,12,5,1930.12,1930,3,66,10,0.0236532473962736,0.0,0.0,0.8200000000000001,4,Mod_Dry,31,5,3,2,36,77.0,0.28126370508635,196.7644374568714,196.7644374568714,,1,196.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,235.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1187403478327686,0.0096764437456871,989.8715832084216,0.2739404248792399,0.0,0.0,0.0,24.80258503371488,25.07652545859412,25.07652545859412,25.07652545859412,,0.9339805368400887,0.0,0.0,0.0,44.70129255380257,0.0,0.0,0.0,0.910413290301478,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.80726670272652,0.0,0.0,0.0,43.80726670272652,1051.3744008654364,0.1600181057469448,6.184392541903845e-05,0.83
1930-12-06,1930-12-17,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1930,12,6,1930.12,1930,3,67,10,0.0245037284884213,9.843531159116877,0.0347082319553765,0.8200000000000001,4,Mod_Dry,31,5,3,2,36,77.0,0.2715015391695843,206.60796861598828,206.60796861598828,,1,206.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,245.60796861598828,990.0,964.834431874464,25.165568125536083,0.122214435392357,0.0113215937231976,989.8664639708844,0.3020274277310055,0.0,0.0,0.0,24.73000466868949,25.03203209642049,25.03203209642049,25.03203209642049,,0.9367297462457866,0.0,0.0,0.0,46.93796720604261,0.0,0.0,0.0,0.9559667455405826,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.99920786192176,0.0,0.0,0.0,45.99920786192176,1103.980988686122,0.1621929316245896,6.18444575251195e-05,0.815
1930-12-07,1930-12-18,312.7836,0.9288272938647332,290.5219447532691,0.797,1930,12,7,1930.12,1930,3,68,10,0.0251010960266824,6.913976137280827,0.0237984643230742,0.8200000000000001,4,Mod_Dry,31,5,3,2,36,77.0,0.2650402194759972,213.5219447532691,213.5219447532691,,1,213.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,252.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1246545920899433,0.0127043889506538,989.8626410189594,0.3225658342598073,0.0,0.0,0.0,24.677987405686466,25.00055323994627,25.00055323994627,25.00055323994627,,0.938436048494041,0.0,0.0,0.0,48.49485177308881,0.0,0.0,0.0,0.9876751888612793,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.52495473762704,0.0,0.0,0.0,47.52495473762704,1140.5989137030488,0.1635847329123052,6.18267894256119e-05,0.795
1930-12-08,1930-12-19,328.6161,0.9312389803097992,306.020121877383,0.775,1930,12,8,1930.12,1930,3,69,10,0.0264401385302058,15.498177124113909,0.0506443074038241,0.8200000000000001,4,Mod_Dry,31,5,3,2,36,77.0,0.2516174411264779,229.02012187738305,229.02012187738305,,2,114.51006093869152,114.51006093869152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,268.020121877383,990.0,964.9301006093868,25.06989939061316,0.1301243796563,0.0158040243754766,989.8540715959682,0.0928160975019064,0.0928160975019064,0.0,0.0,24.83115488907946,24.83115488907946,24.923970986581367,24.923970986581367,,0.8970661990835365,0.8970661990835365,0.0,0.0,25.0151871983262,25.0151871983262,0.0,0.0,0.5094742810249734,0.5094742810249734,0.0,0.0,0.97,0.97,0.96,0.96,24.26473158237641,24.26473158237641,0.0,0.0,48.52946316475282,1164.7071159540676,0.158582588840997,5.886123159899002e-05,0.775
1930-12-09,1930-12-20,353.2963,0.921778111561846,325.6607962357874,0.746,1930,12,9,1930.12,1930,3,70,10,0.028137092794772,19.6406743584044,0.0603102202826526,0.8200000000000001,4,Mod_Dry,31,5,3,2,36,77.0,0.2364423378251826,248.66079623578744,248.66079623578744,,2,124.33039811789372,124.33039811789372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,287.6607962357874,990.0,965.028303981179,24.971696018821035,0.1370561830251819,0.0197321592471574,989.8432116577276,0.109434892725135,0.109434892725135,0.0,0.0,24.70547278382359,24.70547278382359,24.814907676548728,24.814907676548728,,0.9051787784764258,0.9051787784764258,0.0,0.0,27.26738917430206,27.26738917430206,0.0,0.0,0.5553439750367019,0.5553439750367019,0.0,0.0,0.97,0.97,0.96,0.96,26.449367499073,26.449367499073,0.0,0.0,52.898734998146,1269.569639955504,0.1624350723500837,5.9092922074886256e-05,0.745
1930-12-10,1930-12-21,379.1131,0.9090149185803196,344.6194637292325,0.718,1930,12,10,1930.12,1930,3,71,11,0.0297751216662056,18.958667493445088,0.0550133393171922,0.8200000000000001,4,Mod_Dry,31,5,3,2,36,77.0,0.2234348552654556,267.6194637292325,267.6194637292325,,2,133.80973186461625,133.80973186461625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,306.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1437472850109108,0.0235238927458465,989.8327288222432,0.1267622959054785,0.1267622959054785,0.0,0.0,24.582869207691573,24.582869207691573,24.70963150359705,24.70963150359705,,0.9096723407377582,0.9096723407377582,0.0,0.0,29.345665325950783,29.345665325950783,0.0,0.0,0.5976713915672257,0.5976713915672257,0.0,0.0,0.97,0.97,0.96,0.96,28.46529536617226,28.46529536617226,0.0,0.0,56.93059073234452,1366.3341775762683,0.1651984194864712,5.909156516809587e-05,0.72
1930-12-11,1930-12-22,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1930,12,11,1930.12,1930,3,72,11,0.0311341363928145,15.729337113528343,0.0436503106899248,0.75,4,Mod_Dry,31,5,3,2,36,77.0,0.2136818544141601,283.34880084276085,283.34880084276085,,2,141.67440042138043,141.67440042138043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,322.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1492986561096928,0.0266697601685521,989.8240315837216,0.1420822888511884,0.1420822888511884,0.0,0.0,24.48020529065669,24.48020529065669,24.622287579507883,24.622287579507883,,0.9132287274761616,0.9132287274761616,0.0,0.0,31.061662957127226,31.061662957127226,0.0,0.0,0.6326204268254016,0.6326204268254016,0.0,0.0,0.97,0.97,0.96,0.96,30.129813068413405,30.129813068413405,0.0,0.0,60.25962613682681,1446.2310272838436,0.1672258267431317,5.907483987305218e-05,0.7
1930-12-12,1930-12-23,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1930,12,12,1930.12,1930,3,73,11,0.0319995139935632,10.015944453110476,0.0270434607513981,0.75,4,Mod_Dry,31,5,3,2,36,77.0,0.2079031575710248,293.3647452958713,293.3647452958713,,2,146.68237264793564,146.68237264793564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,332.3647452958713,990.0,965.2518237264792,24.7481762735207,0.152833593670169,0.0286729490591742,989.8184934572706,0.1522993351077061,0.1522993351077061,0.0,0.0,24.41437039568361,24.41437039568361,24.56666973079132,24.56666973079132,,0.915399017968294,0.915399017968294,0.0,0.0,32.149379629136085,32.149379629136085,0.0,0.0,0.654773515868352,0.654773515868352,0.0,0.0,0.97,0.97,0.96,0.96,31.184898240262,31.184898240262,0.0,0.0,62.369796480524,1496.875115532576,0.1684010081215991,5.90559831902748e-05,0.69
1930-12-13,1930-12-24,420.0154,0.9067213782142306,380.8369423592014,0.675,1930,12,13,1930.12,1930,3,74,11,0.032904311819835,10.472197063330045,0.0274978498631384,0.75,4,Mod_Dry,31,5,3,2,36,77.0,0.2021862677580643,303.8369423592014,303.8369423592014,,2,151.9184711796007,151.9184711796007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,342.8369423592014,990.0,965.304184711796,24.695815288204017,0.1565295569328624,0.0307673884718402,989.8127030545952,0.1633438977479375,0.1633438977479375,0.0,0.0,24.3451744450514,24.3451744450514,24.50851834279933,24.50851834279933,,0.9174459343982564,0.9174459343982564,0.0,0.0,33.276883940915255,33.276883940915255,0.0,0.0,0.677736943806828,0.677736943806828,0.0,0.0,0.97,0.97,0.96,0.96,32.2785774226878,32.2785774226878,0.0,0.0,64.55715484537559,1549.3717162890143,0.1695138986398172,5.902028526670784e-05,0.675
1930-12-14,1930-12-25,415.3399,0.9079714249478594,377.11676084070143,0.68,1930,12,14,1930.12,1930,3,75,11,0.0325828881366366,3.720181518499942,0.0098648002549836,0.75,4,Mod_Dry,31,5,3,2,36,77.0,0.2041807949037982,300.11676084070143,300.11676084070143,,2,150.05838042035072,150.05838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,339.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1552165894495562,0.0300233521681402,989.8147600583824,0.1593261017079575,0.1593261017079575,0.0,0.0,24.36985015247092,24.36985015247092,24.52917625417888,24.52917625417888,,0.91671808736681,0.91671808736681,0.0,0.0,32.87665417286092,32.87665417286092,0.0,0.0,0.6695856247018517,0.6695856247018517,0.0,0.0,0.97,0.97,0.96,0.96,31.890354547675088,31.890354547675088,0.0,0.0,63.780709095350176,1530.7370182884042,0.1691272192547599,5.903323622435463e-05,0.68
1930-12-15,1930-12-26,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1930,12,15,1930.12,1930,3,76,11,0.0319995139935632,6.752015544830102,0.0182307188537509,0.75,4,Mod_Dry,31,5,3,2,36,77.0,0.2079031575710248,293.3647452958713,293.3647452958713,,2,146.68237264793564,146.68237264793564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,332.3647452958713,990.0,965.2518237264792,24.7481762735207,0.152833593670169,0.0286729490591742,989.8184934572706,0.1522993351077061,0.1522993351077061,0.0,0.0,24.41437039568361,24.41437039568361,24.56666973079132,24.56666973079132,,0.915399017968294,0.915399017968294,0.0,0.0,32.149379629136085,32.149379629136085,0.0,0.0,0.654773515868352,0.654773515868352,0.0,0.0,0.97,0.97,0.96,0.96,31.184898240262,31.184898240262,0.0,0.0,62.369796480524,1496.875115532576,0.1684010081215991,5.90559831902748e-05,0.69
1930-12-16,1930-12-27,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1930,12,16,1930.12,1930,3,77,11,0.0319995139935632,0.0,0.0,0.75,4,Mod_Dry,31,5,3,2,36,77.0,0.2079031575710248,293.3647452958713,293.3647452958713,,2,146.68237264793564,146.68237264793564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,332.3647452958713,990.0,965.2518237264792,24.7481762735207,0.152833593670169,0.0286729490591742,989.8184934572706,0.1522993351077061,0.1522993351077061,0.0,0.0,24.41437039568361,24.41437039568361,24.56666973079132,24.56666973079132,,0.915399017968294,0.915399017968294,0.0,0.0,32.149379629136085,32.149379629136085,0.0,0.0,0.654773515868352,0.654773515868352,0.0,0.0,0.97,0.97,0.96,0.96,31.184898240262,31.184898240262,0.0,0.0,62.369796480524,1496.875115532576,0.1684010081215991,5.90559831902748e-05,0.69
1930-12-17,1930-12-28,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1930,12,17,1930.12,1930,3,78,12,0.0319995139935632,0.0,0.0,0.75,4,Mod_Dry,31,5,3,2,36,77.0,0.2079031575710248,293.3647452958713,293.3647452958713,,2,146.68237264793564,146.68237264793564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,332.3647452958713,990.0,965.2518237264792,24.7481762735207,0.152833593670169,0.0286729490591742,989.8184934572706,0.1522993351077061,0.1522993351077061,0.0,0.0,24.41437039568361,24.41437039568361,24.56666973079132,24.56666973079132,,0.915399017968294,0.915399017968294,0.0,0.0,32.149379629136085,32.149379629136085,0.0,0.0,0.654773515868352,0.654773515868352,0.0,0.0,0.97,0.97,0.96,0.96,31.184898240262,31.184898240262,0.0,0.0,62.369796480524,1496.875115532576,0.1684010081215991,5.90559831902748e-05,0.69
1930-12-18,1930-12-29,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1930,12,18,1930.12,1930,3,79,12,0.0322280748330436,2.645380086578029,0.0070919792964486,0.75,4,Mod_Dry,31,5,3,2,36,77.0,0.2064287126818648,296.01012538244936,296.01012538244936,,2,148.00506269122468,148.00506269122468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,335.01012538244936,990.0,965.2650506269122,24.73494937308783,0.1537672303804721,0.0292020250764898,989.817030744543,0.1550505303977473,0.1550505303977473,0.0,0.0,24.39692958723307,24.39692958723307,24.55198011763082,24.55198011763082,,0.915915479356697,0.915915479356697,0.0,0.0,32.43439805271231,32.43439805271231,0.0,0.0,0.6605783717456682,0.6605783717456682,0.0,0.0,0.97,0.97,0.96,0.96,31.46136611113094,31.46136611113094,0.0,0.0,62.92273222226188,1510.145573334285,0.1686890728710027,5.904709072307427e-05,0.69
1930-12-19,1930-12-30,420.0154,0.9067213782142306,380.8369423592014,0.675,1930,12,19,1930.12,1930,3,80,12,0.032904311819835,7.826816976752013,0.0205516222461681,0.75,4,Mod_Dry,31,5,3,2,36,77.0,0.2021862677580643,303.8369423592014,303.8369423592014,,2,151.9184711796007,151.9184711796007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,342.8369423592014,990.0,965.304184711796,24.695815288204017,0.1565295569328624,0.0307673884718402,989.8127030545952,0.1633438977479375,0.1633438977479375,0.0,0.0,24.3451744450514,24.3451744450514,24.50851834279933,24.50851834279933,,0.9174459343982564,0.9174459343982564,0.0,0.0,33.276883940915255,33.276883940915255,0.0,0.0,0.677736943806828,0.677736943806828,0.0,0.0,0.97,0.97,0.96,0.96,32.2785774226878,32.2785774226878,0.0,0.0,64.55715484537559,1549.3717162890143,0.1695138986398172,5.902028526670784e-05,0.675
1930-12-20,1930-12-31,420.0154,0.9067213782142306,380.8369423592014,0.675,1930,12,20,1930.12,1930,3,81,12,0.032904311819835,0.0,0.0,0.75,4,Mod_Dry,31,5,3,2,36,77.0,0.2021862677580643,303.8369423592014,303.8369423592014,,2,151.9184711796007,151.9184711796007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,342.8369423592014,990.0,965.304184711796,24.695815288204017,0.1565295569328624,0.0307673884718402,989.8127030545952,0.1633438977479375,0.1633438977479375,0.0,0.0,24.3451744450514,24.3451744450514,24.50851834279933,24.50851834279933,,0.9174459343982564,0.9174459343982564,0.0,0.0,33.276883940915255,33.276883940915255,0.0,0.0,0.677736943806828,0.677736943806828,0.0,0.0,0.97,0.97,0.96,0.96,32.2785774226878,32.2785774226878,0.0,0.0,64.55715484537559,1549.3717162890143,0.1695138986398172,5.902028526670784e-05,0.675
1930-12-21,1931-01-01,420.0154,0.9067213782142306,380.8369423592014,0.675,1930,12,21,1930.12,1930,3,82,12,0.032904311819835,0.0,0.0,0.71,4,Mod_Dry,31,5,3,2,36,77.0,0.2021862677580643,303.8369423592014,303.8369423592014,,2,151.9184711796007,151.9184711796007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,342.8369423592014,990.0,965.304184711796,24.695815288204017,0.1565295569328624,0.0307673884718402,989.8127030545952,0.1633438977479375,0.1633438977479375,0.0,0.0,24.3451744450514,24.3451744450514,24.50851834279933,24.50851834279933,,0.9174459343982564,0.9174459343982564,0.0,0.0,33.276883940915255,33.276883940915255,0.0,0.0,0.677736943806828,0.677736943806828,0.0,0.0,0.97,0.97,0.96,0.96,32.2785774226878,32.2785774226878,0.0,0.0,64.55715484537559,1549.3717162890143,0.1695138986398172,5.902028526670784e-05,0.675
1930-12-22,1931-01-02,420.0154,0.9067213782142306,380.8369423592014,0.675,1930,12,22,1930.12,1930,3,83,12,0.032904311819835,0.0,0.0,0.71,4,Mod_Dry,31,5,3,2,36,77.0,0.2021862677580643,303.8369423592014,303.8369423592014,,2,151.9184711796007,151.9184711796007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,342.8369423592014,990.0,965.304184711796,24.695815288204017,0.1565295569328624,0.0307673884718402,989.8127030545952,0.1633438977479375,0.1633438977479375,0.0,0.0,24.3451744450514,24.3451744450514,24.50851834279933,24.50851834279933,,0.9174459343982564,0.9174459343982564,0.0,0.0,33.276883940915255,33.276883940915255,0.0,0.0,0.677736943806828,0.677736943806828,0.0,0.0,0.97,0.97,0.96,0.96,32.2785774226878,32.2785774226878,0.0,0.0,64.55715484537559,1549.3717162890143,0.1695138986398172,5.902028526670784e-05,0.675
1930-12-23,1931-01-03,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1930,12,23,1930.12,1930,3,84,12,0.0333962868007022,5.694154871148385,0.0147314275926291,0.71,4,Mod_Dry,31,5,3,2,36,77.0,0.1992077753943625,309.53109723034976,309.53109723034976,,2,154.76554861517488,154.76554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,348.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1585392008584474,0.0319062194460699,989.8095545796956,0.1694935850087777,0.1694935850087777,0.0,0.0,24.30740550853503,24.30740550853503,24.476899093543807,24.476899093543807,,0.918561674831376,0.918561674831376,0.0,0.0,33.88909088932188,33.88909088932188,0.0,0.0,0.6902055170941319,0.6902055170941319,0.0,0.0,0.97,0.97,0.96,0.96,32.87241816264222,32.87241816264222,0.0,0.0,65.74483632528444,1577.8760718068263,0.1700893842600829,5.900038703126009e-05,0.67
1930-12-24,1931-01-04,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1930,12,24,1930.12,1930,3,85,13,0.0336211721024839,2.6028391409918754,0.0066888001731826,0.71,4,Mod_Dry,31,5,3,2,36,77.0,0.1978753143918053,312.1339363713416,312.1339363713416,,2,156.0669681856708,156.0669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,351.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1594578235491426,0.0324267872742683,989.8081153891766,0.1723686693721891,0.1723686693721891,0.0,0.0,24.290077037947757,24.290077037947757,24.462445707319944,24.462445707319944,,0.9190723070831498,0.9190723070831498,0.0,0.0,34.16868505744549,34.16868505744549,0.0,0.0,0.6958998993369753,0.6958998993369753,0.0,0.0,0.97,0.97,0.96,0.96,33.14362450572212,33.14362450572212,0.0,0.0,66.28724901144425,1590.8939762746618,0.1703455875104859,5.899110151065192e-05,0.665
1930-12-25,1931-01-05,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1930,12,25,1930.12,1930,3,86,13,0.0336211721024839,0.0,0.0,0.71,4,Mod_Dry,31,5,3,2,36,77.0,0.1978753143918053,312.1339363713416,312.1339363713416,,2,156.0669681856708,156.0669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,351.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1594578235491426,0.0324267872742683,989.8081153891766,0.1723686693721891,0.1723686693721891,0.0,0.0,24.290077037947757,24.290077037947757,24.462445707319944,24.462445707319944,,0.9190723070831498,0.9190723070831498,0.0,0.0,34.16868505744549,34.16868505744549,0.0,0.0,0.6958998993369753,0.6958998993369753,0.0,0.0,0.97,0.97,0.96,0.96,33.14362450572212,33.14362450572212,0.0,0.0,66.28724901144425,1590.8939762746618,0.1703455875104859,5.899110151065192e-05,0.665
1930-12-26,1931-01-06,439.0488,0.9068394067509818,398.1467533267305,0.657,1930,12,26,1930.12,1930,3,87,13,0.0343998794874295,9.012816955388873,0.0226369218889314,0.71,4,Mod_Dry,31,5,3,2,36,77.0,0.1933960263561703,321.1467533267305,321.1467533267305,,2,160.57337666336525,160.57337666336525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,360.1467533267305,990.0,965.3907337666336,24.609266233366384,0.1626387262918097,0.0342293506653461,989.8031319230428,0.18241876632574,0.18241876632574,0.0,0.0,24.22997939008353,24.22997939008353,24.412398156409267,24.412398156409267,,0.9208436910533092,0.9208436910533092,0.0,0.0,35.135909623902435,35.135909623902435,0.0,0.0,0.7155989740102329,0.7155989740102329,0.0,0.0,0.97,0.97,0.96,0.96,34.08183233518536,34.08183233518536,0.0,0.0,68.16366467037072,1635.9279520888972,0.1712023621964177,5.89585636509974e-05,0.655
1930-12-27,1931-01-07,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1930,12,27,1930.12,1930,3,88,13,0.0336211721024839,9.012816955388873,0.0231612206312125,0.71,4,Mod_Dry,31,5,3,2,36,77.0,0.1978753143918053,312.1339363713416,312.1339363713416,,2,156.0669681856708,156.0669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,351.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1594578235491426,0.0324267872742683,989.8081153891766,0.1723686693721891,0.1723686693721891,0.0,0.0,24.290077037947757,24.290077037947757,24.462445707319944,24.462445707319944,,0.9190723070831498,0.9190723070831498,0.0,0.0,34.16868505744549,34.16868505744549,0.0,0.0,0.6958998993369753,0.6958998993369753,0.0,0.0,0.97,0.97,0.96,0.96,33.14362450572212,33.14362450572212,0.0,0.0,66.28724901144425,1590.8939762746618,0.1703455875104859,5.899110151065192e-05,0.665
1930-12-28,1931-01-08,434.2405,0.9023039355474278,391.8169121240828,0.66,1930,12,28,1930.12,1930,3,89,13,0.0338529812075207,2.6829757527411857,0.0068475241106783,0.71,4,Mod_Dry,31,5,3,2,36,77.0,0.1965203584055994,314.8169121240828,314.8169121240828,,2,157.4084560620414,157.4084560620414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,353.8169121240828,990.0,965.3590845606204,24.64091543937957,0.1604047289365089,0.0329633824248165,989.8066318886388,0.1753467724577319,0.1753467724577319,0.0,0.0,24.2722005555605,24.2722005555605,24.44754732801823,24.44754732801823,,0.9195990955701866,0.9195990955701866,0.0,0.0,34.45676064453311,34.45676064453311,0.0,0.0,0.7017670192369269,0.7017670192369269,0.0,0.0,0.97,0.97,0.96,0.96,33.42305782519712,33.42305782519712,0.0,0.0,66.84611565039424,1604.3067756094615,0.1706054883849042,5.8981473813339024e-05,0.66
1930-12-29,1931-01-09,448.7655,0.9091709283658698,408.00454625357366,0.643,1930,12,29,1930.12,1930,3,90,13,0.0352515927963087,16.187634129490846,0.0396751317555914,0.71,4,Mod_Dry,31,5,3,2,36,77.0,0.1887233872932011,331.00454625357366,331.00454625357366,,2,165.50227312678683,165.50227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,370.00454625357366,990.0,965.436020458141,24.563979541859,0.1661178472717261,0.0362009092507147,989.7976812434777,0.1937954100417526,0.1937954100417526,0.0,0.0,24.167865375294788,24.167865375294788,24.36166078533654,24.36166078533654,,0.9227677904653234,0.9227677904653234,0.0,0.0,36.197067073747725,36.197067073747725,0.0,0.0,0.7372111420315218,0.7372111420315218,0.0,0.0,0.97,0.97,0.96,0.96,35.11115506153529,35.11115506153529,0.0,0.0,70.22231012307059,1685.335442953694,0.1721115874023316,5.893030013390004e-05,0.645
1930-12-30,1931-01-10,458.6166,0.911126574868046,417.8577719356288,0.633,1930,12,30,1930.12,1930,3,91,13,0.0361029114952383,9.853225682054983,0.0235803336537506,0.71,4,Mod_Dry,31,5,3,2,36,77.0,0.1842732268525614,340.8577719356288,340.8577719356288,,2,170.4288859678144,170.4288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,379.8577719356288,990.0,965.4803599737104,24.51964002628972,0.1695953563292498,0.0381715543871257,989.7922330892836,0.2055464817614671,0.2055464817614671,0.0,0.0,24.10632663381188,24.10632663381188,24.31187311557335,24.31187311557335,,0.92449226996923,0.92449226996923,0.0,0.0,37.24913789043222,37.24913789043222,0.0,0.0,0.7586382462409821,0.7586382462409821,0.0,0.0,0.97,0.97,0.96,0.96,36.13166375371926,36.13166375371926,0.0,0.0,72.26332750743852,1734.3198601785243,0.1729376174402488,5.889009487991038e-05,0.635
1930-12-31,1931-01-11,494.165,0.8960553284209241,442.799181369126,0.602,1930,12,31,1930.12,1930,3,92,14,0.0382578492702924,24.94140943349732,0.05632668370429,0.71,4,Mod_Dry,31,5,3,2,36,77.0,0.1738937270884683,365.799181369126,365.799181369126,,2,182.899590684563,182.899590684563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,404.799181369126,990.0,965.592596316161,24.407403683838996,0.1783979535711208,0.0431598362738252,989.778442210155,0.2366809439661725,0.2366809439661725,0.0,0.0,23.94916495002787,23.94916495002787,24.18584589399404,24.18584589399404,,0.9288323360491796,0.9288323360491796,0.0,0.0,39.90057319517072,39.90057319517072,0.0,0.0,0.8126389652784259,0.8126389652784259,0.0,0.0,0.9712638965278426,0.9712638965278426,0.96,0.96,38.7539861952359,38.7539861952359,0.0,0.0,77.5079723904718,1860.1913373713232,0.1750409116629772,5.885740982279785e-05,0.6
1931-01-01,1931-01-12,509.9149,0.8935905892579125,455.65515596238953,0.59,1931,1,1,1931.01,1930,4,93,14,0.0393686054751504,12.85597459326357,0.0282142634074017,0.8200000000000001,4,Mod_Dry,34,5,4,3,45,91.0,0.1997124334252266,364.65515596238953,364.65515596238953,,2,182.3275779811948,182.3275779811948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,407.65515596238953,990.0,965.6504482018308,24.349551798169276,0.1794059156169125,0.0429310311924779,989.7776630531906,0.2352051511914825,0.2352051511914825,0.0,0.0,23.89200970016841,23.89200970016841,24.12721485135989,24.12721485135989,,0.9285786222505864,0.9285786222505864,0.0,0.0,39.67002059028324,39.67002059028324,0.0,0.0,0.807943392877459,0.807943392877459,0.0,0.0,0.9707943392877458,0.9707943392877458,0.96,0.96,38.51143142847529,38.51143142847529,0.0,0.0,77.02286285695058,1848.548708566814,0.1690376194564737,5.867252754460703e-05,0.59
1931-01-02,1931-01-13,499.3804,0.8921883077628417,445.541354005931,0.598,1931,1,2,1931.01,1930,4,94,14,0.0384947729861124,10.113801956458529,0.0227000296729445,0.8200000000000001,4,Mod_Dry,34,5,4,3,45,91.0,0.2042459115900353,354.541354005931,354.541354005931,,2,177.2706770029655,177.2706770029655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,397.541354005931,990.0,965.6049360930268,24.39506390697329,0.175836441107297,0.0409082708011862,989.7832552880916,0.2223766925074137,0.2223766925074137,0.0,0.0,23.95594250255736,23.95594250255736,24.178319195064773,24.178319195064773,,0.92681354878849,0.92681354878849,0.0,0.0,38.599460870481245,38.599460870481245,0.0,0.0,0.7861397325963594,0.7861397325963594,0.0,0.0,0.97,0.97,0.96,0.96,37.441477044366806,37.441477044366806,0.0,0.0,74.88295408873361,1797.1908981296067,0.1680718375869028,5.866965967489313e-05,0.6
1931-01-03,1931-01-14,509.9149,0.8935905892579125,455.65515596238953,0.59,1931,1,3,1931.01,1930,4,95,14,0.0393686054751504,10.113801956458529,0.0221961758231335,0.8200000000000001,4,Mod_Dry,34,5,4,3,45,91.0,0.1997124334252266,364.65515596238953,364.65515596238953,,2,182.3275779811948,182.3275779811948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,407.65515596238953,990.0,965.6504482018308,24.349551798169276,0.1794059156169125,0.0429310311924779,989.7776630531906,0.2352051511914825,0.2352051511914825,0.0,0.0,23.89200970016841,23.89200970016841,24.12721485135989,24.12721485135989,,0.9285786222505864,0.9285786222505864,0.0,0.0,39.67002059028324,39.67002059028324,0.0,0.0,0.807943392877459,0.807943392877459,0.0,0.0,0.9707943392877458,0.9707943392877458,0.96,0.96,38.51143142847529,38.51143142847529,0.0,0.0,77.02286285695058,1848.548708566814,0.1690376194564737,5.867252754460703e-05,0.59
1931-01-04,1931-01-15,494.165,0.8960553284209241,442.799181369126,0.602,1931,1,4,1931.01,1930,4,96,14,0.0382578492702924,12.85597459326357,0.0290334199659384,0.8200000000000001,4,Mod_Dry,34,5,4,3,45,91.0,0.2055107683772807,351.799181369126,351.799181369126,,2,175.899590684563,175.899590684563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,394.799181369126,990.0,965.592596316161,24.407403683838996,0.1748686433028531,0.0403598362738252,989.7847715204232,0.2189489767114075,0.2189489767114075,0.0,0.0,23.97322622755089,23.97322622755089,24.1921752042623,24.1921752042623,,0.9263353278369588,0.9263353278369588,0.0,0.0,38.30877274436688,38.30877274436688,0.0,0.0,0.7802194041622582,0.7802194041622582,0.0,0.0,0.97,0.97,0.96,0.96,37.15950956203587,37.15950956203587,0.0,0.0,74.31901912407174,1783.6564589777215,0.1678391068707012,5.868169419430193e-05,0.6
1931-01-05,1931-01-16,499.3804,0.8921883077628417,445.541354005931,0.598,1931,1,5,1931.01,1930,4,97,14,0.0384947729861124,2.742172636805037,0.0061546983510054,0.8200000000000001,4,Mod_Dry,34,5,4,3,45,91.0,0.2042459115900353,354.541354005931,354.541354005931,,2,177.2706770029655,177.2706770029655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,397.541354005931,990.0,965.6049360930268,24.39506390697329,0.175836441107297,0.0409082708011862,989.7832552880916,0.2223766925074137,0.2223766925074137,0.0,0.0,23.95594250255736,23.95594250255736,24.178319195064773,24.178319195064773,,0.92681354878849,0.92681354878849,0.0,0.0,38.599460870481245,38.599460870481245,0.0,0.0,0.7861397325963594,0.7861397325963594,0.0,0.0,0.97,0.97,0.96,0.96,37.441477044366806,37.441477044366806,0.0,0.0,74.88295408873361,1797.1908981296067,0.1680718375869028,5.866965967489313e-05,0.6
1931-01-06,1931-01-17,515.2343,0.8913623235036077,459.2604427967548,0.585,1931,1,6,1931.01,1930,4,98,14,0.0396801022576396,13.719088790823832,0.029872132481689,0.8200000000000001,4,Mod_Dry,34,5,4,3,45,91.0,0.1981446506601744,368.2604427967548,368.2604427967548,,2,184.1302213983774,184.1302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,411.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1806783332013701,0.0436520885593509,989.7756695782392,0.2398559712078136,0.2398559712078136,0.0,0.0,23.869141614446,23.869141614446,24.10899758565381,24.10899758565381,,0.9292083037703244,0.9292083037703244,0.0,0.0,40.05102711748388,40.05102711748388,0.0,0.0,0.8157031999487551,0.8157031999487551,0.0,0.0,0.9715703199948756,0.9715703199948756,0.96,0.96,38.91238923265725,38.91238923265725,0.0,0.0,77.8247784653145,1867.794683167548,0.1694567422166506,5.870300337979559e-05,0.585
1931-01-07,1931-01-18,525.9775,0.8881694527338079,467.1571483252964,0.58,1931,1,7,1931.01,1930,4,99,15,0.0403623776153056,7.896705528541587,0.016903745467345,0.8200000000000001,4,Mod_Dry,34,5,4,3,45,91.0,0.1947952639196988,376.1571483252964,376.1571483252964,,2,188.0785741626482,188.0785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,419.1571483252964,990.0,965.7022071674638,24.29779283253617,0.1834653255921069,0.0452314296650592,989.7713032447429,0.2502890072726442,0.2502890072726442,0.0,0.0,23.818807070006383,23.818807070006383,24.069096077279028,24.069096077279028,,0.9304241743201656,0.9304241743201656,0.0,0.0,40.87700005481485,40.87700005481485,0.0,0.0,0.8325254593648646,0.8325254593648646,0.0,0.0,0.9732525459364864,0.9732525459364864,0.96,0.96,39.78364437359445,39.78364437359445,0.0,0.0,79.5672887471889,1909.6149299325332,0.170322318800918,5.875742292921504e-05,0.58
1931-01-08,1931-01-19,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1931,1,8,1931.01,1930,4,100,15,0.0408233700040498,5.335560054910161,0.0112923648561719,0.8200000000000001,4,Mod_Dry,34,5,4,3,45,91.0,0.1925955647272632,381.4927083802066,381.4927083802066,,2,190.7463541901033,190.7463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,424.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1853484102809823,0.0462985416760413,989.768353048043,0.2574300833970809,0.2574300833970809,0.0,0.0,23.784705776935027,23.784705776935027,24.04213586033211,24.04213586033211,,0.9312141993743568,0.9312141993743568,0.0,0.0,41.43261251305225,41.43261251305225,0.0,0.0,0.8438413953778462,0.8438413953778462,0.0,0.0,0.9743841395377846,0.9743841395377846,0.96,0.96,40.37128049233287,40.37128049233287,0.0,0.0,80.74256098466573,1937.8214636319776,0.1708863640699691,5.879139671538433e-05,0.57
1931-01-09,1931-01-20,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1931,1,9,1931.01,1930,4,101,15,0.0412429092696005,4.855778536465948,0.0101723974612987,0.8200000000000001,4,Mod_Dry,34,5,4,3,45,91.0,0.1906364060935742,386.3484869166725,386.3484869166725,,2,193.17424345833624,193.17424345833624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,429.3484869166725,990.0,965.748068191125,24.25193180887504,0.1870621651859006,0.0472696973833345,989.7656681374308,0.2640339422066746,0.2640339422066746,0.0,0.0,23.753566004099163,23.753566004099163,24.01759994630584,24.01759994630584,,0.9319329381136324,0.9319329381136324,0.0,0.0,41.9373900133408,41.9373900133408,0.0,0.0,0.8541219961983868,0.8541219961983868,0.0,0.0,0.9754121996198386,0.9754121996198386,0.96,0.96,40.9062418392278,40.9062418392278,0.0,0.0,81.81248367845559,1963.4996082829343,0.1713894270554942,5.882173912999839e-05,0.565
1931-01-10,1931-01-21,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1931,1,10,1931.01,1930,4,102,15,0.0412429092696005,0.0,0.0,0.8200000000000001,4,Mod_Dry,34,5,4,3,45,91.0,0.1906364060935742,386.3484869166725,386.3484869166725,,2,193.17424345833624,193.17424345833624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,429.3484869166725,990.0,965.748068191125,24.25193180887504,0.1870621651859006,0.0472696973833345,989.7656681374308,0.2640339422066746,0.2640339422066746,0.0,0.0,23.753566004099163,23.753566004099163,24.01759994630584,24.01759994630584,,0.9319329381136324,0.9319329381136324,0.0,0.0,41.9373900133408,41.9373900133408,0.0,0.0,0.8541219961983868,0.8541219961983868,0.0,0.0,0.9754121996198386,0.9754121996198386,0.96,0.96,40.9062418392278,40.9062418392278,0.0,0.0,81.81248367845559,1963.4996082829343,0.1713894270554942,5.882173912999839e-05,0.565
1931-01-11,1931-01-22,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1931,1,11,1931.01,1930,4,103,15,0.0414342516334432,2.2146106926243188,0.0046179756191928,0.77,4,Mod_Dry,34,5,4,3,45,91.0,0.1897560518181035,388.5630976092969,388.5630976092969,,2,194.28154880464845,194.28154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,431.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1878437700116701,0.0477126195218593,989.7644436104664,0.2670458127486438,0.2670458127486438,0.0,0.0,23.73936385847603,23.73936385847603,24.006409671224677,24.006409671224677,,0.9322606883784944,0.9322606883784944,0.0,0.0,42.16738845410196,42.16738845410196,0.0,0.0,0.858806282160936,0.858806282160936,0.0,0.0,0.9758806282160936,0.9758806282160936,0.96,0.96,41.15033753482107,41.15033753482107,0.0,0.0,82.30067506964214,1975.2162016714117,0.1716159468481309,5.883548584802399e-05,0.565
1931-01-12,1931-01-23,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1931,1,12,1931.01,1930,4,104,15,0.0414342516334432,0.0,0.0,0.77,4,Mod_Dry,34,5,4,3,45,91.0,0.1897560518181035,388.5630976092969,388.5630976092969,,2,194.28154880464845,194.28154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,431.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1878437700116701,0.0477126195218593,989.7644436104664,0.2670458127486438,0.2670458127486438,0.0,0.0,23.73936385847603,23.73936385847603,24.006409671224677,24.006409671224677,,0.9322606883784944,0.9322606883784944,0.0,0.0,42.16738845410196,42.16738845410196,0.0,0.0,0.858806282160936,0.858806282160936,0.0,0.0,0.9758806282160936,0.9758806282160936,0.96,0.96,41.15033753482107,41.15033753482107,0.0,0.0,82.30067506964214,1975.2162016714117,0.1716159468481309,5.883548584802399e-05,0.565
1931-01-13,1931-01-24,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1931,1,13,1931.01,1930,4,105,15,0.0414342516334432,0.0,0.0,0.77,4,Mod_Dry,34,5,4,3,45,91.0,0.1897560518181035,388.5630976092969,388.5630976092969,,2,194.28154880464845,194.28154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,431.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1878437700116701,0.0477126195218593,989.7644436104664,0.2670458127486438,0.2670458127486438,0.0,0.0,23.73936385847603,23.73936385847603,24.006409671224677,24.006409671224677,,0.9322606883784944,0.9322606883784944,0.0,0.0,42.16738845410196,42.16738845410196,0.0,0.0,0.858806282160936,0.858806282160936,0.0,0.0,0.9758806282160936,0.9758806282160936,0.96,0.96,41.15033753482107,41.15033753482107,0.0,0.0,82.30067506964214,1975.2162016714117,0.1716159468481309,5.883548584802399e-05,0.565
1931-01-14,1931-01-25,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1931,1,14,1931.01,1930,4,106,16,0.041992562280209,6.461928782011513,0.0132954651121378,0.77,4,Mod_Dry,34,5,4,3,45,91.0,0.1872331568513389,395.0250263913084,395.0250263913084,,2,197.5125131956542,197.5125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,438.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1901243851719868,0.0490050052782616,989.7608706095498,0.2760350369478317,0.2760350369478317,0.0,0.0,23.69772295384112,23.69772295384112,23.973757990788958,23.973757990788958,,0.9332166693572252,0.9332166693572252,0.0,0.0,42.837332586388285,42.837332586388285,0.0,0.0,0.8724507655068897,0.8724507655068897,0.0,0.0,0.9772450765506888,0.9772450765506888,0.96,0.96,41.86257236261234,41.86257236261234,0.0,0.0,83.72514472522468,2009.4034734053923,0.172265089612517,5.887471196029382e-05,0.56
1931-01-15,1931-01-26,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1931,1,15,1931.01,1930,4,107,16,0.0427404455876776,8.656056799405293,0.0174982571469548,0.77,4,Mod_Dry,34,5,4,3,45,91.0,0.183956902926318,403.6810831907137,403.6810831907137,,2,201.84054159535685,201.84054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,446.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1931793761864718,0.0507362166381427,989.7560844071754,0.2882639489627205,0.2882639489627205,0.0,0.0,23.641755583854533,23.641755583854533,23.93001953281725,23.93001953281725,,0.9344966703743824,0.9344966703743824,0.0,0.0,43.732528093127016,43.732528093127016,0.0,0.0,0.8906828532205094,0.8906828532205094,0.0,0.0,0.9790682853220508,0.9790682853220508,0.96,0.96,42.81713129293629,42.81713129293629,0.0,0.0,85.63426258587258,2055.2223020609417,0.1731100409854526,5.89259595092406e-05,0.555
1931-01-16,1931-01-27,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1931,1,16,1931.01,1930,4,108,16,0.0427404455876776,0.0,0.0,0.77,4,Mod_Dry,34,5,4,3,45,91.0,0.183956902926318,403.6810831907137,403.6810831907137,,2,201.84054159535685,201.84054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,446.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1931793761864718,0.0507362166381427,989.7560844071754,0.2882639489627205,0.2882639489627205,0.0,0.0,23.641755583854533,23.641755583854533,23.93001953281725,23.93001953281725,,0.9344966703743824,0.9344966703743824,0.0,0.0,43.732528093127016,43.732528093127016,0.0,0.0,0.8906828532205094,0.8906828532205094,0.0,0.0,0.9790682853220508,0.9790682853220508,0.96,0.96,42.81713129293629,42.81713129293629,0.0,0.0,85.63426258587258,2055.2223020609417,0.1731100409854526,5.89259595092406e-05,0.555
1931-01-17,1931-01-28,570.3586,0.8854392210789449,505.01787451967766,0.547,1931,1,17,1931.01,1930,4,109,16,0.0436335443585001,10.336791328964011,0.0204681692480594,0.77,4,Mod_Dry,34,5,4,3,45,91.0,0.1801916419028733,414.01787451967766,414.01787451967766,,2,207.00893725983883,207.00893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,457.01787451967766,990.0,965.8725804353384,24.127419564661523,0.1968275505642971,0.0528035749039355,989.7503688745318,0.3032062755439261,0.3032062755439261,0.0,0.0,23.57458216364937,23.57458216364937,23.877788439193296,23.877788439193296,,0.935906638838984,0.935906638838984,0.0,0.0,44.79239942946398,44.79239942946398,0.0,0.0,0.9122688274839914,0.9122688274839914,0.0,0.0,0.98,0.98,0.96,0.96,43.896551440874696,43.896551440874696,0.0,0.0,87.79310288174939,2107.0344691619853,0.1738415753407726,5.890318878381925e-05,0.545
1931-01-18,1931-01-29,570.3586,0.8854392210789449,505.01787451967766,0.547,1931,1,18,1931.01,1930,4,110,16,0.0436335443585001,0.0,0.0,0.77,4,Mod_Dry,34,5,4,3,45,91.0,0.1801916419028733,414.01787451967766,414.01787451967766,,2,207.00893725983883,207.00893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,457.01787451967766,990.0,965.8725804353384,24.127419564661523,0.1968275505642971,0.0528035749039355,989.7503688745318,0.3032062755439261,0.3032062755439261,0.0,0.0,23.57458216364937,23.57458216364937,23.877788439193296,23.877788439193296,,0.935906638838984,0.935906638838984,0.0,0.0,44.79239942946398,44.79239942946398,0.0,0.0,0.9122688274839914,0.9122688274839914,0.0,0.0,0.98,0.98,0.96,0.96,43.896551440874696,43.896551440874696,0.0,0.0,87.79310288174939,2107.0344691619853,0.1738415753407726,5.890318878381925e-05,0.545
1931-01-19,1931-01-30,576.0661,0.8889914195501405,512.1178199937132,0.544,1931,1,19,1931.01,1930,4,111,16,0.0442469796474568,7.099945474035508,0.0138638906846136,0.77,4,Mod_Dry,34,5,4,3,45,91.0,0.1776934846772508,421.1178199937132,421.1178199937132,,2,210.55890999685656,210.55890999685656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,464.1178199937132,990.0,965.9045301899716,24.09546981002836,0.1993333416108626,0.0542235639987426,989.7464430943904,0.3136767299905698,0.3136767299905698,0.0,0.0,23.52823617442811,23.52823617442811,23.84191290441868,23.84191290441868,,0.9367407305910028,0.9367407305910028,0.0,0.0,45.51149464430907,45.51149464430907,0.0,0.0,0.926914351207924,0.926914351207924,0.0,0.0,0.98,0.98,0.96,0.96,44.60126475142288,44.60126475142288,0.0,0.0,89.20252950284576,2140.860708068298,0.1741836077954499,5.8839781270303575e-05,0.545
1931-01-20,1931-01-31,576.0661,0.8889914195501405,512.1178199937132,0.544,1931,1,20,1931.01,1930,4,112,16,0.0442469796474568,0.0,0.0,0.77,4,Mod_Dry,34,5,4,3,45,91.0,0.1776934846772508,421.1178199937132,421.1178199937132,,2,210.55890999685656,210.55890999685656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,464.1178199937132,990.0,965.9045301899716,24.09546981002836,0.1993333416108626,0.0542235639987426,989.7464430943904,0.3136767299905698,0.3136767299905698,0.0,0.0,23.52823617442811,23.52823617442811,23.84191290441868,23.84191290441868,,0.9367407305910028,0.9367407305910028,0.0,0.0,45.51149464430907,45.51149464430907,0.0,0.0,0.926914351207924,0.926914351207924,0.0,0.0,0.98,0.98,0.96,0.96,44.60126475142288,44.60126475142288,0.0,0.0,89.20252950284576,2140.860708068298,0.1741836077954499,5.8839781270303575e-05,0.545
1931-01-21,1931-02-01,599.256,0.8886339443648977,532.5192229643311,0.53,1931,1,21,1931.01,1930,4,113,17,0.0460096608641182,20.401402970617934,0.0383111108309877,0.87,4,Mod_Dry,34,5,4,3,45,91.0,0.1708858498918363,441.5192229643311,441.5192229643311,,3,147.1730743214437,147.1730743214437,147.1730743214437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,484.5192229643311,990.0,965.9963365033394,24.00366349666058,0.2065336297099895,0.0583038445928662,989.7351625256972,0.1533199945886028,0.1533199945886028,0.1533199945886028,0.0,23.58550602776918,23.58550602776918,23.58550602776918,23.738826022357784,,0.914734456522244,0.914734456522244,0.914734456522244,0.0,31.139189076749343,31.139189076749343,31.139189076749343,0.0,0.634199370198561,0.634199370198561,0.634199370198561,0.0,0.97,0.97,0.97,0.96,30.205013404446863,30.205013404446863,30.205013404446863,0.0,90.6150402133406,2174.760965120174,0.1701629468114245,5.700962312515029e-05,0.53
1931-01-22,1931-02-02,629.0591,0.8842087083672124,556.2195342976412,0.513,1931,1,22,1931.01,1930,4,114,17,0.0480573677633162,23.700311333310083,0.0426096349946381,0.87,4,Mod_Dry,34,5,4,3,45,91.0,0.1636044662021966,465.2195342976412,465.2195342976412,,3,155.07317809921372,155.07317809921372,155.07317809921372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,508.2195342976412,990.0,966.1029879043392,23.89701209566067,0.2153373774425179,0.0630439068595282,989.721618715698,0.1701624553802544,0.1701624553802544,0.1701624553802544,0.0,23.44846835597832,23.44846835597832,23.44846835597832,23.61863081135857,,0.917849678533637,0.917849678533637,0.917849678533637,0.0,32.73116226799022,32.73116226799022,32.73116226799022,0.0,0.6666224494499027,0.6666224494499027,0.6666224494499027,0.0,0.97,0.97,0.97,0.96,31.749227399950517,31.749227399950517,31.749227399950517,0.0,95.24768219985154,2285.944372796437,0.1712411670692657,5.687140704420956e-05,0.515
1931-01-23,1931-02-03,623.0255,0.8843912864860217,550.9983234585969,0.515,1931,1,23,1931.01,1930,4,115,17,0.0476062551468227,5.221210839044262,0.0094759105731409,0.87,4,Mod_Dry,34,5,4,3,45,91.0,0.1651547674932951,459.9983234585969,459.9983234585969,,3,153.332774486199,153.332774486199,153.332774486199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,502.9983234585969,990.0,966.0794924555636,23.920507544436305,0.2130554776222658,0.0619996646917193,989.724944857686,0.1663987928901898,0.1663987928901898,0.1663987928901898,0.0,23.479053609232185,23.479053609232185,23.479053609232185,23.645452402122373,,0.9171622962465048,0.9171622962465048,0.9171622962465048,0.0,32.3817618143576,32.3817618143576,32.3817618143576,0.0,0.6595063505979144,0.6595063505979144,0.6595063505979144,0.0,0.97,0.97,0.97,0.96,31.410308959926866,31.410308959926866,31.410308959926866,0.0,94.2309268797806,2261.542245114734,0.1710185364781083,5.690294101465715e-05,0.515
1931-01-24,1931-02-04,635.1294,0.8861628436789661,562.8280752081156,0.506,1931,1,24,1931.01,1930,4,116,17,0.0486283456979812,11.829751749518664,0.0210184108977584,0.87,4,Mod_Dry,34,5,4,3,45,91.0,0.1616834767283973,471.8280752081156,471.8280752081156,,3,157.27602506937183,157.27602506937183,157.27602506937183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,514.8280752081156,990.0,966.1327263384364,23.86727366156356,0.2190929461632248,0.0643656150416231,989.7165414387952,0.1750527756540055,0.1750527756540055,0.1750527756540055,0.0,23.408762324704718,23.408762324704718,23.408762324704718,23.58381510035872,,0.9187199706806818,0.9187199706806818,0.9187199706806818,0.0,33.1713260430183,33.1713260430183,33.1713260430183,0.0,0.6755870884525111,0.6755870884525111,0.6755870884525111,0.0,0.97,0.97,0.97,0.96,32.17618626172775,32.17618626172775,32.17618626172775,0.0,96.52855878518324,2316.685410844398,0.1715062965710978,5.682893825174096e-05,0.505
1931-01-25,1931-02-05,672.3268,0.8764068829576366,589.2318351168824,0.488,1931,1,25,1931.01,1930,4,117,17,0.0509096305540986,26.4037599087668,0.044810477532208,0.87,4,Mod_Dry,34,5,4,3,45,91.0,0.1544383629271301,498.2318351168824,498.2318351168824,,3,166.07727837229413,166.07727837229413,166.07727837229413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,541.2318351168824,990.0,966.251543258026,23.74845674197411,0.23409794290392,0.0696463670233764,989.6962556900728,0.19516392252606,0.19516392252606,0.19516392252606,0.0,23.249548509520853,23.249548509520853,23.249548509520853,23.444712432046916,,0.9221547047914692,0.9221547047914692,0.9221547047914692,0.0,34.91943664094287,34.91943664094287,34.91943664094287,0.0,0.7111901556200176,0.7111901556200176,0.7111901556200176,0.0,0.97,0.97,0.97,0.96,33.871853541714586,33.871853541714586,33.871853541714586,0.0,101.61556062514376,2438.77345500345,0.1724542948447225,5.665343446284138e-05,0.49
1931-01-26,1931-02-06,672.3268,0.8764068829576366,589.2318351168824,0.488,1931,1,26,1931.01,1930,4,118,17,0.0509096305540986,0.0,0.0,0.87,4,Mod_Dry,34,5,4,3,45,91.0,0.1544383629271301,498.2318351168824,498.2318351168824,,3,166.07727837229413,166.07727837229413,166.07727837229413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,541.2318351168824,990.0,966.251543258026,23.74845674197411,0.23409794290392,0.0696463670233764,989.6962556900728,0.19516392252606,0.19516392252606,0.19516392252606,0.0,23.249548509520853,23.249548509520853,23.249548509520853,23.444712432046916,,0.9221547047914692,0.9221547047914692,0.9221547047914692,0.0,34.91943664094287,34.91943664094287,34.91943664094287,0.0,0.7111901556200176,0.7111901556200176,0.7111901556200176,0.0,0.97,0.97,0.97,0.96,33.871853541714586,33.871853541714586,33.871853541714586,0.0,101.61556062514376,2438.77345500345,0.1724542948447225,5.665343446284138e-05,0.49
