Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1931-01-27,1931-02-07,672.3268,0.8764068829576366,589.2318351168824,0.488,1931,1,27,1931.01,1930,4,119,17,0.0509096305540986,0.0,0.0,0.87,4,Mod_Dry,34,5,4,3,45,91.0,0.1544383629271301,498.2318351168824,498.2318351168824,,3,166.07727837229413,166.07727837229413,166.07727837229413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,541.2318351168824,990.0,966.251543258026,23.74845674197411,0.23409794290392,0.0696463670233764,989.6962556900728,0.19516392252606,0.19516392252606,0.19516392252606,0.0,23.249548509520853,23.249548509520853,23.249548509520853,23.444712432046916,,0.9221547047914692,0.9221547047914692,0.9221547047914692,0.0,34.91943664094287,34.91943664094287,34.91943664094287,0.0,0.7111901556200176,0.7111901556200176,0.7111901556200176,0.0,0.97,0.97,0.97,0.96,33.871853541714586,33.871853541714586,33.871853541714586,0.0,101.61556062514376,2438.77345500345,0.1724542948447225,5.665343446284138e-05,0.49
1931-01-28,1931-02-08,672.3268,0.8764068829576366,589.2318351168824,0.488,1931,1,28,1931.01,1930,4,120,18,0.0509096305540986,0.0,0.0,0.87,4,Mod_Dry,34,5,4,3,45,91.0,0.1544383629271301,498.2318351168824,498.2318351168824,,3,166.07727837229413,166.07727837229413,166.07727837229413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,541.2318351168824,990.0,966.251543258026,23.74845674197411,0.23409794290392,0.0696463670233764,989.6962556900728,0.19516392252606,0.19516392252606,0.19516392252606,0.0,23.249548509520853,23.249548509520853,23.249548509520853,23.444712432046916,,0.9221547047914692,0.9221547047914692,0.9221547047914692,0.0,34.91943664094287,34.91943664094287,34.91943664094287,0.0,0.7111901556200176,0.7111901556200176,0.7111901556200176,0.0,0.97,0.97,0.97,0.96,33.871853541714586,33.871853541714586,33.871853541714586,0.0,101.61556062514376,2438.77345500345,0.1724542948447225,5.665343446284138e-05,0.49
1931-01-29,1931-02-09,666.0345,0.8753352736866753,583.0034913422678,0.493,1931,1,29,1931.01,1930,4,121,18,0.0503715016519719,6.2283437746145855,0.0106832015024041,0.87,4,Mod_Dry,34,5,4,3,45,91.0,0.1560882590779821,492.0034913422678,492.0034913422678,,3,164.00116378075597,164.00116378075597,164.00116378075597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,535.0034913422678,990.0,966.22351571104,23.776484288959864,0.2305584364714671,0.0684006982684535,989.70104086526,0.1903026766957386,0.1903026766957386,0.1903026766957386,0.0,23.28722247752422,23.28722247752422,23.28722247752422,23.47752515421996,,0.9213852794682744,0.9213852794682744,0.9213852794682744,0.0,34.50997074425066,34.50997074425066,34.50997074425066,0.0,0.7028507279888118,0.7028507279888118,0.7028507279888118,0.0,0.97,0.97,0.97,0.96,33.474671621923136,33.474671621923136,33.474671621923136,0.0,100.4240148657694,2410.1763567784656,0.1722528532969158,5.6697889701620194e-05,0.495
1931-01-30,1931-02-10,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1931,1,30,1931.01,1930,4,122,18,0.0494114767522878,11.111399301899494,0.0194291885769163,0.87,4,Mod_Dry,34,5,4,3,45,91.0,0.1591209272982508,480.8920920403683,480.8920920403683,,3,160.2973640134561,160.2973640134561,160.2973640134561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,523.8920920403683,990.0,966.1735144141816,23.826485585818432,0.2242439376695671,0.0661784184080736,989.7095776439224,0.181783937230949,0.181783937230949,0.181783937230949,0.0,23.35427929250981,23.35427929250981,23.35427929250981,23.53606322974076,,0.9199158831652584,0.9199158831652584,0.9199158831652584,0.0,33.77377977669771,33.77377977669771,33.77377977669771,0.0,0.6878570219286702,0.6878570219286702,0.6878570219286702,0.0,0.97,0.97,0.97,0.96,32.76056638339678,32.76056638339678,32.76056638339678,0.0,98.28169915019032,2358.760779604568,0.171853572584901,5.677047395462734e-05,0.495
1931-01-31,1931-02-11,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1931,1,31,1931.01,1930,4,123,18,0.0494114767522878,0.0,0.0,0.87,4,Mod_Dry,34,5,4,3,45,91.0,0.1591209272982508,480.8920920403683,480.8920920403683,,3,160.2973640134561,160.2973640134561,160.2973640134561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,523.8920920403683,990.0,966.1735144141816,23.826485585818432,0.2242439376695671,0.0661784184080736,989.7095776439224,0.181783937230949,0.181783937230949,0.181783937230949,0.0,23.35427929250981,23.35427929250981,23.35427929250981,23.53606322974076,,0.9199158831652584,0.9199158831652584,0.9199158831652584,0.0,33.77377977669771,33.77377977669771,33.77377977669771,0.0,0.6878570219286702,0.6878570219286702,0.6878570219286702,0.0,0.97,0.97,0.97,0.96,32.76056638339678,32.76056638339678,32.76056638339678,0.0,98.28169915019032,2358.760779604568,0.171853572584901,5.677047395462734e-05,0.495
1931-02-01,1931-02-12,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1931,2,1,1931.02,1930,5,124,18,0.0494114767522878,0.0,0.0,0.84,4,Mod_Dry,36,6,5,4,54,105.0,0.1836010699595201,466.8920920403683,466.8920920403683,,3,155.63069734678945,155.63069734678945,155.63069734678945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,513.8920920403683,990.0,966.1735144141816,23.826485585818432,0.2185610361462453,0.0633784184080736,989.7180605454456,0.1714001481098725,0.1714001481098725,0.1714001481098725,0.0,23.37314598315417,23.37314598315417,23.37314598315417,23.54454613126404,,0.9180061704223031,0.9180061704223031,0.9180061704223031,0.0,32.74890133846059,32.74890133846059,32.74890133846059,0.0,0.6669837339808674,0.6669837339808674,0.6669837339808674,0.0,0.97,0.97,0.97,0.96,31.766434298306773,31.766434298306773,31.766434298306773,0.0,95.29930289492032,2287.183269478088,0.1666386093133692,5.669838712889037e-05,0.495
1931-02-02,1931-02-13,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1931,2,2,1931.02,1930,5,125,18,0.0494114767522878,0.0,0.0,0.84,4,Mod_Dry,36,6,5,4,54,105.0,0.1836010699595201,466.8920920403683,466.8920920403683,,3,155.63069734678945,155.63069734678945,155.63069734678945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,513.8920920403683,990.0,966.1735144141816,23.826485585818432,0.2185610361462453,0.0633784184080736,989.7180605454456,0.1714001481098725,0.1714001481098725,0.1714001481098725,0.0,23.37314598315417,23.37314598315417,23.37314598315417,23.54454613126404,,0.9180061704223031,0.9180061704223031,0.9180061704223031,0.0,32.74890133846059,32.74890133846059,32.74890133846059,0.0,0.6669837339808674,0.6669837339808674,0.6669837339808674,0.0,0.97,0.97,0.97,0.96,31.766434298306773,31.766434298306773,31.766434298306773,0.0,95.29930289492032,2287.183269478088,0.1666386093133692,5.669838712889037e-05,0.495
1931-02-03,1931-02-14,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1931,2,3,1931.02,1930,5,126,18,0.0494114767522878,0.0,0.0,0.84,4,Mod_Dry,36,6,5,4,54,105.0,0.1836010699595201,466.8920920403683,466.8920920403683,,3,155.63069734678945,155.63069734678945,155.63069734678945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,513.8920920403683,990.0,966.1735144141816,23.826485585818432,0.2185610361462453,0.0633784184080736,989.7180605454456,0.1714001481098725,0.1714001481098725,0.1714001481098725,0.0,23.37314598315417,23.37314598315417,23.37314598315417,23.54454613126404,,0.9180061704223031,0.9180061704223031,0.9180061704223031,0.0,32.74890133846059,32.74890133846059,32.74890133846059,0.0,0.6669837339808674,0.6669837339808674,0.6669837339808674,0.0,0.97,0.97,0.97,0.96,31.766434298306773,31.766434298306773,31.766434298306773,0.0,95.29930289492032,2287.183269478088,0.1666386093133692,5.669838712889037e-05,0.495
1931-02-04,1931-02-15,659.7793,0.8759751691964408,577.9502839498093,0.495,1931,2,4,1931.02,1930,5,127,19,0.0499349045332635,6.058191909441008,0.0104822024967931,0.84,4,Mod_Dry,36,6,5,4,54,105.0,0.1816765263655765,472.9502839498093,472.9502839498093,,3,157.65009464993645,157.65009464993645,157.65009464993645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,519.9502839498093,990.0,966.200776277774,23.79922372222586,0.2220038469493191,0.0645900567899618,989.7134060962608,0.1758832101228589,0.1758832101228589,0.1758832101228589,0.0,23.33674660836377,23.33674660836377,23.33674660836377,23.51262981848663,,0.9188053117674884,0.9188053117674884,0.9188053117674884,0.0,33.15100838002354,33.15100838002354,33.15100838002354,0.0,0.6751732867621902,0.6751732867621902,0.6751732867621902,0.0,0.97,0.97,0.97,0.96,32.15647812862284,32.15647812862284,32.15647812862284,0.0,96.46943438586852,2315.266425260844,0.1669164927588238,5.665936995193657e-05,0.495
1931-02-05,1931-02-16,672.3268,0.8764068829576366,589.2318351168824,0.488,1931,2,5,1931.02,1930,5,128,19,0.0509096305540986,11.281551167073074,0.0191462010277079,0.84,4,Mod_Dry,36,6,5,4,54,105.0,0.1781981110697655,484.2318351168824,484.2318351168824,,3,161.41061170562747,161.41061170562747,161.41061170562747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,531.2318351168824,990.0,966.251543258026,23.74845674197411,0.2284150413805983,0.0668463670233764,989.704738591596,0.1843444069229431,0.1843444069229431,0.1843444069229431,0.0,23.26885092664725,23.26885092664725,23.26885092664725,23.453195333570196,,0.920296500386476,0.920296500386476,0.920296500386476,0.0,33.897954365237666,33.897954365237666,33.897954365237666,0.0,0.6903860359518873,0.6903860359518873,0.6903860359518873,0.0,0.97,0.97,0.97,0.96,32.88101573428054,32.88101573428054,32.88101573428054,0.0,98.6430472028416,2367.4331328681988,0.167409568397258,5.658621440826965e-05,0.49
1931-02-06,1931-02-17,672.3268,0.8764068829576366,589.2318351168824,0.488,1931,2,6,1931.02,1930,5,129,19,0.0509096305540986,0.0,0.0,0.84,4,Mod_Dry,36,6,5,4,54,105.0,0.1781981110697655,484.2318351168824,484.2318351168824,,3,161.41061170562747,161.41061170562747,161.41061170562747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,531.2318351168824,990.0,966.251543258026,23.74845674197411,0.2284150413805983,0.0668463670233764,989.704738591596,0.1843444069229431,0.1843444069229431,0.1843444069229431,0.0,23.26885092664725,23.26885092664725,23.26885092664725,23.453195333570196,,0.920296500386476,0.920296500386476,0.920296500386476,0.0,33.897954365237666,33.897954365237666,33.897954365237666,0.0,0.6903860359518873,0.6903860359518873,0.6903860359518873,0.0,0.97,0.97,0.97,0.96,32.88101573428054,32.88101573428054,32.88101573428054,0.0,98.6430472028416,2367.4331328681988,0.167409568397258,5.658621440826965e-05,0.49
1931-02-07,1931-02-18,672.3268,0.8764068829576366,589.2318351168824,0.488,1931,2,7,1931.02,1930,5,130,19,0.0509096305540986,0.0,0.0,0.84,4,Mod_Dry,36,6,5,4,54,105.0,0.1781981110697655,484.2318351168824,484.2318351168824,,3,161.41061170562747,161.41061170562747,161.41061170562747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,531.2318351168824,990.0,966.251543258026,23.74845674197411,0.2284150413805983,0.0668463670233764,989.704738591596,0.1843444069229431,0.1843444069229431,0.1843444069229431,0.0,23.26885092664725,23.26885092664725,23.26885092664725,23.453195333570196,,0.920296500386476,0.920296500386476,0.920296500386476,0.0,33.897954365237666,33.897954365237666,33.897954365237666,0.0,0.6903860359518873,0.6903860359518873,0.6903860359518873,0.0,0.97,0.97,0.97,0.96,32.88101573428054,32.88101573428054,32.88101573428054,0.0,98.6430472028416,2367.4331328681988,0.167409568397258,5.658621440826965e-05,0.49
1931-02-08,1931-02-19,672.3268,0.8764068829576366,589.2318351168824,0.488,1931,2,8,1931.02,1930,5,131,19,0.0509096305540986,0.0,0.0,0.84,4,Mod_Dry,36,6,5,4,54,105.0,0.1781981110697655,484.2318351168824,484.2318351168824,,3,161.41061170562747,161.41061170562747,161.41061170562747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,531.2318351168824,990.0,966.251543258026,23.74845674197411,0.2284150413805983,0.0668463670233764,989.704738591596,0.1843444069229431,0.1843444069229431,0.1843444069229431,0.0,23.26885092664725,23.26885092664725,23.26885092664725,23.453195333570196,,0.920296500386476,0.920296500386476,0.920296500386476,0.0,33.897954365237666,33.897954365237666,33.897954365237666,0.0,0.6903860359518873,0.6903860359518873,0.6903860359518873,0.0,0.97,0.97,0.97,0.96,32.88101573428054,32.88101573428054,32.88101573428054,0.0,98.6430472028416,2367.4331328681988,0.167409568397258,5.658621440826965e-05,0.49
1931-02-09,1931-02-20,678.6565,0.8777769920279594,595.7090611902229,0.485,1931,2,9,1931.02,1930,5,132,19,0.0514692628868352,6.477226073340488,0.0108731367295287,0.84,4,Mod_Dry,36,6,5,4,54,105.0,0.1762605386431602,490.7090611902229,490.7090611902229,,3,163.56968706340763,163.56968706340763,163.56968706340763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,537.7090611902229,990.0,966.280690775356,23.719309224644007,0.2320959851725069,0.0681418122380445,989.6997622025896,0.1893102802458375,0.1893102802458375,0.1893102802458375,0.0,23.229761146987624,23.229761146987624,23.229761146987624,23.41907142723346,,0.9211544038933934,0.9211544038933934,0.9211544038933934,0.0,34.32564442311309,34.32564442311309,34.32564442311309,0.0,0.6990966277619773,0.6990966277619773,0.6990966277619773,0.0,0.97,0.97,0.97,0.96,33.2958750904197,33.2958750904197,33.2958750904197,0.0,99.8876252712591,2397.3030065102184,0.1676785393723645,5.6543815408767895e-05,0.485
1931-02-10,1931-02-21,697.8704,0.8821520065429723,615.6277736669467,0.475,1931,2,10,1931.02,1930,5,133,19,0.0531902396448241,19.91871247672384,0.0323551232233713,0.84,4,Mod_Dry,36,6,5,4,54,105.0,0.170557607195943,510.6277736669467,510.6277736669467,,3,170.20925788898225,170.20925788898225,170.20925788898225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,557.6277736669467,990.0,966.3625110946678,23.637488905332248,0.2434155933201651,0.0742511094667787,989.6823332972132,0.2050105892491167,0.2050105892491167,0.2050105892491167,0.0,23.114811613296197,23.114811613296197,23.114811613296197,23.31982220254531,,0.923532197774109,0.923532197774109,0.923532197774109,0.0,35.633975504620814,35.633975504620814,35.633975504620814,0.0,0.7257428819678373,0.7257428819678373,0.7257428819678373,0.0,0.97,0.97,0.97,0.96,34.564956239482186,34.564956239482186,34.564956239482186,0.0,103.69486871844656,2488.6768492427173,0.1684376065439589,5.64092508966341e-05,0.475
1931-02-11,1931-02-22,717.4235,0.8782993569127185,630.1125986840717,0.468,1931,2,11,1931.02,1930,5,134,20,0.0544417285263038,14.484825017124992,0.0229876771982898,0.92,5,Dry,31,6,4,3,41,85.0,0.1348965251250556,545.1125986840717,545.1125986840717,,3,181.70419956135723,181.70419956135723,181.70419956135723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,586.1125986840717,990.0,966.4204503947362,23.579549605263765,0.2596032388683024,0.0880450394736286,989.652351721658,0.2335968348683016,0.2335968348683016,0.2335968348683016,0.0,22.998304492053546,22.998304492053546,22.998304492053546,23.231901326921843,,0.9276001896749928,0.9276001896749928,0.9276001896749928,0.0,38.01546549671512,38.01546549671512,38.01546549671512,0.0,0.7742457331306543,0.7742457331306543,0.7742457331306543,0.0,0.97,0.97,0.97,0.96,36.87500153181367,36.87500153181367,36.87500153181367,0.0,110.625004595441,2655.000110290584,0.1755638671984506,5.637214773123894e-05,0.47
1931-02-12,1931-02-23,730.6486,0.8864028278959922,647.6489852382476,0.462,1931,2,12,1931.02,1930,5,135,20,0.0559568723245846,17.53638655417592,0.0270769922502463,0.92,5,Dry,31,6,4,3,41,85.0,0.1312439329596594,562.6489852382476,562.6489852382476,,3,187.5496617460825,187.5496617460825,187.5496617460825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,603.6489852382476,990.0,966.490595940953,23.50940405904703,0.2695689946545309,0.095059594095299,989.6353714112502,0.2488821002445795,0.2488821002445795,0.2488821002445795,0.0,22.89589337005261,22.89589337005261,22.89589337005261,23.14477547029719,,0.9293909912738822,0.9293909912738822,0.9293909912738822,0.0,39.13911821824341,39.13911821824341,39.13911821824341,0.0,0.7971307172758332,0.7971307172758332,0.7971307172758332,0.0,0.97,0.97,0.97,0.96,37.96494467169611,37.96494467169611,37.96494467169611,0.0,113.89483401508832,2733.4760163621195,0.1758588936462092,5.622946939055359e-05,0.46
1931-02-13,1931-02-24,737.3183,0.8872912629151888,654.21608557748,0.458,1931,2,13,1931.02,1930,5,136,20,0.0565242697938942,6.567100339232411,0.0100381211712879,0.92,5,Dry,31,6,4,3,41,85.0,0.1299264904576139,569.21608557748,569.21608557748,,3,189.7386951924933,189.7386951924933,189.7386951924933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,610.21608557748,990.0,966.51686434231,23.483135657690127,0.2733010131066939,0.097686434230992,989.6290125526624,0.2547049292120323,0.2547049292120323,0.2547049292120323,0.0,22.857443281140384,22.857443281140384,22.857443281140384,23.112148210352416,,0.9300071828347192,0.9300071828347192,0.9300071828347192,0.0,39.55565339431225,39.55565339431225,39.55565339431225,0.0,0.8056141220837526,0.8056141220837526,0.8056141220837526,0.0,0.9705614122083752,0.9705614122083752,0.9705614122083752,0.96,38.39119081920871,38.39119081920871,38.39119081920871,0.0,115.17357245762614,2764.165738983027,0.1760482125045302,5.620476972914447e-05,0.46
1931-02-14,1931-02-25,757.5572,0.8885900059140133,673.1577568282033,0.45,1931,2,14,1931.02,1930,5,137,20,0.0581608301899567,18.94167125072329,0.0281385322513001,0.92,5,Dry,31,6,4,3,41,85.0,0.1262705497155741,588.1577568282033,588.1577568282033,,3,196.05258560940112,196.05258560940112,196.05258560940112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,629.1577568282033,990.0,966.5926310273128,23.40736897268721,0.2840653783471935,0.1052631027312813,989.6106715189214,0.2719472397063231,0.2719472397063231,0.2719472397063231,0.0,22.746093251902323,22.746093251902323,22.746093251902323,23.018040491608645,,0.9318329019933342,0.9318329019933342,0.9318329019933342,0.0,40.75267583279823,40.75267583279823,40.75267583279823,0.0,0.8299933978166645,0.8299933978166645,0.8299933978166645,0.0,0.9729993397816664,0.9729993397816664,0.9729993397816664,0.96,39.652326679648944,39.652326679648944,39.652326679648944,0.0,118.95698003894682,2854.967520934724,0.1767148619061458,5.618153494152745e-05,0.45
1931-02-15,1931-02-26,764.3804,0.8926299826267534,682.3088631722309,0.445,1931,2,15,1931.02,1930,5,138,20,0.0589514857780807,9.15110634402754,0.0134119704989345,0.92,5,Dry,31,6,4,3,41,85.0,0.1245770128279045,597.3088631722309,597.3088631722309,,3,199.10295439074363,199.10295439074363,199.10295439074363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,638.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2892658619654488,0.1089235452688923,989.6018105927656,0.2804882722940821,0.2804882722940821,0.2804882722940821,0.0,22.69208686778266,22.69208686778266,22.69208686778266,22.972575140076746,,0.9327408826484622,0.9327408826484622,0.9327408826484622,0.0,41.32871038783281,41.32871038783281,41.32871038783281,0.0,0.8417252624813198,0.8417252624813198,0.8417252624813198,0.0,0.974172526248132,0.974172526248132,0.974172526248132,0.96,40.2612942050925,40.2612942050925,40.2612942050925,0.0,120.78388261527748,2898.81318276666,0.1770222975760887,5.617040123271948e-05,0.445
1931-02-16,1931-02-27,764.3804,0.8926299826267534,682.3088631722309,0.445,1931,2,16,1931.02,1930,5,139,20,0.0589514857780807,0.0,0.0,0.92,5,Dry,31,6,4,3,41,85.0,0.1245770128279045,597.3088631722309,597.3088631722309,,3,199.10295439074363,199.10295439074363,199.10295439074363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,638.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2892658619654488,0.1089235452688923,989.6018105927656,0.2804882722940821,0.2804882722940821,0.2804882722940821,0.0,22.69208686778266,22.69208686778266,22.69208686778266,22.972575140076746,,0.9327408826484622,0.9327408826484622,0.9327408826484622,0.0,41.32871038783281,41.32871038783281,41.32871038783281,0.0,0.8417252624813198,0.8417252624813198,0.8417252624813198,0.0,0.974172526248132,0.974172526248132,0.974172526248132,0.96,40.2612942050925,40.2612942050925,40.2612942050925,0.0,120.78388261527748,2898.81318276666,0.1770222975760887,5.617040123271948e-05,0.445
1931-02-17,1931-02-28,778.1427,0.8891770066630039,691.9065967426677,0.441,1931,2,17,1931.02,1930,5,140,20,0.0597807299585664,9.597733570436844,0.0138714294900795,0.92,5,Dry,31,6,4,3,41,85.0,0.1228489515783775,606.9065967426677,606.9065967426677,,3,202.30219891422257,202.30219891422257,202.30219891422257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,647.9065967426677,990.0,966.6676263869706,23.332373613029404,0.294720159438236,0.1120719790228003,989.593207861539,0.2895842888946765,0.2895842888946765,0.2895842888946765,0.0,22.635997185673716,22.635997185673716,22.635997185673716,22.92558147456839,,0.933712165932954,0.933712165932954,0.933712165932954,0.0,41.93261547672071,41.93261547672071,41.93261547672071,0.0,0.8540247551266947,0.8540247551266947,0.8540247551266947,0.0,0.9754024755126696,0.9754024755126696,0.9754024755126696,0.96,40.90117694071426,40.90117694071426,40.90117694071426,0.0,122.70353082214277,2944.884739731426,0.1773411778407691,5.61607244017383e-05,0.44
1931-02-18,1931-03-01,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1931,2,18,1931.02,1930,5,141,21,0.0607094797880934,10.749419323229064,0.0152982669719588,0.92,5,Dry,31,6,4,3,41,85.0,0.1209695755199063,617.6560160658968,617.6560160658968,,3,205.88533868863223,205.88533868863223,205.88533868863223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,658.6560160658968,990.0,966.7106240642636,23.289375935736416,0.3008289485829162,0.115296804819769,989.5838742465974,0.2999028957445788,0.2999028957445788,0.2999028957445788,0.0,22.5733472865892,22.5733472865892,22.5733472865892,22.873250182333777,,0.9347373984098262,0.9347373984098262,0.9347373984098262,0.0,42.60393395503306,42.60393395503306,42.60393395503306,0.0,0.8676972292267426,0.8676972292267426,0.8676972292267426,0.0,0.9767697229226744,0.9767697229226744,0.9767697229226744,0.96,41.61423276467356,41.61423276467356,41.61423276467356,0.0,124.84269829402068,2996.224759056496,0.1776725672869107,5.614537283191432e-05,0.435
1931-02-19,1931-03-02,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1931,2,19,1931.02,1930,5,142,21,0.0607094797880934,0.0,0.0,0.92,5,Dry,31,6,4,3,41,85.0,0.1209695755199063,617.6560160658968,617.6560160658968,,3,205.88533868863223,205.88533868863223,205.88533868863223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,658.6560160658968,990.0,966.7106240642636,23.289375935736416,0.3008289485829162,0.115296804819769,989.5838742465974,0.2999028957445788,0.2999028957445788,0.2999028957445788,0.0,22.5733472865892,22.5733472865892,22.5733472865892,22.873250182333777,,0.9347373984098262,0.9347373984098262,0.9347373984098262,0.0,42.60393395503306,42.60393395503306,42.60393395503306,0.0,0.8676972292267426,0.8676972292267426,0.8676972292267426,0.0,0.9767697229226744,0.9767697229226744,0.9767697229226744,0.96,41.61423276467356,41.61423276467356,41.61423276467356,0.0,124.84269829402068,2996.224759056496,0.1776725672869107,5.614537283191432e-05,0.435
1931-02-20,1931-03-03,806.1332,0.8935666243082664,720.3337222668207,0.431,1931,2,20,1931.02,1930,5,143,21,0.0622368336038533,17.67770620092392,0.0245409948951076,0.92,5,Dry,31,6,4,3,41,85.0,0.1180008617846089,635.3337222668207,635.3337222668207,,3,211.7779074222736,211.7779074222736,211.7779074222736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,676.3337222668207,990.0,966.7813348890672,23.21866511093276,0.3108750149327227,0.1206001166800462,989.5685248683872,0.3173337222668206,0.3173337222668206,0.3173337222668206,0.0,22.4698562570531,22.4698562570531,22.4698562570531,22.78718997931992,,0.9360116360369916,0.9360116360369916,0.9360116360369916,0.0,43.68183701645021,43.68183701645021,43.68183701645021,0.0,0.8896504484002079,0.8896504484002079,0.8896504484002079,0.0,0.9789650448400208,0.9789650448400208,0.9789650448400208,0.96,42.76299153350366,42.76299153350366,42.76299153350366,0.0,128.28897460051098,3078.935390412264,0.1780965830626365,5.6089933571877625e-05,0.43
1931-02-21,1931-03-04,806.1332,0.8935666243082664,720.3337222668207,0.431,1931,2,21,1931.02,1930,5,144,21,0.0622368336038533,0.0,0.0,0.91,5,Dry,31,6,4,3,41,85.0,0.1180008617846089,635.3337222668207,635.3337222668207,,3,211.7779074222736,211.7779074222736,211.7779074222736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,676.3337222668207,990.0,966.7813348890672,23.21866511093276,0.3108750149327227,0.1206001166800462,989.5685248683872,0.3173337222668206,0.3173337222668206,0.3173337222668206,0.0,22.4698562570531,22.4698562570531,22.4698562570531,22.78718997931992,,0.9360116360369916,0.9360116360369916,0.9360116360369916,0.0,43.68183701645021,43.68183701645021,43.68183701645021,0.0,0.8896504484002079,0.8896504484002079,0.8896504484002079,0.0,0.9789650448400208,0.9789650448400208,0.9789650448400208,0.96,42.76299153350366,42.76299153350366,42.76299153350366,0.0,128.28897460051098,3078.935390412264,0.1780965830626365,5.6089933571877625e-05,0.43
1931-02-22,1931-03-05,813.2284,0.8958086931444238,728.4970702319307,0.424,1931,2,22,1931.02,1930,5,145,21,0.0629421468680388,8.163347965110006,0.0112057389091641,0.91,5,Dry,31,6,4,3,41,85.0,0.1166785749363942,643.4970702319307,643.4970702319307,,3,214.4990234106436,214.4990234106436,214.4990234106436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,684.4970702319307,990.0,966.8139882809276,23.18601171907233,0.3155141651913556,0.1230491210695792,989.5614367137392,0.3254970702319307,0.3254970702319307,0.3254970702319307,0.0,22.42195136257951,22.42195136257951,22.42195136257951,22.74744843281144,,0.9365997532341525,0.9365997532341525,0.9365997532341525,0.0,44.1765161878879,44.1765161878879,44.1765161878879,0.0,0.8997253806087148,0.8997253806087148,0.8997253806087148,0.0,0.9799725380608716,0.9799725380608716,0.9799725380608716,0.96,43.29177269133168,43.29177269133168,43.29177269133168,0.0,129.87531807399503,3117.007633775881,0.1782784356739372,5.606315694611265e-05,0.425
1931-02-23,1931-03-06,827.5366,0.8937943571986156,739.6475434553279,0.419,1931,2,23,1931.02,1930,5,146,21,0.0639055477545403,11.150473223397167,0.015075387354505,0.91,5,Dry,31,6,4,3,41,85.0,0.1149196002232564,654.6475434553279,654.6475434553279,,3,218.21584781844263,218.21584781844263,218.21584781844263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,695.6475434553279,990.0,966.8585901738212,23.141409826178688,0.3218508693180558,0.1263942630365983,989.5517548676454,0.3369048112808033,0.3369048112808033,0.3369048112808033,0.0,22.356259882543284,22.356259882543284,22.356259882543284,22.693164693824087,,0.9374026273251888,0.9374026273251888,0.9374026273251888,0.0,44.84874587609087,44.84874587609087,44.84874587609087,0.0,0.9134164129550074,0.9134164129550074,0.9134164129550074,0.0,0.98,0.98,0.98,0.96,43.95177095856905,43.95177095856905,43.95177095856905,0.0,131.85531287570714,3164.527509016972,0.1782677628586902,5.594838957996774e-05,0.42
1931-02-24,1931-03-07,834.7498,0.8963571399655789,748.233943314839,0.416,1931,2,24,1931.02,1930,5,147,21,0.0646474127024021,8.586399859511175,0.0114755551204634,0.91,5,Dry,31,6,4,3,41,85.0,0.1136008340164728,663.233943314839,663.233943314839,,4,165.80848582870976,165.80848582870976,165.80848582870976,165.80848582870976,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,704.233943314839,990.0,966.8929357732592,23.107064226740704,0.3267304358022024,0.1289701829944517,989.5442993812034,0.1945241962723292,0.1945241962723292,0.1945241962723292,0.1945241962723292,22.456839411671734,22.456839411671734,22.456839411671734,22.456839411671734,,0.9205345635036332,0.9205345635036332,0.9205345635036332,0.9205345635036332,33.61508284161917,33.61508284161917,33.61508284161917,33.61508284161917,0.6846249051246267,0.6846249051246267,0.6846249051246267,0.6846249051246267,0.97,0.97,0.97,0.97,32.606630356370594,32.606630356370594,32.606630356370594,32.606630356370594,130.42652142548238,3130.236514211577,0.1743124895506137,5.462565607511122e-05,0.415
1931-02-25,1931-03-08,849.2947,0.8954821115912885,760.52821131929,0.409,1931,2,25,1931.02,1930,5,148,22,0.0657096374579866,12.294268004450943,0.0161654332100633,0.91,5,Dry,31,6,4,3,41,85.0,0.111764427321572,675.52821131929,675.52821131929,,4,168.8820528298225,168.8820528298225,168.8820528298225,168.8820528298225,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,716.52821131929,990.0,966.9421128452772,23.057887154722835,0.3337171472392644,0.132658463395787,989.533624389365,0.2018392857349775,0.2018392857349775,0.2018392857349775,0.2018392857349775,22.389672258352803,22.389672258352803,22.389672258352803,22.389672258352803,,0.9215327897841972,0.9215327897841972,0.9215327897841972,0.9215327897841972,34.17281284228638,34.17281284228638,34.17281284228638,34.17281284228638,0.6959839682746717,0.6959839682746717,0.6959839682746717,0.6959839682746717,0.97,0.97,0.97,0.97,33.14762845701779,33.14762845701779,33.14762845701779,33.14762845701779,132.59051382807115,3182.172331873708,0.1743400334854983,5.452133259341733e-05,0.41
1931-02-26,1931-03-09,856.6266,0.8970607168566745,768.4460718744957,0.407,1931,2,26,1931.02,1930,5,149,22,0.0663937406099564,7.9178605552057215,0.0103037296239818,0.91,5,Dry,31,6,4,3,41,85.0,0.1106128368808714,683.4460718744957,683.4460718744957,,4,170.86151796862393,170.86151796862393,170.86151796862393,170.86151796862393,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,724.4460718744957,990.0,966.973784287498,23.026215712502108,0.3382167894203272,0.1350338215623487,989.5267493890173,0.2066021038434423,0.2066021038434423,0.2066021038434423,0.2066021038434423,22.34636299767592,22.34636299767592,22.34636299767592,22.34636299767592,,0.9221805858627932,0.9221805858627932,0.9221805858627932,0.9221805858627932,34.530731945214846,34.530731945214846,34.530731945214846,34.530731945214846,0.7032735630389989,0.7032735630389989,0.7032735630389989,0.7032735630389989,0.97,0.97,0.97,0.97,33.4948099868584,33.4948099868584,33.4948099868584,33.4948099868584,133.9792399474336,3215.5017587384064,0.1743508683968071,5.445412165275858e-05,0.405
1931-02-27,1931-03-10,863.9982,0.9020463209442272,779.3663976124346,0.405,1931,2,27,1931.02,1930,5,150,22,0.0673372567537143,10.920325737938924,0.0140117995481881,0.91,5,Dry,31,6,4,3,41,85.0,0.1090629519830402,694.3663976124346,694.3663976124346,,4,173.59159940310866,173.59159940310866,173.59159940310866,173.59159940310866,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,735.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3444227029974575,0.1383099192837304,989.5172673777188,0.2132635025435851,0.2132635025435851,0.2132635025435851,0.2132635025435851,22.28653828472553,22.28653828472553,22.28653828472553,22.28653828472553,,0.9230802927262,0.9230802927262,0.9230802927262,0.9230802927262,35.02268991411124,35.02268991411124,35.02268991411124,35.02268991411124,0.7132930736071535,0.7132930736071535,0.7132930736071535,0.7132930736071535,0.97,0.97,0.97,0.97,33.9720092166879,33.9720092166879,33.9720092166879,33.9720092166879,135.8880368667516,3261.3128848020388,0.1743570639984486,5.436132427666751e-05,0.405
1931-02-28,1931-03-11,863.9982,0.9020463209442272,779.3663976124346,0.405,1931,2,28,1931.02,1930,5,151,22,0.0673372567537143,0.0,0.0,0.91,5,Dry,31,6,4,3,41,85.0,0.1090629519830402,694.3663976124346,694.3663976124346,,4,173.59159940310866,173.59159940310866,173.59159940310866,173.59159940310866,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,735.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3444227029974575,0.1383099192837304,989.5172673777188,0.2132635025435851,0.2132635025435851,0.2132635025435851,0.2132635025435851,22.28653828472553,22.28653828472553,22.28653828472553,22.28653828472553,,0.9230802927262,0.9230802927262,0.9230802927262,0.9230802927262,35.02268991411124,35.02268991411124,35.02268991411124,35.02268991411124,0.7132930736071535,0.7132930736071535,0.7132930736071535,0.7132930736071535,0.97,0.97,0.97,0.97,33.9720092166879,33.9720092166879,33.9720092166879,33.9720092166879,135.8880368667516,3261.3128848020388,0.1743570639984486,5.436132427666751e-05,0.405
1931-03-01,1931-03-12,863.9982,0.9020463209442272,779.3663976124346,0.405,1931,3,1,1931.03,1930,6,152,22,0.0673372567537143,0.0,0.0,0.89,4,Mod_Dry,41,8,7,6,67,129.0,0.1655190683036728,650.3663976124346,650.3663976124346,,3,216.78879920414488,216.78879920414488,216.78879920414488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,706.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3279422885798244,0.1251099192837304,989.5469477921364,0.3325095015487662,0.3325095015487662,0.3325095015487662,0.0,22.19697270013797,22.19697270013797,22.19697270013797,22.529482201686733,,0.9369254076082923,0.9369254076082923,0.9369254076082923,0.0,44.21547587688846,44.21547587688846,44.21547587688846,0.0,0.9005188569631051,0.9005188569631051,0.9005188569631051,0.0,0.98,0.98,0.98,0.96,43.33116635935069,43.33116635935069,43.33116635935069,0.0,129.99349907805208,3119.84397787325,0.1667938205653762,5.552148055622197e-05,0.405
1931-03-02,1931-03-13,878.8611,0.9037319275970654,794.2548359930772,0.399,1931,3,2,1931.03,1930,6,153,22,0.0686236178298018,14.888438380642588,0.0187451655387495,0.89,4,Mod_Dry,41,8,7,6,67,129.0,0.1624163859685009,665.2548359930772,665.2548359930772,,4,166.3137089982693,166.3137089982693,166.3137089982693,166.3137089982693,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,721.2548359930772,990.0,967.0770193439724,22.92298065602768,0.336403241495148,0.1295764507979231,989.5340203077068,0.1957266274158809,0.1957266274158809,0.1957266274158809,0.1957266274158809,22.26127433631869,22.26127433631869,22.26127433631869,22.26127433631869,,0.9202588683395874,0.9202588683395874,0.9202588683395874,0.9202588683395874,33.413870221360604,33.413870221360604,33.413870221360604,33.413870221360604,0.6805268884187495,0.6805268884187495,0.6805268884187495,0.6805268884187495,0.97,0.97,0.97,0.97,32.41145411471979,32.41145411471979,32.41145411471979,32.41145411471979,129.64581645887915,3111.4995950131,0.1632294958541607,5.413373168550383e-05,0.4
1931-03-03,1931-03-14,901.4559,0.907115570001353,817.7246825595828,0.391,1931,3,3,1931.03,1930,6,154,22,0.0706514125731479,23.46984656650557,0.0287014041120074,0.89,4,Mod_Dry,41,8,7,6,67,129.0,0.1577548076404071,688.7246825595828,688.7246825595828,,4,172.1811706398957,172.1811706398957,172.1811706398957,172.1811706398957,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,744.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3497409241756402,0.1366174047678748,989.5136416710563,0.2098220563613455,0.2098220563613455,0.2098220563613455,0.2098220563613455,22.13292088445685,22.13292088445685,22.13292088445685,22.13292088445685,,0.9222003170648244,0.9222003170648244,0.9222003170648244,0.9222003170648244,34.46579928336554,34.46579928336554,34.46579928336554,34.46579928336554,0.7019511055675263,0.7019511055675263,0.7019511055675263,0.7019511055675263,0.97,0.97,0.97,0.97,33.431825304864574,33.431825304864574,33.431825304864574,33.431825304864574,133.7273012194583,3209.455229266999,0.1635358502336932,5.393515507954375e-05,0.39
1931-03-04,1931-03-15,901.4559,0.907115570001353,817.7246825595828,0.391,1931,3,4,1931.03,1930,6,155,23,0.0706514125731479,0.0,0.0,0.89,4,Mod_Dry,41,8,7,6,67,129.0,0.1577548076404071,688.7246825595828,688.7246825595828,,4,172.1811706398957,172.1811706398957,172.1811706398957,172.1811706398957,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,744.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3497409241756402,0.1366174047678748,989.5136416710563,0.2098220563613455,0.2098220563613455,0.2098220563613455,0.2098220563613455,22.13292088445685,22.13292088445685,22.13292088445685,22.13292088445685,,0.9222003170648244,0.9222003170648244,0.9222003170648244,0.9222003170648244,34.46579928336554,34.46579928336554,34.46579928336554,34.46579928336554,0.7019511055675263,0.7019511055675263,0.7019511055675263,0.7019511055675263,0.97,0.97,0.97,0.97,33.431825304864574,33.431825304864574,33.431825304864574,33.431825304864574,133.7273012194583,3209.455229266999,0.1635358502336932,5.393515507954375e-05,0.39
1931-03-05,1931-03-16,916.7204,0.9105214280240044,834.6935677067364,0.383,1931,3,5,1931.03,1930,6,156,23,0.072117524249862,16.968885147153628,0.020329478749638,0.89,4,Mod_Dry,41,8,7,6,67,129.0,0.1545477346308282,705.6935677067364,705.6935677067364,,4,176.4233919266841,176.4233919266841,176.4233919266841,176.4233919266841,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,761.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3593841745008233,0.1428467838533682,989.4977690416458,0.2202584798167102,0.2202584798167102,0.2202584798167102,0.2202584798167102,22.038736291002248,22.038736291002248,22.038736291002248,22.038736291002248,,0.9236226062488356,0.9236226062488356,0.9236226062488356,0.9236226062488356,35.21892610916019,35.21892610916019,35.21892610916019,35.21892610916019,0.7172897374574377,0.7172897374574377,0.7172897374574377,0.7172897374574377,0.97,0.97,0.97,0.97,34.162358325885386,34.162358325885386,34.162358325885386,34.162358325885386,136.64943330354154,3279.586399284997,0.1637120957802233,5.378846804711791e-05,0.385
1931-03-06,1931-03-17,916.7204,0.9105214280240044,834.6935677067364,0.383,1931,3,6,1931.03,1930,6,157,23,0.072117524249862,0.0,0.0,0.89,4,Mod_Dry,41,8,7,6,67,129.0,0.1545477346308282,705.6935677067364,705.6935677067364,,4,176.4233919266841,176.4233919266841,176.4233919266841,176.4233919266841,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,761.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3593841745008233,0.1428467838533682,989.4977690416458,0.2202584798167102,0.2202584798167102,0.2202584798167102,0.2202584798167102,22.038736291002248,22.038736291002248,22.038736291002248,22.038736291002248,,0.9236226062488356,0.9236226062488356,0.9236226062488356,0.9236226062488356,35.21892610916019,35.21892610916019,35.21892610916019,35.21892610916019,0.7172897374574377,0.7172897374574377,0.7172897374574377,0.7172897374574377,0.97,0.97,0.97,0.97,34.162358325885386,34.162358325885386,34.162358325885386,34.162358325885386,136.64943330354154,3279.586399284997,0.1637120957802233,5.378846804711791e-05,0.385
1931-03-07,1931-03-18,924.4132,0.9124994692702046,843.5265543863715,0.38,1931,3,7,1931.03,1930,6,158,23,0.0728806942989824,8.832986679635043,0.0104714980621572,0.89,4,Mod_Dry,41,8,7,6,67,129.0,0.1529293883271307,714.5265543863715,714.5265543863715,,4,178.63163859659286,178.63163859659286,178.63163859659286,178.63163859659286,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,770.5265543863715,990.0,967.2741062175454,22.72589378245459,0.3644038738465411,0.1472632771931857,989.4883328489605,0.2257790964914821,0.2257790964914821,0.2257790964914821,0.2257790964914821,21.98844753492345,21.98844753492345,21.98844753492345,21.98844753492345,,0.9243835108315992,0.9243835108315992,0.9243835108315992,0.9243835108315992,35.6076931804959,35.6076931804959,35.6076931804959,35.6076931804959,0.7252076004174317,0.7252076004174317,0.7252076004174317,0.7252076004174317,0.97,0.97,0.97,0.97,34.53946238508102,34.53946238508102,34.53946238508102,34.53946238508102,138.1578495403241,3315.7883889677782,0.1637860110294072,5.370994288774301e-05,0.38
1931-03-08,1931-03-19,932.1467,0.9087491724907756,847.0875422650073,0.377,1931,3,8,1931.03,1930,6,159,23,0.0731883636516966,3.5609878786358418,0.0042038014974393,0.89,4,Mod_Dry,41,8,7,6,67,129.0,0.1522865035354787,718.0875422650073,718.0875422650073,,4,179.52188556625185,179.52188556625185,179.52188556625185,179.52188556625185,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,774.0875422650073,990.0,967.28835016906,22.71164983094002,0.3664275481905441,0.1490437711325036,989.4845286806768,0.2280047139156295,0.2280047139156295,0.2280047139156295,0.2280047139156295,21.96817379770132,21.96817379770132,21.96817379770132,21.96817379770132,,0.9247123931740844,0.9247123931740844,0.9247123931740844,0.9247123931740844,35.764876895785584,35.764876895785584,35.764876895785584,35.764876895785584,0.7284088980811727,0.7284088980811727,0.7284088980811727,0.7284088980811727,0.97,0.97,0.97,0.97,34.691930588912015,34.691930588912015,34.691930588912015,34.691930588912015,138.76772235564806,3330.425336535553,0.1638174514815792,5.3679512976441685e-05,0.375
1931-03-09,1931-03-20,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1931,3,9,1931.03,1930,6,160,23,0.0757675219888029,29.85136964243407,0.0340404208743616,0.89,4,Mod_Dry,41,8,7,6,67,129.0,0.147102606861646,747.9389119074414,747.9389119074414,,4,186.98472797686037,186.98472797686037,186.98472797686037,186.98472797686037,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,803.9389119074414,990.0,967.4077556476298,22.592244352370244,0.3909092788133081,0.1639694559537207,989.445121265233,0.2473793764184485,0.2473793764184485,0.2473793764184485,0.2473793764184485,21.789986241184756,21.789986241184756,21.789986241184756,21.789986241184756,,0.92739675395719,0.92739675395719,0.92739675395719,0.92739675395719,37.05675309398605,37.05675309398605,37.05675309398605,37.05675309398605,0.754720022280775,0.754720022280775,0.754720022280775,0.754720022280775,0.97,0.97,0.97,0.97,35.94505050116647,35.94505050116647,35.94505050116647,35.94505050116647,143.78020200466588,3450.7248481119814,0.1639569188370575,5.339867249243825e-05,0.37
1931-03-10,1931-03-21,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1931,3,10,1931.03,1930,6,161,23,0.0764734562663935,8.170535620261147,0.0092311020327296,0.89,4,Mod_Dry,41,8,7,6,67,129.0,0.1457446876884257,756.1094475277025,756.1094475277025,,4,189.02736188192563,189.02736188192563,189.02736188192563,189.02736188192563,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,812.1094475277025,990.0,967.4404377901108,22.55956220988924,0.3983854299046624,0.1680547237638512,989.4335598463316,0.2528127826059222,0.2528127826059222,0.2528127826059222,0.2528127826059222,21.740309273614805,21.740309273614805,21.740309273614805,21.740309273614805,,0.9280839719163512,0.9280839719163512,0.9280839719163512,0.9280839719163512,37.40385486357837,37.40385486357837,37.40385486357837,37.40385486357837,0.761789304757197,0.761789304757197,0.761789304757197,0.761789304757197,0.97,0.97,0.97,0.97,36.281739217671024,36.281739217671024,36.281739217671024,36.281739217671024,145.1269568706841,3483.046964896418,0.1639649845293758,5.3316412996827454e-05,0.365
1931-03-11,1931-03-22,971.4252,0.9180964110207984,891.8619896951615,0.363,1931,3,11,1931.03,1930,6,162,24,0.0770568759096619,6.752542167458955,0.0075712859674252,0.89,4,Mod_Dry,41,8,7,6,67,129.0,0.1446412129797035,762.8619896951615,762.8619896951615,,4,190.7154974237904,190.7154974237904,190.7154974237904,190.7154974237904,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,818.8619896951615,990.0,967.4674479587808,22.532552041219333,0.4045640977228991,0.1714309948475807,989.4240049074295,0.2573461529927098,0.2573461529927098,0.2573461529927098,0.2573461529927098,21.69921079565617,21.69921079565617,21.69921079565617,21.69921079565617,,0.9286503566831904,0.9286503566831904,0.9286503566831904,0.9286503566831904,37.6895414044084,37.6895414044084,37.6895414044084,37.6895414044084,0.7676077679105581,0.7676077679105581,0.7676077679105581,0.7676077679105581,0.97,0.97,0.97,0.97,36.55885516227615,36.55885516227615,36.55885516227615,36.55885516227615,146.23542064910458,3509.65009557851,0.1639664234363075,5.324809825239674e-05,0.365
1931-03-12,1931-03-23,987.4235,0.9179659771125324,906.4211780013768,0.357,1931,3,12,1931.03,1930,6,163,24,0.0783147897793189,14.559188306215225,0.0160622772940032,0.89,4,Mod_Dry,41,8,7,6,67,129.0,0.1423179457086825,777.4211780013768,777.4211780013768,,4,194.3552945003442,194.3552945003442,194.3552945003442,194.3552945003442,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,833.4211780013768,990.0,967.5256847120056,22.4743152879945,0.4178859528133815,0.1787105890006884,989.4034034581858,0.2672464010409362,0.2672464010409362,0.2672464010409362,0.2672464010409362,21.6104723451394,21.6104723451394,21.6104723451394,21.6104723451394,,0.9298667129541568,0.9298667129541568,0.9298667129541568,0.9298667129541568,38.301875133411606,38.301875133411606,38.301875133411606,38.301875133411606,0.7800789232874054,0.7800789232874054,0.7800789232874054,0.7800789232874054,0.97,0.97,0.97,0.97,37.15281887940926,37.15281887940926,37.15281887940926,37.15281887940926,148.61127551763704,3566.6706124232887,0.1639538871381172,5.309980102695013e-05,0.355
1931-03-13,1931-03-24,1028.1428,0.9210811262601332,947.0029281802472,0.345,1931,3,13,1931.03,1930,6,164,24,0.0818210529947733,40.58175017887038,0.0428528243907882,0.89,4,Mod_Dry,41,8,7,6,67,129.0,0.1362192197735706,818.0029281802472,818.0029281802472,,4,204.5007320450618,204.5007320450618,204.5007320450618,204.5007320450618,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,874.0029281802472,990.0,967.6880117127208,22.311988287279064,0.4550188055404994,0.2044023425441977,989.3405788519152,0.2958720936488767,0.2958720936488767,0.2958720936488767,0.2958720936488767,21.35669504554551,21.35669504554551,21.35669504554551,21.35669504554551,,0.933216901131346,0.933216901131346,0.933216901131346,0.933216901131346,39.97147810808657,39.97147810808657,39.97147810808657,39.97147810808657,0.8140830571911726,0.8140830571911726,0.8140830571911726,0.8140830571911726,0.9714083057191172,0.9714083057191172,0.9714083057191172,0.9714083057191172,38.82862582606516,38.82862582606516,38.82862582606516,38.82862582606516,155.31450330426065,3727.548079302256,0.1640063601521398,5.274176423853863e-05,0.345
1931-03-14,1931-03-25,1036.4114,0.9189739555961264,952.4350838829192,0.343,1931,3,14,1931.03,1930,6,165,24,0.0822903912474842,5.432155702672277,0.0057034393152825,0.89,4,Mod_Dry,41,8,7,6,67,129.0,0.1354423017200169,823.4350838829192,823.4350838829192,,4,205.8587709707298,205.8587709707298,205.8587709707298,205.8587709707298,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,879.4350838829192,990.0,967.7097403355316,22.29025966446829,0.4599893018056684,0.2087480671063354,989.331262631088,0.2998247866539456,0.2998247866539456,0.2998247866539456,0.2998247866539456,21.32169750890241,21.32169750890241,21.32169750890241,21.32169750890241,,0.9335502006361578,0.9335502006361578,0.9335502006361578,0.9335502006361578,40.185329106468295,40.185329106468295,40.185329106468295,40.185329106468295,0.8184384746734886,0.8184384746734886,0.8184384746734886,0.8184384746734886,0.9718438474673488,0.9718438474673488,0.9718438474673488,0.9718438474673488,39.05386485057179,39.05386485057179,39.05386485057179,39.05386485057179,156.21545940228717,3749.171025654892,0.1640169099666328,5.269775847135498e-05,0.345
1931-03-15,1931-03-26,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1931,3,15,1931.03,1930,6,166,24,0.0839317391369504,18.997082054007024,0.0195557474007304,0.89,4,Mod_Dry,41,8,7,6,67,129.0,0.1327936262802067,842.4321659369264,842.4321659369264,,4,210.6080414842316,210.6080414842316,210.6080414842316,210.6080414842316,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,898.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4773718899653015,0.2239457327495411,989.2986823772852,0.3138241244526947,0.3138241244526947,0.3138241244526947,0.3138241244526947,21.19912958908482,21.19912958908482,21.19912958908482,21.19912958908482,,0.9344815972842766,0.9344815972842766,0.9344815972842766,0.9344815972842766,40.91687260455978,40.91687260455978,40.91687260455978,40.91687260455978,0.8333375275877755,0.8333375275877755,0.8333375275877755,0.8333375275877755,0.9733337527587776,0.9733337527587776,0.9733337527587776,0.9733337527587776,39.82577316334898,39.82577316334898,39.82577316334898,39.82577316334898,159.30309265339594,3823.2742236815034,0.1639878709387303,5.252750412393544e-05,0.34
