Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1931-03-16,1931-03-27,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1931,3,16,1931.03,1930,6,167,24,0.0839317391369504,0.0,0.0,0.89,4,Mod_Dry,41,8,7,6,67,129.0,0.1327936262802067,842.4321659369264,842.4321659369264,,4,210.6080414842316,210.6080414842316,210.6080414842316,210.6080414842316,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,898.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4773718899653015,0.2239457327495411,989.2986823772852,0.3138241244526947,0.3138241244526947,0.3138241244526947,0.3138241244526947,21.19912958908482,21.19912958908482,21.19912958908482,21.19912958908482,,0.9344815972842766,0.9344815972842766,0.9344815972842766,0.9344815972842766,40.91687260455978,40.91687260455978,40.91687260455978,40.91687260455978,0.8333375275877755,0.8333375275877755,0.8333375275877755,0.8333375275877755,0.9733337527587776,0.9733337527587776,0.9733337527587776,0.9733337527587776,39.82577316334898,39.82577316334898,39.82577316334898,39.82577316334898,159.30309265339594,3823.2742236815034,0.1639878709387303,5.252750412393544e-05,0.34
1931-03-17,1931-03-28,1095.466,0.935818257253338,1025.1570830002852,0.326,1931,3,17,1931.03,1930,6,168,24,0.0885735719712246,53.72491706335882,0.0524065218435835,0.89,4,Mod_Dry,41,8,7,6,67,129.0,0.1258343742038644,896.1570830002852,896.1570830002852,,4,224.0392707500713,224.0392707500713,224.0392707500713,224.0392707500713,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,952.1570830002852,990.0,967.9790651180008,22.020934881999096,0.5265309189450087,0.2669256664002282,989.2065434146548,0.3550833101552238,0.3550833101552238,0.3550833101552238,0.3550833101552238,20.872394986498666,20.872394986498666,20.872394986498666,20.872394986498666,,0.9369792046218566,0.9369792046218566,0.9369792046218566,0.9369792046218566,42.96997359311488,42.96997359311488,42.96997359311488,42.96997359311488,0.8751522116724008,0.8751522116724008,0.8751522116724008,0.8751522116724008,0.97751522116724,0.97751522116724,0.97751522116724,0.97751522116724,42.00380324042416,42.00380324042416,42.00380324042416,42.00380324042416,168.01521296169662,4032.365111080719,0.1638921641842178,5.207891939335966e-05,0.325
1931-03-18,1931-03-29,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1931,3,18,1931.03,1930,6,169,25,0.0901011685254177,17.68051567353109,0.0169542368783169,0.89,4,Mod_Dry,41,8,7,6,67,129.0,0.1237009484161773,913.8375986738164,913.8375986738164,,4,228.45939966845413,228.45939966845413,228.45939966845413,228.45939966845413,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,969.8375986738164,990.0,968.0346324529748,21.965367547025156,0.5427088309806155,0.2810700789390532,989.1762210900804,0.3692392669324222,0.3692392669324222,0.3692392669324222,0.3692392669324222,20.77234937017312,20.77234937017312,20.77234937017312,20.77234937017312,,0.9376067186089948,0.9376067186089948,0.9376067186089948,0.9376067186089948,43.63691702511538,43.63691702511538,43.63691702511538,43.63691702511538,0.88873558095958,0.88873558095958,0.88873558095958,0.88873558095958,0.978873558095958,0.978873558095958,0.978873558095958,0.978873558095958,42.71502423271278,42.71502423271278,42.71502423271278,42.71502423271278,170.8600969308511,4100.642326340427,0.1638415196653199,5.19360749713344e-05,0.32
1931-03-19,1931-03-30,1121.4092,0.9368114987301732,1050.5490333418047,0.319,1931,3,19,1931.03,1930,6,170,25,0.0907674364807319,7.711434667988442,0.0073403852873561,0.89,4,Mod_Dry,41,8,7,6,67,129.0,0.1227929357943912,921.5490333418048,921.5490333418048,,4,230.3872583354512,230.3872583354512,230.3872583354512,230.3872583354512,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,977.5490333418048,990.0,968.0588683905028,21.941131609497237,0.5497648984636363,0.2872392266734437,989.1629958748628,0.3754702073402798,0.3754702073402798,0.3754702073402798,0.3754702073402798,20.728657277019828,20.728657277019828,20.728657277019828,20.728657277019828,,0.9378563504441616,0.9378563504441616,0.9378563504441616,0.9378563504441616,43.92427992582028,43.92427992582028,43.92427992582028,43.92427992582028,0.8945881858619201,0.8945881858619201,0.8945881858619201,0.8945881858619201,0.979458818586192,0.979458818586192,0.979458818586192,0.979458818586192,43.02202332339312,43.02202332339312,43.02202332339312,43.02202332339312,172.08809329357248,4130.11423904574,0.1638077689207508,5.187162745291873e-05,0.32
1931-03-20,1931-03-31,1130.1421,0.9379332643780708,1059.9978690640885,0.316,1931,3,20,1931.03,1930,6,171,25,0.0915838158871372,9.448835722283777,0.0089140138844113,0.89,4,Mod_Dry,41,8,7,6,67,129.0,0.1216983578598124,930.9978690640884,930.9978690640884,,4,232.74946726602207,232.74946726602207,232.74946726602207,232.74946726602207,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,986.9978690640884,990.0,968.0885647313444,21.911435268655737,0.5584107115143749,0.2947982952512707,989.1467909932344,0.3832182526325525,0.3832182526325525,0.3832182526325525,0.3832182526325525,20.67500800925746,20.67500800925746,20.67500800925746,20.67500800925746,,0.9381596024217962,0.9381596024217962,0.9381596024217962,0.9381596024217962,44.27410693301019,44.27410693301019,44.27410693301019,44.27410693301019,0.901712972159067,0.901712972159067,0.901712972159067,0.901712972159067,0.98,0.98,0.98,0.98,43.38862479434999,43.38862479434999,43.38862479434999,43.38862479434999,173.55449917739995,4165.307980257599,0.163730988752494,5.17826997319525e-05,0.315
1931-03-21,1931-04-01,1192.4734,0.9195163786021252,1096.498822347363,0.301,1931,3,21,1931.03,1930,6,172,25,0.0947374982508122,36.500953283274846,0.0332886388378733,0.84,4,Mod_Dry,41,8,7,6,67,129.0,0.1176471851778548,967.4988223473632,967.4988223473632,,4,241.8747055868408,241.8747055868408,241.8747055868408,241.8747055868408,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1023.4988223473632,990.0,968.2032820130916,21.79671798690833,0.5918095796433536,0.3239990578778904,989.0841913624788,0.4138489872187322,0.4138489872187322,0.4138489872187322,0.4138489872187322,20.467060362168294,20.467060362168294,20.467060362168294,20.467060362168294,,0.9393047002693948,0.9393047002693948,0.9393047002693948,0.9393047002693948,45.60275906095983,45.60275906095983,45.60275906095983,45.60275906095983,0.9287730969645586,0.9287730969645586,0.9287730969645586,0.9287730969645586,0.98,0.98,0.98,0.98,44.69070387974063,44.69070387974063,44.69070387974063,44.69070387974063,178.76281551896253,4290.307572455101,0.1630305586067759,5.1324442466688646e-05,0.3
1931-03-22,1931-04-02,1229.0427,0.91756512366433,1127.726717014242,0.293,1931,3,22,1931.03,1930,6,173,25,0.0974355883500305,31.227894666878687,0.0276910125438522,0.84,4,Mod_Dry,41,8,7,6,67,129.0,0.1143894154973459,998.726717014242,998.726717014242,,4,249.6816792535605,249.6816792535605,249.6816792535605,249.6816792535605,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1054.726717014242,990.0,968.301426824902,21.69857317509809,0.6321306175934291,0.3489813736113936,989.0188880087952,0.4409858773874617,0.4409858773874617,0.4409858773874617,0.4409858773874617,20.27647530650573,20.27647530650573,20.27647530650573,20.27647530650573,,0.9397944274233204,0.9397944274233204,0.9397944274233204,0.9397944274233204,46.66064143259474,46.66064143259474,46.66064143259474,46.66064143259474,0.9503185627819704,0.9503185627819704,0.9503185627819704,0.9503185627819704,0.98,0.98,0.98,0.98,45.72742860394285,45.72742860394285,45.72742860394285,45.72742860394285,182.9097144157714,4389.833145978513,0.1621932970605159,5.0873029767618e-05,0.295
1931-03-23,1931-04-03,1266.3107,0.909265330658498,1151.4124173518942,0.285,1931,3,23,1931.03,1930,6,174,25,0.0994820328592036,23.68570033765218,0.0205709960920226,0.84,4,Mod_Dry,41,8,7,6,67,129.0,0.1120363112781812,1022.4124173518942,1022.4124173518942,,4,255.60310433797355,255.60310433797355,255.60310433797355,255.60310433797355,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1078.4124173518942,990.0,968.3758675973916,21.624132402608325,0.6668410107884482,0.3791361425574624,988.954022846654,0.4621073618769831,0.4621073618769831,0.4621073618769831,0.4621073618769831,20.116047887385424,20.116047887385424,20.116047887385424,20.116047887385424,,0.939876555748042,0.939876555748042,0.939876555748042,0.939876555748042,47.393447472473945,47.393447472473945,47.393447472473945,47.393447472473945,0.965243329378288,0.965243329378288,0.965243329378288,0.965243329378288,0.98,0.98,0.98,0.98,46.44557852302447,46.44557852302447,46.44557852302447,46.44557852302447,185.78231409209783,4458.775538210349,0.1613516679969234,5.0474933092635e-05,0.285
1931-03-24,1931-04-04,1294.7235,0.9135144469019452,1182.7486219934508,0.279,1931,3,24,1931.03,1930,6,175,25,0.1021894809402341,31.336204641556613,0.026494391165505,0.84,4,Mod_Dry,41,8,7,6,67,129.0,0.1090679774224368,1053.7486219934508,1053.7486219934508,,4,263.4371554983627,263.4371554983627,263.4371554983627,263.4371554983627,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1109.7486219934508,990.0,968.4743528119794,21.52564718802057,0.7127628948299747,0.419873208591486,988.8673638965784,0.490917475343942,0.490917475343942,0.490917475343942,0.490917475343942,19.902093609255097,19.902093609255097,19.902093609255097,19.902093609255097,,0.9398835204525442,0.9398835204525442,0.9398835204525442,0.9398835204525442,48.3268543554145,48.3268543554145,48.3268543554145,48.3268543554145,0.9842536528597658,0.9842536528597658,0.9842536528597658,0.9842536528597658,0.98,0.98,0.98,0.98,47.36031726830621,47.36031726830621,47.36031726830621,47.36031726830621,189.44126907322484,4546.5904577573965,0.1601703570399711,4.993845177516115e-05,0.28
1931-03-25,1931-04-05,1342.9646,0.905877929951145,1216.5619918456675,0.269,1931,3,25,1931.03,1930,6,176,26,0.1051109560954656,33.81336985221674,0.0277942020865849,0.84,4,Mod_Dry,41,8,7,6,67,129.0,0.1060365200167825,1087.5619918456675,1087.5619918456675,,4,271.8904979614169,271.8904979614169,271.8904979614169,271.8904979614169,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1143.5619918456675,990.0,968.5806234029436,21.419376597056495,0.7623149598349219,0.4638305893993678,988.7738544507656,0.5228973221310692,0.5228973221310692,0.5228973221310692,0.5228973221310692,19.670333725691155,19.670333725691155,19.670333725691155,19.670333725691155,,0.939219086166747,0.939219086166747,0.939219086166747,0.939219086166747,49.261923699939125,49.261923699939125,49.261923699939125,49.261923699939125,1.00329783502931,1.00329783502931,1.00329783502931,1.00329783502931,0.98,0.98,0.98,0.98,48.2,48.2,48.2,48.2,192.8,4627.200000000001,0.1584793880560905,4.924368078059448e-05,0.27
1931-03-26,1931-04-06,1402.3296,0.9252414293343468,1297.4934435018629,0.26,1931,3,26,1931.03,1930,6,177,26,0.1121034335185609,80.93145165619535,0.0623752297643723,0.84,4,Mod_Dry,41,8,7,6,67,129.0,0.0994224677173212,1168.4934435018629,1100.0,,4,275.0,275.0,275.0,275.0,68.49344350186288,21.769233981212235,4.247655410968241,3.716698484597211,3.1857415582261805,35.57411406685902,62.76923398121224,12.24765541096824,10.716698484597211,9.18574155822618,102.574114066859,1185.7335878767776,990.0,968.834979393863,21.165020606136977,0.8241156521950461,0.48,988.695884347805,0.5349,0.5349,0.5349,0.5349,19.32600495394194,19.32600495394194,19.32600495394194,19.32600495394194,,0.938087135456299,0.938087135456299,0.938087135456299,0.938087135456299,48.89412293197355,48.89412293197355,48.89412293197355,48.89412293197355,0.9958069843579134,0.9958069843579134,0.9958069843579134,0.9958069843579134,0.98,0.98,0.98,0.98,47.91624047333408,47.91624047333408,47.91624047333408,47.91624047333408,191.6649618933363,4599.959085440071,0.1477194068711771,4.840024290235765e-05,0.26
1931-03-27,1931-04-07,1525.9589,0.9480519815469955,1446.688358904274,0.237,1931,3,27,1931.03,1930,6,178,26,0.1249938742093292,149.1949154024112,0.103128579478867,0.84,4,Mod_Dry,41,8,7,6,67,129.0,0.0891691698533504,1317.688358904274,1100.0,,4,275.0,275.0,275.0,275.0,217.68835890427408,59.0,9.999999999999998,11.81254660720867,10.125039949036005,126.7507723480294,100.0,18.0,18.81254660720867,16.125039949036005,193.7507723480294,1236.8125466072088,990.0,969.3123777749216,20.687622225078485,0.910261839683388,0.48,988.6097381603166,0.5349,0.5349,0.5349,0.5349,18.76246038539511,18.76246038539511,18.76246038539511,18.76246038539511,,0.9363217502139948,0.9363217502139948,0.9363217502139948,0.9363217502139948,47.37904401218292,47.37904401218292,47.37904401218292,47.37904401218292,0.964949979881526,0.964949979881526,0.964949979881526,0.964949979881526,0.98,0.98,0.98,0.98,46.43146313193927,46.43146313193927,46.43146313193927,46.43146313193927,185.72585252775707,4457.42046066617,0.1283800006992704,4.690046781003966e-05,0.235
1931-03-28,1931-04-08,1656.2409,0.9717907482149442,1609.5195834351923,0.217,1931,3,28,1931.03,1930,6,179,26,0.1390624920088006,162.83122453091846,0.1011675944839318,0.84,4,Mod_Dry,41,8,7,6,67,129.0,0.0801481394371578,1480.5195834351923,1100.0,,4,275.0,275.0,275.0,275.0,380.5195834351923,59.000000000000014,10.0,18.0,17.698585276055457,275.8209981591369,100.0,18.0,25.0,23.698585276055457,342.8209981591369,1243.0,990.0,969.8384478849443,20.161552115055542,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.220362702537265,18.220362702537265,18.220362702537265,18.220362702537265,,0.9346141425129924,0.9346141425129924,0.9346141425129924,0.9346141425129924,45.92622611954096,45.92622611954096,45.92622611954096,45.92622611954096,0.9353610207645816,0.9353610207645816,0.9353610207645816,0.9353610207645816,0.98,0.98,0.98,0.98,45.00770159715015,45.00770159715015,45.00770159715015,45.00770159715015,180.03080638860058,4320.739353326414,0.1118537532823064,4.546232484560621e-05,0.215
1931-03-29,1931-04-09,1689.8676,0.97387137230227,1645.7136786211431,0.213,1931,3,29,1931.03,1930,6,180,26,0.1421896618328668,36.19409518595057,0.021992947896183,0.84,4,Mod_Dry,41,8,7,6,67,129.0,0.0783854455825404,1516.7136786211431,1100.0,,4,275.0,275.0,275.0,275.0,416.7136786211431,59.0,10.000000000000004,18.0,19.3820315637741,310.331647057369,100.0,18.0,25.0,25.3820315637741,377.331647057369,1243.0,990.0,969.9553826540068,20.04461734599317,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.103427933474897,18.103427933474897,18.103427933474897,18.103427933474897,,0.934245797990446,0.934245797990446,0.934245797990446,0.934245797990446,45.6134964641868,45.6134964641868,45.6134964641868,45.6134964641868,0.928991781348,0.928991781348,0.928991781348,0.928991781348,0.98,0.98,0.98,0.98,44.70122653490306,44.70122653490306,44.70122653490306,44.70122653490306,178.80490613961223,4291.317747350693,0.1086488545744017,4.5152754075659646e-05,0.215
1931-03-30,1931-04-10,1816.8359,0.9916635128780744,1801.689870916998,0.196,1931,3,30,1931.03,1930,6,181,26,0.1556660048472286,155.97619229585484,0.086572164729143,0.84,4,Mod_Dry,41,8,7,6,67,129.0,0.0715994478752014,1672.689870916998,1100.0,,4,275.0,275.0,275.0,275.0,572.689870916998,59.0,10.0,18.0,26.63673818218595,459.053132734812,100.0,18.0,25.0,32.63673818218595,526.053132734812,1243.0,990.0,970.4593057368088,19.5406942631912,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.599504850672922,17.599504850672922,17.599504850672922,17.599504850672922,,0.9318634574082054,0.9318634574082054,0.9318634574082054,0.9318634574082054,44.230731728599125,44.230731728599125,44.230731728599125,44.230731728599125,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.98,0.98,0.98,0.98,43.34611709402714,43.34611709402714,43.34611709402714,43.34611709402714,173.38446837610857,4161.227241026606,0.0962343581849976,4.378395666063348e-05,0.195
1931-03-31,1931-04-11,2062.7498,1.0155075573385,2094.7380107984795,0.1669999999999999,1931,3,31,1931.03,1930,6,182,26,0.1809853641329886,293.04813988148163,0.1398972751584225,0.84,4,Mod_Dry,41,8,7,6,67,129.0,0.0615828802146132,1965.7380107984795,1100.0,,4,275.0,275.0,275.0,275.0,865.7380107984795,59.0,10.0,18.0,40.266884223185095,738.4711265752945,100.0,18.0,25.0,46.266884223185095,805.4711265752945,1243.0,990.0,971.3286779570998,18.67132204290021,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.730132630381938,16.730132630381938,16.730132630381938,16.730132630381938,,0.927441060499302,0.927441060499302,0.927441060499302,0.927441060499302,41.846303127220665,41.846303127220665,41.846303127220665,41.846303127220665,0.8522668661348404,0.8522668661348404,0.8522668661348404,0.8522668661348404,0.975226686613484,0.975226686613484,0.975226686613484,0.975226686613484,40.809631545782885,40.809631545782885,40.809631545782885,40.809631545782885,163.23852618313154,3917.724628395157,0.0779278961577193,4.122185004624534e-05,0.165
1931-04-01,1931-04-12,2246.7435,1.0085781674414218,2266.0164419409257,0.147,1931,4,1,1931.04,1930,7,183,27,0.1957838205836959,171.27843114244615,0.0755856965431989,0.74,4,Mod_Dry,45,11,10,10,72,148.0,0.0653128535436541,2118.0164419409257,1100.0,,4,275.0,275.0,275.0,275.0,1018.0164419409256,55.0,7.0,15.0,68.78489472573823,872.2315472151876,100.0,18.0,25.0,78.78489472573823,944.2315472151876,1243.0,990.0,971.7421086529608,18.257891347039163,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.316701934520886,16.316701934520886,16.316701934520886,16.316701934520886,,0.925382175633914,0.925382175633914,0.925382175633914,0.925382175633914,40.72160655084582,40.72160655084582,40.72160655084582,40.72160655084582,0.8293606222168192,0.8293606222168192,0.8293606222168192,0.8293606222168192,0.972936062221682,0.972936062221682,0.972936062221682,0.972936062221682,39.61951952492058,39.61951952492058,39.61951952492058,39.61951952492058,158.4780780996823,3803.473874392376,0.0699368615189482,4.001971669183896e-05,0.145
1931-04-02,1931-04-13,2356.3647,1.0031685153704124,2363.830877770248,0.136,1931,4,2,1931.04,1930,7,184,27,0.2042349878393492,97.8144358293216,0.0413796252300367,0.74,4,Mod_Dry,45,11,10,10,72,148.0,0.0626102321413134,2215.830877770248,1100.0,,4,275.0,275.0,275.0,275.0,1115.8308777702478,55.0,7.0,15.0,70.0,968.8308777702478,100.0,18.0,25.0,80.0,1040.8308777702478,1243.0,990.0,971.9782124635834,18.021787536416586,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.080598123898305,16.080598123898305,16.080598123898305,16.080598123898305,,0.9242063786570136,0.9242063786570136,0.9242063786570136,0.9242063786570136,40.08136961871388,40.08136961871388,40.08136961871388,40.08136961871388,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.9716321173497228,0.9716321173497228,0.9716321173497228,0.9716321173497228,38.944346028907816,38.944346028907816,38.944346028907816,38.944346028907816,155.77738411563126,3738.6572187751503,0.0659003931205826,3.9337723261523046e-05,0.135
1931-04-03,1931-04-14,2398.3241,1.0053053197487325,2411.0479762115906,0.131,1931,4,3,1931.04,1930,7,185,27,0.2083145451446814,47.217098441343296,0.01958364118309,0.74,4,Mod_Dry,45,11,10,10,72,148.0,0.061384095820668,2263.0479762115906,1100.0,,4,275.0,275.0,275.0,275.0,1163.0479762115906,55.0,7.0,15.0,70.0,1016.0479762115908,100.0,18.0,25.0,80.0,1088.0479762115906,1243.0,990.0,972.092184770166,17.907815229834114,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.966625817315837,15.966625817315837,15.966625817315837,15.966625817315837,,0.9234495649544135,0.9234495649544135,0.9234495649544135,0.9234495649544135,39.764701063971565,39.764701063971565,39.764701063971565,39.764701063971565,0.8098717120971806,0.8098717120971806,0.8098717120971806,0.8098717120971806,0.970987171209718,0.970987171209718,0.970987171209718,0.970987171209718,38.61101460010581,38.61101460010581,38.61101460010581,38.61101460010581,154.44405840042324,3706.6574016101576,0.0640568167553002,3.9001024848591726e-05,0.13
1931-04-04,1931-04-15,2469.2967,1.0111383888554557,2496.800686844093,0.124,1931,4,4,1931.04,1930,7,186,27,0.2157235793433296,85.7527106325024,0.0343450364638004,0.74,4,Mod_Dry,45,11,10,10,72,148.0,0.0592758568114097,2348.800686844093,1100.0,,4,275.0,275.0,275.0,275.0,1248.800686844093,55.0,7.0,15.0,70.0,1101.800686844093,100.0,18.0,25.0,80.0,1173.800686844093,1243.0,990.0,972.2991740716926,17.70082592830738,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.759636515789104,15.759636515789104,15.759636515789104,15.759636515789104,,0.921245128893154,0.921245128893154,0.921245128893154,0.921245128893154,39.15550183346031,39.15550183346031,39.15550183346031,39.15550183346031,0.797464395793489,0.797464395793489,0.797464395793489,0.797464395793489,0.97,0.97,0.97,0.97,37.980836778456506,37.980836778456506,37.980836778456506,37.980836778456506,151.92334711382605,3646.1603307318246,0.0608472065529003,3.836448159440051e-05,0.125
1931-04-05,1931-04-16,2527.0168,1.0161275825449274,2567.771472034419,0.119,1931,4,5,1931.04,1930,7,187,27,0.2218554551837738,70.97078519032584,0.0276390582118651,0.74,4,Mod_Dry,45,11,10,10,72,148.0,0.057637527954441,2419.771472034419,1100.0,,4,275.0,275.0,275.0,275.0,1319.7714720344188,55.0,7.0,15.0,70.0,1172.7714720344188,100.0,18.0,25.0,80.0,1244.7714720344188,1243.0,990.0,972.4704828635314,17.5295171364686,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.588327723950322,15.588327723950322,15.588327723950322,15.588327723950322,,0.9194206902600708,0.9194206902600708,0.9194206902600708,0.9194206902600708,38.65317684436336,38.65317684436336,38.65317684436336,38.65317684436336,0.7872337442843861,0.7872337442843861,0.7872337442843861,0.7872337442843861,0.97,0.97,0.97,0.97,37.493581539032455,37.493581539032455,37.493581539032455,37.493581539032455,149.97432615612982,3599.383827747116,0.0584064149748134,3.787230458488127e-05,0.12
1931-04-06,1931-04-17,2585.5798,1.0179079879576662,2631.882331921985,0.115,1931,4,6,1931.04,1930,7,188,27,0.2273946334780595,64.11085988756622,0.0243593184657111,0.74,4,Mod_Dry,45,11,10,10,72,148.0,0.0562335170554224,2483.882331921985,1100.0,,4,275.0,275.0,275.0,275.0,1383.882331921985,55.0,7.0,15.0,70.0,1236.882331921985,100.0,18.0,25.0,80.0,1308.882331921985,1243.0,990.0,972.625233214984,17.374766785015936,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.43357737249766,15.43357737249766,15.43357737249766,15.43357737249766,,0.9177725990171002,0.9177725990171002,0.9177725990171002,0.9177725990171002,38.20085507360978,38.20085507360978,38.20085507360978,38.20085507360978,0.7780214882608917,0.7780214882608917,0.7780214882608917,0.7780214882608917,0.97,0.97,0.97,0.97,37.054829421401486,37.054829421401486,37.054829421401486,37.054829421401486,148.21931768560594,3557.263624454543,0.0563168481690311,3.7429120627678274e-05,0.115
1931-04-07,1931-04-18,2630.0582,1.019244741793797,2680.67299096166,0.11,1931,4,7,1931.04,1930,7,189,27,0.2316101464190874,48.79065903967465,0.0182008992533518,0.74,4,Mod_Dry,45,11,10,10,72,148.0,0.055210016476835,2532.67299096166,1100.0,,4,275.0,275.0,275.0,275.0,1432.6729909616602,55.0,7.0,15.0,70.0,1285.6729909616602,100.0,18.0,25.0,80.0,1357.6729909616602,1243.0,990.0,972.7430037712868,17.256996228713206,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.315806816194929,15.315806816194929,15.315806816194929,15.315806816194929,,0.916518342592476,0.916518342592476,0.916518342592476,0.916518342592476,37.85754386075632,37.85754386075632,37.85754386075632,37.85754386075632,0.7710294065327153,0.7710294065327153,0.7710294065327153,0.7710294065327153,0.97,0.97,0.97,0.97,36.72181754493363,36.72181754493363,36.72181754493363,36.72181754493363,146.88727017973451,3525.2944843136283,0.0547949230193274,3.709274499488245e-05,0.11
1931-04-08,1931-04-19,2659.9765,1.0168576574949744,2704.817472781681,0.109,1931,4,8,1931.04,1930,7,190,28,0.2336962296483372,24.144481820021163,0.0089264736208578,0.74,4,Mod_Dry,45,11,10,10,72,148.0,0.0547171857211474,2556.817472781681,1100.0,,4,275.0,275.0,275.0,275.0,1456.8174727816809,55.0,7.0,15.0,70.0,1309.817472781681,100.0,18.0,25.0,80.0,1381.817472781681,1243.0,990.0,972.8012835549904,17.198716445009723,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.257527032491446,15.257527032491446,15.257527032491446,15.257527032491446,,0.915897662896034,0.915897662896034,0.915897662896034,0.915897662896034,37.68794801932842,37.68794801932842,37.68794801932842,37.68794801932842,0.7675753160759351,0.7675753160759351,0.7675753160759351,0.7675753160759351,0.97,0.97,0.97,0.97,36.557309578748566,36.557309578748566,36.557309578748566,36.557309578748566,146.22923831499426,3509.501719559862,0.0540625161536721,3.6926575332069256e-05,0.11
1931-04-09,1931-04-20,2690.1084,1.0194753303873465,2742.499149867776,0.106,1931,4,9,1931.04,1930,7,191,28,0.2369519265485758,37.68167708609508,0.0137399047463375,0.74,4,Mod_Dry,45,11,10,10,72,148.0,0.0539653768013512,2594.499149867776,1100.0,,4,275.0,275.0,275.0,275.0,1494.499149867776,55.0,7.0,15.0,70.0,1347.4991498677757,100.0,18.0,25.0,80.0,1419.4991498677757,1243.0,990.0,972.892239327267,17.10776067273298,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.166571260214702,15.166571260214702,15.166571260214702,15.166571260214702,,0.9149289839212866,0.9149289839212866,0.9149289839212866,0.9149289839212866,37.42365398772122,37.42365398772122,37.42365398772122,37.42365398772122,0.7621925455747703,0.7621925455747703,0.7621925455747703,0.7621925455747703,0.97,0.97,0.97,0.97,36.30094436808959,36.30094436808959,36.30094436808959,36.30094436808959,145.20377747235835,3484.8906593366005,0.0529457875964552,3.6667620573827867e-05,0.105
1931-04-10,1931-04-21,2690.1084,1.0194753303873465,2742.499149867776,0.106,1931,4,10,1931.04,1930,7,192,28,0.2369519265485758,0.0,0.0,0.74,4,Mod_Dry,45,11,10,10,72,148.0,0.0539653768013512,2594.499149867776,1100.0,,4,275.0,275.0,275.0,275.0,1494.499149867776,55.0,7.0,15.0,70.0,1347.4991498677757,100.0,18.0,25.0,80.0,1419.4991498677757,1243.0,990.0,972.892239327267,17.10776067273298,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.166571260214702,15.166571260214702,15.166571260214702,15.166571260214702,,0.9149289839212866,0.9149289839212866,0.9149289839212866,0.9149289839212866,37.42365398772122,37.42365398772122,37.42365398772122,37.42365398772122,0.7621925455747703,0.7621925455747703,0.7621925455747703,0.7621925455747703,0.97,0.97,0.97,0.97,36.30094436808959,36.30094436808959,36.30094436808959,36.30094436808959,145.20377747235835,3484.8906593366005,0.0529457875964552,3.6667620573827867e-05,0.105
1931-04-11,1931-04-22,2690.1084,1.0194753303873465,2742.499149867776,0.106,1931,4,11,1931.04,1930,7,193,28,0.2369519265485758,0.0,0.0,0.58,3,Normal,54,13,14,19,117,217.0,0.0791249105803596,2525.499149867776,1100.0,,4,275.0,275.0,275.0,275.0,1425.499149867776,46.0,5.0,11.0,60.99999999999999,1302.499149867776,100.0,18.0,25.0,80.0,1419.499149867776,1243.0,990.0,972.892239327267,17.10776067273298,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.166571260214702,15.166571260214702,15.166571260214702,15.166571260214702,,0.9149289839212866,0.9149289839212866,0.9149289839212866,0.9149289839212866,37.42365398772122,37.42365398772122,37.42365398772122,37.42365398772122,0.7621925455747703,0.7621925455747703,0.7621925455747703,0.7621925455747703,0.97,0.97,0.97,0.97,36.30094436808959,36.30094436808959,36.30094436808959,36.30094436808959,145.20377747235835,3484.8906593366005,0.0529457875964552,3.6667620573827867e-05,0.105
1931-04-12,1931-04-23,2705.2546,1.016250048483886,2749.2151184112568,0.106,1931,4,12,1931.04,1930,7,194,28,0.2375321862307325,6.7159685434808125,0.0024428676019219,0.58,3,Normal,54,13,14,19,117,217.0,0.0789316188997978,2532.2151184112568,1100.0,,4,275.0,275.0,275.0,275.0,1432.2151184112568,46.0,5.0,11.0,61.000000000000014,1309.2151184112563,100.0,18.0,25.0,80.0,1426.2151184112563,1243.0,990.0,972.9084502858204,17.091549714179678,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.1503603016614,15.1503603016614,15.1503603016614,15.1503603016614,,0.914756337212694,0.914756337212694,0.914756337212694,0.914756337212694,37.376599019073694,37.376599019073694,37.376599019073694,37.376599019073694,0.7612341959078145,0.7612341959078145,0.7612341959078145,0.7612341959078145,0.97,0.97,0.97,0.97,36.25530104850148,36.25530104850148,36.25530104850148,36.25530104850148,145.02120419400592,3480.508900656142,0.0527500388102813,3.662151621060756e-05,0.105
1931-04-13,1931-04-24,2781.7915,1.0178649970908706,2831.488197054909,0.099,1931,4,13,1931.04,1930,7,195,28,0.2446405802255441,82.2730786436523,0.0290564794616577,0.58,3,Normal,54,13,14,19,117,217.0,0.0766381439363605,2614.488197054909,1100.0,,4,275.0,275.0,275.0,275.0,1514.488197054909,46.0,5.0,11.0,61.0,1391.488197054909,100.0,18.0,25.0,80.0,1508.488197054909,1243.0,990.0,973.1070404756498,16.892959524350204,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.951770111831928,14.951770111831928,14.951770111831928,14.951770111831928,,0.9126177190458076,0.9126177190458076,0.9126177190458076,0.9126177190458076,36.80043064944319,36.80043064944319,36.80043064944319,36.80043064944319,0.7494996058949732,0.7494996058949732,0.7494996058949732,0.7494996058949732,0.97,0.97,0.97,0.97,35.69641772995989,35.69641772995989,35.69641772995989,35.69641772995989,142.78567091983956,3426.856102076149,0.0504277824884998,3.605698760602009e-05,0.1
1931-04-14,1931-04-25,2828.3612,1.023722638518117,2895.457390346268,0.095,1931,4,14,1931.04,1930,7,196,28,0.2501675185259175,63.96919329135881,0.0220929492883018,0.58,3,Normal,54,13,14,19,117,217.0,0.0749449813088249,2678.457390346268,1100.0,,4,275.0,275.0,275.0,275.0,1578.457390346268,46.0,5.0,11.0,61.0,1455.457390346268,100.0,18.0,25.0,80.0,1572.457390346268,1243.0,990.0,973.2614488732496,16.738551126750394,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.797361714232116,14.797361714232116,14.797361714232116,14.797361714232116,,0.9108976094965456,0.9108976094965456,0.9108976094965456,0.9108976094965456,36.351743534467474,36.351743534467474,36.351743534467474,36.351743534467474,0.7403613754474027,0.7403613754474027,0.7403613754474027,0.7403613754474027,0.97,0.97,0.97,0.97,35.26119122843345,35.26119122843345,35.26119122843345,35.26119122843345,141.0447649137338,3385.074357929611,0.0487124298164395,3.5617364877205505e-05,0.095
1931-04-15,1931-04-26,2859.6787,1.0192399753140005,2914.698847593973,0.093,1931,4,15,1931.04,1930,7,197,29,0.2518299804321192,19.241457247705053,0.0066015249786743,0.58,3,Normal,54,13,14,19,117,217.0,0.0744502301426884,2697.698847593973,1100.0,,4,275.0,275.0,275.0,275.0,1597.698847593973,46.0,5.0,11.0,61.0,1474.6988475939731,100.0,18.0,25.0,80.0,1591.6988475939731,1243.0,990.0,973.3078937700544,16.69210622994558,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.750916817427305,14.750916817427305,14.750916817427305,14.750916817427305,,0.91038021334614,0.91038021334614,0.91038021334614,0.91038021334614,36.21706205768225,36.21706205768225,36.21706205768225,36.21706205768225,0.7376183718468889,0.7376183718468889,0.7376183718468889,0.7376183718468889,0.97,0.97,0.97,0.97,35.13055019595178,35.13055019595178,35.13055019595178,35.13055019595178,140.5222007838071,3372.532818811371,0.0482115676889931,3.548540423833513e-05,0.095
1931-04-16,1931-04-27,2875.419000000001,1.019515904042514,2931.535401286021,0.092,1931,4,16,1931.04,1930,7,198,29,0.2532846586711122,16.836553692048255,0.0057432544340628,0.58,3,Normal,54,13,14,19,117,217.0,0.0740226435283044,2714.535401286021,1100.0,,4,275.0,275.0,275.0,275.0,1614.5354012860212,46.0,5.0,11.0,61.0,1491.535401286021,100.0,18.0,25.0,80.0,1608.535401286021,1243.0,990.0,973.348533727242,16.651466272757943,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.710276860239668,14.710276860239668,14.710276860239668,14.710276860239668,,0.9099274842230698,0.9099274842230698,0.9099274842230698,0.9099274842230698,36.09932014459694,36.09932014459694,36.09932014459694,36.09932014459694,0.7352203695437258,0.7352203695437258,0.7352203695437258,0.7352203695437258,0.97,0.97,0.97,0.97,35.01634054025903,35.01634054025903,35.01634054025903,35.01634054025903,140.06536216103612,3361.568691864867,0.0477788404327614,3.53700409497566e-05,0.09
1931-04-17,1931-04-28,2907.0632,1.0180661956704562,2959.582772597583,0.09,1931,4,17,1931.04,1930,7,199,29,0.2557079515524311,28.047371311561623,0.0094767990850767,0.58,3,Normal,54,13,14,19,117,217.0,0.0733211458078404,2742.582772597583,1100.0,,4,275.0,275.0,275.0,275.0,1642.5827725975828,46.0,5.0,11.0,61.0,1519.5827725975828,100.0,18.0,25.0,80.0,1636.5827725975828,1243.0,990.0,973.4162342786838,16.58376572131624,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.642576308797963,14.642576308797963,14.642576308797963,14.642576308797963,,0.9091733000800092,0.9091733000800092,0.9091733000800092,0.9091733000800092,35.90339875511978,35.90339875511978,35.90339875511978,35.90339875511978,0.7312301172122154,0.7312301172122154,0.7312301172122154,0.7312301172122154,0.97,0.97,0.97,0.97,34.82629679246619,34.82629679246619,34.82629679246619,34.82629679246619,139.30518716986475,3343.324492076754,0.0470691978814292,3.517807756814766e-05,0.09
1931-04-18,1931-04-29,2938.9259,1.022231970362161,3004.2640135053875,0.086,1931,4,18,1931.04,1930,7,200,29,0.2595684107668655,44.68124090780475,0.014872607968855,0.58,3,Normal,54,13,14,19,117,217.0,0.0722306691504131,2787.2640135053875,1100.0,,4,275.0,275.0,275.0,275.0,1687.2640135053875,46.0,5.0,11.0,61.0,1564.2640135053875,100.0,18.0,25.0,80.0,1681.2640135053875,1243.0,990.0,973.5240855498406,16.475914450159394,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.534725037641117,14.534725037641117,14.534725037641117,14.534725037641117,,0.907971836919322,0.907971836919322,0.907971836919322,0.907971836919322,35.59185239499207,35.59185239499207,35.59185239499207,35.59185239499207,0.7248849774947468,0.7248849774947468,0.7248849774947468,0.7248849774947468,0.97,0.97,0.97,0.97,34.5240968231423,34.5240968231423,34.5240968231423,34.5240968231423,138.0963872925692,3314.313295021661,0.045966794752981,3.487282507388111e-05,0.085
1931-04-19,1931-04-30,2938.9259,1.022231970362161,3004.2640135053875,0.086,1931,4,19,1931.04,1930,7,201,29,0.2595684107668655,0.0,0.0,0.58,3,Normal,54,13,14,19,117,217.0,0.0722306691504131,2787.2640135053875,1100.0,,4,275.0,275.0,275.0,275.0,1687.2640135053875,46.0,5.0,11.0,61.0,1564.2640135053875,100.0,18.0,25.0,80.0,1681.2640135053875,1243.0,990.0,973.5240855498406,16.475914450159394,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.534725037641117,14.534725037641117,14.534725037641117,14.534725037641117,,0.907971836919322,0.907971836919322,0.907971836919322,0.907971836919322,35.59185239499207,35.59185239499207,35.59185239499207,35.59185239499207,0.7248849774947468,0.7248849774947468,0.7248849774947468,0.7248849774947468,0.97,0.97,0.97,0.97,34.5240968231423,34.5240968231423,34.5240968231423,34.5240968231423,138.0963872925692,3314.313295021661,0.045966794752981,3.487282507388111e-05,0.085
1931-04-20,1931-05-01,2938.9259,1.022231970362161,3004.2640135053875,0.086,1931,4,20,1931.04,1930,7,202,29,0.2595684107668655,0.0,0.0,0.58,3,Normal,54,13,14,19,117,217.0,0.0722306691504131,2787.2640135053875,1100.0,,4,275.0,275.0,275.0,275.0,1687.2640135053875,46.0,5.0,11.0,61.0,1564.2640135053875,100.0,18.0,25.0,80.0,1681.2640135053875,1243.0,990.0,973.5240855498406,16.475914450159394,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.534725037641117,14.534725037641117,14.534725037641117,14.534725037641117,,0.907971836919322,0.907971836919322,0.907971836919322,0.907971836919322,35.59185239499207,35.59185239499207,35.59185239499207,35.59185239499207,0.7248849774947468,0.7248849774947468,0.7248849774947468,0.7248849774947468,0.97,0.97,0.97,0.97,34.5240968231423,34.5240968231423,34.5240968231423,34.5240968231423,138.0963872925692,3314.313295021661,0.045966794752981,3.487282507388111e-05,0.085
1931-04-21,1931-05-02,2938.9259,1.022231970362161,3004.2640135053875,0.086,1931,4,21,1931.04,1930,7,203,29,0.2595684107668655,0.0,0.0,0.48,3,Normal,54,13,14,19,117,217.0,0.0722306691504131,2787.2640135053875,1100.0,,4,275.0,275.0,275.0,275.0,1687.2640135053875,46.0,5.0,11.0,61.0,1564.2640135053875,100.0,18.0,25.0,80.0,1681.2640135053875,1243.0,990.0,973.5240855498406,16.475914450159394,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.534725037641117,14.534725037641117,14.534725037641117,14.534725037641117,,0.907971836919322,0.907971836919322,0.907971836919322,0.907971836919322,35.59185239499207,35.59185239499207,35.59185239499207,35.59185239499207,0.7248849774947468,0.7248849774947468,0.7248849774947468,0.7248849774947468,0.97,0.97,0.97,0.97,34.5240968231423,34.5240968231423,34.5240968231423,34.5240968231423,138.0963872925692,3314.313295021661,0.045966794752981,3.487282507388111e-05,0.085
1931-04-22,1931-05-03,2954.9395,1.0223022409335645,3020.841272673107,0.085,1931,4,22,1931.04,1930,7,204,30,0.2610006859589565,16.577259167719603,0.0054876299915786,0.48,3,Normal,54,13,14,19,117,217.0,0.0718342939640715,2803.841272673107,1100.0,,4,275.0,275.0,275.0,275.0,1703.8412726731071,46.0,5.0,11.0,61.0,1580.8412726731071,100.0,18.0,25.0,80.0,1697.8412726731071,1243.0,990.0,973.5640996236936,16.435900376306336,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.49471096378806,14.49471096378806,14.49471096378806,14.49471096378806,,0.907526080136599,0.907526080136599,0.907526080136599,0.907526080136599,35.47644283874191,35.47644283874191,35.47644283874191,35.47644283874191,0.7225344773674524,0.7225344773674524,0.7225344773674524,0.7225344773674524,0.97,0.97,0.97,0.97,34.41214955357965,34.41214955357965,34.41214955357965,34.41214955357965,137.6485982143186,3303.5663571436467,0.04556631275516,3.475974702381783e-05,0.085
1931-04-23,1931-05-04,3035.8316,1.025295114645132,3112.6233083653137,0.078,1931,4,23,1931.04,1930,7,205,30,0.2689306538427632,91.78203569220705,0.0294870360462632,0.48,3,Normal,54,13,14,19,117,217.0,0.0697161135485951,2895.6233083653137,1100.0,,4,275.0,275.0,275.0,275.0,1795.6233083653135,46.0,5.0,11.0,61.0,1672.6233083653135,100.0,18.0,25.0,80.0,1789.6233083653135,1243.0,990.0,973.785642468468,16.214357531532073,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.273168119013796,14.273168119013796,14.273168119013796,14.273168119013796,,0.9050580928458136,0.9050580928458136,0.9050580928458136,0.9050580928458136,34.83920455294047,34.83920455294047,34.83920455294047,34.83920455294047,0.7095561008745513,0.7095561008745513,0.7095561008745513,0.7095561008745513,0.97,0.97,0.97,0.97,33.794028416352255,33.794028416352255,33.794028416352255,33.794028416352255,135.17611366540902,3244.226727969816,0.0434283561721449,3.413538223873965e-05,0.08
1931-04-24,1931-05-05,3101.5394,1.021769199507664,3169.057429979481,0.075,1931,4,24,1931.04,1930,7,206,30,0.2738065619502271,56.434121614166536,0.0178078570240779,0.48,3,Normal,54,13,14,19,117,217.0,0.0684746189662473,2952.057429979481,1100.0,,4,275.0,275.0,275.0,275.0,1852.0574299794807,46.00000000000006,5.0,11.000000000000014,61.0,1729.0574299794812,100.0,18.0,25.0,80.0,1846.0574299794807,1243.0,990.0,973.9191931254328,16.080806874567315,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.139617462049038,14.139617462049038,14.139617462049038,14.139617462049038,,0.9035703385272262,0.9035703385272262,0.9035703385272262,0.9035703385272262,34.456488768185736,34.456488768185736,34.456488768185736,34.456488768185736,0.7017614820404426,0.7017614820404426,0.7017614820404426,0.7017614820404426,0.97,0.97,0.97,0.97,33.42279410514016,33.42279410514016,33.42279410514016,33.42279410514016,133.69117642056065,3208.588234093456,0.0421864164264849,3.376039808600017e-05,0.075
1931-04-25,1931-05-06,3118.105,1.021722491686134,3185.838009938993,0.074,1931,4,25,1931.04,1930,7,207,30,0.275256404058729,16.780579959512124,0.0052672420591257,0.48,3,Normal,54,13,14,19,117,217.0,0.0681139465732457,2968.838009938993,1100.0,,4,275.0,275.0,275.0,275.0,1868.8380099389929,45.99999999999994,5.0,11.0,61.0,1745.838009938993,100.0,18.0,25.0,80.0,1862.838009938993,1243.0,990.0,973.9547519734422,16.04524802655783,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.104058614039552,14.104058614039552,14.104058614039552,14.104058614039552,,0.9031742129604006,0.9031742129604006,0.9031742129604006,0.9031742129604006,34.354768530360566,34.354768530360566,34.354768530360566,34.354768530360566,0.6996897867690542,0.6996897867690542,0.6996897867690542,0.6996897867690542,0.97,0.97,0.97,0.97,33.32412547444975,33.32412547444975,33.32412547444975,33.32412547444975,133.296501897799,3199.1160455471763,0.0418403263072222,3.3660732802474496e-05,0.075
1931-04-26,1931-05-07,3134.7263,1.0242753271445222,3210.822806441037,0.072,1931,4,26,1931.04,1930,7,208,30,0.2774150904765056,24.984796502043988,0.0077814311185044,0.48,3,Normal,54,13,14,19,117,217.0,0.0675839225897765,2993.822806441037,1100.0,,4,275.0,275.0,275.0,275.0,1893.8228064410368,45.99999999999994,5.0,10.999999999999986,61.0,1770.8228064410368,100.0,18.0,25.0,80.0,1887.8228064410368,1243.0,990.0,974.0076959469822,15.992304053017849,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.05111464049957,14.05111464049957,14.05111464049957,14.05111464049957,,0.9025844170951652,0.9025844170951652,0.9025844170951652,0.9025844170951652,34.20345688698316,34.20345688698316,34.20345688698316,34.20345688698316,0.6966080832379462,0.6966080832379462,0.6966080832379462,0.6966080832379462,0.97,0.97,0.97,0.97,33.177353180373665,33.177353180373665,33.177353180373665,33.177353180373665,132.70941272149466,3185.025905315872,0.0413319017341207,3.35124779599734e-05,0.07
1931-04-27,1931-05-08,3151.4034,1.0242753271445222,3227.9047484993603,0.072,1931,4,27,1931.04,1930,7,209,30,0.2788909702703447,17.08194205832342,0.005291959766243,0.48,3,Normal,54,13,14,19,117,217.0,0.0672262711905865,3010.9047484993603,1100.0,,4,275.0,275.0,275.0,275.0,1910.9047484993605,46.0,5.0,11.0,61.0,1787.9047484993605,100.0,18.0,25.0,80.0,1904.9047484993605,1243.0,990.0,974.0438933956297,15.95610660437046,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.014917191852184,14.014917191852184,14.014917191852184,14.014917191852184,,0.9021811775172331,0.9021811775172331,0.9021811775172331,0.9021811775172331,34.100103047911375,34.100103047911375,34.100103047911375,34.100103047911375,0.6945031170654048,0.6945031170654048,0.6945031170654048,0.6945031170654048,0.97,0.97,0.97,0.97,33.07709995647404,33.07709995647404,33.07709995647404,33.07709995647404,132.30839982589617,3175.401595821508,0.0409889417856601,3.341121207724651e-05,0.07
1931-04-28,1931-05-09,3168.1362,1.0261606943378303,3251.016842748816,0.071,1931,4,28,1931.04,1930,7,210,30,0.2808878552134977,23.112094249455826,0.0071091893297956,0.48,3,Normal,54,13,14,19,117,217.0,0.0667483469007564,3034.016842748816,1100.0,,4,275.0,275.0,275.0,275.0,1934.016842748816,46.0,5.000000000000014,11.000000000000014,61.0,1811.016842748816,100.0,18.0,25.0,80.0,1928.016842748816,1243.0,990.0,974.09286902392,15.907130976079884,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.965941563561609,13.965941563561609,13.965941563561609,13.965941563561609,,0.9014624018687872,0.9014624018687872,0.9014624018687872,0.9014624018687872,33.953866109011166,33.953866109011166,33.953866109011166,33.953866109011166,0.6915247680043007,0.6915247680043007,0.6915247680043007,0.6915247680043007,0.97,0.97,0.97,0.97,32.93525012574083,32.93525012574083,32.93525012574083,32.93525012574083,131.74100050296332,3161.78401207112,0.0405230138369793,3.326792941994023e-05,0.07
1931-04-29,1931-05-10,3201.7695,1.03475301412095,3313.0406406455268,0.068,1931,4,29,1931.04,1930,7,211,31,0.2862467113517735,62.02379789671068,0.0187211098879323,0.48,3,Normal,54,13,14,19,117,217.0,0.0654987437635895,3096.0406406455268,1100.0,,4,275.0,275.0,275.0,275.0,1996.0406406455268,45.99999999999994,5.000000000000014,11.0,61.0,1873.0406406455268,100.0,18.0,25.0,80.0,1990.0406406455268,1243.0,990.0,974.2243004051774,15.77569959482264,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.834510182304363,13.834510182304363,13.834510182304363,13.834510182304363,,0.8993299277078883,0.8993299277078883,0.8993299277078883,0.8993299277078883,33.55476693747844,33.55476693747844,33.55476693747844,33.55476693747844,0.6833964753050599,0.6833964753050599,0.6833964753050599,0.6833964753050599,0.97,0.97,0.97,0.97,32.548123929354084,32.548123929354084,32.548123929354084,32.548123929354084,130.19249571741634,3124.619897217992,0.0392969811840427,3.2876892857933416e-05,0.07
1931-04-30,1931-05-11,3201.7695,1.03475301412095,3313.0406406455268,0.068,1931,4,30,1931.04,1930,7,212,31,0.2862467113517735,0.0,0.0,0.48,3,Normal,54,13,14,19,117,217.0,0.0654987437635895,3096.0406406455268,1100.0,,4,275.0,275.0,275.0,275.0,1996.0406406455268,45.99999999999994,5.000000000000014,11.0,61.0,1873.0406406455268,100.0,18.0,25.0,80.0,1990.0406406455268,1243.0,990.0,974.2243004051774,15.77569959482264,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.834510182304363,13.834510182304363,13.834510182304363,13.834510182304363,,0.8993299277078883,0.8993299277078883,0.8993299277078883,0.8993299277078883,33.55476693747844,33.55476693747844,33.55476693747844,33.55476693747844,0.6833964753050599,0.6833964753050599,0.6833964753050599,0.6833964753050599,0.97,0.97,0.97,0.97,32.548123929354084,32.548123929354084,32.548123929354084,32.548123929354084,130.19249571741634,3124.619897217992,0.0392969811840427,3.2876892857933416e-05,0.07
1931-05-01,1931-05-12,3201.7695,1.03475301412095,3313.0406406455268,0.068,1931,5,1,1931.05,1930,8,213,31,0.2862467113517735,0.0,0.0,0.34,2,Mod_Wet,65,14,17,23,202,321.0,0.0968898467654942,2992.0406406455268,1100.0,,4,275.0,275.0,275.0,275.0,1892.0406406455268,35.0,4.0,8.0,57.0,1788.0406406455263,100.0,18.0,25.0,80.0,1990.0406406455263,1243.0,990.0,974.2243004051774,15.77569959482264,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.834510182304363,13.834510182304363,13.834510182304363,13.834510182304363,,0.8993299277078883,0.8993299277078883,0.8993299277078883,0.8993299277078883,33.55476693747844,33.55476693747844,33.55476693747844,33.55476693747844,0.6833964753050599,0.6833964753050599,0.6833964753050599,0.6833964753050599,0.97,0.97,0.97,0.97,32.548123929354084,32.548123929354084,32.548123929354084,32.548123929354084,130.19249571741634,3124.619897217992,0.0392969811840427,3.2876892857933416e-05,0.07
1931-05-02,1931-05-13,3201.7695,1.03475301412095,3313.0406406455268,0.068,1931,5,2,1931.05,1930,8,214,31,0.2862467113517735,0.0,0.0,0.34,2,Mod_Wet,65,14,17,23,202,321.0,0.0968898467654942,2992.0406406455268,1100.0,,4,275.0,275.0,275.0,275.0,1892.0406406455268,35.0,4.0,8.0,57.0,1788.0406406455263,100.0,18.0,25.0,80.0,1990.0406406455263,1243.0,990.0,974.2243004051774,15.77569959482264,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.834510182304363,13.834510182304363,13.834510182304363,13.834510182304363,,0.8993299277078883,0.8993299277078883,0.8993299277078883,0.8993299277078883,33.55476693747844,33.55476693747844,33.55476693747844,33.55476693747844,0.6833964753050599,0.6833964753050599,0.6833964753050599,0.6833964753050599,0.97,0.97,0.97,0.97,32.548123929354084,32.548123929354084,32.548123929354084,32.548123929354084,130.19249571741634,3124.619897217992,0.0392969811840427,3.2876892857933416e-05,0.07
