Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1931-08-09,1931-08-20,473.647,0.9007401735700734,426.6328809909446,0.62,1931,8,9,1931.08,1930,11,313,45,0.0368610809176176,4.324950671984085,0.0101374058697456,0.4,3,Normal,47,8,6,5,89,155.0,0.3633100187683141,271.6328809909446,271.6328809909446,,2,135.8164404954723,135.8164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,332.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1529282270763601,0.0243265761981889,989.8227451967256,0.1305838945612162,0.1305838945612162,0.0,0.0,24.172313337705003,24.172313337705003,24.30289723226622,24.30289723226622,,0.9100931580260364,0.9100931580260364,0.0,0.0,29.301854555032133,29.301854555032133,0.0,0.0,0.5967791151737705,0.5967791151737705,0.0,0.0,0.97,0.97,0.96,0.96,28.42279891838117,28.42279891838117,0.0,0.0,56.84559783676234,1364.294348082296,0.1332424207546461,5.813156266627196e-05,0.62
1931-08-10,1931-08-21,473.647,0.9007401735700734,426.6328809909446,0.62,1931,8,10,1931.08,1930,11,314,45,0.0368610809176176,0.0,0.0,0.4,3,Normal,47,8,6,5,89,155.0,0.3633100187683141,271.6328809909446,271.6328809909446,,2,135.8164404954723,135.8164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,332.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1529282270763601,0.0243265761981889,989.8227451967256,0.1305838945612162,0.1305838945612162,0.0,0.0,24.172313337705003,24.172313337705003,24.30289723226622,24.30289723226622,,0.9100931580260364,0.9100931580260364,0.0,0.0,29.301854555032133,29.301854555032133,0.0,0.0,0.5967791151737705,0.5967791151737705,0.0,0.0,0.97,0.97,0.96,0.96,28.42279891838117,28.42279891838117,0.0,0.0,56.84559783676234,1364.294348082296,0.1332424207546461,5.813156266627196e-05,0.62
1931-08-11,1931-08-22,468.6029,0.9015518661337044,422.4698189706656,0.626,1931,8,11,1931.08,1930,11,315,45,0.0365013923590655,4.163062020279028,0.00985410515341,0.42,3,Normal,47,8,6,5,89,155.0,0.3668901138965444,267.4698189706656,267.4698189706656,,2,133.7349094853328,133.7349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,328.4698189706656,990.0,965.501114185368,24.49888581463199,0.1514589533227995,0.0234939637941331,989.825047082883,0.1266216298324256,0.1266216298324256,0.0,0.0,24.19731126768254,24.19731126768254,24.323932897514965,24.323932897514965,,0.9091353277216956,0.9091353277216956,0.0,0.0,28.85221321482672,28.85221321482672,0.0,0.0,0.5876214504038028,0.5876214504038028,0.0,0.0,0.97,0.97,0.96,0.96,27.98664681838192,27.98664681838192,0.0,0.0,55.97329363676384,1343.359047282332,0.1324906327584323,5.813043572975428e-05,0.625
1931-08-12,1931-08-23,468.6029,0.9015518661337044,422.4698189706656,0.626,1931,8,12,1931.08,1930,11,316,46,0.0365013923590655,0.0,0.0,0.42,3,Normal,47,8,6,5,89,155.0,0.3668901138965444,267.4698189706656,267.4698189706656,,2,133.7349094853328,133.7349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,328.4698189706656,990.0,965.501114185368,24.49888581463199,0.1514589533227995,0.0234939637941331,989.825047082883,0.1266216298324256,0.1266216298324256,0.0,0.0,24.19731126768254,24.19731126768254,24.323932897514965,24.323932897514965,,0.9091353277216956,0.9091353277216956,0.0,0.0,28.85221321482672,28.85221321482672,0.0,0.0,0.5876214504038028,0.5876214504038028,0.0,0.0,0.97,0.97,0.96,0.96,27.98664681838192,27.98664681838192,0.0,0.0,55.97329363676384,1343.359047282332,0.1324906327584323,5.813043572975428e-05,0.625
1931-08-13,1931-08-24,463.5928,0.9065907191323836,420.28892993659525,0.63,1931,8,13,1931.08,1930,11,317,46,0.0363129635465218,2.180889034070333,0.0051890232616865,0.42,3,Normal,47,8,6,5,89,155.0,0.3687939152320364,265.28892993659525,265.28892993659525,,2,132.64446496829763,132.64446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,326.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1506892499166098,0.023057785987319,989.826252964096,0.1245715941403995,0.1245715941403995,0.0,0.0,24.21038118524101,24.21038118524101,24.33495277938141,24.33495277938141,,0.9086344115088956,0.9086344115088956,0.0,0.0,28.616639954473005,28.616639954473005,0.0,0.0,0.5828236243273525,0.5828236243273525,0.0,0.0,0.97,0.97,0.96,0.96,27.758140755838813,27.758140755838813,0.0,0.0,55.516281511677626,1332.390756280263,0.1320907536633258,5.8129788199172304e-05,0.63
1931-08-14,1931-08-25,453.6742,0.9119592484433596,413.7323824701425,0.64,1931,8,14,1931.08,1930,11,318,46,0.0357464778454203,6.556547466452741,0.0158473151830843,0.42,3,Normal,47,8,6,5,89,155.0,0.3746383086443222,258.7323824701425,258.7323824701425,,2,129.36619123507126,129.36619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,319.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1483752408868362,0.0217464764940285,989.8298782826192,0.1184591442231282,0.1184591442231282,0.0,0.0,24.24962341728033,24.24962341728033,24.368082561503456,24.368082561503456,,0.9071320946620676,0.9071320946620676,0.0,0.0,27.90840539020665,27.90840539020665,0.0,0.0,0.568399295116225,0.568399295116225,0.0,0.0,0.97,0.97,0.96,0.96,27.07115322850045,27.07115322850045,0.0,0.0,54.14230645700089,1299.4153549680211,0.1308631104332476,5.812774353100035e-05,0.64
1931-08-15,1931-08-26,448.7655,0.9091709283658698,408.00454625357366,0.643,1931,8,15,1931.08,1930,11,319,46,0.0352515927963087,5.727836216568846,0.0140386578266434,0.42,3,Normal,47,8,6,5,89,155.0,0.3798977276681322,253.0045462535737,253.0045462535737,,2,126.50227312678685,126.50227312678685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,314.00454625357366,990.0,965.436020458141,24.563979541859,0.146353709769427,0.0206009092507147,989.83304538098,0.1133040916282163,0.1133040916282163,0.0,0.0,24.28372083121069,24.28372083121069,24.39702492283891,24.39702492283891,,0.9058239201399232,0.9058239201399232,0.0,0.0,27.289529333433705,27.289529333433705,0.0,0.0,0.5557948947746171,0.5557948947746171,0.0,0.0,0.97,0.97,0.96,0.96,26.47084345343069,26.47084345343069,0.0,0.0,52.94168690686138,1270.600485764673,0.1297575906763506,5.812553315170757e-05,0.645
1931-08-16,1931-08-27,448.7655,0.9091709283658698,408.00454625357366,0.643,1931,8,16,1931.08,1930,11,320,46,0.0352515927963087,0.0,0.0,0.42,3,Normal,47,8,6,5,89,155.0,0.3798977276681322,253.0045462535737,253.0045462535737,,2,126.50227312678685,126.50227312678685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,314.00454625357366,990.0,965.436020458141,24.563979541859,0.146353709769427,0.0206009092507147,989.83304538098,0.1133040916282163,0.1133040916282163,0.0,0.0,24.28372083121069,24.28372083121069,24.39702492283891,24.39702492283891,,0.9058239201399232,0.9058239201399232,0.0,0.0,27.289529333433705,27.289529333433705,0.0,0.0,0.5557948947746171,0.5557948947746171,0.0,0.0,0.97,0.97,0.96,0.96,26.47084345343069,26.47084345343069,0.0,0.0,52.94168690686138,1270.600485764673,0.1297575906763506,5.812553315170757e-05,0.645
1931-08-17,1931-08-28,448.7655,0.9091709283658698,408.00454625357366,0.643,1931,8,17,1931.08,1930,11,321,46,0.0352515927963087,0.0,0.0,0.42,3,Normal,47,8,6,5,89,155.0,0.3798977276681322,253.0045462535737,253.0045462535737,,2,126.50227312678685,126.50227312678685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,314.00454625357366,990.0,965.436020458141,24.563979541859,0.146353709769427,0.0206009092507147,989.83304538098,0.1133040916282163,0.1133040916282163,0.0,0.0,24.28372083121069,24.28372083121069,24.39702492283891,24.39702492283891,,0.9058239201399232,0.9058239201399232,0.0,0.0,27.289529333433705,27.289529333433705,0.0,0.0,0.5557948947746171,0.5557948947746171,0.0,0.0,0.97,0.97,0.96,0.96,26.47084345343069,26.47084345343069,0.0,0.0,52.94168690686138,1270.600485764673,0.1297575906763506,5.812553315170757e-05,0.645
1931-08-18,1931-08-29,443.8904,0.9076618404997884,402.90237744418727,0.648,1931,8,18,1931.08,1930,11,322,46,0.0348107654111777,5.102168809386399,0.0126635361194739,0.42,3,Normal,47,8,6,5,89,155.0,0.3847085762641637,247.90237744418727,247.90237744418727,,2,123.95118872209363,123.95118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,308.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1445529960924867,0.0195804754888374,989.8358665284188,0.1087750683764429,0.1087750683764429,0.0,0.0,24.314030761543425,24.314030761543425,24.422805829919863,24.422805829919863,,0.9042932613963692,0.9042932613963692,0.0,0.0,26.72733468462468,26.72733468462468,0.0,0.0,0.5443449019271829,0.5443449019271829,0.0,0.0,0.97,0.97,0.96,0.96,25.92551464408594,25.92551464408594,0.0,0.0,51.85102928817188,1244.4247029161252,0.1286937784211874,5.809974006562951e-05,0.65
1931-08-19,1931-08-30,439.0488,0.9068394067509818,398.1467533267305,0.657,1931,8,19,1931.08,1930,11,323,47,0.0343998794874295,4.755624117456762,0.0119444000929832,0.42,3,Normal,47,8,6,5,89,155.0,0.3893036894182649,243.1467533267305,243.1467533267305,,2,121.57337666336524,121.57337666336524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,304.1467533267305,990.0,965.3907337666336,24.609266233366384,0.1428745887895106,0.0186293506653461,989.8384960605453,0.1046376753942555,0.1046376753942555,0.0,0.0,24.34312461851727,24.34312461851727,24.447762293911524,24.447762293911524,,0.9023723950586484,0.9023723950586484,0.0,0.0,26.19022938756505,26.19022938756505,0.0,0.0,0.5334058938404288,0.5334058938404288,0.0,0.0,0.97,0.97,0.96,0.96,25.4045225059381,25.4045225059381,0.0,0.0,50.8090450118762,1219.4170802850288,0.1276138624447876,5.804570047227714e-05,0.655
1931-08-20,1931-08-31,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1931,8,20,1931.08,1930,11,324,47,0.0333962868007022,11.615656096380745,0.0300510261130645,0.42,3,Normal,47,8,6,5,89,155.0,0.4010026647548855,231.53109723034976,231.53109723034976,,2,115.76554861517488,115.76554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,292.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1387750633561482,0.0163062194460699,989.844918717198,0.0948708107011903,0.0948708107011903,0.0,0.0,24.417392420344985,24.417392420344985,24.512263231046177,24.512263231046177,,0.8976612917762802,0.8976612917762802,0.0,0.0,24.884551340343812,24.884551340343812,0.0,0.0,0.5068136729194259,0.5068136729194259,0.0,0.0,0.97,0.97,0.96,0.96,24.1380148001335,24.1380148001335,0.0,0.0,48.276029600267,1158.624710406408,0.1248955904096309,5.79188211981512e-05,0.67
1931-08-21,1931-09-01,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1931,8,21,1931.08,1930,11,325,47,0.0319995139935632,16.166351934478428,0.0436498131634092,0.34,2,Mod_Wet,54,9,8,6,107,184.0,0.4968075453645268,186.36474529587127,186.36474529587127,,1,186.36474529587127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,257.3647452958713,990.0,965.2518237264792,24.7481762735207,0.1263637666581612,0.0086364745295871,989.8649997588122,0.2457302224870176,0.0,0.0,0.0,24.367445809845925,24.613176032332944,24.613176032332944,24.613176032332944,,0.930461760823316,0.0,0.0,0.0,41.439165225787775,0.0,0.0,0.0,0.8439748518490382,0.0,0.0,0.0,0.9743974851849038,0.96,0.96,0.96,40.37821838416932,0.0,0.0,0.0,40.37821838416932,969.0772412200638,0.109022845443652,6.018397822814426e-05,0.69
1931-08-22,1931-09-02,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1931,8,22,1931.08,1930,11,326,47,0.0319995139935632,0.0,0.0,0.34,2,Mod_Wet,54,9,8,6,107,184.0,0.4968075453645268,186.36474529587127,186.36474529587127,,1,186.36474529587127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,257.3647452958713,990.0,965.2518237264792,24.7481762735207,0.1263637666581612,0.0086364745295871,989.8649997588122,0.2457302224870176,0.0,0.0,0.0,24.367445809845925,24.613176032332944,24.613176032332944,24.613176032332944,,0.930461760823316,0.0,0.0,0.0,41.439165225787775,0.0,0.0,0.0,0.8439748518490382,0.0,0.0,0.0,0.9743974851849038,0.96,0.96,0.96,40.37821838416932,0.0,0.0,0.0,40.37821838416932,969.0772412200638,0.109022845443652,6.018397822814426e-05,0.69
1931-08-23,1931-09-03,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1931,8,23,1931.08,1930,11,327,47,0.0311341363928145,10.015944453110476,0.0277951374603878,0.34,2,Mod_Wet,54,9,8,6,107,184.0,0.5106163793792917,176.34880084276085,176.34880084276085,,1,176.34880084276085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,247.34880084276085,990.0,965.2017440042138,24.798255995786235,0.122828829097685,0.007634880084276,989.869536290818,0.2200720021069021,0.0,0.0,0.0,24.44772028449735,24.667792286604254,24.667792286604254,24.667792286604254,,0.9269805457872736,0.0,0.0,0.0,39.19405504216978,0.0,0.0,0.0,0.7982495935268794,0.0,0.0,0.0,0.97,0.96,0.96,0.96,38.01823339090468,0.0,0.0,0.0,38.01823339090468,912.4376013817124,0.1055039819807643,5.988484376357429e-05,0.7
1931-08-24,1931-09-04,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1931,8,24,1931.08,1930,11,328,47,0.0305840716455888,6.366490129927229,0.017985334117704,0.34,2,Mod_Wet,54,9,8,6,107,184.0,0.5197999855684006,169.98231071283362,169.98231071283362,,1,169.98231071283362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,240.9823107128336,990.0,965.169911553564,24.830088446435862,0.1205818971988473,0.0069982310712833,989.87241987173,0.204457899496544,0.0,0.0,0.0,24.498050418669227,24.70250831816577,24.70250831816577,24.70250831816577,,0.9246991847526164,0.0,0.0,0.0,37.763690273197774,0.0,0.0,0.0,0.7691179281710341,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.63077956500184,0.0,0.0,0.0,36.63077956500184,879.1387095600442,0.1034819493980827,5.986044373184073e-05,0.705
1931-08-25,1931-09-05,383.5279,0.9045977994923856,346.9384943839358,0.7120000000000001,1931,8,25,1931.08,1930,11,329,47,0.029975485914772,7.043816328897831,0.0203027811641531,0.34,2,Mod_Wet,54,9,8,6,107,184.0,0.5303533709245257,162.9384943839358,162.9384943839358,,1,162.9384943839358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,233.9384943839358,990.0,965.1346924719196,24.865307528080397,0.118095906442098,0.0062938494383935,989.8756102441196,0.1878585370830523,0.0,0.0,0.0,24.5530592351168,24.74091777219985,24.74091777219985,24.74091777219985,,0.9220908985230298,0.0,0.0,0.0,36.17776599700005,0.0,0.0,0.0,0.7368180447454183,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.092433017090045,0.0,0.0,0.0,35.092433017090045,842.2183924101611,0.1011488594812871,5.982562989279617e-05,0.71
1931-08-26,1931-09-06,379.1131,0.9090149185803196,344.6194637292325,0.718,1931,8,26,1931.08,1930,11,330,48,0.0297751216662056,2.319030654703284,0.0067292503725945,0.34,2,Mod_Wet,54,9,8,6,107,184.0,0.5339222515434264,160.6194637292325,160.6194637292325,,1,160.6194637292325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,231.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1172774222803905,0.0060619463729232,989.8766606313468,0.1825247665772347,0.0,0.0,0.0,24.571038546123287,24.75356331270052,24.75356331270052,24.75356331270052,,0.9211733085597554,0.0,0.0,0.0,35.65346389153425,0.0,0.0,0.0,0.7261397941249338,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.583859974788226,0.0,0.0,0.0,34.583859974788226,830.0126393949174,0.1003537629608778,5.980986082090943e-05,0.72
1931-08-27,1931-09-07,374.7305,0.908907350449394,340.5953058875766,0.721,1931,8,27,1931.08,1930,11,331,48,0.0294274344286866,4.024157841655892,0.0118150713532857,0.34,2,Mod_Wet,54,9,8,6,107,184.0,0.540230581042519,156.5953058875766,156.5953058875766,,1,156.5953058875766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,227.5953058875766,990.0,965.102976529438,24.89702347056209,0.1158571264982168,0.0056595305887576,989.878483342913,0.1735415790704201,0.0,0.0,0.0,24.60196523440467,24.77550681347509,24.77550681347509,24.77550681347509,,0.9195826582258474,0.0,0.0,0.0,34.74385565240094,0.0,0.0,0.0,0.7076141680733389,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.70153998282891,0.0,0.0,0.0,33.70153998282891,808.836959587894,0.0989489267769095,5.978173375669388e-05,0.72
1931-08-28,1931-09-08,370.3799,0.9134433097017404,338.3210417029997,0.727,1931,8,28,1931.08,1930,11,332,48,0.0292309380031391,2.2742641845769067,0.0067222073245252,0.34,2,Mod_Wet,54,9,8,6,107,184.0,0.5438621230113355,154.3210417029997,154.3210417029997,,1,154.3210417029997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,225.3210417029997,990.0,965.0916052085148,24.90839479148508,0.1150544423203083,0.0054321041702999,989.8795134535094,0.1685334500784794,0.0,0.0,0.0,24.61937479491599,24.78790824499447,24.78790824499447,24.78790824499447,,0.9186846767236494,0.0,0.0,0.0,34.23003460615556,0.0,0.0,0.0,0.697149380980765,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.203133567970895,0.0,0.0,0.0,33.203133567970895,796.8752056313015,0.0981409060483999,5.976561949030968e-05,0.725
1931-08-29,1931-09-09,357.5196,0.9208048873506705,329.2057950036568,0.742,1931,8,29,1931.08,1930,11,333,48,0.0284433806883159,9.11524669934289,0.027688597338457,0.34,2,Mod_Wet,54,9,8,6,107,184.0,0.5589209023430348,145.20579500365682,145.20579500365682,,1,145.20579500365682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,216.2057950036568,990.0,965.0460289750184,24.953971024981684,0.1118372856008238,0.0045205795003656,989.8836421348988,0.1492280536076061,0.0,0.0,0.0,24.688385106272843,24.837613159880448,24.837613159880448,24.837613159880448,,0.9150923067450945,0.0,0.0,0.0,32.17216118053289,0.0,0.0,0.0,0.6552374985851912,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.206996345116902,0.0,0.0,0.0,31.206996345116902,748.9679122828056,0.0947947965034159,5.969878885100625e-05,0.74
1931-08-30,1931-09-10,353.2963,0.921778111561846,325.6607962357874,0.746,1931,8,30,1931.08,1930,11,334,48,0.028137092794772,3.544998767869401,0.010885555795616,0.34,2,Mod_Wet,54,9,8,6,107,184.0,0.565005067010826,141.66079623578742,141.66079623578742,,1,141.66079623578742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,212.66079623578744,990.0,965.028303981179,24.971696018821035,0.1105861053549356,0.0041660796235787,989.8852478150214,0.1420548083962905,0.0,0.0,0.0,24.714889025446187,24.85694383384248,24.85694383384248,24.85694383384248,,0.9134879581047156,0.0,0.0,0.0,31.36533059749696,0.0,0.0,0.0,0.6388051038186754,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.42437067957205,0.0,0.0,0.0,30.42437067957205,730.1848963097292,0.0934234977965968,5.965810091588271e-05,0.745
1931-08-31,1931-09-11,353.2963,0.921778111561846,325.6607962357874,0.746,1931,8,31,1931.08,1930,11,335,48,0.028137092794772,0.0,0.0,0.34,2,Mod_Wet,54,9,8,6,107,184.0,0.565005067010826,141.66079623578742,141.66079623578742,,1,141.66079623578742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,212.66079623578744,990.0,965.028303981179,24.971696018821035,0.1105861053549356,0.0041660796235787,989.8852478150214,0.1420548083962905,0.0,0.0,0.0,24.714889025446187,24.85694383384248,24.85694383384248,24.85694383384248,,0.9134879581047156,0.0,0.0,0.0,31.36533059749696,0.0,0.0,0.0,0.6388051038186754,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.42437067957205,0.0,0.0,0.0,30.42437067957205,730.1848963097292,0.0934234977965968,5.965810091588271e-05,0.745
1931-09-01,1931-09-12,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1931,9,1,1931.09,1930,12,336,48,0.0279613342516754,2.0342423969515835,0.0062857709691047,0.47,3,Normal,40,6,4,3,65,118.0,0.3646177935657385,205.62655383883583,205.62655383883583,,1,205.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,255.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1257503049624081,0.0111253107677671,989.86312438427,0.2991420682861773,0.0,0.0,0.0,24.545849546789565,24.84499161507574,24.84499161507574,24.84499161507574,,0.9363438453333838,0.0,0.0,0.0,46.34803482984257,0.0,0.0,0.0,0.943951829528362,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.42107413324572,0.0,0.0,0.0,45.42107413324572,1090.1057791978972,0.1403502697614397,6.135863681740984e-05,0.75
1931-09-02,1931-09-13,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1931,9,2,1931.09,1930,12,337,49,0.0279613342516754,0.0,0.0,0.47,3,Normal,40,6,4,3,65,118.0,0.3646177935657385,205.62655383883583,205.62655383883583,,1,205.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,255.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1257503049624081,0.0111253107677671,989.86312438427,0.2991420682861773,0.0,0.0,0.0,24.545849546789565,24.84499161507574,24.84499161507574,24.84499161507574,,0.9363438453333838,0.0,0.0,0.0,46.34803482984257,0.0,0.0,0.0,0.943951829528362,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.42107413324572,0.0,0.0,0.0,45.42107413324572,1090.1057791978972,0.1403502697614397,6.135863681740984e-05,0.75
1931-09-03,1931-09-14,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1931,9,3,1931.09,1930,12,338,49,0.0279613342516754,0.0,0.0,0.47,3,Normal,40,6,4,3,65,118.0,0.3646177935657385,205.62655383883583,205.62655383883583,,1,205.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,255.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1257503049624081,0.0111253107677671,989.86312438427,0.2991420682861773,0.0,0.0,0.0,24.545849546789565,24.84499161507574,24.84499161507574,24.84499161507574,,0.9363438453333838,0.0,0.0,0.0,46.34803482984257,0.0,0.0,0.0,0.943951829528362,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.42107413324572,0.0,0.0,0.0,45.42107413324572,1090.1057791978972,0.1403502697614397,6.135863681740984e-05,0.75
1931-09-04,1931-09-15,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1931,9,4,1931.09,1930,12,339,49,0.0269408652549,11.810983758974546,0.0378781077415394,0.47,3,Normal,40,6,4,3,65,118.0,0.3784288256349039,193.8155700798613,193.8155700798613,,1,193.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,243.8155700798613,990.0,964.9590778503992,25.04092214960076,0.1215818423365189,0.0093815570079861,989.8690366006556,0.2657783506172227,0.0,0.0,0.0,24.64418039963913,24.90995875025635,24.90995875025635,24.90995875025635,,0.9329664505336892,0.0,0.0,0.0,43.70264963553692,0.0,0.0,0.0,0.8900743306626663,0.0,0.0,0.0,0.9790074330662666,0.96,0.96,0.96,42.78521883788141,0.0,0.0,0.0,42.78521883788141,1026.8452521091538,0.1372132213504392,6.132006322105863e-05,0.765
1931-09-05,1931-09-16,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1931,9,5,1931.09,1930,12,340,49,0.0269408652549,0.0,0.0,0.47,3,Normal,40,6,4,3,65,118.0,0.3784288256349039,193.8155700798613,193.8155700798613,,1,193.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,243.8155700798613,990.0,964.9590778503992,25.04092214960076,0.1215818423365189,0.0093815570079861,989.8690366006556,0.2657783506172227,0.0,0.0,0.0,24.64418039963913,24.90995875025635,24.90995875025635,24.90995875025635,,0.9329664505336892,0.0,0.0,0.0,43.70264963553692,0.0,0.0,0.0,0.8900743306626663,0.0,0.0,0.0,0.9790074330662666,0.96,0.96,0.96,42.78521883788141,0.0,0.0,0.0,42.78521883788141,1026.8452521091538,0.1372132213504392,6.132006322105863e-05,0.765
1931-09-06,1931-09-17,332.6514,0.9289857410847936,309.0284073518941,0.77,1931,9,6,1931.09,1930,12,341,49,0.0267000543952036,2.7871627279672,0.0090191149475569,0.47,3,Normal,40,6,4,3,65,118.0,0.3818419187127742,191.0284073518941,191.0284073518941,,1,191.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,241.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1205981661330042,0.0091028407351894,989.8702989931318,0.2581972679971519,0.0,0.0,0.0,24.6669596883752,24.925156956372348,24.925156956372348,24.925156956372348,,0.9321693209572308,0.0,0.0,0.0,43.07716205415583,0.0,0.0,0.0,0.8773352760520535,0.0,0.0,0.0,0.9777335276052054,0.96,0.96,0.96,42.11798561443087,0.0,0.0,0.0,42.11798561443087,1010.831654746341,0.1362916308417907,6.124450604302763e-05,0.77
1931-09-07,1931-09-18,332.6514,0.9289857410847936,309.0284073518941,0.77,1931,9,7,1931.09,1930,12,342,49,0.0267000543952036,0.0,0.0,0.47,3,Normal,40,6,4,3,65,118.0,0.3818419187127742,191.0284073518941,191.0284073518941,,1,191.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,241.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1205981661330042,0.0091028407351894,989.8702989931318,0.2581972679971519,0.0,0.0,0.0,24.6669596883752,24.925156956372348,24.925156956372348,24.925156956372348,,0.9321693209572308,0.0,0.0,0.0,43.07716205415583,0.0,0.0,0.0,0.8773352760520535,0.0,0.0,0.0,0.9777335276052054,0.96,0.96,0.96,42.11798561443087,0.0,0.0,0.0,42.11798561443087,1010.831654746341,0.1362916308417907,6.124450604302763e-05,0.77
1931-09-08,1931-09-19,332.6514,0.9289857410847936,309.0284073518941,0.77,1931,9,8,1931.09,1930,12,343,49,0.0267000543952036,0.0,0.0,0.47,3,Normal,40,6,4,3,65,118.0,0.3818419187127742,191.0284073518941,191.0284073518941,,1,191.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,241.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1205981661330042,0.0091028407351894,989.8702989931318,0.2581972679971519,0.0,0.0,0.0,24.6669596883752,24.925156956372348,24.925156956372348,24.925156956372348,,0.9321693209572308,0.0,0.0,0.0,43.07716205415583,0.0,0.0,0.0,0.8773352760520535,0.0,0.0,0.0,0.9777335276052054,0.96,0.96,0.96,42.11798561443087,0.0,0.0,0.0,42.11798561443087,1010.831654746341,0.1362916308417907,6.124450604302763e-05,0.77
1931-09-09,1931-09-20,332.6514,0.9289857410847936,309.0284073518941,0.77,1931,9,9,1931.09,1930,12,344,50,0.0267000543952036,0.0,0.0,0.47,3,Normal,40,6,4,3,65,118.0,0.3818419187127742,191.0284073518941,191.0284073518941,,1,191.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,241.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1205981661330042,0.0091028407351894,989.8702989931318,0.2581972679971519,0.0,0.0,0.0,24.6669596883752,24.925156956372348,24.925156956372348,24.925156956372348,,0.9321693209572308,0.0,0.0,0.0,43.07716205415583,0.0,0.0,0.0,0.8773352760520535,0.0,0.0,0.0,0.9777335276052054,0.96,0.96,0.96,42.11798561443087,0.0,0.0,0.0,42.11798561443087,1010.831654746341,0.1362916308417907,6.124450604302763e-05,0.77
1931-09-10,1931-09-21,328.6161,0.9312389803097992,306.020121877383,0.775,1931,9,10,1931.09,1930,12,345,50,0.0264401385302058,3.008285474511069,0.0098303518607068,0.47,3,Normal,40,6,4,3,65,118.0,0.3855955591288881,188.02012187738305,188.02012187738305,,1,188.02012187738305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,238.02012187738305,990.0,964.9301006093868,25.06989939061316,0.1195364488514969,0.0088020121877383,989.8716615389608,0.2501335241938388,0.0,0.0,0.0,24.6914274053801,24.94156092957394,24.94156092957394,24.94156092957394,,0.9313115991293884,0.0,0.0,0.0,42.40179464923501,0.0,0.0,0.0,0.8635803390882894,0.0,0.0,0.0,0.9763580339088288,0.96,0.96,0.96,41.399332857933,0.0,0.0,0.0,41.399332857933,993.583988590392,0.1352830415332002,6.116268071700725e-05,0.775
1931-09-11,1931-09-22,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1931,9,11,1931.09,1930,12,346,50,0.0261191340172329,3.7153300112611873,0.0122900136260709,0.42,3,Normal,40,6,4,3,65,118.0,0.3903345338047346,184.30479186612183,184.30479186612183,,1,184.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,234.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1182251883414272,0.0084304791866121,989.873344332472,0.2403063630145943,0.0,0.0,0.0,24.721514010126857,24.96182037314145,24.96182037314145,24.96182037314145,,0.9302027913537972,0.0,0.0,0.0,41.56502340075697,0.0,0.0,0.0,0.8465381548015676,0.0,0.0,0.0,0.9746538154801568,0.96,0.96,0.96,40.51150864806978,0.0,0.0,0.0,40.51150864806978,972.2762075536748,0.1340088206938202,6.105753807454078e-05,0.78
1931-09-12,1931-09-23,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1931,9,12,1931.09,1930,12,347,50,0.0261191340172329,0.0,0.0,0.42,3,Normal,40,6,4,3,65,118.0,0.3903345338047346,184.30479186612183,184.30479186612183,,1,184.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,234.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1182251883414272,0.0084304791866121,989.873344332472,0.2403063630145943,0.0,0.0,0.0,24.721514010126857,24.96182037314145,24.96182037314145,24.96182037314145,,0.9302027913537972,0.0,0.0,0.0,41.56502340075697,0.0,0.0,0.0,0.8465381548015676,0.0,0.0,0.0,0.9746538154801568,0.96,0.96,0.96,40.51150864806978,0.0,0.0,0.0,40.51150864806978,972.2762075536748,0.1340088206938202,6.105753807454078e-05,0.78
1931-09-13,1931-09-24,316.6956,0.9306200236043244,294.72326674738565,0.794,1931,9,13,1931.09,1930,12,348,50,0.0254640902469741,7.581525118736181,0.0257242164909718,0.42,3,Normal,40,6,4,3,65,118.0,0.4003755838562302,176.72326674738565,176.72326674738565,,1,176.72326674738565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,226.72326674738565,990.0,964.8788930669896,25.121106933010424,0.1155493469424839,0.0076723266747385,989.8767783263828,0.2210081668684641,0.0,0.0,0.0,24.776877092524764,24.99788525939323,24.99788525939323,24.99788525939323,,0.92745790298958,0.0,0.0,0.0,39.82659733185202,0.0,0.0,0.0,0.8111323285509576,0.0,0.0,0.0,0.9711132328550958,0.96,0.96,0.96,38.67613568855295,0.0,0.0,0.0,38.67613568855295,928.2272565252708,0.1312286475220946,6.0792057674867374e-05,0.795
1931-09-14,1931-09-25,312.7836,0.9288272938647332,290.5219447532691,0.797,1931,9,14,1931.09,1930,12,349,50,0.0251010960266824,4.20132199411654,0.014461289654675,0.42,3,Normal,40,6,4,3,65,118.0,0.4061655311450348,172.5219447532691,172.5219447532691,,1,172.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,222.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1140665224255058,0.0072521944753269,989.8786812830992,0.2106535451979766,0.0,0.0,0.0,24.80593995888804,25.016593504086018,25.016593504086018,25.016593504086018,,0.925930178204866,0.0,0.0,0.0,38.86126842103981,0.0,0.0,0.0,0.7914718619356377,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.695430368408616,0.0,0.0,0.0,37.695430368408616,904.6903288418068,0.1297507160790284,6.0693454940404565e-05,0.795
1931-09-15,1931-09-26,312.7836,0.9288272938647332,290.5219447532691,0.797,1931,9,15,1931.09,1930,12,350,50,0.0251010960266824,0.0,0.0,0.42,3,Normal,40,6,4,3,65,118.0,0.4061655311450348,172.5219447532691,172.5219447532691,,1,172.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,222.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1140665224255058,0.0072521944753269,989.8786812830992,0.2106535451979766,0.0,0.0,0.0,24.80593995888804,25.016593504086018,25.016593504086018,25.016593504086018,,0.925930178204866,0.0,0.0,0.0,38.86126842103981,0.0,0.0,0.0,0.7914718619356377,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.695430368408616,0.0,0.0,0.0,37.695430368408616,904.6903288418068,0.1297507160790284,6.0693454940404565e-05,0.795
1931-09-16,1931-09-27,312.7836,0.9288272938647332,290.5219447532691,0.797,1931,9,16,1931.09,1930,12,351,51,0.0251010960266824,0.0,0.0,0.42,3,Normal,40,6,4,3,65,118.0,0.4061655311450348,172.5219447532691,172.5219447532691,,1,172.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,222.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1140665224255058,0.0072521944753269,989.8786812830992,0.2106535451979766,0.0,0.0,0.0,24.80593995888804,25.016593504086018,25.016593504086018,25.016593504086018,,0.925930178204866,0.0,0.0,0.0,38.86126842103981,0.0,0.0,0.0,0.7914718619356377,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.695430368408616,0.0,0.0,0.0,37.695430368408616,904.6903288418068,0.1297507160790284,6.0693454940404565e-05,0.795
1931-09-17,1931-09-28,312.7836,0.9288272938647332,290.5219447532691,0.797,1931,9,17,1931.09,1930,12,352,51,0.0251010960266824,0.0,0.0,0.42,3,Normal,40,6,4,3,65,118.0,0.4061655311450348,172.5219447532691,172.5219447532691,,1,172.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,222.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1140665224255058,0.0072521944753269,989.8786812830992,0.2106535451979766,0.0,0.0,0.0,24.80593995888804,25.016593504086018,25.016593504086018,25.016593504086018,,0.925930178204866,0.0,0.0,0.0,38.86126842103981,0.0,0.0,0.0,0.7914718619356377,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.695430368408616,0.0,0.0,0.0,37.695430368408616,904.6903288418068,0.1297507160790284,6.0693454940404565e-05,0.795
1931-09-18,1931-09-29,312.7836,0.9288272938647332,290.5219447532691,0.797,1931,9,18,1931.09,1930,12,353,51,0.0251010960266824,0.0,0.0,0.42,3,Normal,40,6,4,3,65,118.0,0.4061655311450348,172.5219447532691,172.5219447532691,,1,172.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,222.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1140665224255058,0.0072521944753269,989.8786812830992,0.2106535451979766,0.0,0.0,0.0,24.80593995888804,25.016593504086018,25.016593504086018,25.016593504086018,,0.925930178204866,0.0,0.0,0.0,38.86126842103981,0.0,0.0,0.0,0.7914718619356377,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.695430368408616,0.0,0.0,0.0,37.695430368408616,904.6903288418068,0.1297507160790284,6.0693454940404565e-05,0.795
1931-09-19,1931-09-30,312.7836,0.9288272938647332,290.5219447532691,0.797,1931,9,19,1931.09,1930,12,354,51,0.0251010960266824,0.0,0.0,0.42,3,Normal,40,6,4,3,65,118.0,0.4061655311450348,172.5219447532691,172.5219447532691,,1,172.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,222.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1140665224255058,0.0072521944753269,989.8786812830992,0.2106535451979766,0.0,0.0,0.0,24.80593995888804,25.016593504086018,25.016593504086018,25.016593504086018,,0.925930178204866,0.0,0.0,0.0,38.86126842103981,0.0,0.0,0.0,0.7914718619356377,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.695430368408616,0.0,0.0,0.0,37.695430368408616,904.6903288418068,0.1297507160790284,6.0693454940404565e-05,0.795
1931-09-20,1931-10-01,312.7836,0.9288272938647332,290.5219447532691,0.797,1931,9,20,1931.09,1930,12,355,51,0.0251010960266824,0.0,0.0,0.42,3,Normal,40,6,4,3,65,118.0,0.4061655311450348,172.5219447532691,172.5219447532691,,1,172.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,222.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1140665224255058,0.0072521944753269,989.8786812830992,0.2106535451979766,0.0,0.0,0.0,24.80593995888804,25.016593504086018,25.016593504086018,25.016593504086018,,0.925930178204866,0.0,0.0,0.0,38.86126842103981,0.0,0.0,0.0,0.7914718619356377,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.695430368408616,0.0,0.0,0.0,37.695430368408616,904.6903288418068,0.1297507160790284,6.0693454940404565e-05,0.795
1931-09-21,1931-10-02,312.7836,0.9288272938647332,290.5219447532691,0.797,1931,9,21,1931.09,1930,12,356,51,0.0251010960266824,0.0,0.0,0.36,2,Mod_Wet,46,7,6,4,75,138.0,0.4750071465933457,152.5219447532691,152.5219447532691,,1,152.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,211.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1101841564203289,0.0052521944753269,989.8845636491044,0.1646474006670613,0.0,0.0,0.0,24.85782846942411,25.02247587009117,25.02247587009117,25.02247587009117,,0.918196952522553,0.0,0.0,0.0,34.14051496060243,0.0,0.0,0.0,0.6953261702770352,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.116299511784355,0.0,0.0,0.0,33.116299511784355,794.7911882828246,0.1139889778030673,6.031244947399347e-05,0.795
1931-09-22,1931-10-03,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1931,9,22,1931.09,1930,12,357,51,0.0248129628445641,3.3348747930356235,0.0116122038276214,0.36,2,Mod_Wet,46,7,6,4,75,138.0,0.4805230263991645,149.1870699602335,149.1870699602335,,1,149.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,208.1870699602335,990.0,964.848748279841,25.151251720159053,0.1090071378268741,0.0049187069960233,989.8860741551772,0.1575091055172856,0.0,0.0,0.0,24.87981676981885,25.037325875336137,25.037325875336137,25.037325875336137,,0.9168859337032926,0.0,0.0,0.0,33.37585282598038,0.0,0.0,0.0,0.6797526033804558,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.37457724120097,0.0,0.0,0.0,32.37457724120097,776.9898537888232,0.1127299263357638,6.027960817886519e-05,0.805
1931-09-23,1931-10-04,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1931,9,23,1931.09,1930,12,358,52,0.0243062444735331,5.864795961006905,0.0208472506553925,0.36,2,Mod_Wet,46,7,6,4,75,138.0,0.4905406103761958,143.32227399922658,143.32227399922658,,1,143.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,202.32227399922655,990.0,964.8252890959968,25.174710904003064,0.1069372028753912,0.0043322273999226,989.8887305697248,0.1454109934784377,0.0,0.0,0.0,24.91803048024928,25.06344147372772,25.06344147372772,25.06344147372772,,0.9144817570692272,0.0,0.0,0.0,32.02883547701049,0.0,0.0,0.0,0.6523184414869753,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.067970412700173,0.0,0.0,0.0,31.067970412700173,745.6312899048041,0.1104355157202574,6.021389097797998e-05,0.815
1931-09-24,1931-10-05,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1931,9,24,1931.09,1930,12,359,52,0.0236532473962736,7.557836542355176,0.0276070793290886,0.36,2,Mod_Wet,46,7,6,4,75,138.0,0.504083003920991,135.7644374568714,135.7644374568714,,1,135.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,194.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1042697747651485,0.0035764437456871,989.8921537814892,0.1304830086663305,0.0,0.0,0.0,24.966613022995304,25.09709603166164,25.09709603166164,25.09709603166164,,0.9110680926880655,0.0,0.0,0.0,30.28553087961371,0.0,0.0,0.0,0.6168132562039452,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.376964953225297,0.0,0.0,0.0,29.376964953225297,705.0471588774071,0.1073074546355324,6.010607929012981e-05,0.83
1931-09-25,1931-10-06,289.9506,0.935581823043148,271.2725109404546,0.835,1931,9,25,1931.09,1930,12,360,52,0.0234379449452552,2.491926516416811,0.0091860635188494,0.36,2,Mod_Wet,46,7,6,4,75,138.0,0.5087135424137816,133.2725109404546,133.2725109404546,,1,133.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,192.2725109404546,990.0,964.7850900437618,25.214909956238216,0.10339029335844,0.0033272510940454,989.8932824555476,0.1257523205680546,0.0,0.0,0.0,24.982440091217757,25.108192411785808,25.108192411785808,25.108192411785808,,0.9099457689341994,0.0,0.0,0.0,29.711846605925675,0.0,0.0,0.0,0.6051292587764903,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.820491207747903,0.0,0.0,0.0,28.820491207747903,691.6917889859496,0.1062418418579614,6.007009206669103e-05,0.835
1931-09-26,1931-10-07,286.2506,0.9441456049247084,270.26224589706084,0.836,1931,9,26,1931.09,1930,12,361,52,0.023350658045506,1.0102650433937583,0.0037380916451739,0.36,2,Mod_Wet,46,7,6,4,75,138.0,0.5106151602564655,132.26224589706084,132.26224589706084,,1,132.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,191.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1030337381728601,0.003226224589706,989.8937400372374,0.1238530222864743,0.0,0.0,0.0,24.988838031362725,25.1126910536492,25.1126910536492,25.1126910536492,,0.9094912200982446,0.0,0.0,0.0,29.47943567255449,0.0,0.0,0.0,0.600395838544898,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.59505260237785,0.0,0.0,0.0,28.59505260237785,686.2812624570686,0.1058048359935161,6.005546112916638e-05,0.835
1931-09-27,1931-10-08,282.5805,0.9441063439037743,266.78604271350054,0.847,1931,9,27,1931.09,1930,12,362,52,0.0230503140904464,3.476203183560301,0.0130299289580653,0.36,2,Mod_Wet,46,7,6,4,75,138.0,0.5172684395195184,128.78604271350054,128.78604271350054,,1,128.78604271350054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,187.7860427135005,990.0,964.767144170854,25.232855829145933,0.1018068737184948,0.00287860427135,989.8953145220102,0.1174148768843009,0.0,0.0,0.0,25.010755474271782,25.128170351156086,25.128170351156086,25.128170351156086,,0.9079244138099808,0.0,0.0,0.0,28.68032065567682,0.0,0.0,0.0,0.5841205836186725,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.819911036006516,0.0,0.0,0.0,27.819911036006516,667.6778648641563,0.1042779852838182,6.000458514552424e-05,0.845
1931-09-28,1931-10-09,268.1972,0.9570673705328404,256.6827889882703,0.865,1931,9,28,1931.09,1930,12,363,52,0.0221773929685865,10.103253725230218,0.0393608537800791,0.36,2,Mod_Wet,46,7,6,4,75,138.0,0.5376285669324958,118.68278898827032,118.68278898827032,,1,118.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,177.68278898827032,990.0,964.7267311559532,25.273268844046925,0.0982411089417007,0.001868278898827,989.8998906121594,0.0997134297205287,0.0,0.0,0.0,25.073446026485826,25.17315945620635,25.17315945620635,25.17315945620635,,0.9008918553743528,0.0,0.0,0.0,26.29136472454214,0.0,0.0,0.0,0.5354656766709194,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.50262378280588,0.0,0.0,0.0,25.50262378280588,612.0629707873411,0.0993546309954239,5.968904356124168e-05,0.865
1931-09-29,1931-10-10,264.675,0.9437959007304476,249.7991800258312,0.875,1931,9,29,1931.09,1930,12,364,52,0.0215826491542318,6.8836089624391255,0.0275565714896554,0.36,2,Mod_Wet,46,7,6,4,75,138.0,0.5524437669720522,111.7991800258312,111.7991800258312,,1,111.7991800258312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,170.7991800258312,990.0,964.698795080155,25.301204919844963,0.0958116608606142,0.0011799180025831,989.9030084211367,0.0884786880413299,0.0,0.0,0.0,25.115734652940493,25.204213340981823,25.204213340981823,25.204213340981823,,0.895109125631026,0.0,0.0,0.0,24.648993407501344,0.0,0.0,0.0,0.5020161590122473,0.0,0.0,0.0,0.97,0.96,0.96,0.96,23.909523605276306,0.0,0.0,0.0,23.909523605276306,573.8285665266312,0.0957149803406234,5.940593064514826e-05,0.875
1931-09-30,1931-10-11,264.675,0.9437959007304476,249.7991800258312,0.875,1931,9,30,1931.09,1930,12,365,53,0.0215826491542318,0.0,0.0,0.36,2,Mod_Wet,46,7,6,4,75,138.0,0.5524437669720522,111.7991800258312,111.7991800258312,,1,111.7991800258312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,170.7991800258312,990.0,964.698795080155,25.301204919844963,0.0958116608606142,0.0011799180025831,989.9030084211367,0.0884786880413299,0.0,0.0,0.0,25.115734652940493,25.204213340981823,25.204213340981823,25.204213340981823,,0.895109125631026,0.0,0.0,0.0,24.648993407501344,0.0,0.0,0.0,0.5020161590122473,0.0,0.0,0.0,0.97,0.96,0.96,0.96,23.909523605276306,0.0,0.0,0.0,23.909523605276306,573.8285665266312,0.0957149803406234,5.940593064514826e-05,0.875
