Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1931-12-01,1931-12-12,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1931,12,1,1931.12,1931,3,62,9,0.0336211721024839,8.29699401214026,0.0213216921903789,0.23,2,Mod_Wet,42,7,5,3,61,118.0,0.3032374947822472,271.1339363713416,271.1339363713416,,2,135.5669681856708,135.5669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,325.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1502816168516466,0.0242267872742683,989.825491595874,0.1300999182802013,0.1300999182802013,0.0,0.0,24.349721995737205,24.349721995737205,24.479821914017407,24.479821914017407,,0.9101984937428176,0.9101984937428176,0.0,0.0,29.46610300940971,29.46610300940971,0.0,0.0,0.600124297543986,0.600124297543986,0.0,0.0,0.97,0.97,0.96,0.96,28.58211991912742,28.58211991912742,0.0,0.0,57.16423983825484,1371.941756118116,0.1469011938956265,5.856498719097534e-05,0.665
1931-12-02,1931-12-13,443.8904,0.9076618404997884,402.90237744418727,0.648,1931,12,2,1931.12,1931,3,63,9,0.0348107654111777,13.768441072845633,0.0341731442742676,0.23,2,Mod_Wet,42,7,5,3,61,118.0,0.2928749161236859,284.90237744418727,284.90237744418727,,2,142.45118872209363,142.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,338.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1551409268972898,0.0269804754888374,989.817878597614,0.1436514012186291,0.1436514012186291,0.0,0.0,24.261166497896443,24.261166497896443,24.404817899115077,24.404817899115077,,0.913348993258492,0.913348993258492,0.0,0.0,30.956596743036595,30.956596743036595,0.0,0.0,0.630480585397894,0.630480585397894,0.0,0.0,0.97,0.97,0.96,0.96,30.027898840745497,30.027898840745497,0.0,0.0,60.05579768149099,1441.339144355784,0.1490579382093875,5.855397267053149e-05,0.65
1931-12-03,1931-12-14,448.7655,0.9091709283658698,408.00454625357366,0.643,1931,12,3,1931.12,1931,3,64,10,0.0352515927963087,5.102168809386399,0.0125051763668716,0.23,2,Mod_Wet,42,7,5,3,61,118.0,0.2892124636441265,290.00454625357366,290.00454625357366,,2,145.00227312678683,145.00227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,344.00454625357366,990.0,965.436020458141,24.563979541859,0.1569416405742301,0.0280009092507147,989.815057450175,0.1488047281037166,0.1488047281037166,0.0,0.0,24.230232263930287,24.230232263930287,24.379036992034003,24.379036992034003,,0.9145249686636974,0.9145249686636974,0.0,0.0,31.5113242351425,31.5113242351425,0.0,0.0,0.6417784976607434,0.6417784976607434,0.0,0.0,0.97,0.97,0.96,0.96,30.565984508088224,30.565984508088224,0.0,0.0,61.13196901617645,1467.1672563882348,0.1498315878524135,5.8554607932406525e-05,0.645
1931-12-04,1931-12-15,448.7655,0.9091709283658698,408.00454625357366,0.643,1931,12,4,1931.12,1931,3,65,10,0.0352515927963087,0.0,0.0,0.23,2,Mod_Wet,42,7,5,3,61,118.0,0.2892124636441265,290.00454625357366,290.00454625357366,,2,145.00227312678683,145.00227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,344.00454625357366,990.0,965.436020458141,24.563979541859,0.1569416405742301,0.0280009092507147,989.815057450175,0.1488047281037166,0.1488047281037166,0.0,0.0,24.230232263930287,24.230232263930287,24.379036992034003,24.379036992034003,,0.9145249686636974,0.9145249686636974,0.0,0.0,31.5113242351425,31.5113242351425,0.0,0.0,0.6417784976607434,0.6417784976607434,0.0,0.0,0.97,0.97,0.96,0.96,30.565984508088224,30.565984508088224,0.0,0.0,61.13196901617645,1467.1672563882348,0.1498315878524135,5.8554607932406525e-05,0.645
1931-12-05,1931-12-16,499.3804,0.8921883077628417,445.541354005931,0.598,1931,12,5,1931.12,1931,3,66,10,0.0384947729861124,37.53680775235733,0.084249884808353,0.23,2,Mod_Wet,42,7,5,3,61,118.0,0.2648463468969688,327.541354005931,327.541354005931,,2,163.7706770029655,163.7706770029655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,381.541354005931,990.0,965.6049360930268,24.39506390697329,0.1701895446780687,0.0355082708011862,989.7943021845208,0.1897725571068206,0.1897725571068206,0.0,0.0,23.99959353438716,23.99959353438716,24.18936609149398,24.18936609149398,,0.9219380664007382,0.9219380664007382,0.0,0.0,35.53697668861483,35.53697668861483,0.0,0.0,0.723767346000302,0.723767346000302,0.0,0.0,0.97,0.97,0.96,0.96,34.47086738795638,34.47086738795638,0.0,0.0,68.94173477591276,1654.6016346219062,0.1547370051198323,5.846737106011725e-05,0.6
1931-12-06,1931-12-17,659.7793,0.8759751691964408,577.9502839498093,0.495,1931,12,6,1931.12,1931,3,67,10,0.0499349045332635,132.40892994387832,0.2291008995427313,0.23,2,Mod_Wet,42,7,5,3,61,118.0,0.204169810582267,459.9502839498093,459.9502839498093,,3,153.3167613166031,153.3167613166031,153.3167613166031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,513.9502839498093,990.0,966.200776277774,23.79922372222586,0.2185941060353261,0.0619900567899618,989.7194158371748,0.1663642044438627,0.1663642044438627,0.1663642044438627,0.0,23.352275354956777,23.352275354956777,23.352275354956777,23.51863955940064,,0.917029746263602,0.917029746263602,0.917029746263602,0.0,32.198894594180594,32.198894594180594,32.198894594180594,0.0,0.6557819672949204,0.6557819672949204,0.6557819672949204,0.0,0.97,0.97,0.97,0.96,31.23292775635517,31.23292775635517,31.23292775635517,0.0,93.69878326906552,2248.7707984575727,0.1621225663714745,5.6587506748452864e-05,0.495
1931-12-07,1931-12-18,672.3268,0.8764068829576366,589.2318351168824,0.488,1931,12,7,1931.12,1931,3,68,10,0.0509096305540986,11.281551167073074,0.0191462010277079,0.23,2,Mod_Wet,42,7,5,3,61,118.0,0.2002607343450698,471.2318351168824,471.2318351168824,,3,157.07727837229413,157.07727837229413,157.07727837229413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,525.2318351168824,990.0,966.251543258026,23.74845674197411,0.2250053004666052,0.0642463670233764,989.71074833251,0.1746115579864929,0.1746115579864929,0.1746115579864929,0.0,23.2845935164976,23.2845935164976,23.2845935164976,23.45920507448409,,0.9185183200093884,0.9185183200093884,0.9185183200093884,0.0,32.94644430250508,32.94644430250508,32.94644430250508,0.0,0.6710070122709791,0.6710070122709791,0.6710070122709791,0.0,0.97,0.97,0.97,0.96,31.958050973429923,31.958050973429923,31.958050973429923,0.0,95.87415292028976,2300.9796700869547,0.1627104090553284,5.651508909180408e-05,0.49
1931-12-08,1931-12-19,672.3268,0.8764068829576366,589.2318351168824,0.488,1931,12,8,1931.12,1931,3,69,10,0.0509096305540986,0.0,0.0,0.23,2,Mod_Wet,42,7,5,3,61,118.0,0.2002607343450698,471.2318351168824,471.2318351168824,,3,157.07727837229413,157.07727837229413,157.07727837229413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,525.2318351168824,990.0,966.251543258026,23.74845674197411,0.2250053004666052,0.0642463670233764,989.71074833251,0.1746115579864929,0.1746115579864929,0.1746115579864929,0.0,23.2845935164976,23.2845935164976,23.2845935164976,23.45920507448409,,0.9185183200093884,0.9185183200093884,0.9185183200093884,0.0,32.94644430250508,32.94644430250508,32.94644430250508,0.0,0.6710070122709791,0.6710070122709791,0.6710070122709791,0.0,0.97,0.97,0.97,0.96,31.958050973429923,31.958050973429923,31.958050973429923,0.0,95.87415292028976,2300.9796700869547,0.1627104090553284,5.651508909180408e-05,0.49
1931-12-09,1931-12-20,672.3268,0.8764068829576366,589.2318351168824,0.488,1931,12,9,1931.12,1931,3,70,10,0.0509096305540986,0.0,0.0,0.23,2,Mod_Wet,42,7,5,3,61,118.0,0.2002607343450698,471.2318351168824,471.2318351168824,,3,157.07727837229413,157.07727837229413,157.07727837229413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,525.2318351168824,990.0,966.251543258026,23.74845674197411,0.2250053004666052,0.0642463670233764,989.71074833251,0.1746115579864929,0.1746115579864929,0.1746115579864929,0.0,23.2845935164976,23.2845935164976,23.2845935164976,23.45920507448409,,0.9185183200093884,0.9185183200093884,0.9185183200093884,0.0,32.94644430250508,32.94644430250508,32.94644430250508,0.0,0.6710070122709791,0.6710070122709791,0.6710070122709791,0.0,0.97,0.97,0.97,0.96,31.958050973429923,31.958050973429923,31.958050973429923,0.0,95.87415292028976,2300.9796700869547,0.1627104090553284,5.651508909180408e-05,0.49
1931-12-10,1931-12-21,672.3268,0.8764068829576366,589.2318351168824,0.488,1931,12,10,1931.12,1931,3,71,11,0.0509096305540986,0.0,0.0,0.23,2,Mod_Wet,42,7,5,3,61,118.0,0.2002607343450698,471.2318351168824,471.2318351168824,,3,157.07727837229413,157.07727837229413,157.07727837229413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,525.2318351168824,990.0,966.251543258026,23.74845674197411,0.2250053004666052,0.0642463670233764,989.71074833251,0.1746115579864929,0.1746115579864929,0.1746115579864929,0.0,23.2845935164976,23.2845935164976,23.2845935164976,23.45920507448409,,0.9185183200093884,0.9185183200093884,0.9185183200093884,0.0,32.94644430250508,32.94644430250508,32.94644430250508,0.0,0.6710070122709791,0.6710070122709791,0.6710070122709791,0.0,0.97,0.97,0.97,0.96,31.958050973429923,31.958050973429923,31.958050973429923,0.0,95.87415292028976,2300.9796700869547,0.1627104090553284,5.651508909180408e-05,0.49
1931-12-11,1931-12-22,672.3268,0.8764068829576366,589.2318351168824,0.488,1931,12,11,1931.12,1931,3,72,11,0.0509096305540986,0.0,0.0,0.05,1,Wet,44,8,6,4,64,126.0,0.2138377332837187,463.2318351168824,463.2318351168824,,3,154.41061170562747,154.41061170562747,154.41061170562747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,521.2318351168824,990.0,966.251543258026,23.74845674197411,0.2227321398572765,0.0626463670233764,989.7146214931194,0.1687269212841553,0.1687269212841553,0.1687269212841553,0.0,23.294351313809308,23.294351313809308,23.294351313809308,23.463078235093462,,0.9174246666548244,0.9174246666548244,0.9174246666548244,0.0,32.36211349970753,32.36211349970753,32.36211349970753,0.0,0.6591061812567726,0.6591061812567726,0.6591061812567726,0.0,0.97,0.97,0.97,0.96,31.391250094716305,31.391250094716305,31.391250094716305,0.0,94.17375028414892,2260.170006819574,0.1598246134570584,5.647145359154718e-05,0.49
1931-12-12,1931-12-23,672.3268,0.8764068829576366,589.2318351168824,0.488,1931,12,12,1931.12,1931,3,73,11,0.0509096305540986,0.0,0.0,0.05,1,Wet,44,8,6,4,64,126.0,0.2138377332837187,463.2318351168824,463.2318351168824,,3,154.41061170562747,154.41061170562747,154.41061170562747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,521.2318351168824,990.0,966.251543258026,23.74845674197411,0.2227321398572765,0.0626463670233764,989.7146214931194,0.1687269212841553,0.1687269212841553,0.1687269212841553,0.0,23.294351313809308,23.294351313809308,23.294351313809308,23.463078235093462,,0.9174246666548244,0.9174246666548244,0.9174246666548244,0.0,32.36211349970753,32.36211349970753,32.36211349970753,0.0,0.6591061812567726,0.6591061812567726,0.6591061812567726,0.0,0.97,0.97,0.97,0.96,31.391250094716305,31.391250094716305,31.391250094716305,0.0,94.17375028414892,2260.170006819574,0.1598246134570584,5.647145359154718e-05,0.49
1931-12-13,1931-12-24,672.3268,0.8764068829576366,589.2318351168824,0.488,1931,12,13,1931.12,1931,3,74,11,0.0509096305540986,0.0,0.0,0.05,1,Wet,44,8,6,4,64,126.0,0.2138377332837187,463.2318351168824,463.2318351168824,,3,154.41061170562747,154.41061170562747,154.41061170562747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,521.2318351168824,990.0,966.251543258026,23.74845674197411,0.2227321398572765,0.0626463670233764,989.7146214931194,0.1687269212841553,0.1687269212841553,0.1687269212841553,0.0,23.294351313809308,23.294351313809308,23.294351313809308,23.463078235093462,,0.9174246666548244,0.9174246666548244,0.9174246666548244,0.0,32.36211349970753,32.36211349970753,32.36211349970753,0.0,0.6591061812567726,0.6591061812567726,0.6591061812567726,0.0,0.97,0.97,0.97,0.96,31.391250094716305,31.391250094716305,31.391250094716305,0.0,94.17375028414892,2260.170006819574,0.1598246134570584,5.647145359154718e-05,0.49
1931-12-14,1931-12-25,672.3268,0.8764068829576366,589.2318351168824,0.488,1931,12,14,1931.12,1931,3,75,11,0.0509096305540986,0.0,0.0,0.05,1,Wet,44,8,6,4,64,126.0,0.2138377332837187,463.2318351168824,463.2318351168824,,3,154.41061170562747,154.41061170562747,154.41061170562747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,521.2318351168824,990.0,966.251543258026,23.74845674197411,0.2227321398572765,0.0626463670233764,989.7146214931194,0.1687269212841553,0.1687269212841553,0.1687269212841553,0.0,23.294351313809308,23.294351313809308,23.294351313809308,23.463078235093462,,0.9174246666548244,0.9174246666548244,0.9174246666548244,0.0,32.36211349970753,32.36211349970753,32.36211349970753,0.0,0.6591061812567726,0.6591061812567726,0.6591061812567726,0.0,0.97,0.97,0.97,0.96,31.391250094716305,31.391250094716305,31.391250094716305,0.0,94.17375028414892,2260.170006819574,0.1598246134570584,5.647145359154718e-05,0.49
1931-12-15,1931-12-26,672.3268,0.8764068829576366,589.2318351168824,0.488,1931,12,15,1931.12,1931,3,76,11,0.0509096305540986,0.0,0.0,0.05,1,Wet,44,8,6,4,64,126.0,0.2138377332837187,463.2318351168824,463.2318351168824,,3,154.41061170562747,154.41061170562747,154.41061170562747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,521.2318351168824,990.0,966.251543258026,23.74845674197411,0.2227321398572765,0.0626463670233764,989.7146214931194,0.1687269212841553,0.1687269212841553,0.1687269212841553,0.0,23.294351313809308,23.294351313809308,23.294351313809308,23.463078235093462,,0.9174246666548244,0.9174246666548244,0.9174246666548244,0.0,32.36211349970753,32.36211349970753,32.36211349970753,0.0,0.6591061812567726,0.6591061812567726,0.6591061812567726,0.0,0.97,0.97,0.97,0.96,31.391250094716305,31.391250094716305,31.391250094716305,0.0,94.17375028414892,2260.170006819574,0.1598246134570584,5.647145359154718e-05,0.49
1931-12-16,1931-12-27,672.3268,0.8764068829576366,589.2318351168824,0.488,1931,12,16,1931.12,1931,3,77,11,0.0509096305540986,0.0,0.0,0.05,1,Wet,44,8,6,4,64,126.0,0.2138377332837187,463.2318351168824,463.2318351168824,,3,154.41061170562747,154.41061170562747,154.41061170562747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,521.2318351168824,990.0,966.251543258026,23.74845674197411,0.2227321398572765,0.0626463670233764,989.7146214931194,0.1687269212841553,0.1687269212841553,0.1687269212841553,0.0,23.294351313809308,23.294351313809308,23.294351313809308,23.463078235093462,,0.9174246666548244,0.9174246666548244,0.9174246666548244,0.0,32.36211349970753,32.36211349970753,32.36211349970753,0.0,0.6591061812567726,0.6591061812567726,0.6591061812567726,0.0,0.97,0.97,0.97,0.96,31.391250094716305,31.391250094716305,31.391250094716305,0.0,94.17375028414892,2260.170006819574,0.1598246134570584,5.647145359154718e-05,0.49
1931-12-17,1931-12-28,672.3268,0.8764068829576366,589.2318351168824,0.488,1931,12,17,1931.12,1931,3,78,12,0.0509096305540986,0.0,0.0,0.05,1,Wet,44,8,6,4,64,126.0,0.2138377332837187,463.2318351168824,463.2318351168824,,3,154.41061170562747,154.41061170562747,154.41061170562747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,521.2318351168824,990.0,966.251543258026,23.74845674197411,0.2227321398572765,0.0626463670233764,989.7146214931194,0.1687269212841553,0.1687269212841553,0.1687269212841553,0.0,23.294351313809308,23.294351313809308,23.294351313809308,23.463078235093462,,0.9174246666548244,0.9174246666548244,0.9174246666548244,0.0,32.36211349970753,32.36211349970753,32.36211349970753,0.0,0.6591061812567726,0.6591061812567726,0.6591061812567726,0.0,0.97,0.97,0.97,0.96,31.391250094716305,31.391250094716305,31.391250094716305,0.0,94.17375028414892,2260.170006819574,0.1598246134570584,5.647145359154718e-05,0.49
1931-12-18,1931-12-29,672.3268,0.8764068829576366,589.2318351168824,0.488,1931,12,18,1931.12,1931,3,79,12,0.0509096305540986,0.0,0.0,0.05,1,Wet,44,8,6,4,64,126.0,0.2138377332837187,463.2318351168824,463.2318351168824,,3,154.41061170562747,154.41061170562747,154.41061170562747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,521.2318351168824,990.0,966.251543258026,23.74845674197411,0.2227321398572765,0.0626463670233764,989.7146214931194,0.1687269212841553,0.1687269212841553,0.1687269212841553,0.0,23.294351313809308,23.294351313809308,23.294351313809308,23.463078235093462,,0.9174246666548244,0.9174246666548244,0.9174246666548244,0.0,32.36211349970753,32.36211349970753,32.36211349970753,0.0,0.6591061812567726,0.6591061812567726,0.6591061812567726,0.0,0.97,0.97,0.97,0.96,31.391250094716305,31.391250094716305,31.391250094716305,0.0,94.17375028414892,2260.170006819574,0.1598246134570584,5.647145359154718e-05,0.49
1931-12-19,1931-12-30,672.3268,0.8764068829576366,589.2318351168824,0.488,1931,12,19,1931.12,1931,3,80,12,0.0509096305540986,0.0,0.0,0.05,1,Wet,44,8,6,4,64,126.0,0.2138377332837187,463.2318351168824,463.2318351168824,,3,154.41061170562747,154.41061170562747,154.41061170562747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,521.2318351168824,990.0,966.251543258026,23.74845674197411,0.2227321398572765,0.0626463670233764,989.7146214931194,0.1687269212841553,0.1687269212841553,0.1687269212841553,0.0,23.294351313809308,23.294351313809308,23.294351313809308,23.463078235093462,,0.9174246666548244,0.9174246666548244,0.9174246666548244,0.0,32.36211349970753,32.36211349970753,32.36211349970753,0.0,0.6591061812567726,0.6591061812567726,0.6591061812567726,0.0,0.97,0.97,0.97,0.96,31.391250094716305,31.391250094716305,31.391250094716305,0.0,94.17375028414892,2260.170006819574,0.1598246134570584,5.647145359154718e-05,0.49
1931-12-20,1931-12-31,672.3268,0.8764068829576366,589.2318351168824,0.488,1931,12,20,1931.12,1931,3,81,12,0.0509096305540986,0.0,0.0,0.05,1,Wet,44,8,6,4,64,126.0,0.2138377332837187,463.2318351168824,463.2318351168824,,3,154.41061170562747,154.41061170562747,154.41061170562747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,521.2318351168824,990.0,966.251543258026,23.74845674197411,0.2227321398572765,0.0626463670233764,989.7146214931194,0.1687269212841553,0.1687269212841553,0.1687269212841553,0.0,23.294351313809308,23.294351313809308,23.294351313809308,23.463078235093462,,0.9174246666548244,0.9174246666548244,0.9174246666548244,0.0,32.36211349970753,32.36211349970753,32.36211349970753,0.0,0.6591061812567726,0.6591061812567726,0.6591061812567726,0.0,0.97,0.97,0.97,0.96,31.391250094716305,31.391250094716305,31.391250094716305,0.0,94.17375028414892,2260.170006819574,0.1598246134570584,5.647145359154718e-05,0.49
1931-12-21,1932-01-01,691.4282,0.8804892019345739,608.7950640130589,0.48,1931,12,21,1931.12,1931,3,82,12,0.0525998935307282,19.563228896176497,0.0321343421663432,0.09,1,Wet,44,8,6,4,64,126.0,0.2069661983943044,482.7950640130589,482.7950640130589,,3,160.93168800435296,160.93168800435296,160.93168800435296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,540.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2338497301867939,0.0665590128026117,989.6995912570106,0.1832428824100118,0.1832428824100118,0.1832428824100118,0.0,23.181168118548385,23.181168118548385,23.181168118548385,23.3644110009584,,0.9200165299039436,0.9200165299039436,0.9200165299039436,0.0,33.659775349424464,33.659775349424464,33.659775349424464,0.0,0.6855351394994799,0.6855351394994799,0.6855351394994799,0.0,0.97,0.97,0.97,0.96,32.64998208894173,32.64998208894173,32.64998208894173,0.0,97.94994626682518,2350.7987104038043,0.1608914921569142,5.635583384240129e-05,0.48
1931-12-22,1932-01-02,697.8704,0.8821520065429723,615.6277736669467,0.475,1931,12,22,1931.12,1931,3,83,12,0.0531902396448241,6.832709653887832,0.0110987677069688,0.09,1,Wet,44,8,6,4,64,126.0,0.2046691286351316,489.6277736669467,489.6277736669467,,3,163.20925788898225,163.20925788898225,163.20925788898225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,547.6277736669467,990.0,966.3625110946678,23.637488905332248,0.2377326917968433,0.0679255547333893,989.6943417534698,0.1884812931446591,0.1884812931446591,0.1884812931446591,0.0,23.143349365657347,23.143349365657347,23.143349365657347,23.331830658802005,,0.9209261193248736,0.9209261193248736,0.9209261193248736,0.0,34.11414503782178,34.11414503782178,34.11414503782178,0.0,0.6947891046399547,0.6947891046399547,0.6947891046399547,0.0,0.97,0.97,0.97,0.96,33.09072068668712,33.09072068668712,33.09072068668712,0.0,99.27216206006136,2382.5318894414727,0.161253546877447,5.6319518735055806e-05,0.475
1931-12-23,1932-01-03,710.868,0.8775314292741972,623.8090120652902,0.47,1931,12,23,1931.12,1931,3,84,12,0.053897098642441,8.181238398343453,0.0131149730768672,0.09,1,Wet,44,8,6,4,64,126.0,0.2019848985234159,497.8090120652902,497.8090120652902,,3,165.93633735509673,165.93633735509673,165.93633735509673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,555.8090120652902,990.0,966.3952360482612,23.60476395173885,0.2423820090125037,0.069561802413058,989.6880561885744,0.1948284829051302,0.1948284829051302,0.1948284829051302,0.0,23.09799165740808,23.09799165740808,23.09799165740808,23.29282014031321,,0.9219677618151948,0.9219677618151948,0.9219677618151948,0.0,34.65533927706344,34.65533927706344,34.65533927706344,0.0,0.7058113905715568,0.7058113905715568,0.7058113905715568,0.0,0.97,0.97,0.97,0.96,33.615679098751535,33.615679098751535,33.615679098751535,0.0,100.8470372962546,2420.3288951101104,0.1616633221799296,5.627271752153862e-05,0.47
1931-12-24,1932-01-04,710.868,0.8775314292741972,623.8090120652902,0.47,1931,12,24,1931.12,1931,3,85,13,0.053897098642441,0.0,0.0,0.09,1,Wet,44,8,6,4,64,126.0,0.2019848985234159,497.8090120652902,497.8090120652902,,3,165.93633735509673,165.93633735509673,165.93633735509673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,555.8090120652902,990.0,966.3952360482612,23.60476395173885,0.2423820090125037,0.069561802413058,989.6880561885744,0.1948284829051302,0.1948284829051302,0.1948284829051302,0.0,23.09799165740808,23.09799165740808,23.09799165740808,23.29282014031321,,0.9219677618151948,0.9219677618151948,0.9219677618151948,0.0,34.65533927706344,34.65533927706344,34.65533927706344,0.0,0.7058113905715568,0.7058113905715568,0.7058113905715568,0.0,0.97,0.97,0.97,0.96,33.615679098751535,33.615679098751535,33.615679098751535,0.0,100.8470372962546,2420.3288951101104,0.1616633221799296,5.627271752153862e-05,0.47
1931-12-25,1932-01-05,710.868,0.8775314292741972,623.8090120652902,0.47,1931,12,25,1931.12,1931,3,86,13,0.053897098642441,0.0,0.0,0.09,1,Wet,44,8,6,4,64,126.0,0.2019848985234159,497.8090120652902,497.8090120652902,,3,165.93633735509673,165.93633735509673,165.93633735509673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,555.8090120652902,990.0,966.3952360482612,23.60476395173885,0.2423820090125037,0.069561802413058,989.6880561885744,0.1948284829051302,0.1948284829051302,0.1948284829051302,0.0,23.09799165740808,23.09799165740808,23.09799165740808,23.29282014031321,,0.9219677618151948,0.9219677618151948,0.9219677618151948,0.0,34.65533927706344,34.65533927706344,34.65533927706344,0.0,0.7058113905715568,0.7058113905715568,0.7058113905715568,0.0,0.97,0.97,0.97,0.96,33.615679098751535,33.615679098751535,33.615679098751535,0.0,100.8470372962546,2420.3288951101104,0.1616633221799296,5.627271752153862e-05,0.47
1931-12-26,1932-01-06,710.868,0.8775314292741972,623.8090120652902,0.47,1931,12,26,1931.12,1931,3,87,13,0.053897098642441,0.0,0.0,0.09,1,Wet,44,8,6,4,64,126.0,0.2019848985234159,497.8090120652902,497.8090120652902,,3,165.93633735509673,165.93633735509673,165.93633735509673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,555.8090120652902,990.0,966.3952360482612,23.60476395173885,0.2423820090125037,0.069561802413058,989.6880561885744,0.1948284829051302,0.1948284829051302,0.1948284829051302,0.0,23.09799165740808,23.09799165740808,23.09799165740808,23.29282014031321,,0.9219677618151948,0.9219677618151948,0.9219677618151948,0.0,34.65533927706344,34.65533927706344,34.65533927706344,0.0,0.7058113905715568,0.7058113905715568,0.7058113905715568,0.0,0.97,0.97,0.97,0.96,33.615679098751535,33.615679098751535,33.615679098751535,0.0,100.8470372962546,2420.3288951101104,0.1616633221799296,5.627271752153862e-05,0.47
1931-12-27,1932-01-07,710.868,0.8775314292741972,623.8090120652902,0.47,1931,12,27,1931.12,1931,3,88,13,0.053897098642441,0.0,0.0,0.09,1,Wet,44,8,6,4,64,126.0,0.2019848985234159,497.8090120652902,497.8090120652902,,3,165.93633735509673,165.93633735509673,165.93633735509673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,555.8090120652902,990.0,966.3952360482612,23.60476395173885,0.2423820090125037,0.069561802413058,989.6880561885744,0.1948284829051302,0.1948284829051302,0.1948284829051302,0.0,23.09799165740808,23.09799165740808,23.09799165740808,23.29282014031321,,0.9219677618151948,0.9219677618151948,0.9219677618151948,0.0,34.65533927706344,34.65533927706344,34.65533927706344,0.0,0.7058113905715568,0.7058113905715568,0.7058113905715568,0.0,0.97,0.97,0.97,0.96,33.615679098751535,33.615679098751535,33.615679098751535,0.0,100.8470372962546,2420.3288951101104,0.1616633221799296,5.627271752153862e-05,0.47
1931-12-28,1932-01-08,710.868,0.8775314292741972,623.8090120652902,0.47,1931,12,28,1931.12,1931,3,89,13,0.053897098642441,0.0,0.0,0.09,1,Wet,44,8,6,4,64,126.0,0.2019848985234159,497.8090120652902,497.8090120652902,,3,165.93633735509673,165.93633735509673,165.93633735509673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,555.8090120652902,990.0,966.3952360482612,23.60476395173885,0.2423820090125037,0.069561802413058,989.6880561885744,0.1948284829051302,0.1948284829051302,0.1948284829051302,0.0,23.09799165740808,23.09799165740808,23.09799165740808,23.29282014031321,,0.9219677618151948,0.9219677618151948,0.9219677618151948,0.0,34.65533927706344,34.65533927706344,34.65533927706344,0.0,0.7058113905715568,0.7058113905715568,0.7058113905715568,0.0,0.97,0.97,0.97,0.96,33.615679098751535,33.615679098751535,33.615679098751535,0.0,100.8470372962546,2420.3288951101104,0.1616633221799296,5.627271752153862e-05,0.47
1931-12-29,1932-01-09,697.8704,0.8821520065429723,615.6277736669467,0.475,1931,12,29,1931.12,1931,3,90,13,0.0531902396448241,8.181238398343453,0.013289261382105,0.09,1,Wet,44,8,6,4,64,126.0,0.2046691286351316,489.6277736669467,489.6277736669467,,3,163.20925788898225,163.20925788898225,163.20925788898225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,547.6277736669467,990.0,966.3625110946678,23.637488905332248,0.2377326917968433,0.0679255547333893,989.6943417534698,0.1884812931446591,0.1884812931446591,0.1884812931446591,0.0,23.143349365657347,23.143349365657347,23.143349365657347,23.331830658802005,,0.9209261193248736,0.9209261193248736,0.9209261193248736,0.0,34.11414503782178,34.11414503782178,34.11414503782178,0.0,0.6947891046399547,0.6947891046399547,0.6947891046399547,0.0,0.97,0.97,0.97,0.96,33.09072068668712,33.09072068668712,33.09072068668712,0.0,99.27216206006136,2382.5318894414727,0.161253546877447,5.6319518735055806e-05,0.475
1931-12-30,1932-01-10,710.868,0.8775314292741972,623.8090120652902,0.47,1931,12,30,1931.12,1931,3,91,13,0.053897098642441,8.181238398343453,0.0131149730768672,0.09,1,Wet,44,8,6,4,64,126.0,0.2019848985234159,497.8090120652902,497.8090120652902,,3,165.93633735509673,165.93633735509673,165.93633735509673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,555.8090120652902,990.0,966.3952360482612,23.60476395173885,0.2423820090125037,0.069561802413058,989.6880561885744,0.1948284829051302,0.1948284829051302,0.1948284829051302,0.0,23.09799165740808,23.09799165740808,23.09799165740808,23.29282014031321,,0.9219677618151948,0.9219677618151948,0.9219677618151948,0.0,34.65533927706344,34.65533927706344,34.65533927706344,0.0,0.7058113905715568,0.7058113905715568,0.7058113905715568,0.0,0.97,0.97,0.97,0.96,33.615679098751535,33.615679098751535,33.615679098751535,0.0,100.8470372962546,2420.3288951101104,0.1616633221799296,5.627271752153862e-05,0.47
1931-12-31,1932-01-11,710.868,0.8775314292741972,623.8090120652902,0.47,1931,12,31,1931.12,1931,3,92,14,0.053897098642441,0.0,0.0,0.09,1,Wet,44,8,6,4,64,126.0,0.2019848985234159,497.8090120652902,497.8090120652902,,3,165.93633735509673,165.93633735509673,165.93633735509673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,555.8090120652902,990.0,966.3952360482612,23.60476395173885,0.2423820090125037,0.069561802413058,989.6880561885744,0.1948284829051302,0.1948284829051302,0.1948284829051302,0.0,23.09799165740808,23.09799165740808,23.09799165740808,23.29282014031321,,0.9219677618151948,0.9219677618151948,0.9219677618151948,0.0,34.65533927706344,34.65533927706344,34.65533927706344,0.0,0.7058113905715568,0.7058113905715568,0.7058113905715568,0.0,0.97,0.97,0.97,0.96,33.615679098751535,33.615679098751535,33.615679098751535,0.0,100.8470372962546,2420.3288951101104,0.1616633221799296,5.627271752153862e-05,0.47
1932-01-01,1932-01-12,710.868,0.8775314292741972,623.8090120652902,0.47,1932,1,1,1932.01,1931,4,93,14,0.053897098642441,0.0,0.0,0.19,2,Mod_Wet,46,7,6,4,76,139.0,0.2228246102758319,484.8090120652902,484.8090120652902,,3,161.60300402176338,161.60300402176338,161.60300402176338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,543.8090120652902,990.0,966.3952360482612,23.60476395173885,0.2355625271845177,0.066961802413058,989.6974756704024,0.1847869092500557,0.1847869092500557,0.1847869092500557,0.0,23.117452712891257,23.117452712891257,23.117452712891257,23.302239622141315,,0.9202357490058024,0.9202357490058024,0.9202357490058024,0.0,33.71531391062463,33.71531391062463,33.71531391062463,0.0,0.6866662710921513,0.6866662710921513,0.6866662710921513,0.0,0.97,0.97,0.97,0.96,32.70385449330589,32.70385449330589,32.70385449330589,0.0,98.11156347991766,2354.677523518024,0.1572782078846417,5.62143264657066e-05,0.47
1932-01-02,1932-01-13,710.868,0.8775314292741972,623.8090120652902,0.47,1932,1,2,1932.01,1931,4,94,14,0.053897098642441,0.0,0.0,0.19,2,Mod_Wet,46,7,6,4,76,139.0,0.2228246102758319,484.8090120652902,484.8090120652902,,3,161.60300402176338,161.60300402176338,161.60300402176338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,543.8090120652902,990.0,966.3952360482612,23.60476395173885,0.2355625271845177,0.066961802413058,989.6974756704024,0.1847869092500557,0.1847869092500557,0.1847869092500557,0.0,23.117452712891257,23.117452712891257,23.117452712891257,23.302239622141315,,0.9202357490058024,0.9202357490058024,0.9202357490058024,0.0,33.71531391062463,33.71531391062463,33.71531391062463,0.0,0.6866662710921513,0.6866662710921513,0.6866662710921513,0.0,0.97,0.97,0.97,0.96,32.70385449330589,32.70385449330589,32.70385449330589,0.0,98.11156347991766,2354.677523518024,0.1572782078846417,5.62143264657066e-05,0.47
1932-01-03,1932-01-14,717.4235,0.8782993569127185,630.1125986840717,0.468,1932,1,3,1932.01,1931,4,95,14,0.0544417285263038,6.303586618781537,0.0100039050670403,0.19,2,Mod_Wet,46,7,6,4,76,139.0,0.2205954940280322,491.1125986840717,491.1125986840717,,3,163.70419956135723,163.70419956135723,163.70419956135723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,550.1125986840717,990.0,966.4204503947362,23.579549605263765,0.2391447933843441,0.0682225197368143,989.6926326868788,0.1896196589911216,0.1896196589911216,0.1896196589911216,0.0,23.082562633151586,23.082562633151586,23.082562633151586,23.272182292142706,,0.9210761092649312,0.9210761092649312,0.9210761092649312,0.0,34.1332829290888,34.1332829290888,34.1332829290888,0.0,0.6951788783928472,0.6951788783928472,0.6951788783928472,0.0,0.97,0.97,0.97,0.96,33.10928444121613,33.10928444121613,33.10928444121613,0.0,99.3278533236484,2383.868479767561,0.1576350854293103,5.618074234220408e-05,0.47
1932-01-04,1932-01-15,730.6486,0.8864028278959922,647.6489852382476,0.462,1932,1,4,1932.01,1931,4,96,14,0.0559568723245846,17.53638655417592,0.0270769922502463,0.19,2,Mod_Wet,46,7,6,4,76,139.0,0.2146224315457959,508.6489852382476,508.6489852382476,,3,169.5496617460825,169.5496617460825,169.5496617460825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,567.6489852382476,990.0,966.490595940953,23.50940405904703,0.2491105491705726,0.073459594095299,989.677429856734,0.2034281949556764,0.2034281949556764,0.2034281949556764,0.0,22.98340572082543,22.98340572082543,22.98340572082543,23.186833915781108,,0.9231532714632322,0.9231532714632322,0.9231532714632322,0.0,35.27961392587947,35.27961392587947,35.27961392587947,0.0,0.7185257418712722,0.7185257418712722,0.7185257418712722,0.0,0.97,0.97,0.97,0.96,34.22122550810308,34.22122550810308,34.22122550810308,0.0,102.66367652430924,2463.928236583421,0.1585174668135129,5.6065555522659184e-05,0.46
1932-01-05,1932-01-16,730.6486,0.8864028278959922,647.6489852382476,0.462,1932,1,5,1932.01,1931,4,97,14,0.0559568723245846,0.0,0.0,0.19,2,Mod_Wet,46,7,6,4,76,139.0,0.2146224315457959,508.6489852382476,508.6489852382476,,3,169.5496617460825,169.5496617460825,169.5496617460825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,567.6489852382476,990.0,966.490595940953,23.50940405904703,0.2491105491705726,0.073459594095299,989.677429856734,0.2034281949556764,0.2034281949556764,0.2034281949556764,0.0,22.98340572082543,22.98340572082543,22.98340572082543,23.186833915781108,,0.9231532714632322,0.9231532714632322,0.9231532714632322,0.0,35.27961392587947,35.27961392587947,35.27961392587947,0.0,0.7185257418712722,0.7185257418712722,0.7185257418712722,0.0,0.97,0.97,0.97,0.96,34.22122550810308,34.22122550810308,34.22122550810308,0.0,102.66367652430924,2463.928236583421,0.1585174668135129,5.6065555522659184e-05,0.46
1932-01-06,1932-01-17,730.6486,0.8864028278959922,647.6489852382476,0.462,1932,1,6,1932.01,1931,4,98,14,0.0559568723245846,0.0,0.0,0.19,2,Mod_Wet,46,7,6,4,76,139.0,0.2146224315457959,508.6489852382476,508.6489852382476,,3,169.5496617460825,169.5496617460825,169.5496617460825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,567.6489852382476,990.0,966.490595940953,23.50940405904703,0.2491105491705726,0.073459594095299,989.677429856734,0.2034281949556764,0.2034281949556764,0.2034281949556764,0.0,22.98340572082543,22.98340572082543,22.98340572082543,23.186833915781108,,0.9231532714632322,0.9231532714632322,0.9231532714632322,0.0,35.27961392587947,35.27961392587947,35.27961392587947,0.0,0.7185257418712722,0.7185257418712722,0.7185257418712722,0.0,0.97,0.97,0.97,0.96,34.22122550810308,34.22122550810308,34.22122550810308,0.0,102.66367652430924,2463.928236583421,0.1585174668135129,5.6065555522659184e-05,0.46
1932-01-07,1932-01-18,730.6486,0.8864028278959922,647.6489852382476,0.462,1932,1,7,1932.01,1931,4,99,15,0.0559568723245846,0.0,0.0,0.19,2,Mod_Wet,46,7,6,4,76,139.0,0.2146224315457959,508.6489852382476,508.6489852382476,,3,169.5496617460825,169.5496617460825,169.5496617460825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,567.6489852382476,990.0,966.490595940953,23.50940405904703,0.2491105491705726,0.073459594095299,989.677429856734,0.2034281949556764,0.2034281949556764,0.2034281949556764,0.0,22.98340572082543,22.98340572082543,22.98340572082543,23.186833915781108,,0.9231532714632322,0.9231532714632322,0.9231532714632322,0.0,35.27961392587947,35.27961392587947,35.27961392587947,0.0,0.7185257418712722,0.7185257418712722,0.7185257418712722,0.0,0.97,0.97,0.97,0.96,34.22122550810308,34.22122550810308,34.22122550810308,0.0,102.66367652430924,2463.928236583421,0.1585174668135129,5.6065555522659184e-05,0.46
1932-01-08,1932-01-19,750.7725,0.8881602932782826,666.8063237852695,0.452,1932,1,8,1932.01,1931,4,100,15,0.0576120663750472,19.157338547021823,0.0287299892992482,0.19,2,Mod_Wet,46,7,6,4,76,139.0,0.2084563313841065,527.8063237852695,527.8063237852695,,3,175.9354412617565,175.9354412617565,175.9354412617565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,586.8063237852695,990.0,966.567225295141,23.43277470485896,0.2599974760117386,0.0811225295141077,989.658879994474,0.2190386031543912,0.2190386031543912,0.2190386031543912,0.0,22.872616096178657,22.872616096178657,22.872616096178657,23.09165469933305,,0.9252346089513606,0.9252346089513606,0.9252346089513606,0.0,36.51402799364649,36.51402799364649,36.51402799364649,0.0,0.7436665579154071,0.7436665579154071,0.7436665579154071,0.0,0.97,0.97,0.97,0.96,35.4186071538371,35.4186071538371,35.4186071538371,0.0,106.2558214615113,2550.1397150762714,0.1593503505760522,5.592109194496671e-05,0.45
1932-01-09,1932-01-20,806.1332,0.8935666243082664,720.3337222668207,0.431,1932,1,9,1932.01,1931,4,101,15,0.0622368336038533,53.527398481551245,0.0743091664695437,0.19,2,Mod_Wet,46,7,6,4,76,139.0,0.1929661151536546,581.3337222668207,581.3337222668207,,3,193.7779074222736,193.7779074222736,193.7779074222736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,640.3337222668207,990.0,966.7813348890672,23.21866511093276,0.2904165694487645,0.1025334889067282,989.6070499416444,0.2656759081885841,0.2656759081885841,0.2656759081885841,0.0,22.56003914438868,22.56003914438868,22.56003914438868,22.825715052577262,,0.9308289366570928,0.9308289366570928,0.9308289366570928,0.0,39.90733124177772,39.90733124177772,39.90733124177772,0.0,0.8127766037021938,0.8127766037021938,0.8127766037021938,0.0,0.9712776603702192,0.9712776603702192,0.9712776603702192,0.96,38.761099320133226,38.761099320133226,38.761099320133226,0.0,116.28329796039968,2790.799151049592,0.1614297572998073,5.5563465291775286e-05,0.43
1932-01-10,1932-01-21,820.3628,0.8945448145815545,733.8512888156049,0.422,1932,1,10,1932.01,1931,4,102,15,0.0634047513536682,13.517566548784204,0.0184200351689792,0.19,2,Mod_Wet,46,7,6,4,76,139.0,0.189411672526103,594.8512888156049,594.8512888156049,,3,198.28376293853495,198.28376293853495,198.28376293853495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,653.8512888156049,990.0,966.8354051552624,23.16459484473762,0.2980984694019333,0.1079405155262419,989.5939610150718,0.2781945362278979,0.2781945362278979,0.2781945362278979,0.0,22.480361323581565,22.480361323581565,22.480361323581565,22.758555859809466,,0.93221047940372,0.93221047940372,0.93221047940372,0.0,40.75145501531825,40.75145501531825,40.75145501531825,0.0,0.8299685339168686,0.8299685339168686,0.8299685339168686,0.0,0.9729968533916868,0.9729968533916868,0.9729968533916868,0.96,39.651037501037536,39.651037501037536,39.651037501037536,0.0,118.9531125031126,2854.8747000747026,0.1620943020964047,5.554754923143037e-05,0.42
1932-01-11,1932-01-22,893.8841,0.8990978772765416,803.6892968412517,0.396,1932,1,11,1932.01,1931,4,103,15,0.0694387552470841,69.83800802564679,0.086896775034994,0.29,2,Mod_Wet,46,7,6,4,76,139.0,0.1729524090296002,664.6892968412517,664.6892968412517,,4,166.17232421031292,166.17232421031292,166.17232421031292,166.17232421031292,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,723.6892968412517,990.0,967.114757187365,22.885242812635056,0.3377867216214038,0.1294067890523755,989.5328064893262,0.1953901316205447,0.1953901316205447,0.1953901316205447,0.1953901316205447,22.222659170340677,22.222659170340677,22.222659170340677,22.222659170340677,,0.9201131220847728,0.9201131220847728,0.9201131220847728,0.9201131220847728,33.322274961326265,33.322274961326265,33.322274961326265,33.322274961326265,0.6786614045076632,0.6786614045076632,0.6786614045076632,0.6786614045076632,0.97,0.97,0.97,0.97,32.32260671248648,32.32260671248648,32.32260671248648,32.32260671248648,129.2904268499459,3102.9702443987017,0.1608711567493774,5.403127089452093e-05,0.395
1932-01-12,1932-01-23,909.0679,0.9012241447918772,819.2739407352476,0.39,1932,1,12,1932.01,1931,4,104,15,0.0707852684795253,15.584643893995915,0.0190225065379348,0.29,2,Mod_Wet,46,7,6,4,76,139.0,0.1696624206980831,680.2739407352476,680.2739407352476,,4,170.0684851838119,170.0684851838119,170.0684851838119,170.0684851838119,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,739.2739407352476,990.0,967.177095762941,22.822904237058992,0.3466433212739654,0.1340821822205743,989.5192744965054,0.204667103848501,0.204667103848501,0.204667103848501,0.204667103848501,22.137511629715924,22.137511629715924,22.137511629715924,22.137511629715924,,0.9214018078684368,0.9214018078684368,0.9214018078684368,0.9214018078684368,34.02047752924725,34.02047752924725,34.02047752924725,34.02047752924725,0.6928814160742821,0.6928814160742821,0.6928814160742821,0.6928814160742821,0.97,0.97,0.97,0.97,32.999863203369834,32.999863203369834,32.999863203369834,32.999863203369834,131.99945281347934,3167.986867523504,0.1611176021234338,5.389963142022073e-05,0.39
1932-01-13,1932-01-24,901.4559,0.907115570001353,817.7246825595828,0.391,1932,1,13,1932.01,1931,4,105,15,0.0706514125731479,1.5492581756648178,0.0018945963216072,0.29,2,Mod_Wet,46,7,6,4,76,139.0,0.1699838624962527,678.7246825595828,678.7246825595828,,4,169.6811706398957,169.6811706398957,169.6811706398957,169.6811706398957,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,737.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3457628931093149,0.1336174047678748,989.5206197021228,0.2037411861229517,0.2037411861229517,0.2037411861229517,0.2037411861229517,22.145979785761657,22.145979785761657,22.145979785761657,22.145979785761657,,0.9212730259560814,0.9212730259560814,0.9212730259560814,0.9212730259560814,33.95123729241473,33.95123729241473,33.95123729241473,33.95123729241473,0.6914712279514201,0.6914712279514201,0.6914712279514201,0.6914712279514201,0.97,0.97,0.97,0.97,32.93270017364229,32.93270017364229,32.93270017364229,32.93270017364229,131.73080069456915,3161.53921666966,0.1610943187898339,5.391271309572935e-05,0.39
1932-01-14,1932-01-25,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1932,1,14,1932.01,1931,4,106,16,0.0757675219888029,59.21422934785858,0.0675237790726618,0.29,2,Mod_Wet,46,7,6,4,76,139.0,0.1585059097191379,737.9389119074414,737.9389119074414,,4,184.48472797686037,184.48472797686037,184.48472797686037,184.48472797686037,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,796.9389119074414,990.0,967.4077556476298,22.592244352370244,0.3845041837165185,0.1589694559537207,989.4565263603296,0.2407705981802997,0.2407705981802997,0.2407705981802997,0.2407705981802997,21.808000114519636,21.808000114519636,21.808000114519636,21.808000114519636,,0.9265058281452044,0.9265058281452044,0.9265058281452044,0.9265058281452044,36.55637435228893,36.55637435228893,36.55637435228893,36.55637435228893,0.744529009211587,0.744529009211587,0.744529009211587,0.744529009211587,0.97,0.97,0.97,0.97,35.45968312172026,35.45968312172026,35.45968312172026,35.45968312172026,141.83873248688104,3404.129579685145,0.1617430023470685,5.3391476282476285e-05,0.37
1932-01-15,1932-01-26,916.7204,0.9105214280240044,834.6935677067364,0.383,1932,1,15,1932.01,1931,4,107,16,0.072117524249862,42.24534420070495,0.0506118003482058,0.29,2,Mod_Wet,46,7,6,4,76,139.0,0.1665281791758537,695.6935677067364,695.6935677067364,,4,173.9233919266841,173.9233919266841,173.9233919266841,173.9233919266841,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,754.6935677067364,990.0,967.2387742708268,22.76122572917313,0.355406143434498,0.1387080703120209,989.5058857862534,0.2140730763011092,0.2140730763011092,0.2140730763011092,0.2140730763011092,22.05303843912545,22.05303843912545,22.05303843912545,22.05303843912545,,0.922691366418064,0.922691366418064,0.922691366418064,0.922691366418064,34.70736056024459,34.70736056024459,34.70736056024459,34.70736056024459,0.7068708871740241,0.7068708871740241,0.7068708871740241,0.7068708871740241,0.97,0.97,0.97,0.97,33.66613974343725,33.66613974343725,33.66613974343725,33.66613974343725,134.664558973749,3231.949415369976,0.1613341280965309,5.3769107080376256e-05,0.385
1932-01-16,1932-01-27,916.7204,0.9105214280240044,834.6935677067364,0.383,1932,1,16,1932.01,1931,4,108,16,0.072117524249862,0.0,0.0,0.29,2,Mod_Wet,46,7,6,4,76,139.0,0.1665281791758537,695.6935677067364,695.6935677067364,,4,173.9233919266841,173.9233919266841,173.9233919266841,173.9233919266841,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,754.6935677067364,990.0,967.2387742708268,22.76122572917313,0.355406143434498,0.1387080703120209,989.5058857862534,0.2140730763011092,0.2140730763011092,0.2140730763011092,0.2140730763011092,22.05303843912545,22.05303843912545,22.05303843912545,22.05303843912545,,0.922691366418064,0.922691366418064,0.922691366418064,0.922691366418064,34.70736056024459,34.70736056024459,34.70736056024459,34.70736056024459,0.7068708871740241,0.7068708871740241,0.7068708871740241,0.7068708871740241,0.97,0.97,0.97,0.97,33.66613974343725,33.66613974343725,33.66613974343725,33.66613974343725,134.664558973749,3231.949415369976,0.1613341280965309,5.3769107080376256e-05,0.385
1932-01-17,1932-01-28,924.4132,0.9124994692702046,843.5265543863715,0.38,1932,1,17,1932.01,1931,4,109,16,0.0728806942989824,8.832986679635043,0.0104714980621572,0.29,2,Mod_Wet,46,7,6,4,76,139.0,0.1647843796703192,704.5265543863715,704.5265543863715,,4,176.13163859659286,176.13163859659286,176.13163859659286,176.13163859659286,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,763.5265543863715,990.0,967.2741062175454,22.72589378245459,0.3604258427802159,0.1422632771931857,989.4973108800268,0.2195290964914821,0.2195290964914821,0.2195290964914821,0.2195290964914821,22.003675565989813,22.003675565989813,22.003675565989813,22.003675565989813,,0.9234347295656588,0.9234347295656588,0.9234347295656588,0.9234347295656588,35.097607407639565,35.097607407639565,35.097607407639565,35.097607407639565,0.7148188881392986,0.7148188881392986,0.7148188881392986,0.7148188881392986,0.97,0.97,0.97,0.97,34.044679185410374,34.044679185410374,34.044679185410374,34.044679185410374,136.1787167416415,3268.289201799396,0.1614397508098669,5.369197382498885e-05,0.38
1932-01-18,1932-01-29,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1932,1,18,1932.01,1931,4,110,16,0.0757675219888029,33.41235752106991,0.0381011231995558,0.29,2,Mod_Wet,46,7,6,4,76,139.0,0.1585059097191379,737.9389119074414,737.9389119074414,,4,184.48472797686037,184.48472797686037,184.48472797686037,184.48472797686037,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,796.9389119074414,990.0,967.4077556476298,22.592244352370244,0.3845041837165185,0.1589694559537207,989.4565263603296,0.2407705981802997,0.2407705981802997,0.2407705981802997,0.2407705981802997,21.808000114519636,21.808000114519636,21.808000114519636,21.808000114519636,,0.9265058281452044,0.9265058281452044,0.9265058281452044,0.9265058281452044,36.55637435228893,36.55637435228893,36.55637435228893,36.55637435228893,0.744529009211587,0.744529009211587,0.744529009211587,0.744529009211587,0.97,0.97,0.97,0.97,35.45968312172026,35.45968312172026,35.45968312172026,35.45968312172026,141.83873248688104,3404.129579685145,0.1617430023470685,5.3391476282476285e-05,0.37
1932-01-19,1932-01-30,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1932,1,19,1932.01,1931,4,111,16,0.0764734562663935,8.170535620261147,0.0092311020327296,0.29,2,Mod_Wet,46,7,6,4,76,139.0,0.15704272549373,746.1094475277025,746.1094475277025,,4,186.52736188192563,186.52736188192563,186.52736188192563,186.52736188192563,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,805.1094475277025,990.0,967.4404377901108,22.55956220988924,0.3919803348078727,0.1630547237638512,989.4449649414285,0.2461627826059221,0.2461627826059221,0.2461627826059221,0.2461627826059221,21.758364368711653,21.758364368711653,21.758364368711653,21.758364368711653,,0.9272094618234248,0.9272094618234248,0.9272094618234248,0.9272094618234248,36.90501170600304,36.90501170600304,36.90501170600304,36.90501170600304,0.7516295663137075,0.7516295663137075,0.7516295663137075,0.7516295663137075,0.97,0.97,0.97,0.97,35.79786135482294,35.79786135482294,35.79786135482294,35.79786135482294,143.19144541929177,3436.5946900630024,0.1617782363743328,5.3310411277002346e-05,0.365
