Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1932-01-20,1932-01-31,971.4252,0.9180964110207984,891.8619896951615,0.363,1932,1,20,1932.01,1931,4,112,16,0.0770568759096619,6.752542167458955,0.0075712859674252,0.29,2,Mod_Wet,46,7,6,4,76,139.0,0.1558537101099131,752.8619896951615,752.8619896951615,,4,188.2154974237904,188.2154974237904,188.2154974237904,188.2154974237904,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,811.8619896951615,990.0,967.4674479587808,22.532552041219333,0.3981590026261095,0.1664309948475807,989.4354100025264,0.2506532231472824,0.2506532231472824,0.2506532231472824,0.2506532231472824,21.717308820598333,21.717308820598333,21.717308820598333,21.717308820598333,,0.9277772128537808,0.9277772128537808,0.9277772128537808,0.9277772128537808,37.19150799737336,37.19150799737336,37.19150799737336,37.19150799737336,0.757464521331433,0.757464521331433,0.757464521331433,0.757464521331433,0.97,0.97,0.97,0.97,36.07576275745216,36.07576275745216,36.07576275745216,36.07576275745216,144.30305102980864,3463.273224715407,0.1617997545552215,5.3242402180303786e-05,0.365
1932-01-21,1932-02-01,1028.1428,0.9210811262601332,947.0029281802472,0.345,1932,1,21,1932.01,1931,4,113,17,0.0818210529947733,55.1409384850856,0.0582267877365954,0.19,2,Mod_Wet,46,7,6,4,76,139.0,0.1467788492133823,808.0029281802472,808.0029281802472,,4,202.0007320450618,202.0007320450618,202.0007320450618,202.0007320450618,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,867.0029281802472,990.0,967.6880117127208,22.311988287279064,0.4486137104437098,0.1964023425441977,989.354983947012,0.2887220936488767,0.2887220936488767,0.2887220936488767,0.2887220936488767,21.37825014064229,21.37825014064229,21.37825014064229,21.37825014064229,,0.9323580301514404,0.9323580301514404,0.9323580301514404,0.9323580301514404,39.48630654483681,39.48630654483681,39.48630654483681,39.48630654483681,0.8042017626239676,0.8042017626239676,0.8042017626239676,0.8042017626239676,0.9704201762623968,0.9704201762623968,0.9704201762623968,0.9704201762623968,38.31830855719157,38.31830855719157,38.31830855719157,38.31830855719157,153.27323422876626,3678.5576214903904,0.161850855649723,5.269275260272546e-05,0.345
1932-01-22,1932-02-02,1028.1428,0.9210811262601332,947.0029281802472,0.345,1932,1,22,1932.01,1931,4,114,17,0.0818210529947733,0.0,0.0,0.19,2,Mod_Wet,46,7,6,4,76,139.0,0.1467788492133823,808.0029281802472,808.0029281802472,,4,202.0007320450618,202.0007320450618,202.0007320450618,202.0007320450618,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,867.0029281802472,990.0,967.6880117127208,22.311988287279064,0.4486137104437098,0.1964023425441977,989.354983947012,0.2887220936488767,0.2887220936488767,0.2887220936488767,0.2887220936488767,21.37825014064229,21.37825014064229,21.37825014064229,21.37825014064229,,0.9323580301514404,0.9323580301514404,0.9323580301514404,0.9323580301514404,39.48630654483681,39.48630654483681,39.48630654483681,39.48630654483681,0.8042017626239676,0.8042017626239676,0.8042017626239676,0.8042017626239676,0.9704201762623968,0.9704201762623968,0.9704201762623968,0.9704201762623968,38.31830855719157,38.31830855719157,38.31830855719157,38.31830855719157,153.27323422876626,3678.5576214903904,0.161850855649723,5.269275260272546e-05,0.345
1932-01-23,1932-02-03,1028.1428,0.9210811262601332,947.0029281802472,0.345,1932,1,23,1932.01,1931,4,115,17,0.0818210529947733,0.0,0.0,0.19,2,Mod_Wet,46,7,6,4,76,139.0,0.1467788492133823,808.0029281802472,808.0029281802472,,4,202.0007320450618,202.0007320450618,202.0007320450618,202.0007320450618,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,867.0029281802472,990.0,967.6880117127208,22.311988287279064,0.4486137104437098,0.1964023425441977,989.354983947012,0.2887220936488767,0.2887220936488767,0.2887220936488767,0.2887220936488767,21.37825014064229,21.37825014064229,21.37825014064229,21.37825014064229,,0.9323580301514404,0.9323580301514404,0.9323580301514404,0.9323580301514404,39.48630654483681,39.48630654483681,39.48630654483681,39.48630654483681,0.8042017626239676,0.8042017626239676,0.8042017626239676,0.8042017626239676,0.9704201762623968,0.9704201762623968,0.9704201762623968,0.9704201762623968,38.31830855719157,38.31830855719157,38.31830855719157,38.31830855719157,153.27323422876626,3678.5576214903904,0.161850855649723,5.269275260272546e-05,0.345
1932-01-24,1932-02-04,1028.1428,0.9210811262601332,947.0029281802472,0.345,1932,1,24,1932.01,1931,4,116,17,0.0818210529947733,0.0,0.0,0.19,2,Mod_Wet,46,7,6,4,76,139.0,0.1467788492133823,808.0029281802472,808.0029281802472,,4,202.0007320450618,202.0007320450618,202.0007320450618,202.0007320450618,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,867.0029281802472,990.0,967.6880117127208,22.311988287279064,0.4486137104437098,0.1964023425441977,989.354983947012,0.2887220936488767,0.2887220936488767,0.2887220936488767,0.2887220936488767,21.37825014064229,21.37825014064229,21.37825014064229,21.37825014064229,,0.9323580301514404,0.9323580301514404,0.9323580301514404,0.9323580301514404,39.48630654483681,39.48630654483681,39.48630654483681,39.48630654483681,0.8042017626239676,0.8042017626239676,0.8042017626239676,0.8042017626239676,0.9704201762623968,0.9704201762623968,0.9704201762623968,0.9704201762623968,38.31830855719157,38.31830855719157,38.31830855719157,38.31830855719157,153.27323422876626,3678.5576214903904,0.161850855649723,5.269275260272546e-05,0.345
1932-01-25,1932-02-05,1019.9159,0.9227467245233664,941.1240560143012,0.348,1932,1,25,1932.01,1931,4,117,17,0.0813131184396356,5.878872165945723,0.0062466495552594,0.19,2,Mod_Wet,46,7,6,4,76,139.0,0.1476957252465426,802.1240560143012,802.1240560143012,,4,200.5310140035753,200.5310140035753,200.5310140035753,200.5310140035753,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,861.1240560143012,990.0,967.6644962240572,22.33550377594281,0.4432344625458878,0.191699244811441,989.3650662926428,0.2845187000502253,0.2845187000502253,0.2845187000502253,0.2845187000502253,21.41605136853531,21.41605136853531,21.41605136853531,21.41605136853531,,0.9318756089096404,0.9318756089096404,0.9318756089096404,0.9318756089096404,39.24800568882064,39.24800568882064,39.24800568882064,39.24800568882064,0.7993483847010313,0.7993483847010313,0.7993483847010313,0.7993483847010313,0.97,0.97,0.97,0.97,38.07056551815602,38.07056551815602,38.07056551815602,38.07056551815602,152.2822620726241,3654.774289742978,0.1618089146690667,5.273576828464113e-05,0.35
1932-01-26,1932-02-06,987.4235,0.9179659771125324,906.4211780013768,0.357,1932,1,26,1932.01,1931,4,118,17,0.0783147897793189,34.702878012924664,0.0382855992944065,0.19,2,Mod_Wet,46,7,6,4,76,139.0,0.1533503446008284,767.4211780013768,767.4211780013768,,4,191.8552945003442,191.8552945003442,191.8552945003442,191.8552945003442,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,826.4211780013768,990.0,967.5256847120056,22.4743152879945,0.4114808577165919,0.1737105890006884,989.4148085532828,0.2604464010409362,0.2604464010409362,0.2604464010409362,0.2604464010409362,21.628677440236245,21.628677440236245,21.628677440236245,21.628677440236245,,0.9289965350306848,0.9289965350306848,0.9289965350306848,0.9289965350306848,37.805635787596735,37.805635787596735,37.805635787596735,37.805635787596735,0.7699722156333347,0.7699722156333347,0.7699722156333347,0.7699722156333347,0.97,0.97,0.97,0.97,36.67146671396883,36.67146671396883,36.67146671396883,36.67146671396883,146.68586685587533,3520.460804541008,0.1618296994994224,5.309480021485534e-05,0.355
1932-01-27,1932-02-07,987.4235,0.9179659771125324,906.4211780013768,0.357,1932,1,27,1932.01,1931,4,119,17,0.0783147897793189,0.0,0.0,0.19,2,Mod_Wet,46,7,6,4,76,139.0,0.1533503446008284,767.4211780013768,767.4211780013768,,4,191.8552945003442,191.8552945003442,191.8552945003442,191.8552945003442,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,826.4211780013768,990.0,967.5256847120056,22.4743152879945,0.4114808577165919,0.1737105890006884,989.4148085532828,0.2604464010409362,0.2604464010409362,0.2604464010409362,0.2604464010409362,21.628677440236245,21.628677440236245,21.628677440236245,21.628677440236245,,0.9289965350306848,0.9289965350306848,0.9289965350306848,0.9289965350306848,37.805635787596735,37.805635787596735,37.805635787596735,37.805635787596735,0.7699722156333347,0.7699722156333347,0.7699722156333347,0.7699722156333347,0.97,0.97,0.97,0.97,36.67146671396883,36.67146671396883,36.67146671396883,36.67146671396883,146.68586685587533,3520.460804541008,0.1618296994994224,5.309480021485534e-05,0.355
1932-01-28,1932-02-08,1019.9159,0.9227467245233664,941.1240560143012,0.348,1932,1,28,1932.01,1931,4,120,18,0.0813131184396356,34.702878012924664,0.0368738614119511,0.19,2,Mod_Wet,46,7,6,4,76,139.0,0.1476957252465426,802.1240560143012,802.1240560143012,,4,200.5310140035753,200.5310140035753,200.5310140035753,200.5310140035753,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,861.1240560143012,990.0,967.6644962240572,22.33550377594281,0.4432344625458878,0.191699244811441,989.3650662926428,0.2845187000502253,0.2845187000502253,0.2845187000502253,0.2845187000502253,21.41605136853531,21.41605136853531,21.41605136853531,21.41605136853531,,0.9318756089096404,0.9318756089096404,0.9318756089096404,0.9318756089096404,39.24800568882064,39.24800568882064,39.24800568882064,39.24800568882064,0.7993483847010313,0.7993483847010313,0.7993483847010313,0.7993483847010313,0.97,0.97,0.97,0.97,38.07056551815602,38.07056551815602,38.07056551815602,38.07056551815602,152.2822620726241,3654.774289742978,0.1618089146690667,5.273576828464113e-05,0.35
1932-01-29,1932-02-09,987.4235,0.9179659771125324,906.4211780013768,0.357,1932,1,29,1932.01,1931,4,121,18,0.0783147897793189,34.702878012924664,0.0382855992944065,0.19,2,Mod_Wet,46,7,6,4,76,139.0,0.1533503446008284,767.4211780013768,767.4211780013768,,4,191.8552945003442,191.8552945003442,191.8552945003442,191.8552945003442,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,826.4211780013768,990.0,967.5256847120056,22.4743152879945,0.4114808577165919,0.1737105890006884,989.4148085532828,0.2604464010409362,0.2604464010409362,0.2604464010409362,0.2604464010409362,21.628677440236245,21.628677440236245,21.628677440236245,21.628677440236245,,0.9289965350306848,0.9289965350306848,0.9289965350306848,0.9289965350306848,37.805635787596735,37.805635787596735,37.805635787596735,37.805635787596735,0.7699722156333347,0.7699722156333347,0.7699722156333347,0.7699722156333347,0.97,0.97,0.97,0.97,36.67146671396883,36.67146671396883,36.67146671396883,36.67146671396883,146.68586685587533,3520.460804541008,0.1618296994994224,5.309480021485534e-05,0.355
1932-01-30,1932-02-10,1028.1428,0.9210811262601332,947.0029281802472,0.345,1932,1,30,1932.01,1931,4,122,18,0.0818210529947733,40.58175017887038,0.0428528243907882,0.19,2,Mod_Wet,46,7,6,4,76,139.0,0.1467788492133823,808.0029281802472,808.0029281802472,,4,202.0007320450618,202.0007320450618,202.0007320450618,202.0007320450618,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,867.0029281802472,990.0,967.6880117127208,22.311988287279064,0.4486137104437098,0.1964023425441977,989.354983947012,0.2887220936488767,0.2887220936488767,0.2887220936488767,0.2887220936488767,21.37825014064229,21.37825014064229,21.37825014064229,21.37825014064229,,0.9323580301514404,0.9323580301514404,0.9323580301514404,0.9323580301514404,39.48630654483681,39.48630654483681,39.48630654483681,39.48630654483681,0.8042017626239676,0.8042017626239676,0.8042017626239676,0.8042017626239676,0.9704201762623968,0.9704201762623968,0.9704201762623968,0.9704201762623968,38.31830855719157,38.31830855719157,38.31830855719157,38.31830855719157,153.27323422876626,3678.5576214903904,0.161850855649723,5.269275260272546e-05,0.345
1932-01-31,1932-02-11,1036.4114,0.9189739555961264,952.4350838829192,0.343,1932,1,31,1932.01,1931,4,123,18,0.0822903912474842,5.432155702672277,0.0057034393152825,0.19,2,Mod_Wet,46,7,6,4,76,139.0,0.1459417049541267,813.4350838829192,813.4350838829192,,4,203.3587709707298,203.3587709707298,203.3587709707298,203.3587709707298,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,872.4350838829192,990.0,967.7097403355316,22.29025966446829,0.4535842067088788,0.2007480671063354,989.3456677261848,0.2926060849762872,0.2926060849762872,0.2926060849762872,0.2926060849762872,21.34332130567673,21.34332130567673,21.34332130567673,21.34332130567673,,0.9328028060623312,0.9328028060623312,0.9328028060623312,0.9328028060623312,39.70575460872779,39.70575460872779,39.70575460872779,39.70575460872779,0.808671173293845,0.808671173293845,0.808671173293845,0.808671173293845,0.9708671173293844,0.9708671173293844,0.9708671173293844,0.9708671173293844,38.54901151836347,38.54901151836347,38.54901151836347,38.54901151836347,154.19604607345389,3700.705105762893,0.1618966464830571,5.2655996611241405e-05,0.345
1932-02-01,1932-02-12,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1932,2,1,1932.02,1931,5,124,18,0.0839317391369504,18.997082054007024,0.0195557474007304,0.3,2,Mod_Wet,49,8,7,5,93,162.0,0.1667640888170038,809.4321659369264,809.4321659369264,,4,202.3580414842316,202.3580414842316,202.3580414842316,202.3580414842316,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,873.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4544965503339099,0.1975457327495411,989.3479577169164,0.2897439986449023,0.2897439986449023,0.2897439986449023,0.2897439986449023,21.272485054523933,21.272485054523933,21.272485054523933,21.272485054523933,,0.9323849851467534,0.9323849851467534,0.9323849851467534,0.9323849851467534,39.36159289904808,39.36159289904808,39.36159289904808,39.36159289904808,0.8016617698380464,0.8016617698380464,0.8016617698380464,0.8016617698380464,0.9701661769838046,0.9701661769838046,0.9701661769838046,0.9701661769838046,38.187286102862345,38.187286102862345,38.187286102862345,38.187286102862345,152.74914441144938,3665.979465874785,0.1572411844774832,5.24198563853164e-05,0.34
1932-02-02,1932-02-13,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1932,2,2,1932.02,1931,5,125,18,0.0839317391369504,0.0,0.0,0.3,2,Mod_Wet,49,8,7,5,93,162.0,0.1667640888170038,809.4321659369264,809.4321659369264,,4,202.3580414842316,202.3580414842316,202.3580414842316,202.3580414842316,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,873.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4544965503339099,0.1975457327495411,989.3479577169164,0.2897439986449023,0.2897439986449023,0.2897439986449023,0.2897439986449023,21.272485054523933,21.272485054523933,21.272485054523933,21.272485054523933,,0.9323849851467534,0.9323849851467534,0.9323849851467534,0.9323849851467534,39.36159289904808,39.36159289904808,39.36159289904808,39.36159289904808,0.8016617698380464,0.8016617698380464,0.8016617698380464,0.8016617698380464,0.9701661769838046,0.9701661769838046,0.9701661769838046,0.9701661769838046,38.187286102862345,38.187286102862345,38.187286102862345,38.187286102862345,152.74914441144938,3665.979465874785,0.1572411844774832,5.24198563853164e-05,0.34
1932-02-03,1932-02-14,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1932,2,3,1932.02,1931,5,126,18,0.0839317391369504,0.0,0.0,0.3,2,Mod_Wet,49,8,7,5,93,162.0,0.1667640888170038,809.4321659369264,809.4321659369264,,4,202.3580414842316,202.3580414842316,202.3580414842316,202.3580414842316,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,873.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4544965503339099,0.1975457327495411,989.3479577169164,0.2897439986449023,0.2897439986449023,0.2897439986449023,0.2897439986449023,21.272485054523933,21.272485054523933,21.272485054523933,21.272485054523933,,0.9323849851467534,0.9323849851467534,0.9323849851467534,0.9323849851467534,39.36159289904808,39.36159289904808,39.36159289904808,39.36159289904808,0.8016617698380464,0.8016617698380464,0.8016617698380464,0.8016617698380464,0.9701661769838046,0.9701661769838046,0.9701661769838046,0.9701661769838046,38.187286102862345,38.187286102862345,38.187286102862345,38.187286102862345,152.74914441144938,3665.979465874785,0.1572411844774832,5.24198563853164e-05,0.34
1932-02-04,1932-02-15,1069.9044,0.9248279637273736,989.4775076349576,0.333,1932,2,4,1932.02,1931,5,127,19,0.0854908566596603,18.04534169803117,0.0182372429477078,0.3,2,Mod_Wet,49,8,7,5,93,162.0,0.163722771614295,827.4775076349576,827.4775076349576,,4,206.8693769087394,206.8693769087394,206.8693769087394,206.8693769087394,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,891.4775076349576,990.0,967.8579100305398,22.142089969460244,0.471008283138189,0.2119820061079661,989.3170097107538,0.3027959681116939,0.3027959681116939,0.3027959681116939,0.3027959681116939,21.156303712102385,21.156303712102385,21.156303712102385,21.156303712102385,,0.933612454990605,0.933612454990605,0.933612454990605,0.933612454990605,40.07202924646685,40.07202924646685,40.07202924646685,40.07202924646685,0.8161309418832352,0.8161309418832352,0.8161309418832352,0.8161309418832352,0.9716130941883236,0.9716130941883236,0.9716130941883236,0.9716130941883236,38.93450832656465,38.93450832656465,38.93450832656465,38.93450832656465,155.7380333062586,3737.7127993502063,0.157394212707778,5.228004919546223e-05,0.335
1932-02-05,1932-02-16,1069.9044,0.9248279637273736,989.4775076349576,0.333,1932,2,5,1932.02,1931,5,128,19,0.0854908566596603,0.0,0.0,0.3,2,Mod_Wet,49,8,7,5,93,162.0,0.163722771614295,827.4775076349576,827.4775076349576,,4,206.8693769087394,206.8693769087394,206.8693769087394,206.8693769087394,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,891.4775076349576,990.0,967.8579100305398,22.142089969460244,0.471008283138189,0.2119820061079661,989.3170097107538,0.3027959681116939,0.3027959681116939,0.3027959681116939,0.3027959681116939,21.156303712102385,21.156303712102385,21.156303712102385,21.156303712102385,,0.933612454990605,0.933612454990605,0.933612454990605,0.933612454990605,40.07202924646685,40.07202924646685,40.07202924646685,40.07202924646685,0.8161309418832352,0.8161309418832352,0.8161309418832352,0.8161309418832352,0.9716130941883236,0.9716130941883236,0.9716130941883236,0.9716130941883236,38.93450832656465,38.93450832656465,38.93450832656465,38.93450832656465,155.7380333062586,3737.7127993502063,0.157394212707778,5.228004919546223e-05,0.335
1932-02-06,1932-02-17,1086.9032,0.940956999887256,1022.729174239858,0.328,1932,2,6,1932.02,1931,5,129,19,0.0883638006543237,33.25166660490038,0.0325126802309268,0.3,2,Mod_Wet,49,8,7,5,93,162.0,0.1583997054942783,860.729174239858,860.729174239858,,4,215.1822935599645,215.1822935599645,215.1822935599645,215.1822935599645,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,924.729174239858,990.0,967.971434547611,22.02856545238899,0.5014340098140649,0.2385833393918864,989.259982650794,0.3275614641646907,0.3275614641646907,0.3275614641646907,0.3275614641646907,20.960986639018383,20.960986639018383,20.960986639018383,20.960986639018383,,0.9351937051976816,0.9351937051976816,0.9351937051976816,0.9351937051976816,41.36742876975688,41.36742876975688,41.36742876975688,41.36742876975688,0.8425138242313011,0.8425138242313011,0.8425138242313011,0.8425138242313011,0.97425138242313,0.97425138242313,0.97425138242313,0.97425138242313,40.302274666226005,40.302274666226005,40.302274666226005,40.302274666226005,161.20909866490402,3869.0183679576967,0.1576263811822151,5.202601064875338e-05,0.33
1932-02-07,1932-02-18,1086.9032,0.940956999887256,1022.729174239858,0.328,1932,2,7,1932.02,1931,5,130,19,0.0883638006543237,0.0,0.0,0.3,2,Mod_Wet,49,8,7,5,93,162.0,0.1583997054942783,860.729174239858,860.729174239858,,4,215.1822935599645,215.1822935599645,215.1822935599645,215.1822935599645,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,924.729174239858,990.0,967.971434547611,22.02856545238899,0.5014340098140649,0.2385833393918864,989.259982650794,0.3275614641646907,0.3275614641646907,0.3275614641646907,0.3275614641646907,20.960986639018383,20.960986639018383,20.960986639018383,20.960986639018383,,0.9351937051976816,0.9351937051976816,0.9351937051976816,0.9351937051976816,41.36742876975688,41.36742876975688,41.36742876975688,41.36742876975688,0.8425138242313011,0.8425138242313011,0.8425138242313011,0.8425138242313011,0.97425138242313,0.97425138242313,0.97425138242313,0.97425138242313,40.302274666226005,40.302274666226005,40.302274666226005,40.302274666226005,161.20909866490402,3869.0183679576967,0.1576263811822151,5.202601064875338e-05,0.33
1932-02-08,1932-02-19,1086.9032,0.940956999887256,1022.729174239858,0.328,1932,2,8,1932.02,1931,5,131,19,0.0883638006543237,0.0,0.0,0.3,2,Mod_Wet,49,8,7,5,93,162.0,0.1583997054942783,860.729174239858,860.729174239858,,4,215.1822935599645,215.1822935599645,215.1822935599645,215.1822935599645,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,924.729174239858,990.0,967.971434547611,22.02856545238899,0.5014340098140649,0.2385833393918864,989.259982650794,0.3275614641646907,0.3275614641646907,0.3275614641646907,0.3275614641646907,20.960986639018383,20.960986639018383,20.960986639018383,20.960986639018383,,0.9351937051976816,0.9351937051976816,0.9351937051976816,0.9351937051976816,41.36742876975688,41.36742876975688,41.36742876975688,41.36742876975688,0.8425138242313011,0.8425138242313011,0.8425138242313011,0.8425138242313011,0.97425138242313,0.97425138242313,0.97425138242313,0.97425138242313,40.302274666226005,40.302274666226005,40.302274666226005,40.302274666226005,161.20909866490402,3869.0183679576967,0.1576263811822151,5.202601064875338e-05,0.33
1932-02-09,1932-02-20,1086.9032,0.940956999887256,1022.729174239858,0.328,1932,2,9,1932.02,1931,5,132,19,0.0883638006543237,0.0,0.0,0.3,2,Mod_Wet,49,8,7,5,93,162.0,0.1583997054942783,860.729174239858,860.729174239858,,4,215.1822935599645,215.1822935599645,215.1822935599645,215.1822935599645,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,924.729174239858,990.0,967.971434547611,22.02856545238899,0.5014340098140649,0.2385833393918864,989.259982650794,0.3275614641646907,0.3275614641646907,0.3275614641646907,0.3275614641646907,20.960986639018383,20.960986639018383,20.960986639018383,20.960986639018383,,0.9351937051976816,0.9351937051976816,0.9351937051976816,0.9351937051976816,41.36742876975688,41.36742876975688,41.36742876975688,41.36742876975688,0.8425138242313011,0.8425138242313011,0.8425138242313011,0.8425138242313011,0.97425138242313,0.97425138242313,0.97425138242313,0.97425138242313,40.302274666226005,40.302274666226005,40.302274666226005,40.302274666226005,161.20909866490402,3869.0183679576967,0.1576263811822151,5.202601064875338e-05,0.33
1932-02-10,1932-02-21,1086.9032,0.940956999887256,1022.729174239858,0.328,1932,2,10,1932.02,1931,5,133,19,0.0883638006543237,0.0,0.0,0.3,2,Mod_Wet,49,8,7,5,93,162.0,0.1583997054942783,860.729174239858,860.729174239858,,4,215.1822935599645,215.1822935599645,215.1822935599645,215.1822935599645,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,924.729174239858,990.0,967.971434547611,22.02856545238899,0.5014340098140649,0.2385833393918864,989.259982650794,0.3275614641646907,0.3275614641646907,0.3275614641646907,0.3275614641646907,20.960986639018383,20.960986639018383,20.960986639018383,20.960986639018383,,0.9351937051976816,0.9351937051976816,0.9351937051976816,0.9351937051976816,41.36742876975688,41.36742876975688,41.36742876975688,41.36742876975688,0.8425138242313011,0.8425138242313011,0.8425138242313011,0.8425138242313011,0.97425138242313,0.97425138242313,0.97425138242313,0.97425138242313,40.302274666226005,40.302274666226005,40.302274666226005,40.302274666226005,161.20909866490402,3869.0183679576967,0.1576263811822151,5.202601064875338e-05,0.33
1932-02-11,1932-02-22,1095.466,0.935818257253338,1025.1570830002852,0.326,1932,2,11,1932.02,1931,5,134,20,0.0885735719712246,2.427908760427272,0.0023683285231972,0.33,2,Mod_Wet,49,8,7,5,93,162.0,0.1580245629536902,863.1570830002852,863.1570830002852,,4,215.7892707500713,215.7892707500713,215.7892707500713,215.7892707500713,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,927.1570830002852,990.0,967.9790651180008,22.020934881999096,0.503655579313617,0.2405256664002281,989.255818754286,0.3294309539102196,0.3294309539102196,0.3294309539102196,0.3294309539102196,20.94732268237499,20.94732268237499,20.94732268237499,20.94732268237499,,0.9352988915399552,0.9352988915399552,0.9352988915399552,0.9352988915399552,41.46173669658299,41.46173669658299,41.46173669658299,41.46173669658299,0.8444345559385538,0.8444345559385538,0.8444345559385538,0.8444345559385538,0.9744434555938554,0.9744434555938554,0.9744434555938554,0.9744434555938554,40.40211798154089,40.40211798154089,40.40211798154089,40.40211798154089,161.60847192616356,3878.603326227925,0.1576426428749735,5.200819536308812e-05,0.325
1932-02-12,1932-02-23,1121.4092,0.9368114987301732,1050.5490333418047,0.319,1932,2,12,1932.02,1931,5,135,20,0.0907674364807319,25.39195034151953,0.0241701715347331,0.33,2,Mod_Wet,49,8,7,5,93,162.0,0.1542050821603983,888.5490333418047,888.5490333418047,,4,222.1372583354512,222.1372583354512,222.1372583354512,222.1372583354512,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,952.5490333418048,990.0,968.0588683905028,21.941131609497237,0.5268895588322446,0.2608392266734438,989.2122712144944,0.3491109911733167,0.3491109911733167,0.3491109911733167,0.3491109911733167,20.804291832818222,20.804291832818222,20.804291832818222,20.804291832818222,,0.936429042420022,0.936429042420022,0.936429042420022,0.936429042420022,42.44122577448389,42.44122577448389,42.44122577448389,42.44122577448389,0.8643834169955985,0.8643834169955985,0.8643834169955985,0.8643834169955985,0.9764383416995598,0.9764383416995598,0.9764383416995598,0.9764383416995598,41.44124011493366,41.44124011493366,41.44124011493366,41.44124011493366,165.76496045973465,3978.359051033632,0.1577888848580775,5.182136339369975e-05,0.32
1932-02-13,1932-02-24,1130.1421,0.9379332643780708,1059.9978690640885,0.316,1932,2,13,1932.02,1931,5,136,20,0.0915838158871372,9.448835722283777,0.0089140138844113,0.33,2,Mod_Wet,49,8,7,5,93,162.0,0.1528304959169737,897.9978690640885,897.9978690640885,,4,224.49946726602207,224.49946726602207,224.49946726602207,224.49946726602207,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,961.9978690640884,990.0,968.0885647313444,21.911435268655737,0.5355353718829833,0.2683982952512708,989.1960663328658,0.3565283272153094,0.3565283272153094,0.3565283272153094,0.3565283272153094,20.75097327430625,20.75097327430625,20.75097327430625,20.75097327430625,,0.9368635643220417,0.9368635643220417,0.9368635643220417,0.9368635643220417,42.80247028042688,42.80247028042688,42.80247028042688,42.80247028042688,0.8717407389088976,0.8717407389088976,0.8717407389088976,0.8717407389088976,0.9771740738908896,0.9771740738908896,0.9771740738908896,0.9771740738908896,41.82546425651847,41.82546425651847,41.82546425651847,41.82546425651847,167.30185702607386,4015.244568625773,0.1578322578834907,5.175150149435558e-05,0.315
1932-02-14,1932-02-25,1130.1421,0.9379332643780708,1059.9978690640885,0.316,1932,2,14,1932.02,1931,5,137,20,0.0915838158871372,0.0,0.0,0.33,2,Mod_Wet,49,8,7,5,93,162.0,0.1528304959169737,897.9978690640885,897.9978690640885,,4,224.49946726602207,224.49946726602207,224.49946726602207,224.49946726602207,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,961.9978690640884,990.0,968.0885647313444,21.911435268655737,0.5355353718829833,0.2683982952512708,989.1960663328658,0.3565283272153094,0.3565283272153094,0.3565283272153094,0.3565283272153094,20.75097327430625,20.75097327430625,20.75097327430625,20.75097327430625,,0.9368635643220417,0.9368635643220417,0.9368635643220417,0.9368635643220417,42.80247028042688,42.80247028042688,42.80247028042688,42.80247028042688,0.8717407389088976,0.8717407389088976,0.8717407389088976,0.8717407389088976,0.9771740738908896,0.9771740738908896,0.9771740738908896,0.9771740738908896,41.82546425651847,41.82546425651847,41.82546425651847,41.82546425651847,167.30185702607386,4015.244568625773,0.1578322578834907,5.175150149435558e-05,0.315
1932-02-15,1932-02-26,1130.1421,0.9379332643780708,1059.9978690640885,0.316,1932,2,15,1932.02,1931,5,138,20,0.0915838158871372,0.0,0.0,0.33,2,Mod_Wet,49,8,7,5,93,162.0,0.1528304959169737,897.9978690640885,897.9978690640885,,4,224.49946726602207,224.49946726602207,224.49946726602207,224.49946726602207,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,961.9978690640884,990.0,968.0885647313444,21.911435268655737,0.5355353718829833,0.2683982952512708,989.1960663328658,0.3565283272153094,0.3565283272153094,0.3565283272153094,0.3565283272153094,20.75097327430625,20.75097327430625,20.75097327430625,20.75097327430625,,0.9368635643220417,0.9368635643220417,0.9368635643220417,0.9368635643220417,42.80247028042688,42.80247028042688,42.80247028042688,42.80247028042688,0.8717407389088976,0.8717407389088976,0.8717407389088976,0.8717407389088976,0.9771740738908896,0.9771740738908896,0.9771740738908896,0.9771740738908896,41.82546425651847,41.82546425651847,41.82546425651847,41.82546425651847,167.30185702607386,4015.244568625773,0.1578322578834907,5.175150149435558e-05,0.315
1932-02-16,1932-02-27,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1932,2,16,1932.02,1931,5,139,20,0.093315514734791,20.04281073673428,0.0185574590953652,0.33,2,Mod_Wet,49,8,7,5,93,162.0,0.14999435024047,918.0406798008228,918.0406798008228,,4,229.5101699502057,229.5101699502057,229.5101699502057,229.5101699502057,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,982.0406798008228,990.0,968.1515564222312,21.84844357776888,0.5538748159938033,0.2844325438406582,989.1616926401656,0.3726227472396623,0.3726227472396623,0.3726227472396623,0.3726227472396623,20.637513470694696,20.637513470694696,20.637513470694696,20.637513470694696,,0.9375401222677532,0.9375401222677532,0.9375401222677532,0.9375401222677532,43.54997061779268,43.54997061779268,43.54997061779268,43.54997061779268,0.8869647783664497,0.8869647783664497,0.8869647783664497,0.8869647783664497,0.9786964778366448,0.9786964778366448,0.9786964778366448,0.9786964778366448,42.62220285352307,42.62220285352307,42.62220285352307,42.62220285352307,170.48881141409228,4091.731473938215,0.1578540647612766,5.158595279335109e-05,0.31
1932-02-17,1932-02-28,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1932,2,17,1932.02,1931,5,140,20,0.093315514734791,0.0,0.0,0.33,2,Mod_Wet,49,8,7,5,93,162.0,0.14999435024047,918.0406798008228,918.0406798008228,,4,229.5101699502057,229.5101699502057,229.5101699502057,229.5101699502057,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,982.0406798008228,990.0,968.1515564222312,21.84844357776888,0.5538748159938033,0.2844325438406582,989.1616926401656,0.3726227472396623,0.3726227472396623,0.3726227472396623,0.3726227472396623,20.637513470694696,20.637513470694696,20.637513470694696,20.637513470694696,,0.9375401222677532,0.9375401222677532,0.9375401222677532,0.9375401222677532,43.54997061779268,43.54997061779268,43.54997061779268,43.54997061779268,0.8869647783664497,0.8869647783664497,0.8869647783664497,0.8869647783664497,0.9786964778366448,0.9786964778366448,0.9786964778366448,0.9786964778366448,42.62220285352307,42.62220285352307,42.62220285352307,42.62220285352307,170.48881141409228,4091.731473938215,0.1578540647612766,5.158595279335109e-05,0.31
1932-02-18,1932-02-29,1161.0496,0.9338086699838878,1084.1981827613251,0.307,1932,2,18,1932.02,1931,5,141,21,0.0936747229905784,4.15750296050237,0.0038346337658616,0.33,2,Mod_Wet,49,8,7,5,93,162.0,0.1494191768403495,922.1981827613253,922.1981827613253,,4,230.54954569033129,230.54954569033129,230.54954569033129,230.54954569033129,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,986.1981827613253,990.0,968.164622860107,21.83537713989301,0.5576789876834036,0.2877585462090601,989.1545624661076,0.3760025098642865,0.3760025098642865,0.3760025098642865,0.3760025098642865,20.61393709613629,20.61393709613629,20.61393709613629,20.61393709613629,,0.9376731582342896,0.9376731582342896,0.9376731582342896,0.9376731582342896,43.703417675092034,43.703417675092034,43.703417675092034,43.703417675092034,0.890089973016131,0.890089973016131,0.890089973016131,0.890089973016131,0.9790089973016132,0.9790089973016132,0.9790089973016132,0.9790089973016132,42.78603911674544,42.78603911674544,42.78603911674544,42.78603911674544,171.14415646698177,4107.459755207563,0.1578532035822987,5.155078848746157e-05,0.305
1932-02-19,1932-03-01,1165.5017,0.9291100950872416,1082.8793953113418,0.307,1932,2,19,1932.02,1931,5,142,21,0.0935607797548999,1.318787449983347,0.0012178525657551,0.33,2,Mod_Wet,49,8,7,5,93,162.0,0.1496011473682375,920.8793953113418,920.8793953113418,,4,230.21984882783545,230.21984882783545,230.21984882783545,230.21984882783545,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,984.8793953113418,990.0,968.16047809955,21.83952190045011,0.5564722792506042,0.2867035162490734,989.1568242045004,0.3749211041553003,0.3749211041553003,0.3749211041553003,0.3749211041553003,20.62142500079517,20.62142500079517,20.62142500079517,20.62142500079517,,0.9376310311782536,0.9376310311782536,0.9376310311782536,0.9376310311782536,43.6548106580244,43.6548106580244,43.6548106580244,43.6548106580244,0.8891000134017188,0.8891000134017188,0.8891000134017188,0.8891000134017188,0.978910001340172,0.978910001340172,0.978910001340172,0.978910001340172,42.734130759751615,42.734130759751615,42.734130759751615,42.734130759751615,170.93652303900646,4102.476552936155,0.1578537035418057,5.1561982766246735e-05,0.305
1932-02-20,1932-03-02,1183.4396,0.9205844129984858,1089.4560494851628,0.303,1932,2,20,1932.02,1931,5,143,21,0.094129002675518,6.576654173820997,0.0060366401902388,0.33,2,Mod_Wet,49,8,7,5,93,162.0,0.1486980590695286,927.4560494851628,927.4560494851628,,4,231.8640123712907,231.8640123712907,231.8640123712907,231.8640123712907,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,991.4560494851628,990.0,968.1811475840964,21.81885241590373,0.5624900071651787,0.2919648395881302,989.1455451532468,0.3803139605778334,0.3803139605778334,0.3803139605778334,0.3803139605778334,20.58408360857266,20.58408360857266,20.58408360857266,20.58408360857266,,0.9378405989894883,0.9378405989894883,0.9378405989894883,0.9378405989894883,43.89677482983455,43.89677482983455,43.89677482983455,43.89677482983455,0.8940280006076282,0.8940280006076282,0.8940280006076282,0.8940280006076282,0.9794028000607627,0.9794028000607627,0.9794028000607627,0.9794028000607627,42.99262418197677,42.99262418197677,42.99262418197677,42.99262418197677,171.9704967279071,4127.29192146977,0.157849870868287,5.150603357532237e-05,0.305
1932-02-21,1932-03-03,1229.0427,0.91756512366433,1127.726717014242,0.293,1932,2,21,1932.02,1931,5,144,21,0.0974355883500305,38.27066752907922,0.0339361185220513,0.41,3,Normal,43,7,5,4,78,137.0,0.1214833327374914,990.726717014242,990.726717014242,,4,247.6816792535605,247.6816792535605,247.6816792535605,247.6816792535605,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1045.726717014242,990.0,968.301426824902,21.69857317509809,0.6189414978164398,0.3425813736113936,989.038477128572,0.4339858773874617,0.4339858773874617,0.4339858773874617,0.4339858773874617,20.30306442628277,20.30306442628277,20.30306442628277,20.30306442628277,,0.939701706829234,0.939701706829234,0.939701706829234,0.939701706829234,46.34300502713146,46.34300502713146,46.34300502713146,46.34300502713146,0.9438493895546122,0.9438493895546122,0.9438493895546122,0.9438493895546122,0.98,0.98,0.98,0.98,45.41614492658883,45.41614492658883,45.41614492658883,45.41614492658883,181.6645797063553,4359.949912952528,0.1610891867378372,5.093471528035914e-05,0.295
1932-02-22,1932-03-04,1238.2939,0.9143826532177884,1132.2744617454025,0.29,1932,2,22,1932.02,1931,5,145,21,0.0978285134948028,4.547744731160492,0.0040164685196115,0.41,3,Normal,43,7,5,4,78,137.0,0.1209953987558938,995.2744617454024,995.2744617454024,,4,248.81861543635063,248.81861543635063,248.81861543635063,248.81861543635063,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1050.2744617454025,990.0,968.3157197369142,21.68428026308584,0.6256060255913786,0.346219569396322,989.0281744050122,0.4379651540272272,0.4379651540272272,0.4379651540272272,0.4379651540272272,20.274489514070847,20.274489514070847,20.274489514070847,20.274489514070847,,0.939726863380584,0.939726863380584,0.939726863380584,0.939726863380584,46.4914550485916,46.4914550485916,46.4914550485916,46.4914550485916,0.9468728115802768,0.9468728115802768,0.9468728115802768,0.9468728115802768,0.98,0.98,0.98,0.98,45.56162594761977,45.56162594761977,45.56162594761977,45.56162594761977,182.24650379047907,4373.916090971497,0.1609561196934053,5.0864390453573776e-05,0.29
1932-02-23,1932-03-05,1229.0427,0.91756512366433,1127.726717014242,0.293,1932,2,23,1932.02,1931,5,146,21,0.0974355883500305,4.547744731160492,0.00403266559402,0.41,3,Normal,43,7,5,4,78,137.0,0.1214833327374914,990.726717014242,990.726717014242,,4,247.6816792535605,247.6816792535605,247.6816792535605,247.6816792535605,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1045.726717014242,990.0,968.301426824902,21.69857317509809,0.6189414978164398,0.3425813736113936,989.038477128572,0.4339858773874617,0.4339858773874617,0.4339858773874617,0.4339858773874617,20.30306442628277,20.30306442628277,20.30306442628277,20.30306442628277,,0.939701706829234,0.939701706829234,0.939701706829234,0.939701706829234,46.34300502713146,46.34300502713146,46.34300502713146,46.34300502713146,0.9438493895546122,0.9438493895546122,0.9438493895546122,0.9438493895546122,0.98,0.98,0.98,0.98,45.41614492658883,45.41614492658883,45.41614492658883,45.41614492658883,181.6645797063553,4359.949912952528,0.1610891867378372,5.093471528035914e-05,0.295
1932-02-24,1932-03-06,1238.2939,0.9143826532177884,1132.2744617454025,0.29,1932,2,24,1932.02,1931,5,147,21,0.0978285134948028,4.547744731160492,0.0040164685196115,0.41,3,Normal,43,7,5,4,78,137.0,0.1209953987558938,995.2744617454024,995.2744617454024,,4,248.81861543635063,248.81861543635063,248.81861543635063,248.81861543635063,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1050.2744617454025,990.0,968.3157197369142,21.68428026308584,0.6256060255913786,0.346219569396322,989.0281744050122,0.4379651540272272,0.4379651540272272,0.4379651540272272,0.4379651540272272,20.274489514070847,20.274489514070847,20.274489514070847,20.274489514070847,,0.939726863380584,0.939726863380584,0.939726863380584,0.939726863380584,46.4914550485916,46.4914550485916,46.4914550485916,46.4914550485916,0.9468728115802768,0.9468728115802768,0.9468728115802768,0.9468728115802768,0.98,0.98,0.98,0.98,45.56162594761977,45.56162594761977,45.56162594761977,45.56162594761977,182.24650379047907,4373.916090971497,0.1609561196934053,5.0864390453573776e-05,0.29
1932-02-25,1932-03-07,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1932,2,25,1932.02,1931,5,148,22,0.1025276051483333,54.38763487882534,0.0458324530913604,0.41,3,Normal,43,7,5,4,78,137.0,0.1154498828181438,1049.6620966242278,1049.6620966242278,,4,262.41552415605696,262.41552415605696,262.41552415605696,262.41552415605696,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1104.6620966242278,990.0,968.486652303676,21.51334769632388,0.7053088067918217,0.4145607256114961,988.8801304675968,0.4871374393774108,0.4871374393774108,0.4871374393774108,0.4871374393774108,19.906340724543167,19.906340724543167,19.906340724543167,19.906340724543167,,0.9398263928404738,0.9398263928404738,0.9398263928404738,0.9398263928404738,48.14678512953043,48.14678512953043,48.14678512953043,48.14678512953043,0.9805862551839192,0.9805862551839192,0.9805862551839192,0.9805862551839192,0.98,0.98,0.98,0.98,47.18384942693982,47.18384942693982,47.18384942693982,47.18384942693982,188.7353977077593,4529.649544986223,0.1590472959780772,4.994607267602882e-05,0.275
1932-02-26,1932-03-08,1313.8865,0.9097424573913048,1195.2983332432605,0.275,1932,2,26,1932.02,1931,5,149,22,0.1032737759922177,8.636236619032617,0.0072251724768991,0.41,3,Normal,43,7,5,4,78,137.0,0.1146157375023449,1058.2983332432605,1058.2983332432605,,4,264.5745833108151,264.5745833108151,264.5745833108151,264.5745833108151,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1113.2983332432605,990.0,968.5137947616216,21.48620523837837,0.7179648467019153,0.4257878332162386,988.856247320082,0.4951259582500159,0.4951259582500159,0.4951259582500159,0.4951259582500159,19.84732660021029,19.84732660021029,19.84732660021029,19.84732660021029,,0.9398085885214976,0.9398085885214976,0.9398085885214976,0.9398085885214976,48.398092602844685,48.398092602844685,48.398092602844685,48.398092602844685,0.9857045336628244,0.9857045336628244,0.9857045336628244,0.9857045336628244,0.98,0.98,0.98,0.98,47.43013075078779,47.43013075078779,47.43013075078779,47.43013075078779,189.7205230031512,4553.292552075628,0.1587223187104874,4.979705969785312e-05,0.275
1932-02-27,1932-03-09,1342.9646,0.905877929951145,1216.5619918456675,0.269,1932,2,27,1932.02,1931,5,150,22,0.1051109560954656,21.26365860240708,0.017478483418792,0.41,3,Normal,43,7,5,4,78,137.0,0.1126124282348776,1079.5619918456675,1079.5619918456675,,4,269.8904979614169,269.8904979614169,269.8904979614169,269.8904979614169,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1134.5619918456675,990.0,968.5806234029436,21.419376597056495,0.7491258400579326,0.4534305893993677,988.7974435705428,0.5151860822941557,0.5151860822941557,0.5151860822941557,0.5151860822941557,19.701634085305123,19.701634085305123,19.701634085305123,19.701634085305123,,0.9393482224041504,0.9393482224041504,0.9393482224041504,0.9393482224041504,48.98410312112727,48.98410312112727,48.98410312112727,48.98410312112727,0.9976395747683762,0.9976395747683762,0.9976395747683762,0.9976395747683762,0.98,0.98,0.98,0.98,48.00442105870472,48.00442105870472,48.00442105870472,48.00442105870472,192.0176842348189,4608.424421635653,0.1578363334724155,4.940730224263783e-05,0.27
1932-02-28,1932-03-10,1402.3296,0.9252414293343468,1297.4934435018629,0.26,1932,2,28,1932.02,1931,5,151,22,0.1121034335185609,80.93145165619535,0.0623752297643723,0.41,3,Normal,43,7,5,4,78,137.0,0.1055882021494032,1160.4934435018629,1100.0,,4,275.0,275.0,275.0,275.0,60.493443501862885,18.98699321591317,3.0909058723579577,2.207789908827112,1.76623192706169,34.441522577702955,61.98699321591317,10.090905872357958,7.207789908827112,5.76623192706169,112.44152257770295,1179.2856889970983,990.0,968.834979393863,21.165020606136977,0.8146665287912678,0.48,988.7053334712087,0.5349,0.5349,0.5349,0.5349,19.335454077345723,19.335454077345723,19.335454077345723,19.335454077345723,,0.9381166167213186,0.9381166167213186,0.9381166167213186,0.9381166167213186,48.919566233720616,48.919566233720616,48.919566233720616,48.919566233720616,0.9963251778761836,0.9963251778761836,0.9963251778761836,0.9963251778761836,0.98,0.98,0.98,0.98,47.94117490904621,47.94117490904621,47.94117490904621,47.94117490904621,191.7646996361848,4602.352791268436,0.1477962764255845,4.842542920105677e-05,0.26
1932-02-29,1932-03-11,1412.3815,0.928274988254288,1311.0784203230735,0.258,1932,2,29,1932.02,1931,5,152,22,0.1132771755159135,13.584976821210606,0.0103616813537843,0.41,3,Normal,43,7,5,4,78,137.0,0.1044941308440121,1174.0784203230735,1100.0,,4,275.0,275.0,275.0,275.0,74.07842032307349,23.250891050307736,3.785028775631492,2.7035919825939225,2.1628735860751385,42.17603492846519,66.25089105030773,10.785028775631492,7.703591982593922,6.162873586075138,120.1760349284652,1184.739511808533,990.0,968.8776750353012,21.12232496469892,0.8226588757137665,0.48,988.6973411242864,0.5349,0.5349,0.5349,0.5349,19.28476608898517,19.28476608898517,19.28476608898517,19.28476608898517,,0.9379584701976336,0.9379584701976336,0.9379584701976336,0.9379584701976336,48.783098169078364,48.783098169078364,48.783098169078364,48.783098169078364,0.993545787557604,0.993545787557604,0.993545787557604,0.993545787557604,0.98,0.98,0.98,0.98,47.8074362056968,47.8074362056968,47.8074362056968,47.8074362056968,191.2297448227872,4589.513875746892,0.1458568319472947,4.829033960171393e-05,0.26
1932-03-01,1932-03-12,1463.3217,0.94550510416192,1383.5781363808978,0.248,1932,3,1,1932.03,1931,6,153,22,0.1195411509833096,72.49971605782434,0.0524001602449904,0.52,3,Normal,49,9,9,9,107,183.0,0.1322657500780427,1200.5781363808978,1100.0,,4,275.0,275.0,275.0,275.0,100.57813638089785,26.930757828765,4.946465723650713,4.946465723650713,4.946465723650713,58.807981381180696,75.930757828765,13.946465723650713,13.946465723650713,13.946465723650713,165.8079813811807,1203.8236892760665,990.0,969.108483209846,20.89151679015401,0.8506259315431687,0.48,988.6693740684568,0.5349,0.5349,0.5349,0.5349,19.025990858610832,19.025990858610832,19.025990858610832,19.025990858610832,,0.937151091478866,0.937151091478866,0.937151091478866,0.937151091478866,48.08706740637713,48.08706740637713,48.08706740637713,48.08706740637713,0.97937000827652,0.97937000827652,0.97937000827652,0.97937000827652,0.98,0.98,0.98,0.98,47.125326058249584,47.125326058249584,47.125326058249584,47.125326058249584,188.50130423299836,4524.03130159196,0.1362418928692178,4.760133945277736e-05,0.25
1932-03-02,1932-03-13,1504.8959,0.9514248483621192,1431.7953534582748,0.241,1932,3,2,1932.03,1931,6,154,22,0.1237071185387949,48.217217077376965,0.0336760536070437,0.52,3,Normal,49,9,9,9,107,183.0,0.1278115615880387,1248.7953534582748,1100.0,,4,275.0,275.0,275.0,275.0,148.7953534582748,39.84137879483861,7.317804268439744,7.317804268439744,7.317804268439744,87.00056185811695,88.84137879483862,16.317804268439744,16.317804268439744,16.317804268439744,194.00056185811692,1221.4769873317182,990.0,969.2642619111728,20.735738088827134,0.8764960940448223,0.48,988.6435039059552,0.5349,0.5349,0.5349,0.5349,18.84434199478232,18.84434199478232,18.84434199478232,18.84434199478232,,0.9365796772835644,0.9365796772835644,0.9365796772835644,0.9365796772835644,47.59892018538653,47.59892018538653,47.59892018538653,47.59892018538653,0.9694281096820068,0.9694281096820068,0.9694281096820068,0.9694281096820068,0.98,0.98,0.98,0.98,46.6469417816788,46.6469417816788,46.6469417816788,46.6469417816788,186.5877671267152,4478.106411041164,0.1303173436595125,4.7118123011796765e-05,0.24
1932-03-03,1932-03-14,1568.6399,0.9517310164019286,1492.9232463956196,0.231,1932,3,3,1932.03,1931,6,155,23,0.1289885684885815,61.12789293734477,0.0409451008850766,0.52,3,Normal,49,9,9,9,107,183.0,0.1225783043045373,1309.9232463956196,1100.0,,4,275.0,275.0,275.0,275.0,209.9232463956196,51.0,9.0,10.32409408503047,10.32409408503047,129.27505822555864,100.0,18.0,19.32409408503047,19.32409408503047,236.27505822555864,1237.3240940850303,990.0,969.4617520268166,20.53824797318339,0.9115869186680412,0.48,988.608413081332,0.5349,0.5349,0.5349,0.5349,18.61176105451533,18.61176105451533,18.61176105451533,18.61176105451533,,0.9358470473217232,0.9358470473217232,0.9358470473217232,0.9358470473217232,46.97466980288559,46.97466980288559,46.97466980288559,46.97466980288559,0.9567142526045944,0.9567142526045944,0.9567142526045944,0.9567142526045944,0.98,0.98,0.98,0.98,46.03517640682788,46.03517640682788,46.03517640682788,46.03517640682788,184.14070562731152,4419.376935055477,0.1233423795040263,4.650017818871503e-05,0.23
1932-03-04,1932-03-15,1601.139,0.9548448794010084,1528.8393753592509,0.226,1932,3,4,1932.03,1931,6,156,23,0.1320917220310392,35.91612896363131,0.0234924149276255,0.52,3,Normal,49,9,9,9,107,183.0,0.1196986439186903,1345.8393753592509,1100.0,,4,275.0,275.0,275.0,275.0,245.83937535925088,51.0,8.999999999999998,12.090461083241848,12.090461083241848,161.65845319276718,100.0,18.0,21.09046108324185,21.09046108324185,268.6584531927672,1239.0904610832415,990.0,969.5777887511608,20.42221124883929,0.9161623997132832,0.48,988.6038376002869,0.5349,0.5349,0.5349,0.5349,18.491148849126027,18.491148849126027,18.491148849126027,18.491148849126027,,0.9354671188747472,0.9354671188747472,0.9354671188747472,0.9354671188747472,46.6513069132919,46.6513069132919,46.6513069132919,46.6513069132919,0.9501284503725436,0.9501284503725436,0.9501284503725436,0.9501284503725436,0.98,0.98,0.98,0.98,45.71828077502606,45.71828077502606,45.71828077502606,45.71828077502606,182.87312310010424,4388.954954402501,0.1196156548866568,4.618008159093541e-05,0.225
