Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1932-04-23,1932-05-04,2527.0168,1.0161275825449274,2567.771472034419,0.119,1932,4,23,1932.04,1931,7,206,30,0.2218554551837738,24.12532412355813,0.0093954327269022,0.56,3,Normal,54,13,14,19,117,217.0,0.0845090781494169,2350.771472034419,1100.0,,4,275.0,275.0,275.0,275.0,1250.7714720344188,46.0,5.0,11.0,61.000000000000014,1127.7714720344188,100.0,18.0,25.0,80.0,1244.7714720344188,1243.0,990.0,972.4704828635314,17.5295171364686,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.588327723950322,15.588327723950322,15.588327723950322,15.588327723950322,,0.9194206902600708,0.9194206902600708,0.9194206902600708,0.9194206902600708,38.65317684436336,38.65317684436336,38.65317684436336,38.65317684436336,0.7872337442843861,0.7872337442843861,0.7872337442843861,0.7872337442843861,0.97,0.97,0.97,0.97,37.493581539032455,37.493581539032455,37.493581539032455,37.493581539032455,149.97432615612982,3599.383827747116,0.0584064149748134,3.787230458488127e-05,0.12
1932-04-24,1932-05-05,2483.648,1.0134558978398422,2517.067713758129,0.123,1932,4,24,1932.04,1931,7,207,30,0.2174746504687023,50.703758276290046,0.0201439786459246,0.56,3,Normal,54,13,14,19,117,217.0,0.0862114272150455,2300.067713758129,1100.0,,4,275.0,275.0,275.0,275.0,1200.0677137581288,46.0,5.0,11.0,61.0,1077.067713758129,100.0,18.0,25.0,80.0,1194.067713758129,1243.0,990.0,972.3480944814852,17.65190551851481,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.710716105996532,15.710716105996532,15.710716105996532,15.710716105996532,,0.920724126528863,0.920724126528863,0.920724126528863,0.920724126528863,39.01188162617935,39.01188162617935,39.01188162617935,39.01188162617935,0.7945393406553838,0.7945393406553838,0.7945393406553838,0.7945393406553838,0.97,0.97,0.97,0.97,37.84152517739396,37.84152517739396,37.84152517739396,37.84152517739396,151.36610070957585,3632.78641702982,0.0601358874384739,3.822376280544845e-05,0.125
1932-04-25,1932-05-06,2440.7511,1.0109361405961952,2467.4434971899177,0.127,1932,4,25,1932.04,1931,7,208,30,0.2131871181572089,49.62421656821107,0.0201115918661263,0.56,3,Normal,54,13,14,19,117,217.0,0.0879452762533908,2250.4434971899177,1100.0,,4,275.0,275.0,275.0,275.0,1150.4434971899177,46.0,5.0,11.0,61.0,1027.4434971899177,100.0,18.0,25.0,80.0,1144.4434971899177,1243.0,990.0,972.2283118897687,17.771688110231253,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.830498697712976,15.830498697712976,15.830498697712976,15.830498697712976,,0.9219998111306432,0.9219998111306432,0.9219998111306432,0.9219998111306432,39.36378234403929,39.36378234403929,39.36378234403929,39.36378234403929,0.8017063613857289,0.8017063613857289,0.8017063613857289,0.8017063613857289,0.9701706361385728,0.9701706361385728,0.9701706361385728,0.9701706361385728,38.189585757536925,38.189585757536925,38.189585757536925,38.189585757536925,152.7583430301477,3666.200232723545,0.0619095607271731,3.85753391490272e-05,0.125
1932-04-26,1932-05-07,2412.4143,1.0045395565552413,2423.365591149523,0.13,1932,4,26,1932.04,1931,7,209,30,0.2093787870753188,44.07790604039474,0.0181887149843892,0.56,3,Normal,54,13,14,19,117,217.0,0.089544887817387,2206.365591149523,1100.0,,4,275.0,275.0,275.0,275.0,1106.365591149523,46.0,5.0,11.0,61.0,983.3655911495229,100.0,18.0,25.0,80.0,1100.365591149523,1243.0,990.0,972.121916944154,17.87808305584599,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.936893643327714,15.936893643327714,15.936893643327714,15.936893643327714,,0.9231329173014402,0.9231329173014402,0.9231329173014402,0.9231329173014402,39.677043633437954,39.677043633437954,39.677043633437954,39.677043633437954,0.8080864283795917,0.8080864283795917,0.8080864283795917,0.8080864283795917,0.9708086428379592,0.9708086428379592,0.9708086428379592,0.9708086428379592,38.51881688160039,38.51881688160039,38.51881688160039,38.51881688160039,154.07526752640155,3697.806420633637,0.0635790439911775,3.890789584000039e-05,0.13
1932-04-27,1932-05-08,2370.2993,1.0061312558588449,2384.832211470341,0.134,1932,4,27,1932.04,1931,7,210,30,0.2060495030710374,38.53337967918196,0.0161576900437052,0.56,3,Normal,54,13,14,19,117,217.0,0.0909917263597388,2167.832211470341,1100.0,,4,275.0,275.0,275.0,275.0,1067.832211470341,46.0,5.0,11.0,61.0,944.832211470341,100.0,18.0,25.0,80.0,1061.832211470341,1243.0,990.0,972.028905338032,17.971094661968095,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.02990524944982,16.02990524944982,16.02990524944982,16.02990524944982,,0.92395392814226,0.92395392814226,0.92395392814226,0.92395392814226,39.944102253988056,39.944102253988056,39.944102253988056,39.944102253988056,0.8135255041545428,0.8135255041545428,0.8135255041545428,0.8135255041545428,0.9713525504154542,0.9713525504154542,0.9713525504154542,0.9713525504154542,38.79980559846699,38.79980559846699,38.79980559846699,38.79980559846699,155.19922239386796,3724.781337452831,0.0650776275359773,3.919172282673433e-05,0.135
1932-04-28,1932-05-09,2328.6506,1.0027954239303196,2335.160165612593,0.139,1932,4,28,1932.04,1931,7,211,31,0.201757838308928,49.67204585774789,0.0212713657029676,0.56,3,Normal,54,13,14,19,117,217.0,0.0929272446470811,2118.160165612593,1100.0,,4,275.0,275.0,275.0,275.0,1018.1601656125932,45.99999999999997,5.0,11.0,61.0,895.1601656125931,100.0,18.0,25.0,80.0,1012.1601656125932,1243.0,990.0,971.9090072963064,18.0909927036937,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.149803291175424,16.149803291175424,16.149803291175424,16.149803291175424,,0.9245510203900535,0.9245510203900535,0.9245510203900535,0.9245510203900535,40.26887645055466,40.26887645055466,40.26887645055466,40.26887645055466,0.8201400499094634,0.8201400499094634,0.8201400499094634,0.8201400499094634,0.9720140049909464,0.9720140049909464,0.9720140049909464,0.9720140049909464,39.14191187518924,39.14191187518924,39.14191187518924,39.14191187518924,156.56764750075695,3757.623540018167,0.0670479266503263,3.953728472241337e-05,0.14
1932-04-29,1932-05-10,2273.8406,1.008849609181632,2293.9632006513275,0.144,1932,4,29,1932.04,1931,7,212,31,0.1981984205362747,41.196964961265614,0.0179588604340159,0.56,3,Normal,54,13,14,19,117,217.0,0.0945961120642157,2076.9632006513275,1100.0,,4,275.0,275.0,275.0,275.0,976.9632006513276,46.0,5.000000000000007,10.999999999999991,61.0,853.9632006513276,100.0,18.0,25.0,80.0,970.9632006513276,1243.0,990.0,971.8095663463996,18.19043365360028,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.249244241082003,16.249244241082003,16.249244241082003,16.249244241082003,,0.9250462363205884,0.9250462363205884,0.9250462363205884,0.9250462363205884,40.53853037763114,40.53853037763114,40.53853037763114,40.53853037763114,0.8256319832511434,0.8256319832511434,0.8256319832511434,0.8256319832511434,0.9725631983251144,0.9725631983251144,0.9725631983251144,0.9725631983251144,39.42628275946875,39.42628275946875,39.42628275946875,39.42628275946875,157.705131037875,3784.923144909,0.0687478905472841,3.982452803986742e-05,0.145
1932-04-30,1932-05-11,2233.2716,1.0124644434742982,2261.108087620956,0.148,1932,4,30,1932.04,1931,7,213,31,0.1953597387704506,32.855113030371285,0.0145305362491273,0.56,3,Normal,54,13,14,19,117,217.0,0.0959706442995913,2044.108087620956,1100.0,,4,275.0,275.0,275.0,275.0,944.1080876209562,46.00000000000003,5.000000000000007,11.0,61.0,821.1080876209562,100.0,18.0,25.0,80.0,938.1080876209562,1243.0,990.0,971.730260901154,18.269739098846003,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.328549686327726,16.328549686327726,16.328549686327726,16.328549686327726,,0.925441177437912,0.925441177437912,0.925441177437912,0.925441177437912,40.753773264958376,40.753773264958376,40.753773264958376,40.753773264958376,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.9730015748777155,0.9730015748777155,0.9730015748777155,0.9730015748777155,39.653485569013846,39.653485569013846,39.653485569013846,39.653485569013846,158.61394227605538,3806.7346146253294,0.0701487660605125,4.005402582728671e-05,0.15
1932-05-01,1932-05-12,2166.6756,1.0097605349112566,2187.823512835168,0.156,1932,5,1,1932.05,1931,8,214,31,0.1890279515089585,73.28457478578821,0.0334965660419381,0.66,3,Normal,55,13,13,17,178,276.0,0.1261527716384836,1911.823512835168,1100.0,,4,275.0,275.0,275.0,275.0,811.823512835168,45.0,5.0,12.0,50.00362216738354,699.8198906677844,100.0,18.0,25.0,67.00362216738354,877.8198906677844,1243.0,990.0,971.553367099947,18.446632900053032,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.505443487534755,16.505443487534755,16.505443487534755,16.505443487534755,,0.9263221085679232,0.9263221085679232,0.9263221085679232,0.9263221085679232,41.2344893656397,41.2344893656397,41.2344893656397,41.2344893656397,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.973980630072586,0.973980630072586,0.973980630072586,0.973980630072586,40.1615939330671,40.1615939330671,40.1615939330671,40.1615939330671,160.6463757322684,3855.5130175744416,0.0734274838851554,4.056726659905768e-05,0.155
1932-05-02,1932-05-13,2127.3261,1.0131069972131326,2155.2089572641244,0.16,1932,5,2,1932.05,1931,8,215,31,0.1862100539076203,32.61455557104364,0.0151328971889785,0.66,3,Normal,55,13,13,17,178,276.0,0.1280618285617935,1879.2089572641244,1100.0,,4,275.0,275.0,275.0,275.0,779.2089572641244,45.0,5.0,12.0,47.99475461409462,669.2142026500297,100.0,18.0,25.0,64.99475461409462,847.2142026500297,1243.0,990.0,971.4746423106376,18.52535768936241,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.58416827684413,16.58416827684413,16.58416827684413,16.58416827684413,,0.9267141580186836,0.9267141580186836,0.9267141580186836,0.9267141580186836,41.44869745730567,41.44869745730567,41.44869745730567,41.44869745730567,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.974416899098382,0.974416899098382,0.974416899098382,0.974416899098382,40.38831124801479,40.38831124801479,40.38831124801479,40.38831124801479,161.55324499205915,3877.27787980942,0.0749594346513568,4.079627398789373e-05,0.16
1932-05-03,1932-05-14,2088.4298,1.0116219640558364,2112.7014560687376,0.165,1932,5,3,1932.05,1931,8,216,31,0.1825374058043389,42.5075011953868,0.0201199753392908,0.66,3,Normal,55,13,13,17,178,276.0,0.1306384293943612,1836.7014560687376,1100.0,,4,275.0,275.0,275.0,275.0,736.7014560687376,45.0,5.0,12.0,45.376538960755575,629.3249171079821,100.0,18.0,25.0,62.376538960755575,807.3249171079821,1243.0,990.0,971.3720379974072,18.627962002592653,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.686772590074376,16.686772590074376,16.686772590074376,16.686772590074376,,0.9272251274985704,0.9272251274985704,0.9272251274985704,0.9272251274985704,41.728130990051554,41.728130990051554,41.728130990051554,41.728130990051554,0.8498601016303778,0.8498601016303778,0.8498601016303778,0.8498601016303778,0.9749860101630378,0.9749860101630378,0.9749860101630378,0.9749860101630378,40.68434394555098,40.68434394555098,40.68434394555098,40.68434394555098,162.7373757822039,3905.697018772894,0.0770280984635763,4.109529691469796e-05,0.165
1932-05-04,1932-05-15,2062.7498,1.0155075573385,2094.7380107984795,0.1669999999999999,1932,5,4,1932.05,1931,8,217,31,0.1809853641329886,17.963445270258035,0.0085755092893028,0.66,3,Normal,55,13,13,17,178,276.0,0.1317587204591725,1818.7380107984795,1100.0,,4,275.0,275.0,275.0,275.0,718.7380107984795,45.0,5.0,12.0,44.27009486802229,612.4679159304573,100.0,18.0,25.0,61.27009486802229,790.4679159304573,1243.0,990.0,971.3286779570998,18.67132204290021,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.730132630381938,16.730132630381938,16.730132630381938,16.730132630381938,,0.927441060499302,0.927441060499302,0.927441060499302,0.927441060499302,41.846303127220665,41.846303127220665,41.846303127220665,41.846303127220665,0.8522668661348404,0.8522668661348404,0.8522668661348404,0.8522668661348404,0.975226686613484,0.975226686613484,0.975226686613484,0.975226686613484,40.809631545782885,40.809631545782885,40.809631545782885,40.809631545782885,163.23852618313154,3917.724628395157,0.0779278961577193,4.122185004624534e-05,0.165
1932-05-05,1932-05-16,2037.2697,1.0148234027606982,2067.468969295266,0.17,1932,5,5,1932.05,1931,8,218,32,0.1786293189471109,27.26904150321343,0.0131895771632831,0.66,3,Normal,55,13,13,17,178,276.0,0.1334965622696042,1791.468969295266,1100.0,,4,275.0,275.0,275.0,275.0,691.4689692952661,45.0,5.0,12.0,42.59047999282436,586.8784893024418,100.0,18.0,25.0,59.59047999282436,764.8784893024418,1243.0,990.0,971.2628561327816,18.737143867218265,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.795954454699988,16.795954454699988,16.795954454699988,16.795954454699988,,0.927768853184406,0.927768853184406,0.927768853184406,0.927768853184406,42.02578844930464,42.02578844930464,42.02578844930464,42.02578844930464,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.9755922371676266,0.9755922371676266,0.9755922371676266,0.9755922371676266,41.00003297199051,41.00003297199051,41.00003297199051,41.00003297199051,164.00013188796203,3936.0031653110887,0.0793241080391472,4.141417471918233e-05,0.17
1932-05-06,1932-05-17,2024.6043,1.0084233130046596,2041.65817572948,0.172,1932,5,6,1932.05,1931,8,219,32,0.176399266383027,25.81079356578607,0.0126420739145346,0.66,3,Normal,55,13,13,17,178,276.0,0.1351842356771528,1765.65817572948,1100.0,,4,275.0,275.0,275.0,275.0,665.65817572948,45.0,5.0,12.0,41.00068473696073,562.6574909925193,100.0,18.0,25.0,58.00068473696073,740.6574909925193,1243.0,990.0,971.200554217278,18.79944578272193,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.858256370203655,16.858256370203655,16.858256370203655,16.858256370203655,,0.9280791167236142,0.9280791167236142,0.9280791167236142,0.9280791167236142,42.19578276633541,42.19578276633541,42.19578276633541,42.19578276633541,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.9759384577725772,0.9759384577725772,0.9759384577725772,0.9759384577725772,41.18048715748407,41.18048715748407,41.18048715748407,41.18048715748407,164.7219486299363,3953.3267671184713,0.0806804736405404,4.159645167422634e-05,0.17
1932-05-07,1932-05-18,1974.4395,1.004560374130299,1983.4436828176408,0.178,1932,5,7,1932.05,1931,8,220,32,0.1713695341954441,58.21449291183944,0.0293502121669222,0.66,3,Normal,55,13,13,17,178,276.0,0.1391519216759005,1707.4436828176408,1100.0,,4,275.0,275.0,275.0,275.0,607.4436828176408,45.000000000000014,5.0,12.0,37.41500944891266,508.0286733687281,100.0,18.0,25.0,54.41500944891266,686.028673368728,1243.0,990.0,971.0465103598724,18.9534896401276,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.012300227609323,17.012300227609323,17.012300227609323,17.012300227609323,,0.9288481616687738,0.9288481616687738,0.9288481616687738,0.9288481616687738,42.61663526310541,42.61663526310541,42.61663526310541,42.61663526310541,0.8679559116722079,0.8679559116722079,0.8679559116722079,0.8679559116722079,0.9767955911672208,0.9767955911672208,0.9767955911672208,0.9767955911672208,41.62774143538287,41.62774143538287,41.62774143538287,41.62774143538287,166.5109657415315,3996.263177796756,0.0839504379095802,4.204822367210391e-05,0.18
1932-05-08,1932-05-19,1949.6538,1.008719832298274,1966.6544541756928,0.18,1932,5,8,1932.05,1931,8,221,32,0.1699189448407798,16.78922864194783,0.0085369489318777,0.66,3,Normal,55,13,13,17,178,276.0,0.1403398545250203,1690.6544541756928,1100.0,,4,275.0,275.0,275.0,275.0,590.6544541756928,44.99999999999999,5.0,12.0,36.38089029343036,492.2735638822624,100.0,18.0,25.0,53.38089029343036,670.2735638822624,1243.0,990.0,970.9922682365676,19.00773176343239,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.066542350914112,17.066542350914112,17.066542350914112,17.066542350914112,,0.929126694971944,0.929126694971944,0.929126694971944,0.929126694971944,42.76533458496847,42.76533458496847,42.76533458496847,42.76533458496847,0.8709844110991541,0.8709844110991541,0.8709844110991541,0.8709844110991541,0.9770984411099154,0.9770984411099154,0.9770984411099154,0.9770984411099154,41.78594175651664,41.78594175651664,41.78594175651664,41.78594175651664,167.14376702606657,4011.450408625597,0.0849888838739205,4.220802197627943e-05,0.18
1932-05-09,1932-05-20,1912.8444,1.0019327227762016,1916.5413979392097,0.185,1932,5,9,1932.05,1931,8,222,32,0.1655891767819477,50.1130562364831,0.0261476513319085,0.66,3,Normal,55,13,13,17,178,276.0,0.1440094121091113,1640.5413979392097,1100.0,,4,275.0,275.0,275.0,275.0,540.5413979392097,45.000000000000014,5.0,12.0,33.29421653973393,445.2471813994757,100.0,18.0,25.0,50.29421653973393,623.2471813994757,1243.0,990.0,970.830364516419,19.169635483581036,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.228446071062756,17.228446071062756,17.228446071062756,17.228446071062756,,0.9299580705749072,0.9299580705749072,0.9299580705749072,0.9299580705749072,43.20966197489292,43.20966197489292,43.20966197489292,43.20966197489292,0.8800338487758231,0.8800338487758231,0.8800338487758231,0.8800338487758231,0.9780033848775824,0.9780033848775824,0.9780033848775824,0.9780033848775824,42.25919567086143,42.25919567086143,42.25919567086143,42.25919567086143,169.03678268344572,4056.882784402697,0.0881988684748501,4.2686056233193365e-05,0.185
1932-05-10,1932-05-21,1864.4507,0.9977817706837708,1860.314920798596,0.19,1932,5,10,1932.05,1931,8,223,32,0.1607312091569987,56.22647714061373,0.0302241714625805,0.66,3,Normal,55,13,13,17,178,276.0,0.1483619772729225,1584.314920798596,1100.0,,4,275.0,275.0,275.0,275.0,484.314920798596,45.0,5.0,12.0,29.830991498464243,392.4839293001317,100.0,18.0,25.0,46.83099149846424,570.4839293001316,1243.0,990.0,970.6487097441186,19.351290255881395,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.410100843363118,17.410100843363118,17.410100843363118,17.410100843363118,,0.9308908678306697,0.9308908678306697,0.9308908678306697,0.9308908678306697,43.70905829814181,43.70905829814181,43.70905829814181,43.70905829814181,0.8902048533226438,0.8902048533226438,0.8902048533226438,0.8902048533226438,0.9790204853322644,0.9790204853322644,0.9790204853322644,0.9790204853322644,42.79206346846304,42.79206346846304,42.79206346846304,42.79206346846304,171.16825387385214,4108.038092972452,0.0920103644604285,4.3224306533801046e-05,0.19
1932-05-11,1932-05-22,1864.4507,0.9977817706837708,1860.314920798596,0.19,1932,5,11,1932.05,1931,8,224,32,0.1607312091569987,0.0,0.0,0.6900000000000001,3,Normal,55,13,13,17,178,276.0,0.1483619772729225,1584.314920798596,1100.0,,4,275.0,275.0,275.0,275.0,484.314920798596,45.0,5.0,12.0,29.830991498464243,392.4839293001317,100.0,18.0,25.0,46.83099149846424,570.4839293001316,1243.0,990.0,970.6487097441186,19.351290255881395,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.410100843363118,17.410100843363118,17.410100843363118,17.410100843363118,,0.9308908678306697,0.9308908678306697,0.9308908678306697,0.9308908678306697,43.70905829814181,43.70905829814181,43.70905829814181,43.70905829814181,0.8902048533226438,0.8902048533226438,0.8902048533226438,0.8902048533226438,0.9790204853322644,0.9790204853322644,0.9790204853322644,0.9790204853322644,42.79206346846304,42.79206346846304,42.79206346846304,42.79206346846304,171.16825387385214,4108.038092972452,0.0920103644604285,4.3224306533801046e-05,0.19
1932-05-12,1932-05-23,1852.4742,0.9909847503011144,1835.7736825262568,0.192,1932,5,12,1932.05,1931,8,225,33,0.1586108461702685,24.541238272339346,0.0133683353813894,0.6900000000000001,3,Normal,55,13,13,17,178,276.0,0.150345329942953,1559.7736825262568,1100.0,,4,275.0,275.0,275.0,275.0,459.7736825262568,45.0,4.9999999999999964,11.999999999999996,28.31939348893611,369.45428903732073,100.0,18.0,25.0,45.31939348893612,547.4542890373207,1243.0,990.0,970.5694226666232,19.43057733337673,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.489387920858455,17.489387920858455,17.489387920858455,17.489387920858455,,0.931298006973608,0.931298006973608,0.931298006973608,0.931298006973608,43.92731693550439,43.92731693550439,43.92731693550439,43.92731693550439,0.8946500394196413,0.8946500394196413,0.8946500394196413,0.8946500394196413,0.979465003941964,0.979465003941964,0.979465003941964,0.979465003941964,43.025269655393714,43.025269655393714,43.025269655393714,43.025269655393714,172.10107862157486,4130.425886917797,0.0937485269887636,4.3459868338781527e-05,0.19
1932-05-13,1932-05-24,1828.6668,0.9885857895968824,1807.794012387604,0.195,1932,5,13,1932.05,1931,8,226,33,0.1561934026702889,27.97967013865264,0.0154772446124539,0.6900000000000001,3,Normal,55,13,13,17,178,276.0,0.1526722613908202,1531.794012387604,1100.0,,4,275.0,275.0,275.0,275.0,431.794012387604,45.0,5.000000000000004,12.000000000000004,26.596008009381404,343.1980043782226,100.0,18.0,25.0,43.59600800938141,521.1980043782225,1243.0,990.0,970.4790268092522,19.52097319074778,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.579783778229505,17.579783778229505,17.579783778229505,17.579783778229505,,0.9317621897012084,0.9317621897012084,0.9317621897012084,0.9317621897012084,44.176367847195,44.176367847195,44.176367847195,44.176367847195,0.8997223594133401,0.8997223594133401,0.8997223594133401,0.8997223594133401,0.979972235941334,0.979972235941334,0.979972235941334,0.979972235941334,43.29161397498254,43.29161397498254,43.29161397498254,43.29161397498254,173.16645589993016,4155.994941598324,0.0957888203596959,4.372890300503287e-05,0.195
1932-05-14,1932-05-25,1816.8359,0.9916635128780744,1801.689870916998,0.196,1932,5,14,1932.05,1931,8,227,33,0.1556660048472286,6.1041414706060095,0.0033880089848644,0.6900000000000001,3,Normal,55,13,13,17,178,276.0,0.1531895163841519,1525.689870916998,1100.0,,4,275.0,275.0,275.0,275.0,425.689870916998,44.99999999999999,4.9999999999999964,11.999999999999996,26.22002828111944,337.4698426358785,100.0,18.0,25.0,43.22002828111944,515.4698426358784,1243.0,990.0,970.4593057368088,19.5406942631912,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.599504850672922,17.599504850672922,17.599504850672922,17.599504850672922,,0.9318634574082054,0.9318634574082054,0.9318634574082054,0.9318634574082054,44.230731728599125,44.230731728599125,44.230731728599125,44.230731728599125,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.98,0.98,0.98,0.98,43.34611709402714,43.34611709402714,43.34611709402714,43.34611709402714,173.38446837610857,4161.227241026606,0.0962343581849976,4.378395666063348e-05,0.195
1932-05-15,1932-05-26,1769.9945,0.9864250135611264,1745.9668486656192,0.202,1932,5,15,1932.05,1931,8,228,33,0.1508515357247095,55.72302225137879,0.0319152808049969,0.6900000000000001,3,Normal,55,13,13,17,178,276.0,0.1580786028159338,1469.9668486656192,1100.0,,4,275.0,275.0,275.0,275.0,369.9668486656192,45.000000000000014,5.0,12.0,22.78781314244756,285.17903552317165,100.0,18.0,25.0,39.78781314244756,463.1790355231717,1243.0,990.0,970.2792775110736,19.720722488926413,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.779533076408136,17.779533076408136,17.779533076408136,17.779533076408136,,0.9327879023473558,0.9327879023473558,0.9327879023473558,0.9327879023473558,44.72750260272614,44.72750260272614,44.72750260272614,44.72750260272614,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.98,0.98,0.98,0.98,43.832952550671614,43.832952550671614,43.832952550671614,43.832952550671614,175.33181020268646,4207.963444864475,0.1004210419783665,4.427570964714304e-05,0.2
1932-05-16,1932-05-27,1758.4044,0.981668277899988,1726.1698191997614,0.204,1932,5,16,1932.05,1931,8,229,33,0.1491410723788594,19.797029465857804,0.0114687612108961,0.6900000000000001,3,Normal,55,13,13,17,178,276.0,0.1598915685641818,1450.1698191997614,1100.0,,4,275.0,275.0,275.0,275.0,350.1698191997614,45.0,5.0,12.0,21.568430892738927,266.60138830702243,100.0,18.0,25.0,38.56843089273893,444.6013883070224,1243.0,990.0,970.2153178774146,19.784682122585423,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.843492710067146,17.843492710067146,17.843492710067146,17.843492710067146,,0.9331163350661948,0.9331163350661948,0.9331163350661948,0.9331163350661948,44.904209282423466,44.904209282423466,44.904209282423466,44.904209282423466,0.9145460138986448,0.9145460138986448,0.9145460138986448,0.9145460138986448,0.98,0.98,0.98,0.98,44.006125096774994,44.006125096774994,44.006125096774994,44.006125096774994,176.02450038709998,4224.588009290399,0.1019740343210864,4.445063141088383e-05,0.205
1932-05-17,1932-05-28,1701.1714,0.9756355469043254,1659.7232892169968,0.212,1932,5,17,1932.05,1931,8,230,33,0.1434000921883485,66.44652998276456,0.0400347036246697,0.6900000000000001,3,Normal,55,13,13,17,178,276.0,0.1662927801237324,1383.7232892169968,1100.0,,4,275.0,275.0,275.0,275.0,283.7232892169968,45.0,5.0,12.0,17.47570984307589,204.24757937392087,100.0,18.0,25.0,34.47570984307589,382.24757937392087,1243.0,990.0,970.0006444728548,19.9993555271451,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.05816611462682,18.05816611462682,18.05816611462682,18.05816611462682,,0.9341032232610744,0.9341032232610744,0.9341032232610744,0.9341032232610744,45.49251089045048,45.49251089045048,45.49251089045048,45.49251089045048,0.9265277167097856,0.9265277167097856,0.9265277167097856,0.9265277167097856,0.98,0.98,0.98,0.98,44.58266067264147,44.58266067264147,44.58266067264147,44.58266067264147,178.33064269056587,4279.935424573581,0.1074460085299498,4.503299057842573e-05,0.21
1932-05-18,1932-05-29,1656.2409,0.9717907482149442,1609.5195834351923,0.217,1932,5,18,1932.05,1931,8,231,33,0.1390624920088006,50.203705781804274,0.0311917334206364,0.6900000000000001,3,Normal,55,13,13,17,178,276.0,0.1714797401911284,1333.5195834351923,1100.0,,4,275.0,275.0,275.0,275.0,233.51958343519232,45.00000000000001,5.0,10.99911081397645,14.38345260289228,158.13702001832357,100.0,18.0,23.99911081397645,31.38345260289228,336.1370200183236,1241.9991108139764,990.0,969.8384478849443,20.161552115055542,0.9236967749160028,0.48,988.596303225084,0.5349,0.5349,0.5349,0.5349,18.222955340139485,18.222955340139485,18.222955340139485,18.222955340139485,,0.9346223093214394,0.9346223093214394,0.9346223093214394,0.9346223093214394,45.93316248686184,45.93316248686184,45.93316248686184,45.93316248686184,0.9355022909747828,0.9355022909747828,0.9355022909747828,0.9355022909747828,0.98,0.98,0.98,0.98,45.0144992371246,45.0144992371246,45.0144992371246,45.0144992371246,180.0579969484984,4321.391926763962,0.1118706468697952,4.546919114861072e-05,0.215
1932-05-19,1932-05-30,1612.0655,0.96221627423111,1551.1556592265113,0.223,1932,5,19,1932.05,1931,8,232,34,0.1340198489571705,58.36392420868128,0.0376260911414813,0.6900000000000001,3,Normal,55,13,13,17,178,276.0,0.1779318525244773,1275.1556592265113,1100.0,,4,275.0,275.0,275.0,275.0,175.15565922651126,34.9042074545584,5.000000000000002,8.250085398350167,10.788573213227144,116.21279316037554,89.9042074545584,18.0,21.25008539835017,27.788573213227146,294.21279316037555,1229.1542928529086,990.0,969.649887514424,20.35011248557589,0.8904244022041217,0.48,988.629575597796,0.5349,0.5349,0.5349,0.5349,18.4447880833718,18.4447880833718,18.4447880833718,18.4447880833718,,0.9353210824626212,0.9353210824626212,0.9353210824626212,0.9353210824626212,46.52707886056628,46.52707886056628,46.52707886056628,46.52707886056628,0.9475983474657084,0.9475983474657084,0.9475983474657084,0.9475983474657084,0.98,0.98,0.98,0.98,45.59653728335495,45.59653728335495,45.59653728335495,45.59653728335495,182.3861491334198,4377.267579202075,0.1175808166308513,4.60571083670252e-05,0.225
1932-05-20,1932-05-31,1612.0655,0.96221627423111,1551.1556592265113,0.223,1932,5,20,1932.05,1931,8,233,34,0.1340198489571705,0.0,0.0,0.6900000000000001,3,Normal,55,13,13,17,178,276.0,0.1779318525244773,1275.1556592265113,1100.0,,4,275.0,275.0,275.0,275.0,175.15565922651126,34.9042074545584,5.000000000000002,8.250085398350167,10.788573213227144,116.21279316037554,89.9042074545584,18.0,21.25008539835017,27.788573213227146,294.21279316037555,1229.1542928529086,990.0,969.649887514424,20.35011248557589,0.8904244022041217,0.48,988.629575597796,0.5349,0.5349,0.5349,0.5349,18.4447880833718,18.4447880833718,18.4447880833718,18.4447880833718,,0.9353210824626212,0.9353210824626212,0.9353210824626212,0.9353210824626212,46.52707886056628,46.52707886056628,46.52707886056628,46.52707886056628,0.9475983474657084,0.9475983474657084,0.9475983474657084,0.9475983474657084,0.98,0.98,0.98,0.98,45.59653728335495,45.59653728335495,45.59653728335495,45.59653728335495,182.3861491334198,4377.267579202075,0.1175808166308513,4.60571083670252e-05,0.225
1932-05-21,1932-06-01,1590.2593,0.9608539838546808,1528.006983766956,0.227,1932,5,21,1932.05,1931,8,234,34,0.132019803397465,23.148675459555307,0.0151495874727532,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.1256538759572076,1336.006983766956,1100.0,,4,275.0,275.0,275.0,275.0,236.00698376695595,52.99999999999999,7.999999999999998,12.292030404528957,12.292030404528957,150.42292295789807,100.0,18.0,22.29203040452896,22.29203040452896,265.4229229578981,1240.292030404529,990.0,969.5750994860164,20.42490051398363,0.9192748659559506,0.48,988.600725134044,0.5349,0.5349,0.5349,0.5349,18.4907256480277,18.4907256480277,18.4907256480277,18.4907256480277,,0.9354657857912873,0.9354657857912873,0.9354657857912873,0.9354657857912873,46.65017274080139,46.65017274080139,46.65017274080139,46.65017274080139,0.9501053511364844,0.9501053511364844,0.9501053511364844,0.9501053511364844,0.98,0.98,0.98,0.98,45.71716928598536,45.71716928598536,45.71716928598536,45.71716928598536,182.86867714394143,4388.848251454594,0.1196779066369971,4.617895887473268e-05,0.225
1932-05-22,1932-06-02,1601.139,0.9548448794010084,1528.8393753592509,0.226,1932,5,22,1932.05,1931,8,235,34,0.1320917220310392,0.8323915922949254,0.0005444598076886,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.1255854624720686,1336.8393753592509,1100.0,,4,275.0,275.0,275.0,275.0,236.83937535925088,52.99999999999999,7.999999999999998,12.335384133294315,12.335384133294315,151.16860709266226,100.0,18.0,22.33538413329432,22.33538413329432,266.1686070926622,1240.3353841332944,990.0,969.5777887511608,20.42221124883929,0.9193871666071786,0.48,988.6006128333928,0.5349,0.5349,0.5349,0.5349,18.48792408223209,18.48792408223209,18.48792408223209,18.48792408223209,,0.9354569608590312,0.9354569608590312,0.9354569608590312,0.9354569608590312,46.64266466393829,46.64266466393829,46.64266466393829,46.64266466393829,0.9499524371474192,0.9499524371474192,0.9499524371474192,0.9499524371474192,0.98,0.98,0.98,0.98,45.70981137065952,45.70981137065952,45.70981137065952,45.70981137065952,182.8392454826381,4388.141891583314,0.1195934958436519,4.617152663702982e-05,0.225
1932-05-23,1932-06-03,1557.9001,0.953111909397202,1484.853138961092,0.232,1932,5,23,1932.05,1931,8,236,34,0.1282913112062383,43.98623639815901,0.0296232908454063,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.1293057171528335,1292.853138961092,1100.0,,4,275.0,275.0,275.0,275.0,192.8531389610921,47.208841308184,8.0,10.044434320890216,10.044434320890216,117.55542901112769,94.208841308184,18.0,20.04443432089021,20.04443432089021,232.55542901112767,1232.2532756290743,990.0,969.4356793720282,20.564320627971824,0.8984518036253649,0.48,988.6215481963746,0.5349,0.5349,0.5349,0.5349,18.65096882434647,18.65096882434647,18.65096882434647,18.65096882434647,,0.9359705517966912,0.9359705517966912,0.9359705517966912,0.9359705517966912,47.07983957668968,47.07983957668968,47.07983957668968,47.07983957668968,0.9588562031912358,0.9588562031912358,0.9588562031912358,0.9588562031912358,0.98,0.98,0.98,0.98,46.13824278515588,46.13824278515588,46.13824278515588,46.13824278515588,184.55297114062355,4429.271307374965,0.1242903869063776,4.66042856415716e-05,0.23
1932-05-24,1932-06-04,1525.9589,0.9480519815469955,1446.688358904274,0.237,1932,5,24,1932.05,1931,8,237,34,0.1249938742093292,38.16478005681779,0.0263807888007918,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.1327169039677773,1254.688358904274,1100.0,,4,275.0,275.0,275.0,275.0,154.68835890427408,37.86642119010876,8.0,8.056685359597608,8.056685359597608,92.70856699497013,84.86642119010875,18.0,18.05668535959761,18.05668535959761,207.7085669949701,1220.9231065497063,990.0,969.3123777749216,20.687622225078485,0.8756844051585859,0.48,988.6443155948414,0.5349,0.5349,0.5349,0.5349,18.797037819919854,18.797037819919854,18.797037819919854,18.797037819919854,,0.9364306691327476,0.9364306691327476,0.9364306691327476,0.9364306691327476,47.47188068519736,47.47188068519736,47.47188068519736,47.47188068519736,0.9668407471526956,0.9668407471526956,0.9668407471526956,0.9668407471526956,0.98,0.98,0.98,0.98,46.52244307149341,46.52244307149341,46.52244307149341,46.52244307149341,186.08977228597365,4466.154534863368,0.1286315543638704,4.699236673888224e-05,0.235
1932-05-25,1932-06-05,1515.4044,0.9482599209629142,1436.9972565708524,0.239,1932,5,25,1932.05,1931,8,238,34,0.1241565629677216,9.691102333421668,0.0067439950139834,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.1336119461064074,1244.9972565708524,1100.0,,4,275.0,275.0,275.0,275.0,144.9972565708524,35.494120098073246,7.5519404463985635,7.5519404463985635,7.5519404463985635,86.84731513358348,82.49412009807324,17.551940446398564,17.551940446398564,17.551940446398564,201.8473151335835,1217.5980009908703,990.0,969.2810680596904,20.71893194030952,0.8708116034378502,0.48,988.6491883965622,0.5349,0.5349,0.5349,0.5349,18.833220336871697,18.833220336871697,18.833220336871697,18.833220336871697,,0.936544644061146,0.936544644061146,0.936544644061146,0.936544644061146,47.5690485814291,47.5690485814291,47.5690485814291,47.5690485814291,0.9688197267093503,0.9688197267093503,0.9688197267093503,0.9688197267093503,0.98,0.98,0.98,0.98,46.61766760980052,46.61766760980052,46.61766760980052,46.61766760980052,186.47067043920208,4475.29609054085,0.1297641102559808,4.708855314121264e-05,0.24
1932-05-26,1932-06-06,1494.4335,0.9462756211754526,1414.1459885179058,0.242,1932,5,26,1932.05,1931,8,239,35,0.122182213407947,22.851268052946576,0.0161590587099821,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.1357709893878958,1222.1459885179058,1100.0,,4,275.0,275.0,275.0,275.0,122.14598851790583,29.9003201059457,6.361770235307596,6.361770235307596,6.361770235307596,73.16035770603736,76.9003201059457,16.361770235307596,16.361770235307596,16.361770235307596,188.16035770603736,1209.623860576561,990.0,969.2072408859808,20.79275911401908,0.8591258375441994,0.48,988.6608741624558,0.5349,0.5349,0.5349,0.5349,18.918733276474875,18.918733276474875,18.918733276474875,18.918733276474875,,0.936814009820896,0.936814009820896,0.936814009820896,0.936814009820896,47.79878139000281,47.79878139000281,47.79878139000281,47.79878139000281,0.973498602647715,0.973498602647715,0.973498602647715,0.973498602647715,0.98,0.98,0.98,0.98,46.84280576220275,46.84280576220275,46.84280576220275,46.84280576220275,187.371223048811,4496.909353171464,0.1324977934174852,4.7315965416366414e-05,0.24
1932-05-27,1932-06-07,1473.6465,0.944675992155444,1392.1184694738974,0.245,1932,5,27,1932.05,1931,8,240,35,0.1202790357625447,22.02751904400839,0.0158230204734895,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.1379192965326864,1200.1184694738974,1100.0,,4,275.0,275.0,275.0,275.0,100.11846947389743,24.508167006631144,5.214503618432159,5.214503618432159,5.214503618432159,59.96679161196983,71.50816700663114,15.21450361843216,15.21450361843216,15.21450361843216,174.96679161196982,1201.9371742434955,990.0,969.1360750552234,20.863924944776613,0.8478613234625386,0.48,988.6721386765374,0.5349,0.5349,0.5349,0.5349,19.00116362131404,19.00116362131404,19.00116362131404,19.00116362131404,,0.9370736304984998,0.9370736304984998,0.9370736304984998,0.9370736304984998,48.02034854267376,48.02034854267376,48.02034854267376,48.02034854267376,0.978011171948549,0.978011171948549,0.978011171948549,0.978011171948549,0.98,0.98,0.98,0.98,47.05994157182028,47.05994157182028,47.05994157182028,47.05994157182028,188.23976628728116,4517.754390894747,0.1352182090928078,4.753529451699019e-05,0.245
1932-05-28,1932-06-08,1463.3217,0.94550510416192,1383.5781363808978,0.248,1932,5,28,1932.05,1931,8,241,35,0.1195411509833096,8.540333092999617,0.0061726424178247,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.1387706230327006,1191.5781363808978,1100.0,,4,275.0,275.0,275.0,275.0,91.57813638089785,22.41756463490728,4.769694603171763,4.769694603171763,4.769694603171763,54.85148793647527,69.41756463490728,14.769694603171764,14.769694603171764,14.769694603171764,169.85148793647528,1198.9569538412509,990.0,969.108483209846,20.89151679015401,0.8434939363684241,0.48,988.6765060636316,0.5349,0.5349,0.5349,0.5349,19.033122853785574,19.033122853785574,19.033122853785574,19.033122853785574,,0.937173343303811,0.937173343303811,0.937173343303811,0.937173343303811,48.10623531560838,48.10623531560838,48.10623531560838,48.10623531560838,0.979760393393246,0.979760393393246,0.979760393393246,0.979760393393246,0.98,0.98,0.98,0.98,47.14411060929621,47.14411060929621,47.14411060929621,47.14411060929621,188.57644243718485,4525.834618492437,0.1362962000328038,4.7620313746763854e-05,0.25
1932-05-29,1932-06-09,1442.8091,0.9395485585172468,1355.589210120566,0.252,1932,5,29,1932.05,1931,8,242,35,0.1171229077544169,27.988926260331937,0.0206470559453941,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.1416358278500339,1163.589210120566,1100.0,,4,275.0,275.0,275.0,275.0,63.589210120565895,15.566108727430192,3.311938027112807,3.311938027112807,3.311938027112807,38.08728731179728,62.56610872743019,13.311938027112808,13.311938027112808,13.311938027112808,153.0872873117973,1189.1899847816558,990.0,969.0180574480818,20.981942551918223,0.8291808558367408,0.48,988.6908191441632,0.5349,0.5349,0.5349,0.5349,19.137861696081465,19.137861696081465,19.137861696081465,19.137861696081465,,0.9375001284917742,0.9375001284917742,0.9375001284917742,0.9375001284917742,48.3878294200767,48.3878294200767,48.3878294200767,48.3878294200767,0.9854955075372036,0.9854955075372036,0.9854955075372036,0.9854955075372036,0.98,0.98,0.98,0.98,47.42007283167517,47.42007283167517,47.42007283167517,47.42007283167517,189.68029132670063,4552.326991840816,0.1399246098379837,4.789906346633855e-05,0.25
1932-05-30,1932-06-10,1412.3815,0.928274988254288,1311.0784203230735,0.258,1932,5,30,1932.05,1931,8,243,35,0.1132771755159135,44.51078979749241,0.0339497539640109,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.1464443293580316,1119.0784203230735,1100.0,,4,275.0,275.0,275.0,275.0,19.078420323073487,4.670238308252364,0.9936677251600776,0.9936677251600776,0.9936677251600776,11.427178839340892,51.670238308252365,10.993667725160078,10.993667725160078,10.993667725160078,126.4271788393409,1173.6575737585724,990.0,968.8776750353012,21.12232496469892,0.8064187636801992,0.48,988.7135812363198,0.5349,0.5349,0.5349,0.5349,19.3010062010187,19.3010062010187,19.3010062010187,19.3010062010187,,0.9380091393471784,0.9380091393471784,0.9380091393471784,0.9380091393471784,48.82681696960347,48.82681696960347,48.82681696960347,48.82681696960347,0.9944361908269546,0.9944361908269546,0.9944361908269546,0.9944361908269546,0.98,0.98,0.98,0.98,47.8502806302114,47.8502806302114,47.8502806302114,47.8502806302114,191.4011225208456,4593.626940500295,0.1459875470101025,4.833361679819334e-05,0.26
1932-05-31,1932-06-11,1392.323,0.9273803807430936,1291.2130338573666,0.261,1932,5,31,1932.05,1931,8,244,35,0.1115608061252764,19.865386465706933,0.0153850572638359,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.148697383751169,1099.2130338573666,1099.2130338573666,,4,274.80325846434164,274.80325846434164,274.80325846434164,274.80325846434164,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1166.2130338573666,990.0,968.8152409635516,21.184759036448327,0.795509104964468,0.4789769440145764,988.725513951021,0.5341405776723588,0.5341405776723588,0.5341405776723588,0.5341405776723588,19.376132409796924,19.376132409796924,19.376132409796924,19.376132409796924,,0.938249206232687,0.938249206232687,0.938249206232687,0.938249206232687,48.99433606709032,48.99433606709032,48.99433606709032,48.99433606709032,0.9978479850731228,0.9978479850731228,0.9978479850731228,0.9978479850731228,0.98,0.98,0.98,0.98,48.01444934574852,48.01444934574852,48.01444934574852,48.01444934574852,192.05779738299407,4609.387137191858,0.1487421458326215,4.853416627960526e-05,0.26
1932-06-01,1932-06-12,1352.7466,0.9107314904603608,1231.9889272331854,0.267,1932,6,1,1932.06,1931,9,245,35,0.1064438433129472,59.2241066241811,0.0480719471701643,0.75,4,Mod_Dry,45,10,9,9,88,161.0,0.1306829927129098,1070.9889272331854,1070.9889272331854,,4,267.7472318082964,267.7472318082964,267.7472318082964,267.7472318082964,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,1134.9889272331854,990.0,968.6291080570186,21.370891942981416,0.7497514958316003,0.442285605403141,988.8079628987653,0.5070845362353602,0.5070845362353602,0.5070845362353602,0.5070845362353602,19.67177030551131,19.67177030551131,19.67177030551131,19.67177030551131,,0.9393000128166088,0.9393000128166088,0.9393000128166088,0.9393000128166088,48.51895762505252,48.51895762505252,48.51895762505252,48.51895762505252,0.988166143076426,0.988166143076426,0.988166143076426,0.988166143076426,0.98,0.98,0.98,0.98,47.54857847255147,47.54857847255147,47.54857847255147,47.54857847255147,190.19431389020588,4564.663533364941,0.154379889044414,4.932987868966783e-05,0.265
1932-06-02,1932-06-13,1333.2273,0.906175230008076,1208.137555230546,0.272,1932,6,2,1932.06,1931,9,246,36,0.1043830847719191,23.85137200263944,0.0197422651910592,0.75,4,Mod_Dry,45,10,9,9,88,161.0,0.1332629710110094,1047.137555230546,1047.137555230546,,4,261.7843888076365,261.7843888076365,261.7843888076365,261.7843888076365,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,1111.137555230546,990.0,968.5541466021532,21.44585339784692,0.7147983178106736,0.4112788217997098,988.8739228603896,0.484802238588255,0.484802238588255,0.484802238588255,0.484802238588255,19.83497401964837,19.83497401964837,19.83497401964837,19.83497401964837,,0.9395876657593768,0.9395876657593768,0.9395876657593768,0.9395876657593768,47.846633579125104,47.846633579125104,47.846633579125104,47.846633579125104,0.974473188984218,0.974473188984218,0.974473188984218,0.974473188984218,0.98,0.98,0.98,0.98,46.88970090754261,46.88970090754261,46.88970090754261,46.88970090754261,187.5588036301704,4501.41128712409,0.1552462323666273,4.9754368387233206e-05,0.27
1932-06-03,1932-06-14,1323.5347,0.9063317221724048,1199.561484005937,0.273,1932,6,3,1932.06,1931,9,247,36,0.1036421122181129,8.576071224608995,0.0071493386032779,0.75,4,Mod_Dry,45,10,9,9,88,161.0,0.1342157131140459,1038.561484005937,1038.561484005937,,4,259.64037100148425,259.64037100148425,259.64037100148425,259.64037100148425,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,1102.561484005937,990.0,968.5271932354472,21.47280676455273,0.7022304477443002,0.4001299292077181,988.897639623048,0.4768837578654323,0.4768837578654323,0.4768837578654323,0.4768837578654323,19.89356262973519,19.89356262973519,19.89356262973519,19.89356262973519,,0.9396044217337728,0.9396044217337728,0.9396044217337728,0.9396044217337728,47.59578980632171,47.59578980632171,47.59578980632171,47.59578980632171,0.9693643545075704,0.9693643545075704,0.9693643545075704,0.9693643545075704,0.98,0.98,0.98,0.98,46.64387401019528,46.64387401019528,46.64387401019528,46.64387401019528,186.5754960407811,4477.8119049787465,0.1555364177063371,4.990222290748699e-05,0.275
1932-06-04,1932-06-15,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1932,6,4,1932.06,1931,9,248,36,0.1025276051483333,12.899387381709175,0.0108703121287895,0.75,4,Mod_Dry,45,10,9,9,88,161.0,0.1356746798081836,1025.6620966242278,1025.6620966242278,,4,256.41552415605696,256.41552415605696,256.41552415605696,256.41552415605696,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,1089.6620966242278,990.0,968.486652303676,21.51334769632388,0.6833269404968396,0.3833607256114961,988.9333123338916,0.4650808184111684,0.4650808184111684,0.4650808184111684,0.4650808184111684,19.98157921180436,19.98157921180436,19.98157921180436,19.98157921180436,,0.9396262579225834,0.9396262579225834,0.9396262579225834,0.9396262579225834,47.21369262087951,47.21369262087951,47.21369262087951,47.21369262087951,0.9615823344374644,0.9615823344374644,0.9615823344374644,0.9615823344374644,0.98,0.98,0.98,0.98,46.269418768461925,46.269418768461925,46.269418768461925,46.269418768461925,185.0776750738477,4441.864201772345,0.1559649335732132,5.012417390434805e-05,0.275
1932-06-05,1932-06-16,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1932,6,5,1932.06,1931,9,249,36,0.1025276051483333,0.0,0.0,0.75,4,Mod_Dry,45,10,9,9,88,161.0,0.1356746798081836,1025.6620966242278,1025.6620966242278,,4,256.41552415605696,256.41552415605696,256.41552415605696,256.41552415605696,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,1089.6620966242278,990.0,968.486652303676,21.51334769632388,0.6833269404968396,0.3833607256114961,988.9333123338916,0.4650808184111684,0.4650808184111684,0.4650808184111684,0.4650808184111684,19.98157921180436,19.98157921180436,19.98157921180436,19.98157921180436,,0.9396262579225834,0.9396262579225834,0.9396262579225834,0.9396262579225834,47.21369262087951,47.21369262087951,47.21369262087951,47.21369262087951,0.9615823344374644,0.9615823344374644,0.9615823344374644,0.9615823344374644,0.98,0.98,0.98,0.98,46.269418768461925,46.269418768461925,46.269418768461925,46.269418768461925,185.0776750738477,4441.864201772345,0.1559649335732132,5.012417390434805e-05,0.275
1932-06-06,1932-06-17,1275.7375,0.914516856089578,1166.683447695578,0.283,1932,6,6,1932.06,1931,9,250,36,0.1008014498808979,19.97864892864981,0.0171243099129515,0.75,4,Mod_Dry,45,10,9,9,88,161.0,0.1379980150725594,1005.683447695578,1005.683447695578,,4,251.4208619238945,251.4208619238945,251.4208619238945,251.4208619238945,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,1069.683447695578,990.0,968.423862264186,21.57613773581386,0.6540490745299081,0.3573884820042514,988.988562443466,0.4471582684490644,0.4471582684490644,0.4471582684490644,0.4471582684490644,20.11754191083066,20.11754191083066,20.11754191083066,20.11754191083066,,0.939585621420972,0.939585621420972,0.939585621420972,0.939585621420972,46.60701482096004,46.60701482096004,46.60701482096004,46.60701482096004,0.9492263710989824,0.9492263710989824,0.9492263710989824,0.9492263710989824,0.98,0.98,0.98,0.98,45.67487452454084,45.67487452454084,45.67487452454084,45.67487452454084,182.69949809816336,4384.787954355921,0.1565973173434744,5.046305644098184e-05,0.285
1932-06-07,1932-06-18,1247.589,0.9151467263536076,1141.726989184771,0.287,1932,6,7,1932.06,1931,9,251,36,0.0986452118655642,24.956458510807124,0.0218585167445562,0.75,4,Mod_Dry,45,10,9,9,88,161.0,0.1410144469957385,980.7269891847708,980.7269891847708,,4,245.18174729619275,245.18174729619275,245.18174729619275,245.18174729619275,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,1044.726989184771,990.0,968.345427680295,21.65457231970504,0.6174764389178528,0.3345815913478167,989.0479419697344,0.4252361155366745,0.4252361155366745,0.4252361155366745,0.4252361155366745,20.27727817390269,20.27727817390269,20.27727817390269,20.27727817390269,,0.9394651502733756,0.9394651502733756,0.9394651502733756,0.9394651502733756,45.80545154812468,45.80545154812468,45.80545154812468,45.80545154812468,0.9329012535259608,0.9329012535259608,0.9329012535259608,0.9329012535259608,0.98,0.98,0.98,0.98,44.88934251716218,44.88934251716218,44.88934251716218,44.88934251716218,179.55737006864874,4309.3768816475695,0.1572682189083209,5.085721897258237e-05,0.285
