Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1932-06-08,1932-06-19,1229.0427,0.91756512366433,1127.726717014242,0.293,1932,6,8,1932.06,1931,9,252,36,0.0974355883500305,14.000272170528886,0.0124145965146554,0.75,4,Mod_Dry,45,10,9,9,88,161.0,0.1427650844579278,966.726717014242,966.726717014242,,4,241.6816792535605,241.6816792535605,241.6816792535605,241.6816792535605,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,1030.726717014242,990.0,968.301426824902,21.69857317509809,0.5984232014563448,0.3233813736113936,989.0781954249322,0.4131849766322481,0.4131849766322481,0.4131849766322481,0.4131849766322481,20.363583623398075,20.363583623398075,20.363583623398075,20.363583623398075,,0.9390699770145464,0.9390699770145464,0.9390699770145464,0.9390699770145464,45.32466404074587,45.32466404074587,45.32466404074587,45.32466404074587,0.9231092472657,0.9231092472657,0.9231092472657,0.9231092472657,0.98,0.98,0.98,0.98,44.41817075993095,44.41817075993095,44.41817075993095,44.41817075993095,177.6726830397238,4264.144392953372,0.1575494136648001,5.10521972735164e-05,0.295
1932-06-09,1932-06-20,1219.8351,0.9229021768936402,1125.7884692412713,0.294,1932,6,9,1932.06,1931,9,253,37,0.0972681237424458,1.938247772970726,0.0017216802498226,0.75,4,Mod_Dry,45,10,9,9,88,161.0,0.1430108802842033,964.7884692412712,964.7884692412712,,4,241.19711731031785,241.19711731031785,241.19711731031785,241.19711731031785,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,1028.7884692412713,990.0,968.295335189044,21.704664810956046,0.596649678412485,0.321830775393017,989.0815195461944,0.4115180835474933,0.4115180835474933,0.4115180835474933,0.4115180835474933,20.37466627360305,20.37466627360305,20.37466627360305,20.37466627360305,,0.939010755481246,0.939010755481246,0.939010755481246,0.939010755481246,45.25555373311949,45.25555373311949,45.25555373311949,45.25555373311949,0.9217017053588492,0.9217017053588492,0.9217017053588492,0.9217017053588492,0.98,0.98,0.98,0.98,44.3504426584571,44.3504426584571,44.3504426584571,44.3504426584571,177.4017706338284,4257.642495211881,0.1575800210081996,5.1076760545512416e-05,0.295
1932-06-10,1932-06-21,1183.4396,0.9205844129984858,1089.4560494851628,0.303,1932,6,10,1932.06,1931,9,254,37,0.094129002675518,36.33241975610849,0.0333491376483501,0.75,4,Mod_Dry,45,10,9,9,88,161.0,0.1477801698160129,928.4560494851628,928.4560494851628,,4,232.1140123712907,232.1140123712907,232.1140123712907,232.1140123712907,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,992.4560494851628,990.0,968.1811475840964,21.81885241590373,0.5634050207504344,0.2927648395881302,989.1438301396614,0.3811339605778335,0.3811339605778335,0.3811339605778335,0.3811339605778335,20.58154859498732,20.58154859498732,20.58154859498732,20.58154859498732,,0.9378781805265398,0.9378781805265398,0.9378781805265398,0.9378781805265398,43.94045396605311,43.94045396605311,43.94045396605311,43.94045396605311,0.8949175960499614,0.8949175960499614,0.8949175960499614,0.8949175960499614,0.979491759604996,0.979491759604996,0.979491759604996,0.979491759604996,43.03931257305169,43.03931257305169,43.03931257305169,43.03931257305169,172.15725029220675,4131.774007012962,0.1580212899580134,5.150643203953413e-05,0.305
1932-06-11,1932-06-22,1192.4734,0.9195163786021252,1096.498822347363,0.301,1932,6,11,1932.06,1931,9,255,37,0.0947374982508122,7.042772862200537,0.006422964364999,0.7000000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.1468309830514312,935.4988223473632,935.4988223473632,,4,233.8747055868408,233.8747055868408,233.8747055868408,233.8747055868408,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,999.4988223473632,990.0,968.2032820130916,21.79671798690833,0.5698492535972176,0.2983990578778905,989.1317516885248,0.3869090343248377,0.3869090343248377,0.3869090343248377,0.3869090343248377,20.5415606411084,20.5415606411084,20.5415606411084,20.5415606411084,,0.9381010199599242,0.9381010199599242,0.9381010199599242,0.9381010199599242,44.198242194411336,44.198242194411336,44.198242194411336,44.198242194411336,0.900167865466626,0.900167865466626,0.900167865466626,0.900167865466626,0.98,0.98,0.98,0.98,43.31427735052311,43.31427735052311,43.31427735052311,43.31427735052311,173.25710940209242,4158.170625650218,0.1580093894047118,5.144525432234524e-05,0.3
1932-06-12,1932-06-23,1174.4491,0.9250503042586872,1086.4244972913411,0.306,1932,6,12,1932.06,1931,9,256,37,0.0938670765659718,10.07432505602219,0.0092729177969931,0.7000000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.1481925346873188,925.4244972913413,925.4244972913413,,4,231.35612432283529,231.35612432283529,231.35612432283529,231.35612432283529,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,989.4244972913413,990.0,968.17161984863,21.828380151370084,0.560631109308676,0.2903395978330729,989.1490292928582,0.3786480877788997,0.3786480877788997,0.3786480877788997,0.3786480877788997,20.59876135644943,20.59876135644943,20.59876135644943,20.59876135644943,,0.9377818043961256,0.9377818043961256,0.9377818043961256,0.9377818043961256,43.829105569381646,43.829105569381646,43.829105569381646,43.829105569381646,0.8926498079303797,0.8926498079303797,0.8926498079303797,0.8926498079303797,0.979264980793038,0.979264980793038,0.979264980793038,0.979264980793038,42.92030822357655,42.92030822357655,42.92030822357655,42.92030822357655,171.6812328943062,4120.349589463349,0.1580240811232989,5.153227680822461e-05,0.305
1932-06-13,1932-06-24,1147.7361,0.9351417914976156,1073.2959927204863,0.312,1932,6,13,1932.06,1931,9,257,37,0.09273277377105,13.128504570854602,0.0122319515398336,0.7000000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.1500052185901792,912.2959927204864,912.2959927204864,,4,228.0739981801216,228.0739981801216,228.0739981801216,228.0739981801216,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,976.2959927204864,990.0,968.1303588342644,21.86964116573563,0.5486183492722527,0.279836794176389,989.1715448565512,0.3679982741399915,0.3679982741399915,0.3679982741399915,0.3679982741399915,20.673187748146987,20.673187748146987,20.673187748146987,20.673187748146987,,0.9373610643631446,0.9373610643631446,0.9373610643631446,0.9373610643631446,43.34398468384935,43.34398468384935,43.34398468384935,43.34398468384935,0.8827695454959134,0.8827695454959134,0.8827695454959134,0.8827695454959134,0.9782769545495912,0.9782769545495912,0.9782769545495912,0.9782769545495912,42.40242133456027,42.40242133456027,42.40242133456027,42.40242133456027,169.6096853382411,4070.632448117786,0.1580269436284123,5.1643109099219405e-05,0.31
1932-06-14,1932-06-25,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1932,6,14,1932.06,1931,9,258,37,0.0901011685254177,30.458394046670264,0.0292072265954012,0.7000000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.1543864550000352,881.8375986738165,881.8375986738165,,4,220.45939966845413,220.45939966845413,220.45939966845413,220.45939966845413,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,945.8375986738164,990.0,968.0346324529748,21.965367547025156,0.5207485049344796,0.2554700789390532,989.2237814161264,0.3438425149589459,0.3438425149589459,0.3438425149589459,0.3438425149589459,20.84530644819269,20.84530644819269,20.84530644819269,20.84530644819269,,0.9361311010567652,0.9361311010567652,0.9361311010567652,0.9361311010567652,42.190267414541744,42.190267414541744,42.190267414541744,42.190267414541744,0.8592722487686709,0.8592722487686709,0.8592722487686709,0.8592722487686709,0.9759272248768672,0.9759272248768672,0.9759272248768672,0.9759272248768672,41.17463059468664,41.17463059468664,41.17463059468664,41.17463059468664,164.69852237874656,3952.764537089917,0.1579330497751469,5.187983549176629e-05,0.32
1932-06-15,1932-06-26,1086.9032,0.940956999887256,1022.729174239858,0.328,1932,6,15,1932.06,1931,9,259,37,0.0883638006543237,20.10842443395836,0.0196615340018083,0.7000000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.1574219295344371,861.729174239858,861.729174239858,,4,215.4322935599645,215.4322935599645,215.4322935599645,215.4322935599645,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,925.729174239858,990.0,967.971434547611,22.02856545238899,0.5023490233993206,0.2393833393918864,989.2582676372087,0.3283314641646906,0.3283314641646906,0.3283314641646906,0.3283314641646906,20.958501625433044,20.958501625433044,20.958501625433044,20.958501625433044,,0.9352434791860224,0.9352434791860224,0.9352434791860224,0.9352434791860224,41.41278370295333,41.41278370295333,41.41278370295333,41.41278370295333,0.8434375499583163,0.8434375499583163,0.8434375499583163,0.8434375499583163,0.9743437549958316,0.9743437549958316,0.9743437549958316,0.9743437549958316,40.35028717796573,40.35028717796573,40.35028717796573,40.35028717796573,161.40114871186293,3873.627569084711,0.1578141631012179,5.202754387364249e-05,0.33
1932-06-16,1932-06-27,1044.7218,0.9169267811345148,957.9333972550564,0.342,1932,6,16,1932.06,1931,9,260,38,0.0827654455228368,64.79577698480159,0.0676412130221922,0.7000000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.1680701398044405,796.9333972550564,796.9333972550564,,4,199.2333493137641,199.2333493137641,199.2333493137641,199.2333493137641,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,860.9333972550564,990.0,967.7317335890202,22.268266410979777,0.4430600071910308,0.1884666986275282,989.3684732941816,0.2808533780785395,0.2808533780785395,0.2808533780785395,0.2808533780785395,21.35588632708275,21.35588632708275,21.35588632708275,21.35588632708275,,0.9313643337138664,0.9313643337138664,0.9313643337138664,0.9313643337138664,38.86314462025695,38.86314462025695,38.86314462025695,38.86314462025695,0.7915100737323206,0.7915100737323206,0.7915100737323206,0.7915100737323206,0.97,0.97,0.97,0.97,37.69725028164924,37.69725028164924,37.69725028164924,37.69725028164924,150.78900112659696,3618.936027038327,0.1574107360268266,5.2558763116902576e-05,0.34
1932-06-17,1932-06-28,1019.9159,0.9227467245233664,941.1240560143012,0.348,1932,6,17,1932.06,1931,9,261,38,0.0813131184396356,16.809341240754975,0.0178609197515821,0.7000000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.1710720270841249,780.1240560143012,780.1240560143012,,4,195.0310140035753,195.0310140035753,195.0310140035753,195.0310140035753,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,844.1240560143012,990.0,967.6644962240572,22.33550377594281,0.4276792315965415,0.1800620280071506,989.3922587403964,0.2690868392100108,0.2690868392100108,0.2690868392100108,0.2690868392100108,21.4586756771291,21.4586756771291,21.4586756771291,21.4586756771291,,0.9299753962092664,0.9299753962092664,0.9299753962092664,0.9299753962092664,38.169524790993634,38.169524790993634,38.169524790993634,38.169524790993634,0.7773833969652472,0.7773833969652472,0.7773833969652472,0.7773833969652472,0.97,0.97,0.97,0.97,37.02443904726383,37.02443904726383,37.02443904726383,37.02443904726383,148.0977561890553,3554.3461485373277,0.1573626295520012,5.2732979185706296e-05,0.35
1932-06-18,1932-06-29,987.4235,0.9179659771125324,906.4211780013768,0.357,1932,6,18,1932.06,1931,9,262,38,0.0783147897793189,34.702878012924664,0.0382855992944065,0.7000000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.1776216221635495,745.4211780013768,745.4211780013768,,4,186.3552945003442,186.3552945003442,186.3552945003442,186.3552945003442,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,809.4211780013768,990.0,967.5256847120056,22.4743152879945,0.3959256267672456,0.1627105890006884,989.441363784232,0.2457050833709156,0.2457050833709156,0.2457050833709156,0.2457050833709156,21.66997398885565,21.66997398885565,21.66997398885565,21.66997398885565,,0.9270799028382748,0.9270799028382748,0.9270799028382748,0.9270799028382748,36.71605333039341,36.71605333039341,36.71605333039341,36.71605333039341,0.7477811268919229,0.7477811268919229,0.7477811268919229,0.7477811268919229,0.97,0.97,0.97,0.97,35.614571730481615,35.614571730481615,35.614571730481615,35.614571730481615,142.45828692192646,3418.998886126235,0.1571656646814468,5.308642621786191e-05,0.355
1932-06-19,1932-06-30,971.4252,0.9180964110207984,891.8619896951615,0.363,1932,6,19,1932.06,1931,9,263,38,0.0770568759096619,14.559188306215225,0.0163244857101618,0.7000000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.1805212037963741,730.8619896951615,730.8619896951615,,4,182.7154974237904,182.7154974237904,182.7154974237904,182.7154974237904,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,794.8619896951615,990.0,967.4674479587808,22.532552041219333,0.3826037716767632,0.1554309948475807,989.4619652334756,0.2362059833533791,0.2362059833533791,0.2362059833533791,0.2362059833533791,21.75831129134162,21.75831129134162,21.75831129134162,21.75831129134162,,0.925788087487107,0.925788087487107,0.925788087487107,0.925788087487107,36.0953168202757,36.0953168202757,36.0953168202757,36.0953168202757,0.7351388354434969,0.7351388354434969,0.7351388354434969,0.7351388354434969,0.97,0.97,0.97,0.97,35.012457315667426,35.012457315667426,35.012457315667426,35.012457315667426,140.0498292626697,3361.1959023040727,0.1570308308694025,5.32285587419421e-05,0.365
1932-06-20,1932-07-01,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1932,6,20,1932.06,1931,9,264,38,0.0757675219888029,14.923077787720104,0.0170172375579283,0.7000000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.1835931760056202,715.9389119074414,715.9389119074414,,4,178.98472797686034,178.98472797686034,178.98472797686034,178.98472797686034,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,779.9389119074414,990.0,967.4077556476298,22.592244352370244,0.3697528239359948,0.1479694559537206,989.4822777201103,0.2266618199421508,0.2266618199421508,0.2266618199421508,0.2266618199421508,21.84786025253844,21.84786025253844,21.84786025253844,21.84786025253844,,0.9244184273437795,0.9244184273437795,0.9244184273437795,0.9244184273437795,35.45130109726484,35.45130109726484,35.45130109726484,35.45130109726484,0.7220224256062086,0.7220224256062086,0.7220224256062086,0.7220224256062086,0.97,0.97,0.97,0.97,34.387762064346894,34.387762064346894,34.387762064346894,34.387762064346894,137.55104825738758,3301.2251581773016,0.1568536261644479,5.336855404903696e-05,0.37
1932-06-21,1932-07-02,916.7204,0.9105214280240044,834.6935677067364,0.383,1932,6,21,1932.06,1931,9,265,38,0.072117524249862,42.24534420070495,0.0506118003482058,0.7000000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.1928851571749097,673.6935677067364,673.6935677067364,,4,168.4233919266841,168.4233919266841,168.4233919266841,168.4233919266841,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,737.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3457452108448511,0.1321080703120209,989.5221467188431,0.2007476727855081,0.2007476727855081,0.2007476727855081,0.2007476727855081,22.082624775230773,22.082624775230773,22.082624775230773,22.082624775230773,,0.9206440492812716,0.9206440492812716,0.9206440492812716,0.9206440492812716,33.58022118427136,33.58022118427136,33.58022118427136,33.58022118427136,0.6839148917366875,0.6839148917366875,0.6839148917366875,0.6839148917366875,0.97,0.97,0.97,0.97,32.57281454874322,32.57281454874322,32.57281454874322,32.57281454874322,130.29125819497287,3126.9901966793486,0.1560947193506465,5.372177782321484e-05,0.385
1932-06-22,1932-07-03,909.0679,0.9012241447918772,819.2739407352476,0.39,1932,6,22,1932.06,1931,9,266,38,0.0707852684795253,15.41962697148881,0.0188210880449226,0.7000000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.1965154657006574,658.2739407352476,658.2739407352476,,3,219.4246469117492,219.4246469117492,219.4246469117492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,722.2739407352476,990.0,967.177095762941,22.822904237058992,0.3369823886843184,0.1274821822205742,989.5355354290951,0.3406279124881875,0.3406279124881875,0.3406279124881875,0.0,22.017811753665956,22.017811753665956,22.017811753665956,22.35843966615414,,0.9373728552434906,0.9373728552434906,0.9373728552434906,0.0,44.41305369898674,44.41305369898674,44.41305369898674,0.0,0.9045428451932124,0.9045428451932124,0.9045428451932124,0.0,0.98,0.98,0.98,0.96,43.524792625007,43.524792625007,43.524792625007,0.0,130.574377875021,3133.7850690005043,0.1593781656936855,5.5099645111771086e-05,0.39
1932-06-23,1932-07-04,893.8841,0.8990978772765416,803.6892968412517,0.396,1932,6,23,1932.06,1931,9,267,39,0.0694387552470841,15.584643893995915,0.0193913791750722,0.7000000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.2003261716098248,642.6892968412517,642.6892968412517,,3,214.22976561375057,214.22976561375057,214.22976561375057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,706.6892968412517,990.0,967.114757187365,22.885242812635056,0.3281257890317568,0.1228067890523755,989.549067421916,0.3246892968412517,0.3246892968412517,0.3246892968412517,0.0,22.10962093770968,22.10962093770968,22.10962093770968,22.43431023455093,,0.9362515665634866,0.9362515665634866,0.9362515665634866,0.0,43.49029627829858,43.49029627829858,43.49029627829858,0.0,0.885749415036631,0.885749415036631,0.885749415036631,0.0,0.9785749415036632,0.9785749415036632,0.9785749415036632,0.96,42.55851413651301,42.55851413651301,42.55851413651301,0.0,127.67554240953903,3064.2130178289367,0.1588618175100048,5.518285215173633e-05,0.395
1932-06-24,1932-07-05,849.2947,0.8954821115912885,760.52821131929,0.409,1932,6,24,1932.06,1931,9,268,39,0.0657096374579866,43.161085521961695,0.0567514588934052,0.7000000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.211694974103213,599.52821131929,599.52821131929,,3,199.84273710643,199.84273710643,199.84273710643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,663.52821131929,990.0,966.9421128452772,23.057887154722835,0.3035977691656591,0.1098112845277159,989.5865909463066,0.282559663898004,0.282559663898004,0.282559663898004,0.0,22.361918437131447,22.361918437131447,22.361918437131447,22.64447810102945,,0.93259010410526,0.93259010410526,0.93259010410526,0.0,40.87209796687208,40.87209796687208,40.87209796687208,0.0,0.8324256205065595,0.8324256205065595,0.8324256205065595,0.0,0.973242562050656,0.973242562050656,0.973242562050656,0.96,39.77846534166399,39.77846534166399,39.77846534166399,0.0,119.33539602499197,2864.0495045998077,0.1569112023050145,5.529134491454206e-05,0.41
1932-06-25,1932-07-06,820.3628,0.8945448145815545,733.8512888156049,0.422,1932,6,25,1932.06,1931,9,269,39,0.0634047513536682,26.676922503685088,0.0363519461098721,0.7000000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.2193904983935437,572.8512888156049,572.8512888156049,,3,190.95042960520163,190.95042960520163,190.95042960520163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,636.8512888156049,990.0,966.8354051552624,23.16459484473762,0.2884375368122863,0.0991405155262419,989.6124219476616,0.2579851685261484,0.2579851685261484,0.2579851685261484,0.0,22.519031623873047,22.519031623873047,22.519031623873047,22.777016792399195,,0.9298317654858969,0.9298317654858969,0.9298317654858969,0.0,39.21149753247936,39.21149753247936,39.21149753247936,0.0,0.7986048377287037,0.7986048377287037,0.7986048377287037,0.0,0.97,0.97,0.97,0.96,38.03515260650497,38.03515260650497,38.03515260650497,0.0,114.10545781951492,2738.530987668358,0.1554885295679929,5.533017228773911e-05,0.42
1932-06-26,1932-07-07,792.06,0.8911767402221192,705.8654488603318,0.435,1932,6,26,1932.06,1931,9,270,39,0.0609867747815326,27.985839955273143,0.0396475560610853,0.7000000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.2280887954778712,544.8654488603318,544.8654488603318,,3,181.6218162867773,181.6218162867773,181.6218162867773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,608.8654488603318,990.0,966.7234617954412,23.276538204558733,0.2725334595609603,0.0879461795441327,989.639520360895,0.2333842860198853,0.2333842860198853,0.2333842860198853,0.0,22.6826742794338,22.6826742794338,22.6826742794338,22.91605856545368,,0.9269302785116328,0.9269302785116328,0.9269302785116328,0.0,37.44967379580034,37.44967379580034,37.44967379580034,0.0,0.7627224805661984,0.7627224805661984,0.7627224805661984,0.0,0.97,0.97,0.97,0.96,36.32618358192633,36.32618358192633,36.32618358192633,0.0,108.978550745779,2615.485217898696,0.1543899774691229,5.55583396137952e-05,0.435
1932-06-27,1932-07-08,778.1427,0.8891770066630039,691.9065967426677,0.441,1932,6,27,1932.06,1931,9,271,39,0.0597807299585664,13.958852117664035,0.0201744746810899,0.7000000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.2326903671072798,530.9065967426677,530.9065967426677,,3,176.96886558088923,176.96886558088923,176.96886558088923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,594.9065967426677,990.0,966.6676263869706,23.332373613029404,0.2646007813646307,0.082362638697067,989.6530365799384,0.221622163952223,0.221622163952223,0.221622163952223,0.0,22.763788029015497,22.763788029015497,22.763788029015497,22.98541019296772,,0.9253804527103642,0.9253804527103642,0.9253804527103642,0.0,36.5595145832174,36.5595145832174,36.5595145832174,0.0,0.7445929650349775,0.7445929650349775,0.7445929650349775,0.0,0.97,0.97,0.97,0.96,35.46272914572088,35.46272914572088,35.46272914572088,0.0,106.38818743716264,2553.316498491903,0.1537609092585805,5.566379184100592e-05,0.44
1932-06-28,1932-07-09,792.06,0.8911767402221192,705.8654488603318,0.435,1932,6,28,1932.06,1931,9,272,39,0.0609867747815326,13.958852117664035,0.0197755140731162,0.7000000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.2280887954778712,544.8654488603318,544.8654488603318,,3,181.6218162867773,181.6218162867773,181.6218162867773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,608.8654488603318,990.0,966.7234617954412,23.276538204558733,0.2725334595609603,0.0879461795441327,989.639520360895,0.2333842860198853,0.2333842860198853,0.2333842860198853,0.0,22.6826742794338,22.6826742794338,22.6826742794338,22.91605856545368,,0.9269302785116328,0.9269302785116328,0.9269302785116328,0.0,37.44967379580034,37.44967379580034,37.44967379580034,0.0,0.7627224805661984,0.7627224805661984,0.7627224805661984,0.0,0.97,0.97,0.97,0.96,36.32618358192633,36.32618358192633,36.32618358192633,0.0,108.978550745779,2615.485217898696,0.1543899774691229,5.55583396137952e-05,0.435
1932-06-29,1932-07-10,750.7725,0.8881602932782826,666.8063237852695,0.452,1932,6,29,1932.06,1931,9,273,39,0.0576120663750472,39.0591250750623,0.0585764166922334,0.7000000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.2414494198046126,505.8063237852695,505.8063237852695,,3,168.60210792842315,168.60210792842315,168.60210792842315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,569.8063237852695,990.0,966.567225295141,23.43277470485896,0.2503365434220918,0.0723225295141078,989.6773409270638,0.2011730168696471,0.2011730168696471,0.2011730168696471,0.0,22.90894261505313,22.90894261505313,22.90894261505313,23.11011563192278,,0.9226356608464455,0.9226356608464455,0.9226356608464455,0.0,34.94917918880507,34.94917918880507,34.94917918880507,0.0,0.7117959101589627,0.7117959101589627,0.7117959101589627,0.0,0.97,0.97,0.97,0.96,33.900703813140915,33.900703813140915,33.900703813140915,0.0,101.70211143942274,2440.850674546145,0.1525212161487744,5.585257673240165e-05,0.45
1932-06-30,1932-07-11,730.6486,0.8864028278959922,647.6489852382476,0.462,1932,6,30,1932.06,1931,9,274,40,0.0559568723245846,19.157338547021823,0.0295798171288333,0.7000000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.248591449488296,486.6489852382476,486.6489852382476,,3,162.21632841274922,162.21632841274922,162.21632841274922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,550.6489852382476,990.0,966.490595940953,23.50940405904703,0.2394496165809256,0.0673297970476495,989.6932205863714,0.1861975553493232,0.1861975553493232,0.1861975553493232,0.0,23.016427090069055,23.016427090069055,23.016427090069055,23.202624645418386,,0.920397142821757,0.920397142821757,0.920397142821757,0.0,33.70128313268423,33.70128313268423,33.70128313268423,0.0,0.686380511867296,0.686380511867296,0.686380511867296,0.0,0.97,0.97,0.97,0.96,32.6902446387037,32.6902446387037,32.6902446387037,0.0,98.07073391611112,2353.6976139866665,0.1514257509104785,5.597848009262023e-05,0.46
1932-07-01,1932-07-12,730.6486,0.8864028278959922,647.6489852382476,0.462,1932,7,1,1932.07,1931,10,275,40,0.0559568723245846,0.0,0.0,0.61,3,Normal,50,10,9,9,108,186.0,0.287192606241137,461.6489852382476,461.6489852382476,,3,153.88299507941588,153.88299507941588,153.88299507941588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,530.6489852382476,990.0,966.490595940953,23.50940405904703,0.2280838135342822,0.0623297970476495,989.7095863894182,0.1675872693715383,0.1675872693715383,0.1675872693715383,0.0,23.05140317909367,23.05140317909367,23.05140317909367,23.21899044846521,,0.9169661604093808,0.9169661604093808,0.9169661604093808,0.0,31.89921572766851,31.89921572766851,31.89921572766851,0.0,0.6496785280584217,0.6496785280584217,0.6496785280584217,0.0,0.97,0.97,0.97,0.96,30.94223925583845,30.94223925583845,30.94223925583845,0.0,92.82671776751536,2227.841226420369,0.1433287473358236,5.585455660984105e-05,0.46
1932-07-02,1932-07-13,724.0169999999998,0.8797110956815125,636.9257883620418,0.466,1932,7,2,1932.07,1931,10,276,40,0.0550303881144804,10.72319687620586,0.0168358654526806,0.61,3,Normal,50,10,9,9,108,186.0,0.2920277423188174,450.92578836204177,450.92578836204177,,3,150.3085961206806,150.3085961206806,150.3085961206806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,519.9257883620418,990.0,966.4477031534482,23.552296846551823,0.2219899263480152,0.0601851576724083,989.7178249159796,0.15986656762067,0.15986656762067,0.15986656762067,0.0,23.11025519491073,23.11025519491073,23.11025519491073,23.270121762531403,,0.9155405640904086,0.9155405640904086,0.9155405640904086,0.0,31.189244159950185,31.189244159950185,31.189244159950185,0.0,0.6352188219949121,0.6352188219949121,0.6352188219949121,0.0,0.97,0.97,0.97,0.96,30.25356683515168,30.25356683515168,30.25356683515168,0.0,90.76070050545503,2178.2568121309214,0.1424980777413032,5.591009950337537e-05,0.465
1932-07-03,1932-07-14,710.868,0.8775314292741972,623.8090120652902,0.47,1932,7,3,1932.07,1931,10,277,40,0.053897098642441,13.116776296751594,0.0210269105496326,0.61,3,Normal,50,10,9,9,108,186.0,0.2981681835345664,437.8090120652902,437.8090120652902,,2,218.9045060326451,218.9045060326451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,506.8090120652902,990.0,966.3952360482612,23.60476395173885,0.2145357915482272,0.057561802413058,989.7279024060388,0.3390258785805468,0.3390258785805468,0.0,0.0,22.993640479197065,22.993640479197065,23.33266635777761,23.33266635777761,,0.9381469662756616,0.9381469662756616,0.0,0.0,46.30970515943864,46.30970515943864,0.0,0.0,0.943171184509952,0.943171184509952,0.0,0.0,0.98,0.98,0.96,0.96,45.38351105624987,45.38351105624987,0.0,0.0,90.76702211249976,2178.408530699994,0.1455045059576659,5.758917930669868e-05,0.47
1932-07-04,1932-07-15,691.4282,0.8804892019345739,608.7950640130589,0.48,1932,7,4,1932.07,1931,10,278,40,0.0525998935307282,15.013948052231283,0.024661744057618,0.61,3,Normal,50,10,9,9,108,186.0,0.3055215309630208,422.7950640130589,422.7950640130589,,2,211.39753200652945,211.39753200652945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,491.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2091014997623453,0.0545590128026117,989.736339487435,0.3161925960195883,0.3161925960195883,0.0,0.0,23.08496663536315,23.08496663536315,23.40115923138273,23.40115923138273,,0.936494324404346,0.936494324404346,0.0,0.0,44.82011981186031,44.82011981186031,0.0,0.0,0.9128333973902304,0.9128333973902304,0.0,0.0,0.98,0.98,0.96,0.96,43.9237174156231,43.9237174156231,0.0,0.0,87.8474348312462,2108.3384359499087,0.1442972192517018,5.771605987847581e-05,0.48
1932-07-05,1932-07-16,678.6565,0.8777769920279594,595.7090611902229,0.485,1932,7,5,1932.07,1931,10,279,40,0.0514692628868352,13.086002822836008,0.0219671038689427,0.61,3,Normal,50,10,9,9,108,186.0,0.3122329541678839,409.7090611902229,409.7090611902229,,2,204.85453059511144,204.85453059511144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,478.7090611902229,990.0,966.280690775356,23.719309224644007,0.2044830433490238,0.0519418122380445,989.743575144413,0.2968839575020187,0.2968839575020187,0.0,0.0,23.166000411554933,23.166000411554933,23.46288436905695,23.46288436905695,,0.9350165625639448,0.9350165625639448,0.0,0.0,43.516567966701146,43.516567966701146,0.0,0.0,0.8862844799735468,0.8862844799735468,0.0,0.0,0.9786284479973546,0.9786284479973546,0.96,0.96,42.58655137142414,42.58655137142414,0.0,0.0,85.17310274284829,2044.1544658283588,0.1429776854034635,5.774633135429258e-05,0.485
1932-07-06,1932-07-17,666.0345,0.8753352736866753,583.0034913422678,0.493,1932,7,6,1932.07,1931,10,280,40,0.0503715016519719,12.705569847955074,0.021793299760011,0.61,3,Normal,50,10,9,9,108,186.0,0.3190375405330183,397.0034913422678,397.0034913422678,,2,198.5017456711339,198.5017456711339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,466.0034913422678,990.0,966.22351571104,23.776484288959864,0.1999988535361657,0.0494006982684535,989.7506004481954,0.2788048878791749,0.2788048878791749,0.0,0.0,23.24827984927612,23.24827984927612,23.52708473715529,23.52708473715529,,0.9331409586616464,0.9331409586616464,0.0,0.0,42.23194730860238,42.23194730860238,0.0,0.0,0.8601211264481136,0.8601211264481136,0.0,0.0,0.9760121126448114,0.9760121126448114,0.96,0.96,41.21889211377336,41.21889211377336,0.0,0.0,82.43778422754673,1978.5068214611213,0.1414018705749901,5.7680562027878166e-05,0.495
1932-07-07,1932-07-18,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1932,7,7,1932.07,1931,10,281,41,0.0494114767522878,11.111399301899494,0.0194291885769163,0.61,3,Normal,50,10,9,9,108,186.0,0.32523618107115,385.8920920403683,385.8920920403683,,2,192.94604602018416,192.94604602018416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,454.8920920403683,990.0,966.1735144141816,23.826485585818432,0.1960772959710641,0.0471784184080736,989.7567442856208,0.2634132451749009,0.2634132451749009,0.0,0.0,23.31981662626445,23.31981662626445,23.58322987143936,23.58322987143936,,0.931499479159606,0.931499479159606,0.0,0.0,41.10383372408182,41.10383372408182,0.0,0.0,0.8371452896961673,0.8371452896961673,0.0,0.0,0.9737145289696169,0.9737145289696169,0.96,0.96,40.02340009348978,40.02340009348978,0.0,0.0,80.04680018697955,1921.1232044875087,0.1399683634396701,5.76203107884236e-05,0.495
1932-07-08,1932-07-19,641.2365,0.8794376863729334,563.9275439778775,0.503,1932,7,8,1932.07,1931,10,282,41,0.0487233397996886,7.964548062490849,0.0141233535186273,0.61,3,Normal,50,10,9,9,108,186.0,0.3298296066334661,377.9275439778775,377.9275439778775,,2,188.96377198893876,188.96377198893876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,446.9275439778775,990.0,966.1376739479005,23.862326052099547,0.193266359845158,0.0455855087955754,989.7611481313592,0.252643633490577,0.252643633490577,0.0,0.0,23.370830549968133,23.370830549968133,23.62347418345871,23.62347418345871,,0.9303221734728354,0.9303221734728354,0.0,0.0,40.29255131630471,40.29255131630471,0.0,0.0,0.8206222264013179,0.8206222264013179,0.0,0.0,0.9720622226401318,0.9720622226401318,0.96,0.96,39.16686698836872,39.16686698836872,0.0,0.0,78.33373397673745,1880.0096154416988,0.1389074444283757,5.757550857517665e-05,0.505
1932-07-09,1932-07-20,623.0255,0.8843912864860217,550.9983234585969,0.515,1932,7,9,1932.07,1931,10,283,41,0.0476062551468227,12.929220519280536,0.0234650814146298,0.61,3,Normal,50,10,9,9,108,186.0,0.3375690852060757,364.9983234585969,364.9983234585969,,2,182.4991617292985,182.4991617292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,433.9983234585969,990.0,966.0794924555636,23.920507544436305,0.1887032367712186,0.0429996646917193,989.7682970985372,0.23564783726159,0.23564783726159,0.0,0.0,23.45315680571183,23.45315680571183,23.688804642973423,23.688804642973423,,0.9282722823080644,0.9282722823080644,0.0,0.0,38.96514202296813,38.96514202296813,0.0,0.0,0.7935874139097379,0.7935874139097379,0.0,0.0,0.97,0.97,0.96,0.96,37.79618776227908,37.79618776227908,0.0,0.0,75.59237552455816,1814.217012589396,0.1371916615826841,5.752870832716828e-05,0.515
1932-07-10,1932-07-21,623.0255,0.8843912864860217,550.9983234585969,0.515,1932,7,10,1932.07,1931,10,284,41,0.0476062551468227,0.0,0.0,0.61,3,Normal,50,10,9,9,108,186.0,0.3375690852060757,364.9983234585969,364.9983234585969,,2,182.4991617292985,182.4991617292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,433.9983234585969,990.0,966.0794924555636,23.920507544436305,0.1887032367712186,0.0429996646917193,989.7682970985372,0.23564783726159,0.23564783726159,0.0,0.0,23.45315680571183,23.45315680571183,23.688804642973423,23.688804642973423,,0.9282722823080644,0.9282722823080644,0.0,0.0,38.96514202296813,38.96514202296813,0.0,0.0,0.7935874139097379,0.7935874139097379,0.0,0.0,0.97,0.97,0.96,0.96,37.79618776227908,37.79618776227908,0.0,0.0,75.59237552455816,1814.217012589396,0.1371916615826841,5.752870832716828e-05,0.515
1932-07-11,1932-07-22,617.0284,0.8884164098844547,548.1781559247493,0.519,1932,7,11,1932.07,1931,10,285,41,0.0473625926718983,2.8201675338476657,0.0051446185940958,0.56,3,Normal,50,10,9,9,108,186.0,0.3393057493986189,362.17815592474926,362.17815592474926,,2,181.08907796237463,181.08907796237463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,431.17815592474926,990.0,966.0668017016612,23.93319829833865,0.1877079121476743,0.0424356311849498,989.7698564566674,0.2320098211429265,0.2320098211429265,0.0,0.0,23.471044933863137,23.471044933863137,23.703054755006065,23.703054755006065,,0.9277777503654924,0.9277777503654924,0.0,0.0,38.672952975914335,38.672952975914335,0.0,0.0,0.7876365168210658,0.7876365168210658,0.0,0.0,0.97,0.97,0.96,0.96,37.5127643866369,37.5127643866369,0.0,0.0,75.0255287732738,1800.612690558571,0.1368634046475446,5.754191498940868e-05,0.52
1932-07-12,1932-07-23,605.1438,0.8886028945088347,537.7325322740754,0.526,1932,7,12,1932.07,1931,10,286,41,0.0464600907884801,10.445623650673838,0.0194253146754934,0.56,3,Normal,50,10,9,9,108,186.0,0.3458968703518911,351.7325322740754,351.7325322740754,,2,175.8662661370377,175.8662661370377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,420.7325322740754,990.0,966.0197963952334,23.980203604766643,0.1840213274667959,0.040346506454815,989.7756321660784,0.2188656653425942,0.2188656653425942,0.0,0.0,23.536970105502416,23.536970105502416,23.75583577084501,23.75583577084501,,0.9259473056924378,0.9259473056924378,0.0,0.0,37.58876618181054,37.58876618181054,0.0,0.0,0.7655553193851434,0.7655553193851434,0.0,0.0,0.97,0.97,0.96,0.96,36.46110319635623,36.46110319635623,0.0,0.0,72.92220639271245,1750.132953425099,0.1356105536042683,5.758969268909197e-05,0.525
1932-07-13,1932-07-24,599.256,0.8886339443648977,532.5192229643311,0.53,1932,7,13,1932.07,1931,10,287,41,0.0460096608641182,5.213309309744318,0.0097898988147767,0.56,3,Normal,50,10,9,9,108,186.0,0.3492831657129841,346.5192229643311,346.5192229643311,,2,173.25961148216555,173.25961148216555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,415.5192229643311,990.0,965.9963365033394,24.00366349666058,0.1821813888589423,0.0393038445928662,989.7785147665484,0.2124534520164839,0.2124534520164839,0.0,0.0,23.56972481119235,23.56972481119235,23.782178263208834,23.782178263208834,,0.9250345213285264,0.9250345213285264,0.0,0.0,37.04661125040936,37.04661125040936,0.0,0.0,0.7545134674217793,0.7545134674217793,0.0,0.0,0.97,0.97,0.96,0.96,35.93521291289708,35.93521291289708,0.0,0.0,71.87042582579416,1724.89021981906,0.1349630637288903,5.761298609366529e-05,0.53
1932-07-14,1932-07-25,587.589,0.8901106602929673,523.0192327708844,0.536,1932,7,14,1932.07,1931,10,288,42,0.0451888617114044,9.499990193446706,0.0181637492432487,0.56,3,Normal,50,10,9,9,108,186.0,0.3556274575498829,337.0192327708844,337.0192327708844,,2,168.5096163854422,168.5096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,406.0192327708844,990.0,965.953586547469,24.046413452531056,0.1788285475651249,0.0374038465541768,989.7837676058808,0.2009528869973524,0.2009528869973524,0.0,0.0,23.62922817141441,23.62922817141441,23.830181058411767,23.830181058411767,,0.9233725668789364,0.9233725668789364,0.0,0.0,36.05702517018388,36.05702517018388,0.0,0.0,0.734358964769529,0.734358964769529,0.0,0.0,0.97,0.97,0.96,0.96,34.97531441507836,34.97531441507836,0.0,0.0,69.95062883015672,1678.8150919237612,0.1337438940047536,5.765466282397204e-05,0.535
1932-07-15,1932-07-26,576.0661,0.8889914195501405,512.1178199937132,0.544,1932,7,15,1932.07,1931,10,289,42,0.0442469796474568,10.901412777171233,0.0212869233437435,0.56,3,Normal,50,10,9,9,108,186.0,0.3631976719776776,326.1178199937132,326.1178199937132,,2,163.05890999685658,163.05890999685658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,395.1178199937132,990.0,965.9045301899716,24.09546981002836,0.1749811007598154,0.0352235639987426,989.7897953352414,0.1881354929927701,0.1881354929927701,0.0,0.0,23.69712965227696,23.69712965227696,23.885265145269727,23.885265145269727,,0.9213707487769331,0.9213707487769331,0.0,0.0,34.915108775459444,34.915108775459444,0.0,0.0,0.7111020117201516,0.7111020117201516,0.0,0.0,0.97,0.97,0.96,0.96,33.86765551219566,33.86765551219566,0.0,0.0,67.73531102439132,1625.6474645853918,0.1322650928749615,5.769498941764285e-05,0.545
1932-07-16,1932-07-27,570.3586,0.8854392210789449,505.01787451967766,0.547,1932,7,16,1932.07,1931,10,290,42,0.0436335443585001,7.099945474035508,0.0140588003559047,0.56,3,Normal,50,10,9,9,108,186.0,0.3683037955377412,319.01787451967766,319.01787451967766,,2,159.50893725983883,159.50893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,388.01787451967766,990.0,965.8725804353384,24.127419564661523,0.1724753097132499,0.0338035749039355,989.7937211153828,0.1800098407168422,0.1800098407168422,0.0,0.0,23.741130839327504,23.741130839327504,23.921140680044346,23.921140680044346,,0.919955292422987,0.919955292422987,0.0,0.0,34.165819698712944,34.165819698712944,0.0,0.0,0.6958415417253145,0.6958415417253145,0.0,0.0,0.97,0.97,0.96,0.96,33.14084510775155,33.14084510775155,0.0,0.0,66.2816902155031,1590.7605651720746,0.1312462262420782,5.771331980422265e-05,0.545
1932-07-17,1932-07-28,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1932,7,17,1932.07,1931,10,291,42,0.0427404455876776,10.336791328964011,0.0208958694403498,0.56,3,Normal,50,10,9,9,108,186.0,0.3759998235636831,308.6810831907137,308.6810831907137,,2,154.34054159535685,154.34054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,377.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1688271353354246,0.0317362166381427,989.7994366480264,0.1685755698459708,0.1685755698459708,0.0,0.0,23.80479620382233,23.80479620382233,23.973371773668305,23.973371773668305,,0.9178986114203797,0.9178986114203797,0.0,0.0,33.073328157919626,33.073328157919626,0.0,0.0,0.6735912048456135,0.6735912048456135,0.0,0.0,0.97,0.97,0.96,0.96,32.081128313182035,32.081128313182035,0.0,0.0,64.16225662636407,1539.8941590327377,0.1297042858653798,5.773871491784076e-05,0.555
1932-07-18,1932-07-29,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1932,7,18,1932.07,1931,10,292,42,0.0414342516334432,15.117985581416804,0.0315244973117875,0.56,3,Normal,50,10,9,9,108,186.0,0.387853028990849,293.5630976092969,293.5630976092969,,2,146.78154880464845,146.78154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,362.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1634915291606229,0.0287126195218593,989.8077958513176,0.1525056215136687,0.1525056215136687,0.0,0.0,23.89725629056194,23.89725629056194,24.04976191207561,24.04976191207561,,0.914899427923754,0.914899427923754,0.0,0.0,31.472523228959563,31.472523228959563,0.0,0.0,0.6409882531356327,0.6409882531356327,0.0,0.0,0.97,0.97,0.96,0.96,30.528347532090777,30.528347532090777,0.0,0.0,61.056695064181554,1465.3606815403573,0.1273173339828679,5.777358670590159e-05,0.565
1932-07-19,1932-07-30,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1932,7,19,1932.07,1931,10,293,42,0.0408233700040498,7.070389229090267,0.0149640176529472,0.56,3,Normal,50,10,9,9,108,186.0,0.3936568685634172,286.4927083802066,286.4927083802066,,2,143.2463541901033,143.2463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,355.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1609961694299351,0.0272985416760413,989.811705288894,0.1452576354640086,0.1452576354640086,0.0,0.0,23.94023046571915,23.94023046571915,24.08548810118316,24.08548810118316,,0.913371368914896,0.913371368914896,0.0,0.0,30.718358012225085,30.718358012225085,0.0,0.0,0.6256284727540751,0.6256284727540751,0.0,0.0,0.97,0.97,0.96,0.96,29.79680727185833,29.79680727185833,0.0,0.0,59.59361454371666,1430.2467490492,0.1261259983207248,5.778081372922911e-05,0.57
1932-07-20,1932-07-31,525.9775,0.8881694527338079,467.1571483252964,0.58,1932,7,20,1932.07,1931,10,294,42,0.0403623776153056,5.335560054910161,0.011421338780831,0.56,3,Normal,50,10,9,9,108,186.0,0.3981529570226811,281.1571483252964,281.1571483252964,,2,140.5785741626482,140.5785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,350.1571483252964,990.0,965.7022071674638,24.29779283253617,0.1591130847410597,0.0262314296650592,989.814655485594,0.1398687198085493,0.1398687198085493,0.0,0.0,23.972579598321527,23.972579598321527,24.11244831813008,24.11244831813008,,0.9121257687197676,0.9121257687197676,0.0,0.0,30.14583572538187,30.14583572538187,0.0,0.0,0.6139681410464739,0.6139681410464739,0.0,0.0,0.97,0.97,0.96,0.96,29.24146065362041,29.24146065362041,0.0,0.0,58.48292130724082,1403.5901113737798,0.1251889680311972,5.7779985376300605e-05,0.58
1932-07-21,1932-08-01,520.5884,0.8885427859104034,462.56506724863937,0.581,1932,7,21,1932.07,1931,10,295,43,0.0399656218102824,4.592081076657053,0.0099274273000574,0.56,3,Normal,50,10,9,9,108,186.0,0.4021055915578266,276.56506724863937,276.56506724863937,,2,138.28253362431968,138.28253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,345.56506724863937,990.0,965.6815428026188,24.31845719738112,0.1574923968514034,0.0253130134497278,989.8171945896988,0.1353681152311801,0.1353681152311801,0.0,0.0,24.000283671848884,24.000283671848884,24.135651787080064,24.135651787080064,,0.9110593165344774,0.9110593165344774,0.0,0.0,29.65302857598738,29.65302857598738,0.0,0.0,0.6039313355598245,0.6039313355598245,0.0,0.0,0.97,0.97,0.96,0.96,28.76343771870776,28.76343771870776,0.0,0.0,57.52687543741552,1380.6450104979724,0.12436493697976,5.777912510960085e-05,0.58
1932-07-22,1932-08-02,509.9149,0.8935905892579125,455.65515596238953,0.59,1932,7,22,1932.07,1931,10,296,43,0.0393686054751504,6.909911286249838,0.0151647823926306,0.56,3,Normal,50,10,9,9,108,186.0,0.4082034353526611,269.6551559623896,269.6551559623896,,2,134.82757798119476,134.82757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,338.6551559623896,990.0,965.6504482018308,24.349551798169276,0.1550536747658653,0.0239310311924779,989.8210152940416,0.1286758466046461,0.1286758466046461,0.0,0.0,24.041891245606298,24.041891245606298,24.170567092210945,24.170567092210945,,0.9094558902740534,0.9094558902740534,0.0,0.0,28.911305368660184,28.911305368660184,0.0,0.0,0.5888249565918571,0.5888249565918571,0.0,0.0,0.97,0.97,0.96,0.96,28.043966207600377,28.043966207600377,0.0,0.0,56.087932415200754,1346.110377964818,0.1230929392135098,5.7777427510481896e-05,0.59
1932-07-23,1932-08-03,504.6303,0.897830776149602,453.0726139176065,0.595,1932,7,23,1932.07,1931,10,297,43,0.0391454738424812,2.582542044782997,0.0057000621212842,0.56,3,Normal,50,10,9,9,108,186.0,0.410530220292293,267.0726139176065,267.0726139176065,,2,133.53630695880324,133.53630695880324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,336.0726139176065,990.0,965.6388267626292,24.36117323737085,0.1541422155501767,0.0234145227835212,989.8224432616664,0.12624825708255,0.12624825708255,0.0,0.0,24.05736824195461,24.05736824195461,24.18361649903716,24.18361649903716,,0.9088581090394138,0.9088581090394138,0.0,0.0,28.634015993032424,28.634015993032424,0.0,0.0,0.5831775151330433,0.5831775151330433,0.0,0.0,0.97,0.97,0.96,0.96,27.77499551324145,27.77499551324145,0.0,0.0,55.5499910264829,1333.1997846355896,0.1226072583512737,5.777662050992745e-05,0.595
1932-07-24,1932-08-04,499.3804,0.8921883077628417,445.541354005931,0.598,1932,7,24,1932.07,1931,10,298,43,0.0384947729861124,7.5312599116755345,0.0169036158910072,0.56,3,Normal,50,10,9,9,108,186.0,0.4174696654477644,259.541354005931,259.541354005931,,2,129.7706770029655,129.7706770029655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,328.541354005931,990.0,965.6049360930268,24.39506390697329,0.1514842002562498,0.0219082708011862,989.8266075289424,0.1191872186053379,0.1191872186053379,0.0,0.0,24.102484217310487,24.102484217310487,24.221671435915823,24.221671435915823,,0.9071197293460926,0.9071197293460926,0.0,0.0,27.825417521740917,27.825417521740917,0.0,0.0,0.5667091144957416,0.5667091144957416,0.0,0.0,0.97,0.97,0.96,0.96,26.990654996088686,26.990654996088686,0.0,0.0,53.98130999217737,1295.5514398122568,0.1211589216283137,5.777425485272656e-05,0.6
1932-07-25,1932-08-05,494.165,0.8960553284209241,442.799181369126,0.602,1932,7,25,1932.07,1931,10,299,43,0.0382578492702924,2.742172636805037,0.006192813248494,0.56,3,Normal,50,10,9,9,108,186.0,0.4200549771227936,256.799181369126,256.799181369126,,2,128.399590684563,128.399590684563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,325.799181369126,990.0,965.592596316161,24.407403683838996,0.150516402451806,0.0213598362738252,989.8281237612744,0.1167192632322134,0.1167192632322134,0.0,0.0,24.118808181881136,24.118808181881136,24.235527445113348,24.235527445113348,,0.9064884440917008,0.9064884440917008,0.0,0.0,27.530902882589043,27.530902882589043,0.0,0.0,0.5607108530058869,0.5607108530058869,0.0,0.0,0.97,0.97,0.96,0.96,26.70497579611137,26.70497579611137,0.0,0.0,53.40995159222274,1281.8388382133458,0.1206189031946271,5.7773150153390654e-05,0.6
1932-07-26,1932-08-06,494.165,0.8960553284209241,442.799181369126,0.602,1932,7,26,1932.07,1931,10,300,43,0.0382578492702924,0.0,0.0,0.56,3,Normal,50,10,9,9,108,186.0,0.4200549771227936,256.799181369126,256.799181369126,,2,128.399590684563,128.399590684563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,325.799181369126,990.0,965.592596316161,24.407403683838996,0.150516402451806,0.0213598362738252,989.8281237612744,0.1167192632322134,0.1167192632322134,0.0,0.0,24.118808181881136,24.118808181881136,24.235527445113348,24.235527445113348,,0.9064884440917008,0.9064884440917008,0.0,0.0,27.530902882589043,27.530902882589043,0.0,0.0,0.5607108530058869,0.5607108530058869,0.0,0.0,0.97,0.97,0.96,0.96,26.70497579611137,26.70497579611137,0.0,0.0,53.40995159222274,1281.8388382133458,0.1206189031946271,5.7773150153390654e-05,0.6
1932-07-27,1932-08-07,488.9841,0.8998924733267547,440.0331111664572,0.609,1932,7,27,1932.07,1931,10,301,43,0.0380188608047818,2.766070202668743,0.0062860501459454,0.56,3,Normal,50,10,9,9,108,186.0,0.4226954637730415,254.0331111664572,254.0331111664572,,2,127.0165555832286,127.0165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,323.0331111664572,990.0,965.580149000249,24.41985099975102,0.1495401704549031,0.0208066222332914,989.8296532073118,0.1142298000498115,0.1142298000498115,0.0,0.0,24.13527440701303,24.13527440701303,24.24950420706284,24.24950420706284,,0.9058526323188518,0.9058526323188518,0.0,0.0,27.23383629240664,27.23383629240664,0.0,0.0,0.554660616953292,0.554660616953292,0.0,0.0,0.97,0.97,0.96,0.96,26.41682120363444,26.41682120363444,0.0,0.0,52.83364240726888,1268.007417774453,0.1200674246245137,5.7772042834921376e-05,0.61
