Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1932-10-01,1932-10-12,268.1972,0.9570673705328404,256.6827889882703,0.865,1932,10,1,1932.1,1932,1,1,1,0.0221773929685865,0.0,0.0,0.42,3,Normal,37,5,3,2,50,97.0,0.3778983405250152,159.68278898827032,159.68278898827032,,1,159.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,204.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1077703286161343,0.005968278898827,989.886261392485,0.1803957915539601,0.0,0.0,0.0,24.979134444978005,25.159530236531964,25.159530236531964,25.159530236531964,,0.9211718843866468,0.0,0.0,0.0,36.03419865409094,0.0,0.0,0.0,0.7338940662747646,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.953172694468215,0.0,0.0,0.0,34.953172694468215,838.8761446672372,0.136172638735297,6.080313788898992e-05,0.865
1932-10-02,1932-10-13,264.675,0.9437959007304476,249.7991800258312,0.875,1932,10,2,1932.1,1932,1,2,1,0.0215826491542318,6.8836089624391255,0.0275565714896554,0.42,3,Normal,37,5,3,2,50,97.0,0.3883119231615149,152.7991800258312,152.7991800258312,,1,152.7991800258312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,197.7991800258312,990.0,964.698795080155,25.301204919844963,0.1053408335006142,0.0052799180025831,989.8893792484968,0.1652462288557953,0.0,0.0,0.0,25.025337939486047,25.190584168341843,25.190584168341843,25.190584168341843,,0.9184635360312672,0.0,0.0,0.0,34.443049280932094,0.0,0.0,0.0,0.7014877653957656,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.40975780250413,0.0,0.0,0.0,33.40975780250413,801.8341872600992,0.1337464670582557,6.073650576465446e-05,0.875
1932-10-03,1932-10-14,264.675,0.9437959007304476,249.7991800258312,0.875,1932,10,3,1932.1,1932,1,3,1,0.0215826491542318,0.0,0.0,0.42,3,Normal,37,5,3,2,50,97.0,0.3883119231615149,152.7991800258312,152.7991800258312,,1,152.7991800258312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,197.7991800258312,990.0,964.698795080155,25.301204919844963,0.1053408335006142,0.0052799180025831,989.8893792484968,0.1652462288557953,0.0,0.0,0.0,25.025337939486047,25.190584168341843,25.190584168341843,25.190584168341843,,0.9184635360312672,0.0,0.0,0.0,34.443049280932094,0.0,0.0,0.0,0.7014877653957656,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.40975780250413,0.0,0.0,0.0,33.40975780250413,801.8341872600992,0.1337464670582557,6.073650576465446e-05,0.875
1932-10-04,1932-10-15,261.1822,0.9426194585361816,246.1954239432886,0.879,1932,10,4,1932.1,1932,1,4,1,0.0212712846287001,3.603756082542589,0.0146377866201636,0.42,3,Normal,37,5,3,2,50,97.0,0.3939959502348186,149.1954239432886,149.1954239432886,,1,149.1954239432886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,194.1954239432886,990.0,964.6771725436598,25.32282745634018,0.1040689515056884,0.0049195423943288,989.8910115061,0.1575264818020403,0.0,0.0,0.0,25.05631248063811,25.21383896244015,25.21383896244015,25.21383896244015,,0.917048696375822,0.0,0.0,0.0,33.62046816770811,0.0,0.0,0.0,0.6847345859003688,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.61185412267687,0.0,0.0,0.0,32.61185412267687,782.6844989442448,0.1324632830307562,6.0718004131639065e-05,0.88
1932-10-05,1932-10-16,254.284,0.9424159355737844,239.64129376144416,0.89,1932,10,5,1932.1,1932,1,5,1,0.0207050077809887,6.5541301818444415,0.0273497529535493,0.42,3,Normal,37,5,3,2,50,97.0,0.4047716421384398,142.64129376144416,142.64129376144416,,1,142.64129376144416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,187.64129376144416,990.0,964.6378477625686,25.36215223743136,0.101755787135028,0.0042641293761444,989.8939800834888,0.1440354133981172,0.0,0.0,0.0,25.11209690752207,25.256132320920187,25.256132320920187,25.256132320920187,,0.9143425430386458,0.0,0.0,0.0,32.12002500574846,0.0,0.0,0.0,0.6541756620315369,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.15642425557601,0.0,0.0,0.0,31.15642425557601,747.7541821338241,0.1300127526710455,6.067361046016311e-05,0.89
1932-10-06,1932-10-17,250.8784,0.9414693900674836,236.1943342291061,0.893,1932,10,6,1932.1,1932,1,6,1,0.0204071904773947,3.4469595323380133,0.0145937435103523,0.42,3,Normal,37,5,3,2,50,97.0,0.4106787756640723,139.19433422910612,139.19433422910612,,1,139.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,184.1943342291061,990.0,964.6171660053748,25.382833994625344,0.1005392437103338,0.0039194334229106,989.8955413228668,0.1371370084044658,0.0,0.0,0.0,25.14123830908761,25.27837531749208,25.27837531749208,25.27837531749208,,0.912793401603166,0.0,0.0,0.0,31.327043796478364,0.0,0.0,0.0,0.6380253319038364,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.38723248258401,0.0,0.0,0.0,30.38723248258401,729.2935795820163,0.128653519915125,6.064110266108708e-05,0.895
1932-10-07,1932-10-18,250.8784,0.9414693900674836,236.1943342291061,0.893,1932,10,7,1932.1,1932,1,7,1,0.0204071904773947,0.0,0.0,0.42,3,Normal,37,5,3,2,50,97.0,0.4106787756640723,139.19433422910612,139.19433422910612,,1,139.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,184.1943342291061,990.0,964.6171660053748,25.382833994625344,0.1005392437103338,0.0039194334229106,989.8955413228668,0.1371370084044658,0.0,0.0,0.0,25.14123830908761,25.27837531749208,25.27837531749208,25.27837531749208,,0.912793401603166,0.0,0.0,0.0,31.327043796478364,0.0,0.0,0.0,0.6380253319038364,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.38723248258401,0.0,0.0,0.0,30.38723248258401,729.2935795820163,0.128653519915125,6.064110266108708e-05,0.895
1932-10-08,1932-10-19,247.5017,0.9485505757172864,234.76788002600708,0.898,1932,10,8,1932.1,1932,1,8,2,0.020283944834247,1.4264542030990697,0.0060760194407388,0.42,3,Normal,37,5,3,2,50,97.0,0.413174067888906,137.76788002600708,137.76788002600708,,1,137.76788002600708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,182.76788002600708,990.0,964.608607280156,25.391392719843907,0.1000358019190603,0.0037767880026007,989.8961874100784,0.1343696872504537,0.0,0.0,0.0,25.15321044267182,25.28758012992228,25.28758012992228,25.28758012992228,,0.9121532189607756,0.0,0.0,0.0,30.999015011888837,0.0,0.0,0.0,0.631344501260465,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.069044561532166,0.0,0.0,0.0,30.069044561532166,721.657069476772,0.1280798913301137,6.06274290975998e-05,0.9
1932-10-09,1932-10-20,244.1538,0.9479000783611428,231.4334061521708,0.906,1932,10,9,1932.1,1932,1,9,2,0.0199958462915475,3.33447387383626,0.0144079194498126,0.42,3,Normal,37,5,3,2,50,97.0,0.4191270465778009,134.4334061521708,134.4334061521708,,1,134.4334061521708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,179.4334061521708,990.0,964.588600436913,25.411399563087,0.0988589583187879,0.003443340615217,989.897697701066,0.127934803566081,0.0,0.0,0.0,25.18116246058683,25.30909726415291,25.30909726415291,25.30909726415291,,0.9106588991974396,0.0,0.0,0.0,30.23273330338848,0.0,0.0,0.0,0.6157379491525148,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.325751304286825,0.0,0.0,0.0,29.325751304286825,703.8180313028837,0.1267135621942353,6.05953703185034e-05,0.905
1932-10-10,1932-10-21,234.2817,0.966268687364318,226.3790707324809,0.913,1932,10,10,1932.1,1932,1,10,2,0.0195591517112863,5.05433541968992,0.0223268670700693,0.42,3,Normal,37,5,3,2,50,97.0,0.4284848404322142,129.3790707324809,129.3790707324809,,1,129.3790707324809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,174.3790707324809,990.0,964.5582744243948,25.44172557560512,0.0970751199930585,0.002937907073248,989.8999869729336,0.1184823273184656,0.0,0.0,0.0,25.22323022122033,25.341712548538798,25.341712548538798,25.341712548538798,,0.9083994120980154,0.0,0.0,0.0,29.072359163098067,0.0,0.0,0.0,0.5921050746048486,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.200188388205124,0.0,0.0,0.0,28.200188388205124,676.804521316923,0.1245706517698809,6.054600345358427e-05,0.915
1932-10-11,1932-10-22,231.0479,0.97240029822707,224.67104686473823,0.918,1932,10,11,1932.1,1932,1,11,2,0.0194115784491133,1.7080238677426678,0.0076023319051474,0.52,3,Normal,37,5,3,2,50,97.0,0.431742324405504,127.67104686473824,127.67104686473824,,1,127.67104686473824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,172.67104686473823,990.0,964.5480262811884,25.451973718811587,0.0964723031668007,0.0027671046864738,989.9007605921468,0.1154078843565288,0.0,0.0,0.0,25.23732642660181,25.35273431095834,25.35273431095834,25.35273431095834,,0.907637326168323,0.0,0.0,0.0,28.6805061706392,0.0,0.0,0.0,0.5841243619274786,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.820090985520025,0.0,0.0,0.0,27.820090985520025,667.6821836524806,0.1238258839923816,6.052901766929664e-05,0.92
1932-10-12,1932-10-23,227.8423,0.9755995102100816,222.2828362851385,0.922,1932,10,12,1932.1,1932,1,12,2,0.0192052370550359,2.388210579599729,0.0107440170348384,0.52,3,Normal,37,5,3,2,50,97.0,0.4363809712935774,125.2828362851385,125.2828362851385,,1,125.2828362851385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,170.2828362851385,990.0,964.5336970177108,25.466302982289108,0.0956294264662941,0.0025282836285138,989.9018422899052,0.1111091053132493,0.0,0.0,0.0,25.257036166881036,25.368145272194283,25.368145272194283,25.368145272194283,,0.9065730867344304,0.0,0.0,0.0,28.13296361697082,0.0,0.0,0.0,0.572972782423031,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.28897470846169,0.0,0.0,0.0,27.28897470846169,654.9353930030807,0.122766899885406,6.050526135198672e-05,0.92
1932-10-13,1932-10-24,227.8423,0.9755995102100816,222.2828362851385,0.922,1932,10,13,1932.1,1932,1,13,2,0.0192052370550359,0.0,0.0,0.52,3,Normal,37,5,3,2,50,97.0,0.4363809712935774,125.2828362851385,125.2828362851385,,1,125.2828362851385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,170.2828362851385,990.0,964.5336970177108,25.466302982289108,0.0956294264662941,0.0025282836285138,989.9018422899052,0.1111091053132493,0.0,0.0,0.0,25.257036166881036,25.368145272194283,25.368145272194283,25.368145272194283,,0.9065730867344304,0.0,0.0,0.0,28.13296361697082,0.0,0.0,0.0,0.572972782423031,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.28897470846169,0.0,0.0,0.0,27.28897470846169,654.9353930030807,0.122766899885406,6.050526135198672e-05,0.92
1932-10-14,1932-10-25,227.8423,0.9755995102100816,222.2828362851385,0.922,1932,10,14,1932.1,1932,1,14,2,0.0192052370550359,0.0,0.0,0.52,3,Normal,37,5,3,2,50,97.0,0.4363809712935774,125.2828362851385,125.2828362851385,,1,125.2828362851385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,170.2828362851385,990.0,964.5336970177108,25.466302982289108,0.0956294264662941,0.0025282836285138,989.9018422899052,0.1111091053132493,0.0,0.0,0.0,25.257036166881036,25.368145272194283,25.368145272194283,25.368145272194283,,0.9065730867344304,0.0,0.0,0.0,28.13296361697082,0.0,0.0,0.0,0.572972782423031,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.28897470846169,0.0,0.0,0.0,27.28897470846169,654.9353930030807,0.122766899885406,6.050526135198672e-05,0.92
1932-10-15,1932-10-26,227.8423,0.9755995102100816,222.2828362851385,0.922,1932,10,15,1932.1,1932,1,15,3,0.0192052370550359,0.0,0.0,0.52,3,Normal,37,5,3,2,50,97.0,0.4363809712935774,125.2828362851385,125.2828362851385,,1,125.2828362851385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,170.2828362851385,990.0,964.5336970177108,25.466302982289108,0.0956294264662941,0.0025282836285138,989.9018422899052,0.1111091053132493,0.0,0.0,0.0,25.257036166881036,25.368145272194283,25.368145272194283,25.368145272194283,,0.9065730867344304,0.0,0.0,0.0,28.13296361697082,0.0,0.0,0.0,0.572972782423031,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.28897470846169,0.0,0.0,0.0,27.28897470846169,654.9353930030807,0.122766899885406,6.050526135198672e-05,0.92
1932-10-16,1932-10-27,227.8423,0.9755995102100816,222.2828362851385,0.922,1932,10,16,1932.1,1932,1,16,3,0.0192052370550359,0.0,0.0,0.52,3,Normal,37,5,3,2,50,97.0,0.4363809712935774,125.2828362851385,125.2828362851385,,1,125.2828362851385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,170.2828362851385,990.0,964.5336970177108,25.466302982289108,0.0956294264662941,0.0025282836285138,989.9018422899052,0.1111091053132493,0.0,0.0,0.0,25.257036166881036,25.368145272194283,25.368145272194283,25.368145272194283,,0.9065730867344304,0.0,0.0,0.0,28.13296361697082,0.0,0.0,0.0,0.572972782423031,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.28897470846169,0.0,0.0,0.0,27.28897470846169,654.9353930030807,0.122766899885406,6.050526135198672e-05,0.92
1932-10-17,1932-10-28,224.6649,0.98159746285063,220.53049583159049,0.926,1932,10,17,1932.1,1932,1,17,3,0.0190538348398494,1.7523404535480438,0.0079460232787316,0.52,3,Normal,37,5,3,2,50,97.0,0.4398484646498716,123.53049583159049,123.53049583159049,,1,123.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,168.53049583159049,990.0,964.5231829749896,25.476817025010405,0.0950109688845935,0.002353049583159,989.9026359815324,0.1080430627469674,0.0,0.0,0.0,25.27140994379572,25.37945300654269,25.37945300654269,25.37945300654269,,0.9052214310981528,0.0,0.0,0.0,27.71387055790461,0.0,0.0,0.0,0.5644372822383831,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.88245444116747,0.0,0.0,0.0,26.88245444116747,645.1789065880193,0.1218990341439962,6.044943319955677e-05,0.925
1932-10-18,1932-10-29,224.6649,0.98159746285063,220.53049583159049,0.926,1932,10,18,1932.1,1932,1,18,3,0.0190538348398494,0.0,0.0,0.52,3,Normal,37,5,3,2,50,97.0,0.4398484646498716,123.53049583159049,123.53049583159049,,1,123.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,168.53049583159049,990.0,964.5231829749896,25.476817025010405,0.0950109688845935,0.002353049583159,989.9026359815324,0.1080430627469674,0.0,0.0,0.0,25.27140994379572,25.37945300654269,25.37945300654269,25.37945300654269,,0.9052214310981528,0.0,0.0,0.0,27.71387055790461,0.0,0.0,0.0,0.5644372822383831,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.88245444116747,0.0,0.0,0.0,26.88245444116747,645.1789065880193,0.1218990341439962,6.044943319955677e-05,0.925
1932-10-19,1932-10-30,215.3008,0.9720099401276424,209.2745177174335,0.939,1932,10,19,1932.1,1932,1,19,3,0.0180813183307862,11.255978114156962,0.053785708059091,0.52,3,Normal,37,5,3,2,50,97.0,0.4635060257597692,112.2745177174335,112.2745177174335,,1,112.2745177174335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,157.2745177174335,990.0,964.4556471063046,25.544352893695415,0.0910383704148949,0.0012274517717433,989.9077341778132,0.0892392283478935,0.0,0.0,0.0,25.362847843160797,25.4,25.4,25.4,,0.8958703597702308,0.0,0.0,0.0,25.018604514681105,0.0,0.0,0.0,0.5095438801360713,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.268046379240676,0.0,0.0,0.0,24.268046379240676,582.4331131017761,0.1159627394865525,6.004144245089719e-05,0.94
1932-10-20,1932-10-31,212.2351,0.9734329677943336,206.5966432631272,0.942,1932,10,20,1932.1,1932,1,20,3,0.0178499499779341,2.677874454306334,0.0129618488084325,0.52,3,Normal,37,5,3,2,50,97.0,0.4695139207874647,109.5966432631272,109.5966432631272,,1,109.5966432631272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,154.5966432631272,990.0,964.4395798595788,25.56042014042123,0.0900932619710678,0.0009596643263127,989.9089470737026,0.0849868977599533,0.0,0.0,0.0,25.38438031636389,25.4,25.4,25.4,,0.893655338119882,0.0,0.0,0.0,24.38218218407675,0.0,0.0,0.0,0.4965821218752902,0.0,0.0,0.0,0.969658212187529,0.96,0.96,0.96,23.642383185842483,0.0,0.0,0.0,23.642383185842483,567.4171964602197,0.1144374023334488,5.992271722197483e-05,0.94
1932-10-21,1932-11-01,212.2351,0.9734329677943336,206.5966432631272,0.942,1932,10,21,1932.1,1932,1,21,3,0.0178499499779341,0.0,0.0,0.53,3,Normal,37,5,3,2,50,97.0,0.4695139207874647,109.5966432631272,109.5966432631272,,1,109.5966432631272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,154.5966432631272,990.0,964.4395798595788,25.56042014042123,0.0900932619710678,0.0009596643263127,989.9089470737026,0.0849868977599533,0.0,0.0,0.0,25.38438031636389,25.4,25.4,25.4,,0.893655338119882,0.0,0.0,0.0,24.38218218407675,0.0,0.0,0.0,0.4965821218752902,0.0,0.0,0.0,0.969658212187529,0.96,0.96,0.96,23.642383185842483,0.0,0.0,0.0,23.642383185842483,567.4171964602197,0.1144374023334488,5.992271722197483e-05,0.94
1932-10-22,1932-11-02,209.197,0.9663848551669614,202.1648125463628,0.946,1932,10,22,1932.1,1932,1,22,4,0.0174670398040057,4.4318307167643525,0.0219218698889451,0.53,3,Normal,37,5,3,2,50,97.0,0.479806543870016,105.1648125463628,105.1648125463628,,1,105.1648125463628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,150.1648125463628,990.0,964.4129888752782,25.58701112472181,0.0885291256743529,0.0005164812546362,989.910954393071,0.0782505150704714,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8899641623576159,0.0,0.0,0.0,23.31392455336314,0.0,0.0,0.0,0.4748253473190049,0.0,0.0,0.0,0.9674825347319004,0.96,0.96,0.96,22.555814821436066,0.0,0.0,0.0,22.555814821436066,541.3395557144655,0.1115714180788177,5.957795164902112e-05,0.945
1932-10-23,1932-11-03,206.1864,0.9756711054590376,201.1701128186193,0.952,1932,10,23,1932.1,1932,1,23,4,0.0173810977475287,0.9946997277434946,0.0049445701143506,0.53,3,Normal,37,5,3,2,50,97.0,0.4821789809675056,104.17011281861927,104.17011281861927,,1,104.17011281861927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,149.1701128186193,990.0,964.4070206769117,25.592979323088343,0.088178063991737,0.0004170112818619,989.9114049247264,0.0768049624588117,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8889101365066283,0.0,0.0,0.0,23.066059566975262,0.0,0.0,0.0,0.4697771805901275,0.0,0.0,0.0,0.9669777180590128,0.96,0.96,0.96,22.304365644687,0.0,0.0,0.0,22.304365644687,535.3047754724879,0.1108731577080599,5.947634072655779e-05,0.95
1932-10-24,1932-11-04,206.1864,0.9756711054590376,201.1701128186193,0.952,1932,10,24,1932.1,1932,1,24,4,0.0173810977475287,0.0,0.0,0.53,3,Normal,37,5,3,2,50,97.0,0.4821789809675056,104.17011281861927,104.17011281861927,,1,104.17011281861927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,149.1701128186193,990.0,964.4070206769117,25.592979323088343,0.088178063991737,0.0004170112818619,989.9114049247264,0.0768049624588117,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8889101365066283,0.0,0.0,0.0,23.066059566975262,0.0,0.0,0.0,0.4697771805901275,0.0,0.0,0.0,0.9669777180590128,0.96,0.96,0.96,22.304365644687,0.0,0.0,0.0,22.304365644687,535.3047754724879,0.1108731577080599,5.947634072655779e-05,0.95
1932-10-25,1932-11-05,206.1864,0.9756711054590376,201.1701128186193,0.952,1932,10,25,1932.1,1932,1,25,4,0.0173810977475287,0.0,0.0,0.53,3,Normal,37,5,3,2,50,97.0,0.4821789809675056,104.17011281861927,104.17011281861927,,1,104.17011281861927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,149.1701128186193,990.0,964.4070206769117,25.592979323088343,0.088178063991737,0.0004170112818619,989.9114049247264,0.0768049624588117,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8889101365066283,0.0,0.0,0.0,23.066059566975262,0.0,0.0,0.0,0.4697771805901275,0.0,0.0,0.0,0.9669777180590128,0.96,0.96,0.96,22.304365644687,0.0,0.0,0.0,22.304365644687,535.3047754724879,0.1108731577080599,5.947634072655779e-05,0.95
1932-10-26,1932-11-06,203.2033,0.9854563497164652,200.2479822683398,0.956,1932,10,26,1932.1,1932,1,26,4,0.0173014256679845,0.9221305502795192,0.0046049430303064,0.53,3,Normal,37,5,3,2,50,97.0,0.4843993877052722,103.2479822683398,103.2479822683398,,1,103.2479822683398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,148.2479822683398,990.0,964.40148789361,25.59851210638999,0.087852614317284,0.0003247982268339,989.9118225874558,0.0754770944664093,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8878924732313398,0.0,0.0,0.0,22.835701830885707,0.0,0.0,0.0,0.4650855770037822,0.0,0.0,0.0,0.9665085577003782,0.96,0.96,0.96,22.07090124064523,0.0,0.0,0.0,22.07090124064523,529.7016297754856,0.1102178458461039,5.937942578137138e-05,0.955
1932-10-27,1932-11-07,197.3191,0.9892995851469644,195.20770377157243,0.965,1932,10,27,1932.1,1932,1,27,4,0.0168659456058638,5.040278496767371,0.0258200798400117,0.53,3,Normal,37,5,3,2,50,97.0,0.4969066185702751,98.20770377157244,98.20770377157244,,1,98.20770377157244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,143.20770377157243,990.0,964.4095845924568,25.59041540754322,0.0860737371339738,0.0,989.913926262866,0.0683266312047699,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8823300218823075,0.0,0.0,0.0,21.584849730232072,0.0,0.0,0.0,0.439609974139146,0.0,0.0,0.0,0.9639609974139146,0.96,0.96,0.96,20.80695327498397,0.0,0.0,0.0,20.80695327498397,499.3668785996154,0.106588791697134,5.885189268343448e-05,0.965
1932-10-28,1932-11-08,197.3191,0.9892995851469644,195.20770377157243,0.965,1932,10,28,1932.1,1932,1,28,4,0.0168659456058638,0.0,0.0,0.53,3,Normal,37,5,3,2,50,97.0,0.4969066185702751,98.20770377157244,98.20770377157244,,1,98.20770377157244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,143.20770377157243,990.0,964.4095845924568,25.59041540754322,0.0860737371339738,0.0,989.913926262866,0.0683266312047699,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8823300218823075,0.0,0.0,0.0,21.584849730232072,0.0,0.0,0.0,0.439609974139146,0.0,0.0,0.0,0.9639609974139146,0.96,0.96,0.96,20.80695327498397,0.0,0.0,0.0,20.80695327498397,499.3668785996154,0.106588791697134,5.885189268343448e-05,0.965
1932-10-29,1932-11-09,197.3191,0.9892995851469644,195.20770377157243,0.965,1932,10,29,1932.1,1932,1,29,5,0.0168659456058638,0.0,0.0,0.53,3,Normal,37,5,3,2,50,97.0,0.4969066185702751,98.20770377157244,98.20770377157244,,1,98.20770377157244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,143.20770377157243,990.0,964.4095845924568,25.59041540754322,0.0860737371339738,0.0,989.913926262866,0.0683266312047699,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8823300218823075,0.0,0.0,0.0,21.584849730232072,0.0,0.0,0.0,0.439609974139146,0.0,0.0,0.0,0.9639609974139146,0.96,0.96,0.96,20.80695327498397,0.0,0.0,0.0,20.80695327498397,499.3668785996154,0.106588791697134,5.885189268343448e-05,0.965
1932-10-30,1932-11-10,197.3191,0.9892995851469644,195.20770377157243,0.965,1932,10,30,1932.1,1932,1,30,5,0.0168659456058638,0.0,0.0,0.53,3,Normal,37,5,3,2,50,97.0,0.4969066185702751,98.20770377157244,98.20770377157244,,1,98.20770377157244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,143.20770377157243,990.0,964.4095845924568,25.59041540754322,0.0860737371339738,0.0,989.913926262866,0.0683266312047699,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8823300218823075,0.0,0.0,0.0,21.584849730232072,0.0,0.0,0.0,0.439609974139146,0.0,0.0,0.0,0.9639609974139146,0.96,0.96,0.96,20.80695327498397,0.0,0.0,0.0,20.80695327498397,499.3668785996154,0.106588791697134,5.885189268343448e-05,0.965
1932-10-31,1932-11-11,197.3191,0.9892995851469644,195.20770377157243,0.965,1932,10,31,1932.1,1932,1,31,5,0.0168659456058638,0.0,0.0,0.53,3,Normal,37,5,3,2,50,97.0,0.4969066185702751,98.20770377157244,98.20770377157244,,1,98.20770377157244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,143.20770377157243,990.0,964.4095845924568,25.59041540754322,0.0860737371339738,0.0,989.913926262866,0.0683266312047699,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8823300218823075,0.0,0.0,0.0,21.584849730232072,0.0,0.0,0.0,0.439609974139146,0.0,0.0,0.0,0.9639609974139146,0.96,0.96,0.96,20.80695327498397,0.0,0.0,0.0,20.80695327498397,499.3668785996154,0.106588791697134,5.885189268343448e-05,0.965
1932-11-01,1932-11-12,197.3191,0.9892995851469644,195.20770377157243,0.965,1932,11,1,1932.11,1932,2,32,5,0.0168659456058638,0.0,0.0,0.7000000000000001,4,Mod_Dry,29,4,2,2,30,67.0,0.3432241592186436,128.20770377157243,128.20770377157243,,1,128.20770377157243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,163.20770377157243,990.0,964.4095845924568,25.59041540754322,0.0931323835339738,0.0028207703771572,989.9040468460888,0.1163738667888303,0.0,0.0,0.0,25.378088386843206,25.4,25.4,25.4,,0.9080185482393452,0.0,0.0,0.0,28.97386598799397,0.0,0.0,0.0,0.5900991036251318,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.10465000835416,0.0,0.0,0.0,28.10465000835416,674.5116002004997,0.1439730577500239,6.089218506285921e-05,0.965
1932-11-02,1932-11-13,197.3191,0.9892995851469644,195.20770377157243,0.965,1932,11,2,1932.11,1932,2,33,5,0.0168659456058638,0.0,0.0,0.7000000000000001,4,Mod_Dry,29,4,2,2,30,67.0,0.3432241592186436,128.20770377157243,128.20770377157243,,1,128.20770377157243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,163.20770377157243,990.0,964.4095845924568,25.59041540754322,0.0931323835339738,0.0028207703771572,989.9040468460888,0.1163738667888303,0.0,0.0,0.0,25.378088386843206,25.4,25.4,25.4,,0.9080185482393452,0.0,0.0,0.0,28.97386598799397,0.0,0.0,0.0,0.5900991036251318,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.10465000835416,0.0,0.0,0.0,28.10465000835416,674.5116002004997,0.1439730577500239,6.089218506285921e-05,0.965
1932-11-03,1932-11-14,197.3191,0.9892995851469644,195.20770377157243,0.965,1932,11,3,1932.11,1932,2,34,5,0.0168659456058638,0.0,0.0,0.7000000000000001,4,Mod_Dry,29,4,2,2,30,67.0,0.3432241592186436,128.20770377157243,128.20770377157243,,1,128.20770377157243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,163.20770377157243,990.0,964.4095845924568,25.59041540754322,0.0931323835339738,0.0028207703771572,989.9040468460888,0.1163738667888303,0.0,0.0,0.0,25.378088386843206,25.4,25.4,25.4,,0.9080185482393452,0.0,0.0,0.0,28.97386598799397,0.0,0.0,0.0,0.5900991036251318,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.10465000835416,0.0,0.0,0.0,28.10465000835416,674.5116002004997,0.1439730577500239,6.089218506285921e-05,0.965
1932-11-04,1932-11-15,197.3191,0.9892995851469644,195.20770377157243,0.965,1932,11,4,1932.11,1932,2,35,5,0.0168659456058638,0.0,0.0,0.7000000000000001,4,Mod_Dry,29,4,2,2,30,67.0,0.3432241592186436,128.20770377157243,128.20770377157243,,1,128.20770377157243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,163.20770377157243,990.0,964.4095845924568,25.59041540754322,0.0931323835339738,0.0028207703771572,989.9040468460888,0.1163738667888303,0.0,0.0,0.0,25.378088386843206,25.4,25.4,25.4,,0.9080185482393452,0.0,0.0,0.0,28.97386598799397,0.0,0.0,0.0,0.5900991036251318,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.10465000835416,0.0,0.0,0.0,28.10465000835416,674.5116002004997,0.1439730577500239,6.089218506285921e-05,0.965
1932-11-05,1932-11-16,197.3191,0.9892995851469644,195.20770377157243,0.965,1932,11,5,1932.11,1932,2,36,6,0.0168659456058638,0.0,0.0,0.7000000000000001,4,Mod_Dry,29,4,2,2,30,67.0,0.3432241592186436,128.20770377157243,128.20770377157243,,1,128.20770377157243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,163.20770377157243,990.0,964.4095845924568,25.59041540754322,0.0931323835339738,0.0028207703771572,989.9040468460888,0.1163738667888303,0.0,0.0,0.0,25.378088386843206,25.4,25.4,25.4,,0.9080185482393452,0.0,0.0,0.0,28.97386598799397,0.0,0.0,0.0,0.5900991036251318,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.10465000835416,0.0,0.0,0.0,28.10465000835416,674.5116002004997,0.1439730577500239,6.089218506285921e-05,0.965
1932-11-06,1932-11-17,197.3191,0.9892995851469644,195.20770377157243,0.965,1932,11,6,1932.11,1932,2,37,6,0.0168659456058638,0.0,0.0,0.7000000000000001,4,Mod_Dry,29,4,2,2,30,67.0,0.3432241592186436,128.20770377157243,128.20770377157243,,1,128.20770377157243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,163.20770377157243,990.0,964.4095845924568,25.59041540754322,0.0931323835339738,0.0028207703771572,989.9040468460888,0.1163738667888303,0.0,0.0,0.0,25.378088386843206,25.4,25.4,25.4,,0.9080185482393452,0.0,0.0,0.0,28.97386598799397,0.0,0.0,0.0,0.5900991036251318,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.10465000835416,0.0,0.0,0.0,28.10465000835416,674.5116002004997,0.1439730577500239,6.089218506285921e-05,0.965
1932-11-07,1932-11-18,197.3191,0.9892995851469644,195.20770377157243,0.965,1932,11,7,1932.11,1932,2,38,6,0.0168659456058638,0.0,0.0,0.7000000000000001,4,Mod_Dry,29,4,2,2,30,67.0,0.3432241592186436,128.20770377157243,128.20770377157243,,1,128.20770377157243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,163.20770377157243,990.0,964.4095845924568,25.59041540754322,0.0931323835339738,0.0028207703771572,989.9040468460888,0.1163738667888303,0.0,0.0,0.0,25.378088386843206,25.4,25.4,25.4,,0.9080185482393452,0.0,0.0,0.0,28.97386598799397,0.0,0.0,0.0,0.5900991036251318,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.10465000835416,0.0,0.0,0.0,28.10465000835416,674.5116002004997,0.1439730577500239,6.089218506285921e-05,0.965
1932-11-08,1932-11-19,197.3191,0.9892995851469644,195.20770377157243,0.965,1932,11,8,1932.11,1932,2,39,6,0.0168659456058638,0.0,0.0,0.7000000000000001,4,Mod_Dry,29,4,2,2,30,67.0,0.3432241592186436,128.20770377157243,128.20770377157243,,1,128.20770377157243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,163.20770377157243,990.0,964.4095845924568,25.59041540754322,0.0931323835339738,0.0028207703771572,989.9040468460888,0.1163738667888303,0.0,0.0,0.0,25.378088386843206,25.4,25.4,25.4,,0.9080185482393452,0.0,0.0,0.0,28.97386598799397,0.0,0.0,0.0,0.5900991036251318,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.10465000835416,0.0,0.0,0.0,28.10465000835416,674.5116002004997,0.1439730577500239,6.089218506285921e-05,0.965
1932-11-09,1932-11-20,197.3191,0.9892995851469644,195.20770377157243,0.965,1932,11,9,1932.11,1932,2,40,6,0.0168659456058638,0.0,0.0,0.7000000000000001,4,Mod_Dry,29,4,2,2,30,67.0,0.3432241592186436,128.20770377157243,128.20770377157243,,1,128.20770377157243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,163.20770377157243,990.0,964.4095845924568,25.59041540754322,0.0931323835339738,0.0028207703771572,989.9040468460888,0.1163738667888303,0.0,0.0,0.0,25.378088386843206,25.4,25.4,25.4,,0.9080185482393452,0.0,0.0,0.0,28.97386598799397,0.0,0.0,0.0,0.5900991036251318,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.10465000835416,0.0,0.0,0.0,28.10465000835416,674.5116002004997,0.1439730577500239,6.089218506285921e-05,0.965
1932-11-10,1932-11-21,197.3191,0.9892995851469644,195.20770377157243,0.965,1932,11,10,1932.11,1932,2,41,6,0.0168659456058638,0.0,0.0,0.7000000000000001,4,Mod_Dry,29,4,2,2,30,67.0,0.3432241592186436,128.20770377157243,128.20770377157243,,1,128.20770377157243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,163.20770377157243,990.0,964.4095845924568,25.59041540754322,0.0931323835339738,0.0028207703771572,989.9040468460888,0.1163738667888303,0.0,0.0,0.0,25.378088386843206,25.4,25.4,25.4,,0.9080185482393452,0.0,0.0,0.0,28.97386598799397,0.0,0.0,0.0,0.5900991036251318,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.10465000835416,0.0,0.0,0.0,28.10465000835416,674.5116002004997,0.1439730577500239,6.089218506285921e-05,0.965
1932-11-11,1932-11-22,197.3191,0.9892995851469644,195.20770377157243,0.965,1932,11,11,1932.11,1932,2,42,6,0.0168659456058638,0.0,0.0,0.8,4,Mod_Dry,29,4,2,2,30,67.0,0.3432241592186436,128.20770377157243,128.20770377157243,,1,128.20770377157243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,163.20770377157243,990.0,964.4095845924568,25.59041540754322,0.0931323835339738,0.0028207703771572,989.9040468460888,0.1163738667888303,0.0,0.0,0.0,25.378088386843206,25.4,25.4,25.4,,0.9080185482393452,0.0,0.0,0.0,28.97386598799397,0.0,0.0,0.0,0.5900991036251318,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.10465000835416,0.0,0.0,0.0,28.10465000835416,674.5116002004997,0.1439730577500239,6.089218506285921e-05,0.965
1932-11-12,1932-11-23,197.3191,0.9892995851469644,195.20770377157243,0.965,1932,11,12,1932.11,1932,2,43,7,0.0168659456058638,0.0,0.0,0.8,4,Mod_Dry,29,4,2,2,30,67.0,0.3432241592186436,128.20770377157243,128.20770377157243,,1,128.20770377157243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,163.20770377157243,990.0,964.4095845924568,25.59041540754322,0.0931323835339738,0.0028207703771572,989.9040468460888,0.1163738667888303,0.0,0.0,0.0,25.378088386843206,25.4,25.4,25.4,,0.9080185482393452,0.0,0.0,0.0,28.97386598799397,0.0,0.0,0.0,0.5900991036251318,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.10465000835416,0.0,0.0,0.0,28.10465000835416,674.5116002004997,0.1439730577500239,6.089218506285921e-05,0.965
1932-11-13,1932-11-24,197.3191,0.9892995851469644,195.20770377157243,0.965,1932,11,13,1932.11,1932,2,44,7,0.0168659456058638,0.0,0.0,0.8,4,Mod_Dry,29,4,2,2,30,67.0,0.3432241592186436,128.20770377157243,128.20770377157243,,1,128.20770377157243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,163.20770377157243,990.0,964.4095845924568,25.59041540754322,0.0931323835339738,0.0028207703771572,989.9040468460888,0.1163738667888303,0.0,0.0,0.0,25.378088386843206,25.4,25.4,25.4,,0.9080185482393452,0.0,0.0,0.0,28.97386598799397,0.0,0.0,0.0,0.5900991036251318,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.10465000835416,0.0,0.0,0.0,28.10465000835416,674.5116002004997,0.1439730577500239,6.089218506285921e-05,0.965
1932-11-14,1932-11-25,197.3191,0.9892995851469644,195.20770377157243,0.965,1932,11,14,1932.11,1932,2,45,7,0.0168659456058638,0.0,0.0,0.8,4,Mod_Dry,29,4,2,2,30,67.0,0.3432241592186436,128.20770377157243,128.20770377157243,,1,128.20770377157243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,163.20770377157243,990.0,964.4095845924568,25.59041540754322,0.0931323835339738,0.0028207703771572,989.9040468460888,0.1163738667888303,0.0,0.0,0.0,25.378088386843206,25.4,25.4,25.4,,0.9080185482393452,0.0,0.0,0.0,28.97386598799397,0.0,0.0,0.0,0.5900991036251318,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.10465000835416,0.0,0.0,0.0,28.10465000835416,674.5116002004997,0.1439730577500239,6.089218506285921e-05,0.965
1932-11-15,1932-11-26,206.1864,0.9756711054590376,201.1701128186193,0.952,1932,11,15,1932.11,1932,2,46,7,0.0173810977475287,5.962409047046889,0.0296386424579021,0.8,4,Mod_Dry,29,4,2,2,30,67.0,0.3330514610806482,134.1701128186193,134.1701128186193,,1,134.1701128186193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,169.1701128186193,990.0,964.4070206769117,25.592979323088343,0.095236710391737,0.0034170112818619,989.9013462783264,0.1274398120990042,0.0,0.0,0.0,25.366885789315734,25.4,25.4,25.4,,0.91070229169661,0.0,0.0,0.0,30.397514020486785,0.0,0.0,0.0,0.6190939719040078,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.48558859987218,0.0,0.0,0.0,29.48558859987218,707.6541263969323,0.1465704233434378,6.1045199304667e-05,0.95
1932-11-16,1932-11-27,206.1864,0.9756711054590376,201.1701128186193,0.952,1932,11,16,1932.11,1932,2,47,7,0.0173810977475287,0.0,0.0,0.8,4,Mod_Dry,29,4,2,2,30,67.0,0.3330514610806482,134.1701128186193,134.1701128186193,,1,134.1701128186193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,169.1701128186193,990.0,964.4070206769117,25.592979323088343,0.095236710391737,0.0034170112818619,989.9013462783264,0.1274398120990042,0.0,0.0,0.0,25.366885789315734,25.4,25.4,25.4,,0.91070229169661,0.0,0.0,0.0,30.397514020486785,0.0,0.0,0.0,0.6190939719040078,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.48558859987218,0.0,0.0,0.0,29.48558859987218,707.6541263969323,0.1465704233434378,6.1045199304667e-05,0.95
1932-11-17,1932-11-28,209.197,0.9663848551669614,202.1648125463628,0.946,1932,11,17,1932.11,1932,2,48,7,0.0174670398040057,0.9946997277434946,0.0049202416346087,0.8,4,Mod_Dry,29,4,2,2,30,67.0,0.3314127674153719,135.1648125463628,135.1648125463628,,1,135.1648125463628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,170.1648125463628,990.0,964.4129888752782,25.58701112472181,0.0955877720743529,0.0035164812546362,989.9008957466708,0.1293197363399438,0.0,0.0,0.0,25.358587135052797,25.4,25.4,25.4,,0.9111446868736842,0.0,0.0,0.0,30.627725489129176,0.0,0.0,0.0,0.6237825965199425,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.7088937244553,0.0,0.0,0.0,29.7088937244553,713.0134493869273,0.1469538311353866,6.105487311044572e-05,0.945
1932-11-18,1932-11-29,212.2351,0.9734329677943336,206.5966432631272,0.942,1932,11,18,1932.11,1932,2,49,7,0.0178499499779341,4.4318307167643525,0.0214516104751994,0.8,4,Mod_Dry,29,4,2,2,30,67.0,0.3243034298222694,139.5966432631272,139.5966432631272,,1,139.5966432631272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,174.5966432631272,990.0,964.4395798595788,25.56042014042123,0.0971519083710678,0.0039596643263127,989.8988884273026,0.1379174879304667,0.0,0.0,0.0,25.32139107979337,25.4,25.4,25.4,,0.9131188901161944,0.0,0.0,0.0,31.653997447693374,0.0,0.0,0.0,0.644684265737136,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.704377524262576,0.0,0.0,0.0,30.704377524262576,736.9050605823018,0.1486199245026291,6.109741292749577e-05,0.94
1932-11-19,1932-11-30,212.2351,0.9734329677943336,206.5966432631272,0.942,1932,11,19,1932.11,1932,2,50,8,0.0178499499779341,0.0,0.0,0.8,4,Mod_Dry,29,4,2,2,30,67.0,0.3243034298222694,139.5966432631272,139.5966432631272,,1,139.5966432631272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,174.5966432631272,990.0,964.4395798595788,25.56042014042123,0.0971519083710678,0.0039596643263127,989.8988884273026,0.1379174879304667,0.0,0.0,0.0,25.32139107979337,25.4,25.4,25.4,,0.9131188901161944,0.0,0.0,0.0,31.653997447693374,0.0,0.0,0.0,0.644684265737136,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.704377524262576,0.0,0.0,0.0,30.704377524262576,736.9050605823018,0.1486199245026291,6.109741292749577e-05,0.94
1932-11-20,1932-12-01,227.8423,0.9755995102100816,222.2828362851385,0.922,1932,11,20,1932.11,1932,2,51,8,0.0192052370550359,15.686193022011338,0.0705686200705551,0.8,4,Mod_Dry,29,4,2,2,30,67.0,0.3014177842955638,155.2828362851385,155.2828362851385,,1,155.2828362851385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,190.2828362851385,990.0,964.5336970177108,25.466302982289108,0.1026880728662941,0.0055282836285138,989.8917836435052,0.1706278965530074,0.0,0.0,0.0,25.187458729241264,25.35808662579427,25.35808662579427,25.35808662579427,,0.9195477276884436,0.0,0.0,0.0,35.27124437088074,0.0,0.0,0.0,0.7183552825026627,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.21310703975431,0.0,0.0,0.0,34.21310703975431,821.1145689541036,0.1539169987729806,6.120213329260109e-05,0.92
1932-11-21,1932-12-02,250.8784,0.9414693900674836,236.1943342291061,0.893,1932,11,21,1932.11,1932,2,52,8,0.0204071904773947,13.911497943967646,0.0588985251884731,0.84,4,Mod_Dry,29,4,2,2,30,67.0,0.2836647213349778,169.19433422910612,169.19433422910612,,1,169.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,204.1943342291061,990.0,964.6171660053748,25.382833994625344,0.1075979322386755,0.0069194334229106,989.8854826343384,0.2025825154652725,0.0,0.0,0.0,25.06573411349843,25.268316628963703,25.268316628963703,25.268316628963703,,0.9249028977030472,0.0,0.0,0.0,38.46813078927929,0.0,0.0,0.0,0.7834649855250365,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.31408686560091,0.0,0.0,0.0,37.31408686560091,895.5380847744219,0.1579804485462662,6.126105922257599e-05,0.895
1932-11-22,1932-12-03,257.7185,0.9439744768586136,243.27968621428656,0.884,1932,11,22,1932.11,1932,2,53,8,0.0210193648889143,7.085351985180466,0.0291243058367788,0.84,4,Mod_Dry,29,4,2,2,30,67.0,0.2754031832357133,176.27968621428656,176.27968621428656,,1,176.27968621428656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,211.27968621428656,990.0,964.6596781172858,25.340321882714196,0.1100986531188553,0.0076279686214286,989.8822733782596,0.2198992155357164,0.0,0.0,0.0,25.00269604543817,25.22259526097389,25.22259526097389,25.22259526097389,,0.9275236791024616,0.0,0.0,0.0,40.0915470603268,0.0,0.0,0.0,0.8165284533671445,0.0,0.0,0.0,0.9716528453367144,0.96,0.96,0.96,38.95506577511732,0.0,0.0,0.0,38.95506577511732,934.9215786028155,0.1601246136958791,6.138456356817748e-05,0.885
1932-11-23,1932-12-04,282.5805,0.9441063439037743,266.78604271350054,0.847,1932,11,23,1932.11,1932,2,54,8,0.0230503140904464,23.50635649921392,0.0881093938053469,0.84,4,Mod_Dry,29,4,2,2,30,67.0,0.2511375757087516,199.7860427135005,199.7860427135005,,1,199.7860427135005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,234.7860427135005,990.0,964.767144170854,25.232855829145933,0.1183950419713488,0.00997860427135,989.8716263537572,0.2824009195978014,0.0,0.0,0.0,24.82208126330541,25.10448218290321,25.10448218290321,25.10448218290321,,0.9348776796567184,0.0,0.0,0.0,45.46705535041374,0.0,0.0,0.0,0.92600927393918,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.55771424340546,0.0,0.0,0.0,44.55771424340546,1069.3851418417312,0.1670166617046591,6.195198962491899e-05,0.845
1932-11-24,1932-12-05,289.9506,0.935581823043148,271.2725109404546,0.835,1932,11,24,1932.11,1932,2,55,8,0.0234379449452552,4.4864682269540594,0.0165386024975411,0.84,4,Mod_Dry,29,4,2,2,30,67.0,0.2469841111719085,204.2725109404546,204.2725109404546,,1,204.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,239.2725109404546,990.0,964.7850900437618,25.214909956238216,0.1199784558095134,0.0108545021880909,989.8691670420023,0.2952193812897001,0.0,0.0,0.0,24.78885761695097,25.084076998240675,25.084076998240675,25.084076998240675,,0.9361573834106768,0.0,0.0,0.0,46.4894070161529,0.0,0.0,0.0,0.9468311001253136,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.55961887582984,0.0,0.0,0.0,45.55961887582984,1093.4308530199162,0.1679477906474289,6.195375789657557e-05,0.835
1932-11-25,1932-12-06,286.2506,0.9441456049247084,270.26224589706084,0.836,1932,11,25,1932.11,1932,2,56,8,0.023350658045506,1.0102650433937583,0.0037380916451739,0.84,4,Mod_Dry,29,4,2,2,30,67.0,0.2479073604143709,203.26224589706084,203.26224589706084,,1,203.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,238.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1196219019303812,0.0106524491794121,989.8697256488904,0.292330023265594,0.0,0.0,0.0,24.79634664203645,25.08867666530205,25.08867666530205,25.08867666530205,,0.9358687181039144,0.0,0.0,0.0,46.25919270215207,0.0,0.0,0.0,0.9421424175591052,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.33400884810903,0.0,0.0,0.0,45.33400884810903,1088.0162123546168,0.1677408129930812,6.195336561401212e-05,0.835
1932-11-26,1932-12-07,268.1972,0.9570673705328404,256.6827889882703,0.865,1932,11,26,1932.11,1932,2,57,9,0.0221773929685865,13.57945690879052,0.0529036518666277,0.84,4,Mod_Dry,29,4,2,2,30,67.0,0.2610225651049074,189.68278898827032,189.68278898827032,,1,189.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,224.68278898827032,990.0,964.7267311559532,25.273268844046925,0.114829175898274,0.008968278898827,989.8762025452028,0.2545562187087991,0.0,0.0,0.0,24.89491517054101,25.14947138924981,25.14947138924981,25.14947138924981,,0.9320150500368534,0.0,0.0,0.0,43.16186501733176,0.0,0.0,0.0,0.8790603873183657,0.0,0.0,0.0,0.9779060387318366,0.96,0.96,0.96,42.20824844337713,0.0,0.0,0.0,42.20824844337713,1012.9979626410512,0.164437392198142,6.1811161249947e-05,0.865
1932-11-27,1932-12-08,275.3297,0.9493451834369376,261.382924552137,0.855,1932,11,27,1932.11,1932,2,58,9,0.0225834846813046,4.700135563866695,0.0179818003487415,0.84,4,Mod_Dry,29,4,2,2,30,67.0,0.2563289094526745,194.382924552137,194.382924552137,,1,194.382924552137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,229.382924552137,990.0,964.7455316982084,25.254468301791466,0.1164880528558085,0.0094382924552137,989.8740736546888,0.2673215547818127,0.0,0.0,0.0,24.861220401698564,25.128541956480376,25.128541956480376,25.128541956480376,,0.9333433863614472,0.0,0.0,0.0,44.23445792838671,0.0,0.0,0.0,0.9009054567899534,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.34976876981897,0.0,0.0,0.0,43.34976876981897,1040.3944504756553,0.1658477455790045,6.194784065423941e-05,0.855
1932-11-28,1932-12-09,289.9506,0.935581823043148,271.2725109404546,0.835,1932,11,28,1932.11,1932,2,59,9,0.0234379449452552,9.889586388317582,0.0364562791638272,0.84,4,Mod_Dry,29,4,2,2,30,67.0,0.2469841111719085,204.2725109404546,204.2725109404546,,1,204.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,239.2725109404546,990.0,964.7850900437618,25.214909956238216,0.1199784558095134,0.0108545021880909,989.8691670420023,0.2952193812897001,0.0,0.0,0.0,24.78885761695097,25.084076998240675,25.084076998240675,25.084076998240675,,0.9361573834106768,0.0,0.0,0.0,46.4894070161529,0.0,0.0,0.0,0.9468311001253136,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.55961887582984,0.0,0.0,0.0,45.55961887582984,1093.4308530199162,0.1679477906474289,6.195375789657557e-05,0.835
1932-11-29,1932-12-10,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1932,11,29,1932.11,1932,2,60,9,0.0245037284884213,12.335457675533693,0.043494749938554,0.84,4,Mod_Dry,29,4,2,2,30,67.0,0.2362415990176903,216.60796861598828,216.60796861598828,,1,216.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,251.60796861598828,990.0,964.834431874464,25.165568125536083,0.1243320215533176,0.0133215937231976,989.8623463847237,0.3319525433372439,0.0,0.0,0.0,24.695961966922376,25.02791451025962,25.02791451025962,25.02791451025962,,0.9392263725516754,0.0,0.0,0.0,49.273039713672674,0.0,0.0,0.0,1.003524230421032,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.2,0.0,0.0,0.0,48.2,1156.8000000000002,0.1699529115321294,6.181161743234514e-05,0.815
1932-11-30,1932-12-11,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1932,11,30,1932.11,1932,2,61,9,0.0243062444735331,2.2856946167617025,0.008124826322028,0.84,4,Mod_Dry,29,4,2,2,30,67.0,0.2381610209797472,214.32227399922655,214.32227399922655,,1,214.32227399922655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,249.32227399922655,990.0,964.8252890959968,25.174710904003064,0.1235253290052115,0.0128644547998453,989.863610216195,0.3249668219976797,0.0,0.0,0.0,24.71335429820034,25.03832112019802,25.03832112019802,25.03832112019802,,0.9386614534850548,0.0,0.0,0.0,48.75809028493986,0.0,0.0,0.0,0.9930364620150685,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.782928479241065,0.0,0.0,0.0,47.782928479241065,1146.7902835017856,0.1698512094331088,6.193026716731259e-05,0.815
1932-12-01,1932-12-12,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1932,12,1,1932.12,1932,3,62,9,0.0236532473962736,7.557836542355176,0.0276070793290886,0.68,3,Normal,38,5,4,3,54,104.0,0.3798886406361091,169.7644374568714,169.7644374568714,,1,169.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,216.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1120344541889519,0.0069764437456871,989.8809891020654,0.2039393611473539,0.0,0.0,0.0,24.88199199109058,25.08593135223793,25.08593135223793,25.08593135223793,,0.9249789790375004,0.0,0.0,0.0,38.31796419378532,0.0,0.0,0.0,0.7804066027247518,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.16842526797176,0.0,0.0,0.0,37.16842526797176,892.0422064313221,0.1357679091311019,6.081699282312616e-05,0.83
1932-12-02,1932-12-13,286.2506,0.9441456049247084,270.26224589706084,0.836,1932,12,2,1932.12,1932,3,63,9,0.023350658045506,3.5021915598105693,0.0129584935113153,0.68,3,Normal,38,5,4,3,54,104.0,0.3848114251208145,166.26224589706084,166.26224589706084,,1,166.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,213.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1107983824202768,0.006626224589706,989.88257539299,0.1956041452350047,0.0,0.0,0.0,24.905922264166797,25.1015264094018,25.1015264094018,25.1015264094018,,0.9236979387230724,0.0,0.0,0.0,37.51154439509379,0.0,0.0,0.0,0.7639825742381627,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.386198063240975,0.0,0.0,0.0,36.386198063240975,873.2687535177834,0.1346329301100383,6.079117472072976e-05,0.835
1932-12-03,1932-12-14,286.2506,0.9441456049247084,270.26224589706084,0.836,1932,12,3,1932.12,1932,3,64,10,0.023350658045506,0.0,0.0,0.68,3,Normal,38,5,4,3,54,104.0,0.3848114251208145,166.26224589706084,166.26224589706084,,1,166.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,213.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1107983824202768,0.006626224589706,989.88257539299,0.1956041452350047,0.0,0.0,0.0,24.905922264166797,25.1015264094018,25.1015264094018,25.1015264094018,,0.9236979387230724,0.0,0.0,0.0,37.51154439509379,0.0,0.0,0.0,0.7639825742381627,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.386198063240975,0.0,0.0,0.0,36.386198063240975,873.2687535177834,0.1346329301100383,6.079117472072976e-05,0.835
