Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1932-12-04,1932-12-15,286.2506,0.9441456049247084,270.26224589706084,0.836,1932,12,4,1932.12,1932,3,65,10,0.023350658045506,0.0,0.0,0.68,3,Normal,38,5,4,3,54,104.0,0.3848114251208145,166.26224589706084,166.26224589706084,,1,166.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,213.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1107983824202768,0.006626224589706,989.88257539299,0.1956041452350047,0.0,0.0,0.0,24.905922264166797,25.1015264094018,25.1015264094018,25.1015264094018,,0.9236979387230724,0.0,0.0,0.0,37.51154439509379,0.0,0.0,0.0,0.7639825742381627,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.386198063240975,0.0,0.0,0.0,36.386198063240975,873.2687535177834,0.1346329301100383,6.079117472072976e-05,0.835
1932-12-05,1932-12-16,289.9506,0.935581823043148,271.2725109404546,0.835,1932,12,5,1932.12,1932,3,66,10,0.0234379449452552,1.0102650433937583,0.0037241703550844,0.68,3,Normal,38,5,4,3,54,104.0,0.3833783218190818,167.2725109404546,167.2725109404546,,1,167.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,214.2725109404546,990.0,964.7850900437618,25.214909956238216,0.1111549477530669,0.0067272510940454,989.8821178011528,0.1980085760382819,0.0,0.0,0.0,24.899019181352777,25.09702775739106,25.09702775739106,25.09702775739106,,0.9240677168038244,0.0,0.0,0.0,37.744120795337736,0.0,0.0,0.0,0.7687193644671636,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.611797171477605,0.0,0.0,0.0,36.611797171477605,878.6831321154625,0.1349631669075162,6.079865485108943e-05,0.835
1932-12-06,1932-12-17,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1932,12,6,1932.12,1932,3,67,10,0.0236532473962736,2.491926516416811,0.0091024478546793,0.68,3,Normal,38,5,4,3,54,104.0,0.3798886406361091,169.7644374568714,169.7644374568714,,1,169.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,216.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1120344541889519,0.0069764437456871,989.8809891020654,0.2039393611473539,0.0,0.0,0.0,24.88199199109058,25.08593135223793,25.08593135223793,25.08593135223793,,0.9249789790375004,0.0,0.0,0.0,38.31796419378532,0.0,0.0,0.0,0.7804066027247518,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.16842526797176,0.0,0.0,0.0,37.16842526797176,892.0422064313221,0.1357679091311019,6.081699282312616e-05,0.83
1932-12-07,1932-12-18,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1932,12,7,1932.12,1932,3,68,10,0.0236532473962736,0.0,0.0,0.68,3,Normal,38,5,4,3,54,104.0,0.3798886406361091,169.7644374568714,169.7644374568714,,1,169.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,216.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1120344541889519,0.0069764437456871,989.8809891020654,0.2039393611473539,0.0,0.0,0.0,24.88199199109058,25.08593135223793,25.08593135223793,25.08593135223793,,0.9249789790375004,0.0,0.0,0.0,38.31796419378532,0.0,0.0,0.0,0.7804066027247518,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.16842526797176,0.0,0.0,0.0,37.16842526797176,892.0422064313221,0.1357679091311019,6.081699282312616e-05,0.83
1932-12-08,1932-12-19,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1932,12,8,1932.12,1932,3,69,10,0.0236532473962736,0.0,0.0,0.68,3,Normal,38,5,4,3,54,104.0,0.3798886406361091,169.7644374568714,169.7644374568714,,1,169.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,216.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1120344541889519,0.0069764437456871,989.8809891020654,0.2039393611473539,0.0,0.0,0.0,24.88199199109058,25.08593135223793,25.08593135223793,25.08593135223793,,0.9249789790375004,0.0,0.0,0.0,38.31796419378532,0.0,0.0,0.0,0.7804066027247518,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.16842526797176,0.0,0.0,0.0,37.16842526797176,892.0422064313221,0.1357679091311019,6.081699282312616e-05,0.83
1932-12-09,1932-12-20,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1932,12,9,1932.12,1932,3,70,10,0.0245037284884213,9.843531159116877,0.0347082319553765,0.68,3,Normal,38,5,4,3,54,104.0,0.3667033775796984,179.60796861598828,179.60796861598828,,1,179.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,226.60796861598828,990.0,964.834431874464,25.165568125536083,0.1155086533474114,0.0079607968615988,989.8765305497908,0.2282199215399707,0.0,0.0,0.0,24.813878753787023,25.042098675327,25.042098675327,25.042098675327,,0.928566086847338,0.0,0.0,0.0,40.58558166649714,0.0,0.0,0.0,0.8265902579734652,0.0,0.0,0.0,0.9726590257973464,0.96,0.96,0.96,39.47593232515376,0.0,0.0,0.0,39.47593232515376,947.42237580369,0.1391919011225142,6.105261833027061e-05,0.815
1932-12-10,1932-12-21,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1932,12,10,1932.12,1932,3,71,11,0.0248129628445641,3.5791013442452027,0.0124626131139566,0.68,3,Normal,38,5,4,3,54,104.0,0.3621332952573414,183.1870699602335,183.1870699602335,,1,183.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,230.1870699602335,990.0,964.848748279841,25.151251720159053,0.1167718698372278,0.0083187069960233,989.8749094231669,0.2374226404974024,0.0,0.0,0.0,24.78873850282839,25.026161143325798,25.026161143325798,25.026161143325798,,0.9298652819408024,0.0,0.0,0.0,41.41026166705593,0.0,0.0,0.0,0.8433861846650902,0.0,0.0,0.0,0.974338618466509,0.96,0.96,0.96,40.34761714301591,0.0,0.0,0.0,40.34761714301591,968.3428114323818,0.1404924572286726,6.118156391195355e-05,0.805
1932-12-11,1932-12-22,316.6956,0.9306200236043244,294.72326674738565,0.794,1932,12,11,1932.12,1932,3,72,11,0.0254640902469741,7.536196787152164,0.0255704168534872,0.84,4,Mod_Dry,31,5,3,2,36,77.0,0.2612620335333027,217.72326674738565,217.72326674738565,,1,217.72326674738565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,256.72326674738565,990.0,964.8788930669896,25.121106933010424,0.1261373689753568,0.0135446533494771,989.8603179776752,0.3353876615819478,0.0,0.0,0.0,24.64603724910357,24.98142491068552,24.98142491068552,24.98142491068552,,0.93947636913565,0.0,0.0,0.0,49.43977693117871,0.0,0.0,0.0,1.0069201004313384,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.2,0.0,0.0,0.0,48.2,1156.8000000000002,0.1635432469650025,6.149498438503315e-05,0.795
1932-12-12,1932-12-23,328.6161,0.9312389803097992,306.020121877383,0.775,1932,12,12,1932.12,1932,3,73,11,0.0264401385302058,11.296855129997368,0.0369153997478761,0.84,4,Mod_Dry,31,5,3,2,36,77.0,0.2516174411264779,229.02012187738305,229.02012187738305,,2,114.51006093869152,114.51006093869152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,268.020121877383,990.0,964.9301006093868,25.06989939061316,0.1301243796563,0.0158040243754766,989.8540715959682,0.0928160975019064,0.0928160975019064,0.0,0.0,24.83115488907946,24.83115488907946,24.923970986581367,24.923970986581367,,0.8970661990835365,0.8970661990835365,0.0,0.0,25.0151871983262,25.0151871983262,0.0,0.0,0.5094742810249734,0.5094742810249734,0.0,0.0,0.97,0.97,0.96,0.96,24.26473158237641,24.26473158237641,0.0,0.0,48.52946316475282,1164.7071159540676,0.158582588840997,5.886123159899002e-05,0.775
1932-12-13,1932-12-24,332.6514,0.9289857410847936,309.0284073518941,0.77,1932,12,13,1932.12,1932,3,74,11,0.0267000543952036,3.008285474511069,0.0097346567595175,0.84,4,Mod_Dry,31,5,3,2,36,77.0,0.2491680317024034,232.0284073518941,232.0284073518941,,2,116.01420367594704,116.01420367594704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,271.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1311860969378073,0.0164056814703788,989.852408221592,0.0952835781020721,0.0952835781020721,0.0,0.0,24.81198260673038,24.81198260673038,24.90726618483245,24.90726618483245,,0.8983151832111484,0.8983151832111484,0.0,0.0,25.3594640598328,25.3594640598328,0.0,0.0,0.5164860297318288,0.5164860297318288,0.0,0.0,0.97,0.97,0.96,0.96,24.59868013803781,24.59868013803781,0.0,0.0,49.19736027607562,1180.736646625815,0.1592001224018672,5.8897673633967e-05,0.77
1932-12-14,1932-12-25,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1932,12,14,1932.12,1932,3,75,11,0.0269408652549,2.7871627279672,0.0089384976101525,0.84,4,Mod_Dry,31,5,3,2,36,77.0,0.2469408438465051,234.8155700798613,234.8155700798613,,2,117.40778503993064,117.40778503993064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,273.8155700798613,990.0,964.9590778503992,25.04092214960076,0.132169773141322,0.0169631140159722,989.8508671128428,0.0975969231662848,0.0975969231662848,0.0,0.0,24.79419233927718,24.79419233927718,24.891789262443467,24.891789262443467,,0.899470295719049,0.899470295719049,0.0,0.0,25.67866171380757,25.67866171380757,0.0,0.0,0.5229870002812134,0.5229870002812134,0.0,0.0,0.97,0.97,0.96,0.96,24.908301862393348,24.908301862393348,0.0,0.0,49.816603724786695,1195.5984893948807,0.1597630410566984,5.893112400681565e-05,0.765
1932-12-15,1932-12-26,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1932,12,15,1932.12,1932,3,76,11,0.0279613342516754,11.810983758974546,0.0364957189664243,0.84,4,Mod_Dry,31,5,3,2,36,77.0,0.2379285602081514,246.62655383883583,246.62655383883583,,2,123.31327691941792,123.31327691941792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,285.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1363382357672113,0.0193253107677671,989.8443364534652,0.1076651018397871,0.1076651018397871,0.0,0.0,24.718538582431133,24.718538582431133,24.82620368427092,24.82620368427092,,0.9043431303097444,0.9043431303097444,0.0,0.0,27.03364291093557,27.03364291093557,0.0,0.0,0.5505833586748587,0.5505833586748587,0.0,0.0,0.97,0.97,0.96,0.96,26.222633623607496,26.222633623607496,0.0,0.0,52.44526724721499,1258.68641393316,0.1620548951410595,5.906959151046224e-05,0.75
1932-12-16,1932-12-27,357.5196,0.9208048873506705,329.2057950036568,0.742,1932,12,16,1932.12,1932,3,77,11,0.0284433806883159,5.579241164820986,0.0169475788382127,0.84,4,Mod_Dry,31,5,3,2,36,77.0,0.2338962471761612,252.2057950036568,252.2057950036568,,2,126.1028975018284,126.1028975018284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,291.2057950036568,990.0,965.0460289750184,24.953971024981684,0.1383073230804257,0.0204411590007313,989.8412515179187,0.1125852155032911,0.1125852155032911,0.0,0.0,24.682637327397256,24.682637327397256,24.795222542900547,24.795222542900547,,0.9062197820713832,0.9062197820713832,0.0,0.0,27.662336838174408,27.662336838174408,0.0,0.0,0.5633877156450999,0.5633877156450999,0.0,0.0,0.97,0.97,0.96,0.96,26.83246673302917,26.83246673302917,0.0,0.0,53.66493346605835,1287.9584031854004,0.1630133317229796,5.910619921551701e-05,0.74
1932-12-17,1932-12-28,379.1131,0.9090149185803196,344.6194637292325,0.718,1932,12,17,1932.12,1932,3,78,12,0.0297751216662056,15.41366872557569,0.0447266342962166,0.84,4,Mod_Dry,31,5,3,2,36,77.0,0.2234348552654556,267.6194637292325,267.6194637292325,,2,133.80973186461625,133.80973186461625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,306.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1437472850109108,0.0235238927458465,989.8327288222432,0.1267622959054785,0.1267622959054785,0.0,0.0,24.582869207691573,24.582869207691573,24.70963150359705,24.70963150359705,,0.9096723407377582,0.9096723407377582,0.0,0.0,29.345665325950783,29.345665325950783,0.0,0.0,0.5976713915672257,0.5976713915672257,0.0,0.0,0.97,0.97,0.96,0.96,28.46529536617226,28.46529536617226,0.0,0.0,56.93059073234452,1366.3341775762683,0.1651984194864712,5.909156516809587e-05,0.72
1932-12-18,1932-12-29,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1932,12,18,1932.12,1932,3,79,12,0.0311341363928145,15.729337113528343,0.0436503106899248,0.84,4,Mod_Dry,31,5,3,2,36,77.0,0.2136818544141601,283.34880084276085,283.34880084276085,,2,141.67440042138043,141.67440042138043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,322.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1492986561096928,0.0266697601685521,989.8240315837216,0.1420822888511884,0.1420822888511884,0.0,0.0,24.48020529065669,24.48020529065669,24.622287579507883,24.622287579507883,,0.9132287274761616,0.9132287274761616,0.0,0.0,31.061662957127226,31.061662957127226,0.0,0.0,0.6326204268254016,0.6326204268254016,0.0,0.0,0.97,0.97,0.96,0.96,30.129813068413405,30.129813068413405,0.0,0.0,60.25962613682681,1446.2310272838436,0.1672258267431317,5.907483987305218e-05,0.7
1932-12-19,1932-12-30,401.5105,0.9082764151386006,364.6825175805071,0.6940000000000001,1932,12,19,1932.12,1932,3,80,12,0.0315085695189558,4.333716737746272,0.011883533015233,0.84,4,Mod_Dry,31,5,3,2,36,77.0,0.2111425590424732,287.6825175805071,287.6825175805071,,2,143.84125879025356,143.84125879025356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,326.6825175805071,990.0,965.2234125879024,24.776587412097456,0.150828159207922,0.0275365035161014,989.821635337276,0.1464593427563121,0.1464593427563121,0.0,0.0,24.45176340661715,24.45176340661715,24.598222749373463,24.598222749373463,,0.9142145075537812,0.9142145075537812,0.0,0.0,31.53410201211826,31.53410201211826,0.0,0.0,0.6422424035054636,0.6422424035054636,0.0,0.0,0.97,0.97,0.96,0.96,30.588078951754717,30.588078951754717,0.0,0.0,61.17615790350943,1468.2277896842263,0.1677518250926416,5.90698987840432e-05,0.695
1932-12-20,1932-12-31,420.0154,0.9067213782142306,380.8369423592014,0.675,1932,12,20,1932.12,1932,3,81,12,0.032904311819835,16.15442477869425,0.0424182188802933,0.84,4,Mod_Dry,31,5,3,2,36,77.0,0.2021862677580643,303.8369423592014,303.8369423592014,,2,151.9184711796007,151.9184711796007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,342.8369423592014,990.0,965.304184711796,24.695815288204017,0.1565295569328624,0.0307673884718402,989.8127030545952,0.1633438977479375,0.1633438977479375,0.0,0.0,24.3451744450514,24.3451744450514,24.50851834279933,24.50851834279933,,0.9174459343982564,0.9174459343982564,0.0,0.0,33.276883940915255,33.276883940915255,0.0,0.0,0.677736943806828,0.677736943806828,0.0,0.0,0.97,0.97,0.96,0.96,32.2785774226878,32.2785774226878,0.0,0.0,64.55715484537559,1549.3717162890143,0.1695138986398172,5.902028526670784e-05,0.675
1932-12-21,1933-01-01,420.0154,0.9067213782142306,380.8369423592014,0.675,1932,12,21,1932.12,1932,3,82,12,0.032904311819835,0.0,0.0,0.74,4,Mod_Dry,31,5,3,2,36,77.0,0.2021862677580643,303.8369423592014,303.8369423592014,,2,151.9184711796007,151.9184711796007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,342.8369423592014,990.0,965.304184711796,24.695815288204017,0.1565295569328624,0.0307673884718402,989.8127030545952,0.1633438977479375,0.1633438977479375,0.0,0.0,24.3451744450514,24.3451744450514,24.50851834279933,24.50851834279933,,0.9174459343982564,0.9174459343982564,0.0,0.0,33.276883940915255,33.276883940915255,0.0,0.0,0.677736943806828,0.677736943806828,0.0,0.0,0.97,0.97,0.96,0.96,32.2785774226878,32.2785774226878,0.0,0.0,64.55715484537559,1549.3717162890143,0.1695138986398172,5.902028526670784e-05,0.675
1932-12-22,1933-01-02,420.0154,0.9067213782142306,380.8369423592014,0.675,1932,12,22,1932.12,1932,3,83,12,0.032904311819835,0.0,0.0,0.74,4,Mod_Dry,31,5,3,2,36,77.0,0.2021862677580643,303.8369423592014,303.8369423592014,,2,151.9184711796007,151.9184711796007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,342.8369423592014,990.0,965.304184711796,24.695815288204017,0.1565295569328624,0.0307673884718402,989.8127030545952,0.1633438977479375,0.1633438977479375,0.0,0.0,24.3451744450514,24.3451744450514,24.50851834279933,24.50851834279933,,0.9174459343982564,0.9174459343982564,0.0,0.0,33.276883940915255,33.276883940915255,0.0,0.0,0.677736943806828,0.677736943806828,0.0,0.0,0.97,0.97,0.96,0.96,32.2785774226878,32.2785774226878,0.0,0.0,64.55715484537559,1549.3717162890143,0.1695138986398172,5.902028526670784e-05,0.675
1932-12-23,1933-01-03,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1932,12,23,1932.12,1932,3,84,12,0.0333962868007022,5.694154871148385,0.0147314275926291,0.74,4,Mod_Dry,31,5,3,2,36,77.0,0.1992077753943625,309.53109723034976,309.53109723034976,,2,154.76554861517488,154.76554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,348.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1585392008584474,0.0319062194460699,989.8095545796956,0.1694935850087777,0.1694935850087777,0.0,0.0,24.30740550853503,24.30740550853503,24.476899093543807,24.476899093543807,,0.918561674831376,0.918561674831376,0.0,0.0,33.88909088932188,33.88909088932188,0.0,0.0,0.6902055170941319,0.6902055170941319,0.0,0.0,0.97,0.97,0.96,0.96,32.87241816264222,32.87241816264222,0.0,0.0,65.74483632528444,1577.8760718068263,0.1700893842600829,5.900038703126009e-05,0.67
1932-12-24,1933-01-04,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1932,12,24,1932.12,1932,3,85,13,0.0336211721024839,2.6028391409918754,0.0066888001731826,0.74,4,Mod_Dry,31,5,3,2,36,77.0,0.1978753143918053,312.1339363713416,312.1339363713416,,2,156.0669681856708,156.0669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,351.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1594578235491426,0.0324267872742683,989.8081153891766,0.1723686693721891,0.1723686693721891,0.0,0.0,24.290077037947757,24.290077037947757,24.462445707319944,24.462445707319944,,0.9190723070831498,0.9190723070831498,0.0,0.0,34.16868505744549,34.16868505744549,0.0,0.0,0.6958998993369753,0.6958998993369753,0.0,0.0,0.97,0.97,0.96,0.96,33.14362450572212,33.14362450572212,0.0,0.0,66.28724901144425,1590.8939762746618,0.1703455875104859,5.899110151065192e-05,0.665
1932-12-25,1933-01-05,443.8904,0.9076618404997884,402.90237744418727,0.648,1932,12,25,1932.12,1932,3,86,13,0.0348107654111777,13.768441072845633,0.0341731442742676,0.74,4,Mod_Dry,31,5,3,2,36,77.0,0.1911132927247781,325.90237744418727,325.90237744418727,,2,162.95118872209363,162.95118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,364.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1643171335947859,0.0351804754888374,989.8005023909164,0.1878877340608153,0.1878877340608153,0.0,0.0,24.199553958356795,24.199553958356795,24.38744169241761,24.38744169241761,,0.9217815810021888,0.9217815810021888,0.0,0.0,35.647708636494094,35.647708636494094,0.0,0.0,0.7260225791546658,0.7260225791546658,0.0,0.0,0.97,0.97,0.96,0.96,34.57827737739927,34.57827737739927,0.0,0.0,69.15655475479853,1659.7573141151647,0.1716459336713111,5.894450433042638e-05,0.65
1932-12-26,1933-01-06,453.6742,0.9119592484433596,413.7323824701425,0.64,1932,12,26,1932.12,1932,3,87,13,0.0357464778454203,10.830005025955243,0.0261763533260218,0.74,4,Mod_Dry,31,5,3,2,36,77.0,0.1861106436491149,336.7323824701425,336.7323824701425,,2,168.36619123507126,168.36619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,375.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1681393783891354,0.0373464764940285,989.7945141451168,0.2006115351394695,0.2006115351394695,0.0,0.0,24.13210688886173,24.13210688886173,24.3327184240012,24.3327184240012,,0.923771304501037,0.923771304501037,0.0,0.0,36.80893860608288,36.80893860608288,0.0,0.0,0.7496728840342745,0.7496728840342745,0.0,0.0,0.97,0.97,0.96,0.96,35.70467044790039,35.70467044790039,0.0,0.0,71.40934089580078,1713.8241814992189,0.1725979012555395,5.890709970066555e-05,0.64
1932-12-27,1933-01-07,468.6029,0.9015518661337044,422.4698189706656,0.626,1932,12,27,1932.12,1932,3,88,13,0.0365013923590655,8.737436500523074,0.0206818004699402,0.74,4,Mod_Dry,31,5,3,2,36,77.0,0.1822615404518317,345.4698189706656,345.4698189706656,,2,172.7349094853328,172.7349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,384.4698189706656,990.0,965.501114185368,24.49888581463199,0.1712230908250987,0.0390939637941331,989.7896829453808,0.211173179144212,0.211173179144212,0.0,0.0,24.077395580868497,24.077395580868497,24.28856876001271,24.28856876001271,,0.9252964151847088,0.9252964151847088,0.0,0.0,37.74063507635459,37.74063507635459,0.0,0.0,0.7686483722271811,0.7686483722271811,0.0,0.0,0.97,0.97,0.96,0.96,36.60841602406396,36.60841602406396,0.0,0.0,73.21683204812791,1757.20396915507,0.1733066570921407,5.8870580830636006e-05,0.625
1932-12-28,1933-01-08,478.7252,0.9002196493164109,430.9578316629287,0.615,1932,12,28,1932.12,1932,3,89,13,0.037234756655677,8.488012692263112,0.0196956919416235,0.74,4,Mod_Dry,31,5,3,2,36,77.0,0.1786717732982867,353.9578316629287,353.9578316629287,,2,176.97891583146435,176.97891583146435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,392.9578316629287,990.0,965.5393102424832,24.46068975751689,0.1742187738602977,0.0407915663325857,989.7849896598073,0.2216472895786608,0.2216472895786608,0.0,0.0,24.024032127745365,24.024032127745365,24.245679417324027,24.245679417324027,,0.9267713584962473,0.9267713584962473,0.0,0.0,38.64370280016976,38.64370280016976,0.0,0.0,0.7870407902274901,0.7870407902274901,0.0,0.0,0.97,0.97,0.96,0.96,37.484391716164666,37.484391716164666,0.0,0.0,74.96878343232933,1799.250802375904,0.1739585126996038,5.883373724689072e-05,0.615
1932-12-29,1933-01-09,504.6303,0.897830776149602,453.0726139176065,0.595,1932,12,29,1932.12,1932,3,90,13,0.0391454738424812,22.114782254677834,0.048810679735102,0.74,4,Mod_Dry,31,5,3,2,36,77.0,0.1699506825941213,376.0726139176065,376.0726139176065,,2,188.03630695880324,188.03630695880324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,415.0726139176065,990.0,965.6388267626292,24.36117323737085,0.1820237666694916,0.0452145227835212,989.7727617105468,0.2501765765104166,0.2501765765104166,0.0,0.0,23.88375837140732,23.88375837140732,24.133934947917737,24.133934947917737,,0.930465312739355,0.930465312739355,0.0,0.0,40.98106767717572,40.98106767717572,0.0,0.0,0.8346449628752692,0.8346449628752692,0.0,0.0,0.9734644962875268,0.9734644962875268,0.96,0.96,39.89361440368691,39.89361440368691,0.0,0.0,79.78722880737382,1914.893491376972,0.1761025194559288,5.893308444420551e-05,0.595
1932-12-30,1933-01-10,504.6303,0.897830776149602,453.0726139176065,0.595,1932,12,30,1932.12,1932,3,91,13,0.0391454738424812,0.0,0.0,0.74,4,Mod_Dry,31,5,3,2,36,77.0,0.1699506825941213,376.0726139176065,376.0726139176065,,2,188.03630695880324,188.03630695880324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,415.0726139176065,990.0,965.6388267626292,24.36117323737085,0.1820237666694916,0.0452145227835212,989.7727617105468,0.2501765765104166,0.2501765765104166,0.0,0.0,23.88375837140732,23.88375837140732,24.133934947917737,24.133934947917737,,0.930465312739355,0.930465312739355,0.0,0.0,40.98106767717572,40.98106767717572,0.0,0.0,0.8346449628752692,0.8346449628752692,0.0,0.0,0.9734644962875268,0.9734644962875268,0.96,0.96,39.89361440368691,39.89361440368691,0.0,0.0,79.78722880737382,1914.893491376972,0.1761025194559288,5.893308444420551e-05,0.595
1932-12-31,1933-01-11,515.2343,0.8913623235036077,459.2604427967548,0.585,1932,12,31,1932.12,1932,3,92,14,0.0396801022576396,6.187828879148299,0.0134734636439975,0.74,4,Mod_Dry,31,5,3,2,36,77.0,0.1676608582509168,382.2604427967548,382.2604427967548,,2,191.1302213983774,191.1302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,421.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1842076434696378,0.0464520885593509,989.769340267971,0.2584742022035865,0.2584742022035865,0.0,0.0,23.844194073181967,23.844194073181967,24.102668275385557,24.102668275385557,,0.9313817039252162,0.9313817039252162,0.0,0.0,41.62731627944465,41.62731627944465,0.0,0.0,0.8478068488685264,0.8478068488685264,0.0,0.0,0.9747806848868528,0.9747806848868528,0.96,0.96,40.57750387287869,40.57750387287869,0.0,0.0,81.15500774575737,1947.720185898177,0.1767080292209543,5.897303299871081e-05,0.585
1933-01-01,1933-01-12,520.5884,0.8885427859104034,462.56506724863937,0.581,1933,1,1,1933.01,1932,4,93,14,0.0399656218102824,3.304624451884536,0.0071441288715133,0.68,3,Normal,41,6,4,3,66,120.0,0.259422962295372,342.56506724863937,342.56506724863937,,2,171.28253362431968,171.28253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,393.56506724863937,990.0,965.6815428026188,24.31845719738112,0.1744330861390884,0.0385130134497278,989.7870539004113,0.20762938204334,0.20762938204334,0.0,0.0,23.897881715749037,23.897881715749037,24.105511097792373,24.105511097792373,,0.9246089098475576,0.9246089098475576,0.0,0.0,37.11669167765392,37.11669167765392,0.0,0.0,0.7559407673656602,0.7559407673656602,0.0,0.0,0.97,0.97,0.96,0.96,36.0031909273243,36.0031909273243,0.0,0.0,72.0063818546486,1728.1531645115665,0.1556675740408722,5.8388244014632025e-05,0.58
1933-01-02,1933-01-13,525.9775,0.8881694527338079,467.1571483252964,0.58,1933,1,2,1933.01,1932,4,94,14,0.0403623776153056,4.592081076657053,0.009829842255693,0.68,3,Normal,41,6,4,3,66,120.0,0.2568728754985039,347.1571483252964,347.1571483252964,,2,173.5785741626482,173.5785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,398.1571483252964,990.0,965.7022071674638,24.29779283253617,0.1760537740287447,0.0394314296650592,989.784514796306,0.2132317209568616,0.2132317209568616,0.0,0.0,23.86907590788541,23.86907590788541,24.082307628842276,24.082307628842276,,0.9254100967256874,0.9254100967256874,0.0,0.0,37.60145542019054,37.60145542019054,0.0,0.0,0.7658137560120273,0.7658137560120273,0.0,0.0,0.97,0.97,0.96,0.96,36.47341175758482,36.47341175758482,0.0,0.0,72.94682351516964,1750.7237643640717,0.1561505026235292,5.8368397798349634e-05,0.58
1933-01-03,1933-01-14,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1933,1,3,1933.01,1932,4,95,14,0.0412429092696005,10.191338591376107,0.0213498918938757,0.68,3,Normal,41,6,4,3,66,120.0,0.2513886673761418,357.3484869166725,357.3484869166725,,2,178.67424345833626,178.67424345833626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,408.3484869166725,990.0,965.748068191125,24.25193180887504,0.1796506136225384,0.0414696973833345,989.778879688994,0.2258856086458406,0.2258856086458406,0.0,0.0,23.80492588922324,23.80492588922324,24.03081149786908,24.03081149786908,,0.927189660041664,0.927189660041664,0.0,0.0,38.67551138802355,38.67551138802355,0.0,0.0,0.7876886229740031,0.7876886229740031,0.0,0.0,0.97,0.97,0.96,0.96,37.51524604638284,37.51524604638284,0.0,0.0,75.03049209276568,1800.7318102263764,0.1571817951648043,5.832346888868043e-05,0.565
1933-01-04,1933-01-15,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1933,1,4,1933.01,1932,4,96,14,0.041992562280209,8.676539474635831,0.0178520425975969,0.68,3,Normal,41,6,4,3,66,120.0,0.2469008661775898,366.0250263913084,366.0250263913084,,2,183.0125131956542,183.0125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,417.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1827128336086246,0.0432050052782616,989.774082161113,0.2369722840447878,0.2369722840447878,0.0,0.0,23.74999725830741,23.74999725830741,23.9869695423522,23.9869695423522,,0.9287062571482072,0.9287062571482072,0.0,0.0,39.58780477329879,39.58780477329879,0.0,0.0,0.806268936319731,0.806268936319731,0.0,0.0,0.9706268936319732,0.9706268936319732,0.96,0.96,38.424987972816005,38.424987972816005,0.0,0.0,76.84997594563201,1844.399422695168,0.158119380222529,5.832173758969025e-05,0.56
1933-01-05,1933-01-16,576.0661,0.8889914195501405,512.1178199937132,0.544,1933,1,5,1933.01,1932,4,97,14,0.0442469796474568,26.092793602404807,0.0509507628590724,0.68,3,Normal,41,6,4,3,66,120.0,0.2343210786952759,392.1178199937132,392.1178199937132,,2,196.05890999685656,196.05890999685656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,443.1178199937132,990.0,965.9045301899716,24.09546981002836,0.1919217900475004,0.0484235639987426,989.7596546459538,0.2719649479911984,0.2719649479911984,0.0,0.0,23.583159507990956,23.583159507990956,23.85512445598215,23.85512445598215,,0.9326744979591832,0.9326744979591832,0.0,0.0,42.29191724925433,42.29191724925433,0.0,0.0,0.8613425101681127,0.8613425101681127,0.0,0.0,0.9761342510168112,0.9761342510168112,0.96,0.96,41.28258896816584,41.28258896816584,0.0,0.0,82.56517793633168,1981.5642704719603,0.1612230129725719,5.848949086105991e-05,0.545
1933-01-06,1933-01-17,570.3586,0.8854392210789449,505.01787451967766,0.547,1933,1,6,1933.01,1932,4,98,14,0.0436335443585001,7.099945474035508,0.0140588003559047,0.68,3,Normal,41,6,4,3,66,120.0,0.237615351959833,385.01787451967766,385.01787451967766,,2,192.50893725983883,192.50893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,436.01787451967766,990.0,965.8725804353384,24.127419564661523,0.1894159990009349,0.0470035749039355,989.7635804260952,0.2622243093467616,0.2622243093467616,0.0,0.0,23.62877568140989,23.62877568140989,23.89099999075665,23.89099999075665,,0.9316243400542232,0.9316243400542232,0.0,0.0,41.55962708296686,41.55962708296686,0.0,0.0,0.8464282501622579,0.8464282501622579,0.0,0.0,0.9746428250162258,0.9746428250162258,0.96,0.96,40.50579234676367,40.50579234676367,0.0,0.0,81.01158469352734,1944.278032644656,0.160413301748136,5.844720325906364e-05,0.545
1933-01-07,1933-01-18,599.256,0.8886339443648977,532.5192229643311,0.53,1933,1,7,1933.01,1932,4,99,15,0.0460096608641182,27.501348444653445,0.0516438604630344,0.68,3,Normal,41,6,4,3,66,120.0,0.2253439778793446,412.5192229643311,412.5192229643311,,2,206.25961148216555,206.25961148216555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,463.5192229643311,990.0,965.9963365033394,24.00366349666058,0.1991220781466273,0.0525038445928662,989.7483740772606,0.3010032577575667,0.3010032577575667,0.0,0.0,23.45103431616357,23.45103431616357,23.752037573921143,23.752037573921143,,0.9356115782944368,0.9356115782944368,0.0,0.0,44.38236948782349,44.38236948782349,0.0,0.0,0.9039179121756312,0.9039179121756312,0.0,0.0,0.98,0.98,0.96,0.96,43.494722098067015,43.494722098067015,0.0,0.0,86.98944419613403,2087.7466607072165,0.1633545615722509,5.857602059193119e-05,0.53
1933-01-08,1933-01-19,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1933,1,8,1933.01,1932,4,100,15,0.0494114767522878,39.37286907603721,0.0688466751403479,0.68,3,Normal,41,6,4,3,66,120.0,0.2098297942394516,451.8920920403683,451.8920920403683,,3,150.63069734678945,150.63069734678945,150.63069734678945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,502.8920920403683,990.0,966.1735144141816,23.826485585818432,0.2130179852587491,0.0603784184080736,989.7266035963332,0.1605623062690652,0.1605623062690652,0.1605623062690652,0.0,23.3925268758826,23.3925268758826,23.3925268758826,23.553089182151663,,0.9159607669843912,0.9159607669843912,0.9159607669843912,0.0,31.652367200998903,31.652367200998903,31.652367200998903,0.0,0.6446510631568005,0.6446510631568005,0.6446510631568005,0.0,0.97,0.97,0.97,0.96,30.70279618496894,30.70279618496894,30.70279618496894,0.0,92.1083885549068,2210.6013253177634,0.1610590351516962,5.661896709002047e-05,0.495
1933-01-09,1933-01-20,623.0255,0.8843912864860217,550.9983234585969,0.515,1933,1,9,1933.01,1932,4,101,15,0.0476062551468227,20.893768581771383,0.0379198405734194,0.68,3,Normal,41,6,4,3,66,120.0,0.217786506584565,430.9983234585969,430.9983234585969,,2,215.4991617292985,215.4991617292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,481.9983234585969,990.0,966.0794924555636,23.920507544436305,0.2056439260589036,0.0561996646917193,989.7381564092494,0.3285374181262392,0.3285374181262392,0.0,0.0,23.330126535559494,23.330126535559494,23.65866395368573,23.65866395368573,,0.9377352460582628,0.9377352460582628,0.0,0.0,46.23614518417596,46.23614518417596,0.0,0.0,0.941673018007657,0.941673018007657,0.0,0.0,0.98,0.98,0.96,0.96,45.31142228049245,45.31142228049245,0.0,0.0,90.62284456098487,2174.948269463637,0.1644702727807745,5.840628839585163e-05,0.515
1933-01-10,1933-01-21,635.1294,0.8861628436789661,562.8280752081156,0.506,1933,1,10,1933.01,1932,4,102,15,0.0486283456979812,11.829751749518664,0.0210184108977584,0.68,3,Normal,41,6,4,3,66,120.0,0.2132089803011832,442.8280752081156,442.8280752081156,,3,147.6093584027052,147.6093584027052,147.6093584027052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,493.8280752081156,990.0,966.1327263384364,23.86727366156356,0.209819012490967,0.0585656150416231,989.7316153724674,0.1542274654776268,0.1542274654776268,0.1542274654776268,0.0,23.44466156855337,23.44466156855337,23.44466156855337,23.598889034031004,,0.91476755210699,0.91476755210699,0.91476755210699,0.0,31.046118529875216,31.046118529875216,31.046118529875216,0.0,0.6323038397123262,0.6323038397123262,0.6323038397123262,0.0,0.97,0.97,0.97,0.96,30.11473497397896,30.11473497397896,30.11473497397896,0.0,90.34420492193688,2168.260918126485,0.1605182983960608,5.667123175630097e-05,0.505
1933-01-11,1933-01-22,685.0236,0.878477532975807,601.777842158206,0.482,1933,1,11,1933.01,1932,4,103,15,0.051993605562469,38.94976695009041,0.0647244950236147,0.45,3,Normal,41,6,4,3,66,120.0,0.1994091367166893,481.777842158206,481.777842158206,,3,160.59261405273534,160.59261405273534,160.59261405273534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,532.777842158206,990.0,966.3071113686328,23.69288863136717,0.2292936219576187,0.0663555684316412,989.7043508096108,0.1824630123212913,0.1824630123212913,0.1824630123212913,0.0,23.214776428656663,23.214776428656663,23.214776428656663,23.397239440977955,,0.9199073990526369,0.9199073990526369,0.9199073990526369,0.0,33.63356356735391,33.63356356735391,33.63356356735391,0.0,0.6850012946507924,0.6850012946507924,0.6850012946507924,0.0,0.97,0.97,0.97,0.96,32.62455666033329,32.62455666033329,32.62455666033329,0.0,97.87366998099986,2348.9680795439967,0.1626408669850444,5.643084461603372e-05,0.48
1933-01-12,1933-01-23,666.0345,0.8753352736866753,583.0034913422678,0.493,1933,1,12,1933.01,1932,4,104,15,0.0503715016519719,18.77435081593819,0.0322028102657042,0.45,3,Normal,41,6,4,3,66,120.0,0.2058306713116247,463.0034913422678,463.0034913422678,,3,154.33449711408926,154.33449711408926,154.33449711408926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,514.0034913422678,990.0,966.22351571104,23.776484288959864,0.2186243432724915,0.0626006982684535,989.7187749584592,0.1685625137664328,0.1685625137664328,0.1685625137664328,0.0,23.32669673365254,23.32669673365254,23.32669673365254,23.49525924741897,,0.917425052939393,0.917425052939393,0.917425052939393,0.0,32.39108900745586,32.39108900745586,32.39108900745586,0.0,0.6596963137974717,0.6596963137974717,0.6596963137974717,0.0,0.97,0.97,0.97,0.96,31.419356337232184,31.419356337232184,31.419356337232184,0.0,94.25806901169656,2262.1936562807173,0.1616766801767913,5.654989095608845e-05,0.495
1933-01-13,1933-01-24,647.3805,0.8756118252012844,566.8540212047202,0.501,1933,1,13,1933.01,1932,4,105,15,0.0489761874320878,16.14947013754761,0.0284896455408846,0.45,3,Normal,41,6,4,3,66,120.0,0.2116947141787353,446.8540212047202,446.8540212047202,,3,148.9513404015734,148.9513404015734,148.9513404015734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,497.8540212047202,990.0,966.1508430954212,23.849156904578763,0.2112398937454978,0.059370804240944,989.7293893020136,0.1570187880352726,0.1570187880352726,0.1570187880352726,0.0,23.421527418556977,23.421527418556977,23.421527418556977,23.57854620659225,,0.9152972518841704,0.9152972518841704,0.9152972518841704,0.0,31.315582004458896,31.315582004458896,31.315582004458896,0.0,0.6377918941844989,0.6377918941844989,0.6377918941844989,0.0,0.97,0.97,0.97,0.96,30.37611454432513,30.37611454432513,30.37611454432513,0.0,91.1283436329754,2187.0802471914094,0.1607615721580358,5.664809442397431e-05,0.5
1933-01-14,1933-01-25,672.3268,0.8764068829576366,589.2318351168824,0.488,1933,1,14,1933.01,1932,4,106,16,0.0509096305540986,22.3778139121622,0.0379779444668383,0.45,3,Normal,41,6,4,3,66,120.0,0.203654984079732,469.2318351168824,469.2318351168824,,3,156.41061170562747,156.41061170562747,156.41061170562747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,520.2318351168824,990.0,966.251543258026,23.74845674197411,0.2221638497049443,0.0638463670233764,989.7139897832716,0.173131557986493,0.173131557986493,0.173131557986493,0.0,23.2893149672592,23.2893149672592,23.2893149672592,23.462446525245696,,0.9182470782488196,0.9182470782488196,0.9182470782488196,0.0,32.80357552352977,32.80357552352977,32.80357552352977,0.0,0.6680972611716858,0.6680972611716858,0.6680972611716858,0.0,0.97,0.97,0.97,0.96,31.81946825782388,31.81946825782388,31.81946825782388,0.0,95.45840477347164,2291.001714563319,0.1620048325368165,5.65098562453282e-05,0.49
1933-01-15,1933-01-26,678.6565,0.8777769920279594,595.7090611902229,0.485,1933,1,15,1933.01,1932,4,107,16,0.0514692628868352,6.477226073340488,0.0108731367295287,0.45,3,Normal,41,6,4,3,66,120.0,0.2014406155921831,475.7090611902229,475.7090611902229,,3,158.56968706340763,158.56968706340763,158.56968706340763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,526.7090611902229,990.0,966.280690775356,23.719309224644007,0.225844793496853,0.0651418122380445,989.7090133942652,0.1779247052807649,0.1779247052807649,0.1779247052807649,0.0,23.250397913628312,23.250397913628312,23.250397913628312,23.42832261890908,,0.9191032290361894,0.9191032290361894,0.9191032290361894,0.0,33.23177589233188,33.23177589233188,33.23177589233188,0.0,0.6768182462796717,0.6768182462796717,0.6768182462796717,0.0,0.97,0.97,0.97,0.96,32.234822615561924,32.234822615561924,32.234822615561924,0.0,96.70446784668576,2320.9072283204587,0.1623350627795905,5.646802714336658e-05,0.485
1933-01-16,1933-01-27,697.8704,0.8821520065429723,615.6277736669467,0.475,1933,1,16,1933.01,1932,4,108,16,0.0531902396448241,19.91871247672384,0.0323551232233713,0.45,3,Normal,41,6,4,3,66,120.0,0.1949229796525063,495.6277736669467,495.6277736669467,,3,165.20925788898225,165.20925788898225,165.20925788898225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,546.6277736669467,990.0,966.3625110946678,23.637488905332248,0.2371644016445111,0.0691255547333893,989.693710043622,0.1930980337757777,0.1930980337757777,0.1930980337757777,0.0,23.138100915178573,23.138100915178573,23.138100915178573,23.331198948954352,,0.9217401502918904,0.9217401502918904,0.9217401502918904,0.0,34.55487260602481,34.55487260602481,34.55487260602481,0.0,0.7037652261919513,0.7037652261919513,0.7037652261919513,0.0,0.97,0.97,0.97,0.96,33.51822642784406,33.51822642784406,33.51822642784406,0.0,100.55467928353218,2413.312302804772,0.1633368141995686,5.635651761377368e-05,0.475
1933-01-17,1933-01-28,730.6486,0.8864028278959922,647.6489852382476,0.462,1933,1,17,1933.01,1932,4,109,16,0.0559568723245846,32.02121157130091,0.0494422322911868,0.45,3,Normal,41,6,4,3,66,120.0,0.1852855524136367,527.6489852382476,527.6489852382476,,3,175.88299507941588,175.88299507941588,175.88299507941588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,578.6489852382476,990.0,966.490595940953,23.50940405904703,0.2553617408462265,0.081059594095299,989.6635786650584,0.2189074876985396,0.2189074876985396,0.2189074876985396,0.0,22.95407523640697,22.95407523640697,22.95407523640697,23.17298272410551,,0.9253913439100214,0.9253913439100214,0.9253913439100214,0.0,36.6393521214461,36.6393521214461,36.6393521214461,0.0,0.7462189841435051,0.7462189841435051,0.7462189841435051,0.0,0.97,0.97,0.97,0.96,35.540171557802715,35.540171557802715,35.540171557802715,0.0,106.62051467340814,2558.8923521617958,0.1646270079990724,5.612975758520501e-05,0.46
1933-01-18,1933-01-29,764.3804,0.8926299826267534,682.3088631722309,0.445,1933,1,18,1933.01,1932,4,110,16,0.0589514857780807,34.65987793398324,0.0507979300940639,0.45,3,Normal,41,6,4,3,66,120.0,0.1758734298746888,562.3088631722309,562.3088631722309,,3,187.43628772407692,187.43628772407692,187.43628772407692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,613.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2750586081571444,0.0949235452688923,989.630017846574,0.2485805253460447,0.2485805253460447,0.2485805253460447,0.0,22.75220186853901,22.75220186853901,22.75220186853901,23.00078239388506,,0.9290936904795964,0.9290936904795964,0.9290936904795964,0.0,38.85754126107175,38.85754126107175,38.85754126107175,0.0,0.7913959523639866,0.7913959523639866,0.7913959523639866,0.0,0.97,0.97,0.97,0.96,37.69181502323959,37.69181502323959,37.69181502323959,0.0,113.07544506971875,2713.8106816732507,0.1657247196584867,5.585870668213008e-05,0.445
1933-01-19,1933-01-30,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1933,1,19,1933.01,1932,4,111,16,0.0607094797880934,20.347152893665907,0.0289574876304164,0.45,3,Normal,41,6,4,3,66,120.0,0.1707805772045736,582.6560160658968,582.6560160658968,,3,194.2186720219656,194.2186720219656,194.2186720219656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,633.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2866216947746118,0.1030624064263587,989.6103158987992,0.2668747878997464,0.2668747878997464,0.2668747878997464,0.0,22.63281704663573,22.63281704663573,22.63281704663573,22.899691834535474,,0.9310809237190556,0.9310809237190556,0.9310809237190556,0.0,40.13799932812079,40.13799932812079,40.13799932812079,0.0,0.8174745280676331,0.8174745280676331,0.8174745280676331,0.0,0.9717474528067632,0.9717474528067632,0.9717474528067632,0.96,39.00399860786095,39.00399860786095,39.00399860786095,0.0,117.01199582358284,2808.287899765988,0.1665281348884219,5.578477056270783e-05,0.435
1933-01-20,1933-01-31,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1933,1,20,1933.01,1932,4,112,16,0.0607094797880934,0.0,0.0,0.45,3,Normal,41,6,4,3,66,120.0,0.1707805772045736,582.6560160658968,582.6560160658968,,3,194.2186720219656,194.2186720219656,194.2186720219656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,633.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2866216947746118,0.1030624064263587,989.6103158987992,0.2668747878997464,0.2668747878997464,0.2668747878997464,0.0,22.63281704663573,22.63281704663573,22.63281704663573,22.899691834535474,,0.9310809237190556,0.9310809237190556,0.9310809237190556,0.0,40.13799932812079,40.13799932812079,40.13799932812079,0.0,0.8174745280676331,0.8174745280676331,0.8174745280676331,0.0,0.9717474528067632,0.9717474528067632,0.9717474528067632,0.96,39.00399860786095,39.00399860786095,39.00399860786095,0.0,117.01199582358284,2808.287899765988,0.1665281348884219,5.578477056270783e-05,0.435
1933-01-21,1933-02-01,806.1332,0.8935666243082664,720.3337222668207,0.431,1933,1,21,1933.01,1932,4,113,17,0.0622368336038533,17.67770620092392,0.0245409948951076,0.44,3,Normal,41,6,4,3,66,120.0,0.1665894519312126,600.3337222668207,600.3337222668207,,3,200.1112407556069,200.1112407556069,200.1112407556069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,651.3337222668207,990.0,966.7813348890672,23.21866511093276,0.2966677611244184,0.1101001166800462,989.5932321221954,0.2833181485610357,0.2833181485610357,0.2833181485610357,0.0,22.52857908456717,22.52857908456717,22.52857908456717,22.811897233128207,,0.932875204143539,0.932875204143539,0.932875204143539,0.0,41.2446416660754,41.2446416660754,41.2446416660754,0.0,0.8400130685555071,0.8400130685555071,0.8400130685555071,0.0,0.9740013068555506,0.9740013068555506,0.9740013068555506,0.96,40.172334883546334,40.172334883546334,40.172334883546334,0.0,120.517004650639,2892.408111615336,0.1673071812761779,5.576389347225384e-05,0.43
1933-01-22,1933-02-02,806.1332,0.8935666243082664,720.3337222668207,0.431,1933,1,22,1933.01,1932,4,114,17,0.0622368336038533,0.0,0.0,0.44,3,Normal,41,6,4,3,66,120.0,0.1665894519312126,600.3337222668207,600.3337222668207,,3,200.1112407556069,200.1112407556069,200.1112407556069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,651.3337222668207,990.0,966.7813348890672,23.21866511093276,0.2966677611244184,0.1101001166800462,989.5932321221954,0.2833181485610357,0.2833181485610357,0.2833181485610357,0.0,22.52857908456717,22.52857908456717,22.52857908456717,22.811897233128207,,0.932875204143539,0.932875204143539,0.932875204143539,0.0,41.2446416660754,41.2446416660754,41.2446416660754,0.0,0.8400130685555071,0.8400130685555071,0.8400130685555071,0.0,0.9740013068555506,0.9740013068555506,0.9740013068555506,0.96,40.172334883546334,40.172334883546334,40.172334883546334,0.0,120.517004650639,2892.408111615336,0.1673071812761779,5.576389347225384e-05,0.43
1933-01-23,1933-02-03,792.06,0.8911767402221192,705.8654488603318,0.435,1933,1,23,1933.01,1932,4,115,17,0.0609867747815326,14.468273406488947,0.0204972115150967,0.44,3,Normal,41,6,4,3,66,120.0,0.1700040711636307,585.8654488603318,585.8654488603318,,3,195.28848295344392,195.28848295344392,195.28848295344392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,636.8654488603318,990.0,966.7234617954412,23.276538204558733,0.2884455838262612,0.1043461795441327,989.6072082366296,0.269807752269643,0.269807752269643,0.269807752269643,0.0,22.613938688918708,22.613938688918708,22.613938688918708,22.88374644118835,,0.9314019994584836,0.9314019994584836,0.9314019994584836,0.0,40.33933248937996,40.33933248937996,40.33933248937996,0.0,0.8215749997837059,0.8215749997837059,0.8215749997837059,0.0,0.9721574999783704,0.9721574999783704,0.9721574999783704,0.96,39.21618462367188,39.21618462367188,39.21618462367188,0.0,117.64855387101564,2823.5652929043754,0.1666727760382199,5.578098847889344e-05,0.435
1933-01-24,1933-02-04,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1933,1,24,1933.01,1932,4,116,17,0.0607094797880934,3.2094327944349743,0.0045675732094407,0.44,3,Normal,41,6,4,3,66,120.0,0.1707805772045736,582.6560160658968,582.6560160658968,,3,194.2186720219656,194.2186720219656,194.2186720219656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,633.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2866216947746118,0.1030624064263587,989.6103158987992,0.2668747878997464,0.2668747878997464,0.2668747878997464,0.0,22.63281704663573,22.63281704663573,22.63281704663573,22.899691834535474,,0.9310809237190556,0.9310809237190556,0.9310809237190556,0.0,40.13799932812079,40.13799932812079,40.13799932812079,0.0,0.8174745280676331,0.8174745280676331,0.8174745280676331,0.0,0.9717474528067632,0.9717474528067632,0.9717474528067632,0.96,39.00399860786095,39.00399860786095,39.00399860786095,0.0,117.01199582358284,2808.287899765988,0.1665281348884219,5.578477056270783e-05,0.435
1933-01-25,1933-02-05,778.1427,0.8891770066630039,691.9065967426677,0.441,1933,1,25,1933.01,1932,4,117,17,0.0597807299585664,10.749419323229064,0.0155359399286475,0.44,3,Normal,41,6,4,3,66,120.0,0.1734338139930036,571.9065967426677,571.9065967426677,,3,190.63553224755591,190.63553224755591,190.63553224755591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,622.9065967426677,990.0,966.6676263869706,23.332373613029404,0.2805129056299316,0.098762638697067,989.620724455673,0.2571286477133521,0.2571286477133521,0.2571286477133521,0.0,22.69596942098904,22.69596942098904,22.69596942098904,22.95309806870239,,0.930020708693558,0.930020708693558,0.930020708693558,0.0,39.462437537898445,39.462437537898445,39.462437537898445,0.0,0.8037156321364245,0.8037156321364245,0.8037156321364245,0.0,0.9703715632136424,0.9703715632136424,0.9703715632136424,0.96,38.29322720187123,38.29322720187123,38.29322720187123,0.0,114.8796816056137,2757.1123585347286,0.166033511093029,5.579761249472797e-05,0.44
1933-01-26,1933-02-06,750.7725,0.8881602932782826,666.8063237852695,0.452,1933,1,26,1933.01,1932,4,118,17,0.0576120663750472,25.10027295739826,0.0376425238664672,0.44,3,Normal,41,6,4,3,66,120.0,0.1799623004754877,546.8063237852695,546.8063237852695,,3,182.2687745950898,182.2687745950898,182.2687745950898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,597.8063237852695,990.0,966.567225295141,23.43277470485896,0.2662486676873926,0.0887225295141077,989.6450288027984,0.2350534384553317,0.2350534384553317,0.2350534384553317,0.0,22.84275006920212,22.84275006920212,22.84275006920212,23.07780350765745,,0.9274920496578256,0.9274920496578256,0.9274920496578256,0.0,37.87124275864404,37.87124275864404,37.87124275864404,0.0,0.7713084064896952,0.7713084064896952,0.7713084064896952,0.0,0.97,0.97,0.97,0.96,36.73510547588472,36.73510547588472,36.73510547588472,0.0,110.20531642765414,2644.9275942637,0.1652733522412474,5.598433405937006e-05,0.45
