Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1933-01-27,1933-02-07,764.3804,0.8926299826267534,682.3088631722309,0.445,1933,1,27,1933.01,1932,4,119,17,0.0589514857780807,15.502539386961416,0.0227207064479363,0.44,3,Normal,41,6,4,3,66,120.0,0.1758734298746888,562.3088631722309,562.3088631722309,,3,187.43628772407692,187.43628772407692,187.43628772407692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,613.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2750586081571444,0.0949235452688923,989.630017846574,0.2485805253460447,0.2485805253460447,0.2485805253460447,0.0,22.75220186853901,22.75220186853901,22.75220186853901,23.00078239388506,,0.9290936904795964,0.9290936904795964,0.9290936904795964,0.0,38.85754126107175,38.85754126107175,38.85754126107175,0.0,0.7913959523639866,0.7913959523639866,0.7913959523639866,0.0,0.97,0.97,0.97,0.96,37.69181502323959,37.69181502323959,37.69181502323959,0.0,113.07544506971875,2713.8106816732507,0.1657247196584867,5.585870668213008e-05,0.445
1933-01-28,1933-02-08,764.3804,0.8926299826267534,682.3088631722309,0.445,1933,1,28,1933.01,1932,4,120,18,0.0589514857780807,0.0,0.0,0.44,3,Normal,41,6,4,3,66,120.0,0.1758734298746888,562.3088631722309,562.3088631722309,,3,187.43628772407692,187.43628772407692,187.43628772407692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,613.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2750586081571444,0.0949235452688923,989.630017846574,0.2485805253460447,0.2485805253460447,0.2485805253460447,0.0,22.75220186853901,22.75220186853901,22.75220186853901,23.00078239388506,,0.9290936904795964,0.9290936904795964,0.9290936904795964,0.0,38.85754126107175,38.85754126107175,38.85754126107175,0.0,0.7913959523639866,0.7913959523639866,0.7913959523639866,0.0,0.97,0.97,0.97,0.96,37.69181502323959,37.69181502323959,37.69181502323959,0.0,113.07544506971875,2713.8106816732507,0.1657247196584867,5.585870668213008e-05,0.445
1933-01-29,1933-02-09,764.3804,0.8926299826267534,682.3088631722309,0.445,1933,1,29,1933.01,1932,4,121,18,0.0589514857780807,0.0,0.0,0.44,3,Normal,41,6,4,3,66,120.0,0.1758734298746888,562.3088631722309,562.3088631722309,,3,187.43628772407692,187.43628772407692,187.43628772407692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,613.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2750586081571444,0.0949235452688923,989.630017846574,0.2485805253460447,0.2485805253460447,0.2485805253460447,0.0,22.75220186853901,22.75220186853901,22.75220186853901,23.00078239388506,,0.9290936904795964,0.9290936904795964,0.9290936904795964,0.0,38.85754126107175,38.85754126107175,38.85754126107175,0.0,0.7913959523639866,0.7913959523639866,0.7913959523639866,0.0,0.97,0.97,0.97,0.96,37.69181502323959,37.69181502323959,37.69181502323959,0.0,113.07544506971875,2713.8106816732507,0.1657247196584867,5.585870668213008e-05,0.445
1933-01-30,1933-02-10,771.2422,0.8877747482097623,684.6893499137433,0.444,1933,1,30,1933.01,1932,4,122,18,0.0591571598325474,2.3804867415124136,0.0034767398409399,0.44,3,Normal,41,6,4,3,66,120.0,0.1752619637140807,564.6893499137433,564.6893499137433,,3,188.2297833045811,188.2297833045811,188.2297833045811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,615.6893499137433,990.0,966.6387573996548,23.36124260034512,0.2764114153301032,0.0958757399654973,989.6277128447044,0.2506912235901857,0.2506912235901857,0.2506912235901857,0.0,22.738264221459257,22.738264221459257,22.738264221459257,22.98895544504944,,0.92932188711513,0.92932188711513,0.92932188711513,0.0,39.00771547116455,39.00771547116455,39.00771547116455,0.0,0.7944544902477505,0.7944544902477505,0.7944544902477505,0.0,0.97,0.97,0.97,0.96,37.837484007029616,37.837484007029616,37.837484007029616,0.0,113.51245202108883,2724.2988485061323,0.1657867937268033,5.5838199670918366e-05,0.445
1933-01-31,1933-02-11,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1933,1,31,1933.01,1932,4,123,18,0.0607094797880934,17.966666152153493,0.025569646799222,0.44,3,Normal,41,6,4,3,66,120.0,0.1707805772045736,582.6560160658968,582.6560160658968,,3,194.2186720219656,194.2186720219656,194.2186720219656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,633.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2866216947746118,0.1030624064263587,989.6103158987992,0.2668747878997464,0.2668747878997464,0.2668747878997464,0.0,22.63281704663573,22.63281704663573,22.63281704663573,22.899691834535474,,0.9310809237190556,0.9310809237190556,0.9310809237190556,0.0,40.13799932812079,40.13799932812079,40.13799932812079,0.0,0.8174745280676331,0.8174745280676331,0.8174745280676331,0.0,0.9717474528067632,0.9717474528067632,0.9717474528067632,0.96,39.00399860786095,39.00399860786095,39.00399860786095,0.0,117.01199582358284,2808.287899765988,0.1665281348884219,5.578477056270783e-05,0.435
1933-02-01,1933-02-12,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1933,2,1,1933.02,1932,5,124,18,0.0607094797880934,0.0,0.0,0.66,3,Normal,43,7,5,4,78,137.0,0.1949744923085548,565.6560160658968,565.6560160658968,,3,188.5520053552989,188.5520053552989,188.5520053552989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,620.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2792339227942936,0.0962624064263587,989.6245036707792,0.2515483342450951,0.2515483342450951,0.2515483342450951,0.0,22.662331272270613,22.662331272270613,22.662331272270613,22.913879606515707,,0.9292908284783682,0.9292908284783682,0.9292908284783682,0.0,38.94270276442132,38.94270276442132,38.94270276442132,0.0,0.7931304025340391,0.7931304025340391,0.7931304025340391,0.0,0.97,0.97,0.97,0.96,37.77442168148868,37.77442168148868,37.77442168148868,0.0,113.32326504446604,2719.758361067185,0.1612784384583399,5.564987172505694e-05,0.435
1933-02-02,1933-02-13,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1933,2,2,1933.02,1932,5,125,18,0.0607094797880934,0.0,0.0,0.66,3,Normal,43,7,5,4,78,137.0,0.1949744923085548,565.6560160658968,565.6560160658968,,3,188.5520053552989,188.5520053552989,188.5520053552989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,620.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2792339227942936,0.0962624064263587,989.6245036707792,0.2515483342450951,0.2515483342450951,0.2515483342450951,0.0,22.662331272270613,22.662331272270613,22.662331272270613,22.913879606515707,,0.9292908284783682,0.9292908284783682,0.9292908284783682,0.0,38.94270276442132,38.94270276442132,38.94270276442132,0.0,0.7931304025340391,0.7931304025340391,0.7931304025340391,0.0,0.97,0.97,0.97,0.96,37.77442168148868,37.77442168148868,37.77442168148868,0.0,113.32326504446604,2719.758361067185,0.1612784384583399,5.564987172505694e-05,0.435
1933-02-03,1933-02-14,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1933,2,3,1933.02,1932,5,126,18,0.0607094797880934,0.0,0.0,0.66,3,Normal,43,7,5,4,78,137.0,0.1949744923085548,565.6560160658968,565.6560160658968,,3,188.5520053552989,188.5520053552989,188.5520053552989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,620.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2792339227942936,0.0962624064263587,989.6245036707792,0.2515483342450951,0.2515483342450951,0.2515483342450951,0.0,22.662331272270613,22.662331272270613,22.662331272270613,22.913879606515707,,0.9292908284783682,0.9292908284783682,0.9292908284783682,0.0,38.94270276442132,38.94270276442132,38.94270276442132,0.0,0.7931304025340391,0.7931304025340391,0.7931304025340391,0.0,0.97,0.97,0.97,0.96,37.77442168148868,37.77442168148868,37.77442168148868,0.0,113.32326504446604,2719.758361067185,0.1612784384583399,5.564987172505694e-05,0.435
1933-02-04,1933-02-15,792.06,0.8911767402221192,705.8654488603318,0.435,1933,2,4,1933.02,1932,5,127,19,0.0609867747815326,3.2094327944349743,0.0045468053431667,0.66,3,Normal,43,7,5,4,78,137.0,0.1940879812451451,568.8654488603318,568.8654488603318,,3,189.6218162867773,189.6218162867773,189.6218162867773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,623.8654488603318,990.0,966.7234617954412,23.276538204558733,0.281057811845943,0.0975461795441327,989.62139600861,0.2543940313228275,0.2543940313228275,0.2543940313228275,0.0,22.643540181845868,22.643540181845868,22.643540181845868,22.897934213168696,,0.929604848711596,0.929604848711596,0.929604848711596,0.0,39.14440616749108,39.14440616749108,39.14440616749108,0.0,0.7972384148165188,0.7972384148165188,0.7972384148165188,0.0,0.97,0.97,0.97,0.96,37.970073982466346,37.970073982466346,37.970073982466346,0.0,113.91022194739904,2733.845326737577,0.1613766789850883,5.562251738458219e-05,0.435
1933-02-05,1933-02-16,806.1332,0.8935666243082664,720.3337222668207,0.431,1933,2,5,1933.02,1932,5,128,19,0.0622368336038533,14.468273406488947,0.0200855144764827,0.66,3,Normal,43,7,5,4,78,137.0,0.1901896242881344,583.3337222668207,583.3337222668207,,3,194.44457408894024,194.44457408894024,194.44457408894024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,638.3337222668207,990.0,966.7813348890672,23.21866511093276,0.2892799891441001,0.1033334889067282,989.6073865219493,0.2674892415219175,0.2674892415219175,0.2674892415219175,0.0,22.55856239135998,22.55856239135998,22.55856239135998,22.8260516328819,,0.9310460342247908,0.9310460342247908,0.9310460342247908,0.0,40.05134475256568,40.05134475256568,40.05134475256568,0.0,0.8157096690950241,0.8157096690950241,0.8157096690950241,0.0,0.9715709669095024,0.9715709669095024,0.9715709669095024,0.96,38.91272374727607,38.91272374727607,38.91272374727607,0.0,116.7381712418282,2801.716109803877,0.1620612330552351,5.558956828928927e-05,0.43
1933-02-06,1933-02-17,813.2284,0.8958086931444238,728.4970702319307,0.424,1933,2,6,1933.02,1932,5,129,19,0.0629421468680388,8.163347965110006,0.0112057389091641,0.66,3,Normal,43,7,5,4,78,137.0,0.1880584090151295,591.4970702319307,591.4970702319307,,3,197.16569007731024,197.16569007731024,197.16569007731024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,646.4970702319307,990.0,966.8139882809276,23.18601171907233,0.293919139402733,0.1065988280927723,989.5994820325044,0.2750639322164687,0.2750639322164687,0.2750639322164687,0.0,22.51042981936037,22.51042981936037,22.51042981936037,22.78549375157684,,0.9318777491840248,0.9318777491840248,0.9318777491840248,0.0,40.56138465906263,40.56138465906263,40.56138465906263,0.0,0.8260974472314182,0.8260974472314182,0.8260974472314182,0.0,0.9726097447231418,0.9726097447231418,0.9726097447231418,0.96,39.45039797886807,39.45039797886807,39.45039797886807,0.0,118.3511939366042,2840.428654478501,0.1624593958887506,5.557987233337614e-05,0.425
1933-02-07,1933-02-18,827.5366,0.8937943571986156,739.6475434553279,0.419,1933,2,7,1933.02,1932,5,130,19,0.0639055477545403,11.150473223397167,0.015075387354505,0.66,3,Normal,43,7,5,4,78,137.0,0.1852233556539545,602.6475434553279,602.6475434553279,,3,200.88251448510928,200.88251448510928,200.88251448510928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,657.6475434553279,990.0,966.8585901738212,23.141409826178688,0.3002558435294332,0.1107942630365983,989.588949893434,0.2855239914274125,0.2855239914274125,0.2855239914274125,0.0,22.44483572818528,22.44483572818528,22.44483572818528,22.730359719612693,,0.9330359841410178,0.9330359841410178,0.9330359841410178,0.0,41.25681141602514,41.25681141602514,41.25681141602514,0.0,0.8402609249699622,0.8402609249699622,0.8402609249699622,0.0,0.9740260924969962,0.9740260924969962,0.9740260924969962,0.96,40.18521081243644,40.18521081243644,40.18521081243644,0.0,120.55563243730931,2893.3351784954234,0.1629906480512639,5.556759674987821e-05,0.42
1933-02-08,1933-02-19,827.5366,0.8937943571986156,739.6475434553279,0.419,1933,2,8,1933.02,1932,5,131,19,0.0639055477545403,0.0,0.0,0.66,3,Normal,43,7,5,4,78,137.0,0.1852233556539545,602.6475434553279,602.6475434553279,,3,200.88251448510928,200.88251448510928,200.88251448510928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,657.6475434553279,990.0,966.8585901738212,23.141409826178688,0.3002558435294332,0.1107942630365983,989.588949893434,0.2855239914274125,0.2855239914274125,0.2855239914274125,0.0,22.44483572818528,22.44483572818528,22.44483572818528,22.730359719612693,,0.9330359841410178,0.9330359841410178,0.9330359841410178,0.0,41.25681141602514,41.25681141602514,41.25681141602514,0.0,0.8402609249699622,0.8402609249699622,0.8402609249699622,0.0,0.9740260924969962,0.9740260924969962,0.9740260924969962,0.96,40.18521081243644,40.18521081243644,40.18521081243644,0.0,120.55563243730931,2893.3351784954234,0.1629906480512639,5.556759674987821e-05,0.42
1933-02-09,1933-02-20,827.5366,0.8937943571986156,739.6475434553279,0.419,1933,2,9,1933.02,1932,5,132,19,0.0639055477545403,0.0,0.0,0.66,3,Normal,43,7,5,4,78,137.0,0.1852233556539545,602.6475434553279,602.6475434553279,,3,200.88251448510928,200.88251448510928,200.88251448510928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,657.6475434553279,990.0,966.8585901738212,23.141409826178688,0.3002558435294332,0.1107942630365983,989.588949893434,0.2855239914274125,0.2855239914274125,0.2855239914274125,0.0,22.44483572818528,22.44483572818528,22.44483572818528,22.730359719612693,,0.9330359841410178,0.9330359841410178,0.9330359841410178,0.0,41.25681141602514,41.25681141602514,41.25681141602514,0.0,0.8402609249699622,0.8402609249699622,0.8402609249699622,0.0,0.9740260924969962,0.9740260924969962,0.9740260924969962,0.96,40.18521081243644,40.18521081243644,40.18521081243644,0.0,120.55563243730931,2893.3351784954234,0.1629906480512639,5.556759674987821e-05,0.42
1933-02-10,1933-02-21,827.5366,0.8937943571986156,739.6475434553279,0.419,1933,2,10,1933.02,1932,5,133,19,0.0639055477545403,0.0,0.0,0.66,3,Normal,43,7,5,4,78,137.0,0.1852233556539545,602.6475434553279,602.6475434553279,,3,200.88251448510928,200.88251448510928,200.88251448510928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,657.6475434553279,990.0,966.8585901738212,23.141409826178688,0.3002558435294332,0.1107942630365983,989.588949893434,0.2855239914274125,0.2855239914274125,0.2855239914274125,0.0,22.44483572818528,22.44483572818528,22.44483572818528,22.730359719612693,,0.9330359841410178,0.9330359841410178,0.9330359841410178,0.0,41.25681141602514,41.25681141602514,41.25681141602514,0.0,0.8402609249699622,0.8402609249699622,0.8402609249699622,0.0,0.9740260924969962,0.9740260924969962,0.9740260924969962,0.96,40.18521081243644,40.18521081243644,40.18521081243644,0.0,120.55563243730931,2893.3351784954234,0.1629906480512639,5.556759674987821e-05,0.42
1933-02-11,1933-02-22,834.7498,0.8963571399655789,748.233943314839,0.416,1933,2,11,1933.02,1932,5,134,20,0.0646474127024021,8.586399859511175,0.0114755551204634,0.71,4,Mod_Dry,36,6,5,4,54,105.0,0.1403304420203488,643.233943314839,643.233943314839,,3,214.41131443827967,214.41131443827967,214.41131443827967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,690.233943314839,990.0,966.8929357732592,23.107064226740704,0.3187743736695519,0.1229701829944517,989.558255443336,0.325233943314839,0.325233943314839,0.325233943314839,0.0,22.34008572676193,22.34008572676193,22.34008572676193,22.66531967007677,,0.9365045032878896,0.9365045032878896,0.9365045032878896,0.0,43.99274933435297,43.99274933435297,43.99274933435297,0.0,0.8959826748340727,0.8959826748340727,0.8959826748340727,0.0,0.9795982674834072,0.9795982674834072,0.9795982674834072,0.96,43.09522102976399,43.09522102976399,43.09522102976399,0.0,129.28566308929197,3102.855914143008,0.1727877547448975,5.583145069490226e-05,0.415
1933-02-12,1933-02-23,849.2947,0.8954821115912885,760.52821131929,0.409,1933,2,12,1933.02,1932,5,135,20,0.0657096374579866,12.294268004450943,0.0161654332100633,0.71,4,Mod_Dry,36,6,5,4,54,105.0,0.1380619396325302,655.52821131929,655.52821131929,,3,218.50940377309664,218.50940377309664,218.50940377309664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,702.52821131929,990.0,966.9421128452772,23.057887154722835,0.3257610851066139,0.126658463395787,989.5475804514977,0.3378089636211377,0.3378089636211377,0.3378089636211377,0.0,22.267658642599347,22.267658642599347,22.267658642599347,22.605467606220486,,0.937389558994462,0.937389558994462,0.937389558994462,0.0,44.73047380491615,44.73047380491615,44.73047380491615,0.0,0.9110076131347484,0.9110076131347484,0.9110076131347484,0.0,0.98,0.98,0.98,0.96,43.83586432881783,43.83586432881783,43.83586432881783,0.0,131.5075929864535,3156.182231674884,0.1729161272772866,5.572588076287812e-05,0.41
1933-02-13,1933-02-24,849.2947,0.8954821115912885,760.52821131929,0.409,1933,2,13,1933.02,1932,5,136,20,0.0657096374579866,0.0,0.0,0.71,4,Mod_Dry,36,6,5,4,54,105.0,0.1380619396325302,655.52821131929,655.52821131929,,3,218.50940377309664,218.50940377309664,218.50940377309664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,702.52821131929,990.0,966.9421128452772,23.057887154722835,0.3257610851066139,0.126658463395787,989.5475804514977,0.3378089636211377,0.3378089636211377,0.3378089636211377,0.0,22.267658642599347,22.267658642599347,22.267658642599347,22.605467606220486,,0.937389558994462,0.937389558994462,0.937389558994462,0.0,44.73047380491615,44.73047380491615,44.73047380491615,0.0,0.9110076131347484,0.9110076131347484,0.9110076131347484,0.0,0.98,0.98,0.98,0.96,43.83586432881783,43.83586432881783,43.83586432881783,0.0,131.5075929864535,3156.182231674884,0.1729161272772866,5.572588076287812e-05,0.41
1933-02-14,1933-02-25,849.2947,0.8954821115912885,760.52821131929,0.409,1933,2,14,1933.02,1932,5,137,20,0.0657096374579866,0.0,0.0,0.71,4,Mod_Dry,36,6,5,4,54,105.0,0.1380619396325302,655.52821131929,655.52821131929,,3,218.50940377309664,218.50940377309664,218.50940377309664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,702.52821131929,990.0,966.9421128452772,23.057887154722835,0.3257610851066139,0.126658463395787,989.5475804514977,0.3378089636211377,0.3378089636211377,0.3378089636211377,0.0,22.267658642599347,22.267658642599347,22.267658642599347,22.605467606220486,,0.937389558994462,0.937389558994462,0.937389558994462,0.0,44.73047380491615,44.73047380491615,44.73047380491615,0.0,0.9110076131347484,0.9110076131347484,0.9110076131347484,0.0,0.98,0.98,0.98,0.96,43.83586432881783,43.83586432881783,43.83586432881783,0.0,131.5075929864535,3156.182231674884,0.1729161272772866,5.572588076287812e-05,0.41
1933-02-15,1933-02-26,856.6266,0.8970607168566745,768.4460718744957,0.407,1933,2,15,1933.02,1932,5,138,20,0.0663937406099564,7.9178605552057215,0.0103037296239818,0.71,4,Mod_Dry,36,6,5,4,54,105.0,0.1366393867351941,663.4460718744957,663.4460718744957,,4,165.86151796862393,165.86151796862393,165.86151796862393,165.86151796862393,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,710.4460718744957,990.0,966.973784287498,23.026215712502108,0.3302607272876767,0.1290338215623487,989.54070545115,0.1946504127653249,0.1946504127653249,0.1946504127653249,0.1946504127653249,22.37227075088686,22.37227075088686,22.37227075088686,22.37227075088686,,0.9203523419328814,0.9203523419328814,0.9203523419328814,0.9203523419328814,33.49257384159295,33.49257384159295,33.49257384159295,33.49257384159295,0.6821298134743982,0.6821298134743982,0.6821298134743982,0.6821298134743982,0.97,0.97,0.97,0.97,32.48779662634516,32.48779662634516,32.48779662634516,32.48779662634516,129.95118650538063,3118.828476129135,0.1691090517105337,5.440917255725159e-05,0.405
1933-02-16,1933-02-27,878.8611,0.9037319275970654,794.2548359930772,0.399,1933,2,16,1933.02,1932,5,139,20,0.0686236178298018,25.80876411858151,0.032494311584911,0.71,4,Mod_Dry,36,6,5,4,54,105.0,0.1321993839278495,689.2548359930772,689.2548359930772,,4,172.3137089982693,172.3137089982693,172.3137089982693,172.3137089982693,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,736.2548359930772,990.0,967.0770193439724,22.92298065602768,0.3449275937801306,0.1367764507979231,989.518295955422,0.2101454499557771,0.2101454499557771,0.2101454499557771,0.2101454499557771,22.231131161493888,22.231131161493888,22.231131161493888,22.231131161493888,,0.9224712379732536,0.9224712379732536,0.9224712379732536,0.9224712379732536,34.6555603247479,34.6555603247479,34.6555603247479,34.6555603247479,0.705815892561057,0.705815892561057,0.705815892561057,0.705815892561057,0.97,0.97,0.97,0.97,33.61589351500547,33.61589351500547,33.61589351500547,33.61589351500547,134.46357406002187,3227.125777440525,0.1692952538235396,5.419039641649416e-05,0.4
1933-02-17,1933-02-28,901.4559,0.907115570001353,817.7246825595828,0.391,1933,2,17,1933.02,1932,5,140,20,0.0706514125731479,23.46984656650557,0.0287014041120074,0.71,4,Mod_Dry,36,6,5,4,54,105.0,0.1284050759863779,712.7246825595828,712.7246825595828,,4,178.1811706398957,178.1811706398957,178.1811706398957,178.1811706398957,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,759.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3582652764606228,0.1463623412797914,989.4953723822596,0.2246529265997392,0.2246529265997392,0.2246529265997392,0.2246529265997392,22.099820725421573,22.099820725421573,22.099820725421573,22.099820725421573,,0.9244282374729166,0.9244282374729166,0.9244282374729166,0.9244282374729166,35.69952691882429,35.69952691882429,35.69952691882429,35.69952691882429,0.7270779413202503,0.7270779413202503,0.7270779413202503,0.7270779413202503,0.97,0.97,0.97,0.97,34.62854111125956,34.62854111125956,34.62854111125956,34.62854111125956,138.51416444503823,3324.339946680918,0.1693897315309979,5.398459984872469e-05,0.39
1933-02-18,1933-03-01,909.0679,0.9012241447918772,819.2739407352476,0.39,1933,2,18,1933.02,1932,5,141,21,0.0707852684795253,1.5492581756648178,0.0018910136141697,0.71,4,Mod_Dry,36,6,5,4,54,105.0,0.1281622602395592,714.2739407352476,714.2739407352476,,4,178.5684851838119,178.5684851838119,178.5684851838119,178.5684851838119,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,761.2739407352476,990.0,967.177095762941,22.822904237058992,0.3591457046252732,0.1471369703676238,989.4937173250072,0.2256212129595297,0.2256212129595297,0.2256212129595297,0.2256212129595297,22.091000349106658,22.091000349106658,22.091000349106658,22.091000349106658,,0.9245583471738612,0.9245583471738612,0.9245583471738612,0.9245583471738612,35.76788169203361,35.76788169203361,35.76788169203361,35.76788169203361,0.728470095560766,0.728470095560766,0.728470095560766,0.728470095560766,0.97,0.97,0.97,0.97,34.6948452412726,34.6948452412726,34.6948452412726,34.6948452412726,138.7793809650904,3330.70514316217,0.169393134658408,5.397064886082314e-05,0.39
1933-02-19,1933-03-02,916.7204,0.9105214280240044,834.6935677067364,0.383,1933,2,19,1933.02,1932,5,142,21,0.072117524249862,15.41962697148881,0.01847339858369,0.71,4,Mod_Dry,36,6,5,4,54,105.0,0.1257946677227672,729.6935677067364,729.6935677067364,,4,182.4233919266841,182.4233919266841,182.4233919266841,182.4233919266841,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,776.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3679085267858059,0.1548467838533682,989.4772446893608,0.2354523511708449,0.2354523511708449,0.2354523511708449,0.2354523511708449,22.00301806736316,22.00301806736316,22.00301806736316,22.00301806736316,,0.9258614933717232,0.9258614933717232,0.9258614933717232,0.9258614933717232,36.4458013430674,36.4458013430674,36.4458013430674,36.4458013430674,0.7422770130970957,0.7422770130970957,0.7422770130970957,0.7422770130970957,0.97,0.97,0.97,0.97,35.352427302775375,35.352427302775375,35.352427302775375,35.352427302775375,141.4097092111015,3393.833021066436,0.1694151179331776,5.383146641173126e-05,0.385
1933-02-20,1933-03-03,924.4132,0.9124994692702046,843.5265543863715,0.38,1933,2,20,1933.02,1932,5,143,21,0.0728806942989824,8.832986679635043,0.0104714980621572,0.71,4,Mod_Dry,36,6,5,4,54,105.0,0.1244774091034785,738.5265543863715,738.5265543863715,,4,184.6316385965929,184.6316385965929,184.6316385965929,184.6316385965929,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,785.5265543863715,990.0,967.2741062175454,22.72589378245459,0.3740617215449449,0.1592632771931857,989.4666750012618,0.2411496275792096,0.2411496275792096,0.2411496275792096,0.2411496275792096,21.9514191561372,21.9514191561372,21.9514191561372,21.9514191561372,,0.92667100737645,0.92667100737645,0.92667100737645,0.92667100737645,36.83265300605734,36.83265300605734,36.83265300605734,36.83265300605734,0.7501558657038155,0.7501558657038155,0.7501558657038155,0.7501558657038155,0.97,0.97,0.97,0.97,35.72767341587562,35.72767341587562,35.72767341587562,35.72767341587562,142.91069366350249,3429.85664792406,0.1694205036229875,5.375218354810864e-05,0.38
1933-02-21,1933-03-04,932.1467,0.9087491724907756,847.0875422650073,0.377,1933,2,21,1933.02,1932,5,144,21,0.0731883636516966,3.5609878786358418,0.0042038014974393,0.77,4,Mod_Dry,36,6,5,4,54,105.0,0.1239541307846919,742.0875422650073,742.0875422650073,,4,185.52188556625185,185.52188556625185,185.52188556625185,185.52188556625185,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,789.0875422650073,990.0,967.28835016906,22.71164983094002,0.3773200738308274,0.1610437711325036,989.4616361550368,0.2434882156062298,0.2434882156062298,0.2434882156062298,0.2434882156062298,21.92979777037046,21.92979777037046,21.92979777037046,21.92979777037046,,0.926983114962896,0.926983114962896,0.926983114962896,0.926983114962896,36.9862498781736,36.9862498781736,36.9862498781736,36.9862498781736,0.7532841115717637,0.7532841115717637,0.7532841115717637,0.7532841115717637,0.97,0.97,0.97,0.97,35.87666238182839,35.87666238182839,35.87666238182839,35.87666238182839,143.50664952731356,3444.159588655525,0.1694118286093483,5.371732569497314e-05,0.375
1933-02-22,1933-03-05,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1933,2,22,1933.02,1932,5,145,21,0.0757675219888029,29.85136964243407,0.0340404208743616,0.77,4,Mod_Dry,36,6,5,4,54,105.0,0.1197346800036653,771.9389119074414,771.9389119074414,,4,192.98472797686037,192.98472797686037,192.98472797686037,192.98472797686037,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,818.9389119074414,990.0,967.4077556476298,22.592244352370244,0.4046344825921432,0.1759694559537206,989.4193960614542,0.2635184600970601,0.2635184600970601,0.2635184600970601,0.2635184600970601,21.74812195372741,21.74812195372741,21.74812195372741,21.74812195372741,,0.9294969935237206,0.9294969935237206,0.9294969935237206,0.9294969935237206,38.25880409567959,38.25880409567959,38.25880409567959,38.25880409567959,0.7792017127429651,0.7792017127429651,0.7792017127429651,0.7792017127429651,0.97,0.97,0.97,0.97,37.1110399728092,37.1110399728092,37.1110399728092,37.1110399728092,148.44415989123678,3562.6598373896827,0.1692753712665731,5.341677718614743e-05,0.37
1933-02-23,1933-03-06,971.4252,0.9180964110207984,891.8619896951615,0.363,1933,2,23,1933.02,1932,5,146,21,0.0770568759096619,14.923077787720104,0.0167324966868705,0.77,4,Mod_Dry,36,6,5,4,54,105.0,0.1177312198672005,786.8619896951615,786.8619896951615,,4,196.7154974237904,196.7154974237904,196.7154974237904,196.7154974237904,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,833.8619896951615,990.0,967.4674479587808,22.532552041219333,0.418289301501734,0.1834309948475807,989.3982797036508,0.273803392786613,0.273803392786613,0.273803392786613,0.273803392786613,21.657028352083422,21.657028352083422,21.657028352083422,21.657028352083422,,0.9307433087907242,0.9307433087907242,0.9307433087907242,0.9307433087907242,38.887145286171325,38.887145286171325,38.887145286171325,38.887145286171325,0.7919988856654038,0.7919988856654038,0.7919988856654038,0.7919988856654038,0.97,0.97,0.97,0.97,37.72053092758618,37.72053092758618,37.72053092758618,37.72053092758618,150.88212371034473,3621.1709690482735,0.1691765379102166,5.3264360941984685e-05,0.365
1933-02-24,1933-03-07,979.4038,0.924461588505012,905.4211927358452,0.359,1933,2,24,1933.02,1932,5,147,21,0.078228391052377,13.55920304068377,0.0149755750687841,0.77,4,Mod_Dry,36,6,5,4,54,105.0,0.1159681271461397,800.4211927358452,800.4211927358452,,4,200.1052981839613,200.1052981839613,200.1052981839613,200.1052981839613,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,847.4211927358452,990.0,967.5216847709434,22.478315229056648,0.4306961564891996,0.1903369541886762,989.3789668893222,0.2833011528061293,0.2833011528061293,0.2833011528061293,0.2833011528061293,21.573980965572733,21.573980965572733,21.573980965572733,21.573980965572733,,0.9318695708382227,0.9318695708382227,0.9318695708382227,0.9318695708382227,39.453243133937136,39.453243133937136,39.453243133937136,39.453243133937136,0.8035283733999417,0.8035283733999417,0.8035283733999417,0.8035283733999417,0.970352837339994,0.970352837339994,0.970352837339994,0.970352837339994,38.28356641728054,38.28356641728054,38.28356641728054,38.28356641728054,153.13426566912216,3675.222376058932,0.169130418967119,5.314364037989527e-05,0.36
1933-02-25,1933-03-08,979.4038,0.924461588505012,905.4211927358452,0.359,1933,2,25,1933.02,1932,5,148,22,0.078228391052377,0.0,0.0,0.77,4,Mod_Dry,36,6,5,4,54,105.0,0.1159681271461397,800.4211927358452,800.4211927358452,,4,200.1052981839613,200.1052981839613,200.1052981839613,200.1052981839613,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,847.4211927358452,990.0,967.5216847709434,22.478315229056648,0.4306961564891996,0.1903369541886762,989.3789668893222,0.2833011528061293,0.2833011528061293,0.2833011528061293,0.2833011528061293,21.573980965572733,21.573980965572733,21.573980965572733,21.573980965572733,,0.9318695708382227,0.9318695708382227,0.9318695708382227,0.9318695708382227,39.453243133937136,39.453243133937136,39.453243133937136,39.453243133937136,0.8035283733999417,0.8035283733999417,0.8035283733999417,0.8035283733999417,0.970352837339994,0.970352837339994,0.970352837339994,0.970352837339994,38.28356641728054,38.28356641728054,38.28356641728054,38.28356641728054,153.13426566912216,3675.222376058932,0.169130418967119,5.314364037989527e-05,0.36
1933-02-26,1933-03-09,987.4235,0.9179659771125324,906.4211780013768,0.357,1933,2,26,1933.02,1932,5,149,22,0.0783147897793189,0.9999852655314498,0.0011032236335611,0.77,4,Mod_Dry,36,6,5,4,54,105.0,0.1158401883675322,801.4211780013768,801.4211780013768,,4,200.3552945003442,200.3552945003442,200.3552945003442,200.3552945003442,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,848.4211780013768,990.0,967.5256847120056,22.4743152879945,0.4316111565922165,0.1911369424011014,989.3772519010066,0.2840161422709844,0.2840161422709844,0.2840161422709844,0.2840161422709844,21.56755104673013,21.56755104673013,21.56755104673013,21.56755104673013,,0.9319521304163,0.9319521304163,0.9319521304163,0.9319521304163,39.49425836709491,39.49425836709491,39.49425836709491,39.49425836709491,0.8043637141974522,0.8043637141974522,0.8043637141974522,0.8043637141974522,0.9704363714197451,0.9704363714197451,0.9704363714197451,0.9704363714197451,38.32666478167749,38.32666478167749,38.32666478167749,38.32666478167749,153.30665912670997,3679.35981904104,0.1691340216308109,5.313708229791703e-05,0.355
1933-02-27,1933-03-10,1003.5869,0.9213790990341242,924.6839937244496,0.353,1933,2,27,1933.02,1932,5,150,22,0.0798926970577924,18.26281572307289,0.0197503318398686,0.77,4,Mod_Dry,36,6,5,4,54,105.0,0.1135523062068806,819.6839937244496,819.6839937244496,,4,204.9209984311124,204.9209984311124,204.9209984311124,204.9209984311124,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,866.6839937244496,990.0,967.5987359748976,22.40126402510225,0.4483218810838488,0.2057471949795596,989.3459309239364,0.2970740555129814,0.2970740555129814,0.2970740555129814,0.2970740555129814,21.45012089352579,21.45012089352579,21.45012089352579,21.45012089352579,,0.933454267909244,0.933454267909244,0.933454267909244,0.933454267909244,40.239071651773386,40.239071651773386,40.239071651773386,40.239071651773386,0.8195330275310262,0.8195330275310262,0.8195330275310262,0.8195330275310262,0.9719533027531024,0.9719533027531024,0.9719533027531024,0.9719533027531024,39.11049859165988,39.11049859165988,39.11049859165988,39.11049859165988,156.44199436663953,3754.607864799349,0.169184278551769,5.301568638523062e-05,0.355
1933-02-28,1933-03-11,1028.1428,0.9210811262601332,947.0029281802472,0.345,1933,2,28,1933.02,1932,5,151,22,0.0818210529947733,22.31893445579749,0.0235679677344666,0.77,4,Mod_Dry,36,6,5,4,54,105.0,0.1108761091180225,842.0029281802472,842.0029281802472,,4,210.5007320450618,210.5007320450618,210.5007320450618,210.5007320450618,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,889.0029281802472,990.0,967.6880117127208,22.311988287279064,0.4687440093193344,0.2236023425441977,989.3076536481364,0.3135021961351854,0.3135021961351854,0.3135021961351854,0.3135021961351854,21.306139739280344,21.306139739280344,21.306139739280344,21.306139739280344,,0.9345685380026558,0.9345685380026558,0.9345685380026558,0.9345685380026558,41.106285814013525,41.106285814013525,41.106285814013525,41.106285814013525,0.8371952304279741,0.8371952304279741,0.8371952304279741,0.8371952304279741,0.9737195230427974,0.9737195230427974,0.9737195230427974,0.9737195230427974,40.02599301688216,40.02599301688216,40.02599301688216,40.02599301688216,160.10397206752864,3842.495329620688,0.1690638616875061,5.281849276988872e-05,0.345
1933-03-01,1933-03-12,1028.1428,0.9210811262601332,947.0029281802472,0.345,1933,3,1,1933.03,1932,6,152,22,0.0818210529947733,0.0,0.0,0.75,4,Mod_Dry,41,8,7,6,67,129.0,0.1362192197735706,818.0029281802472,818.0029281802472,,4,204.5007320450618,204.5007320450618,204.5007320450618,204.5007320450618,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,874.0029281802472,990.0,967.6880117127208,22.311988287279064,0.4550188055404994,0.2044023425441977,989.3405788519152,0.2958720936488767,0.2958720936488767,0.2958720936488767,0.2958720936488767,21.35669504554551,21.35669504554551,21.35669504554551,21.35669504554551,,0.933216901131346,0.933216901131346,0.933216901131346,0.933216901131346,39.97147810808657,39.97147810808657,39.97147810808657,39.97147810808657,0.8140830571911726,0.8140830571911726,0.8140830571911726,0.8140830571911726,0.9714083057191172,0.9714083057191172,0.9714083057191172,0.9714083057191172,38.82862582606516,38.82862582606516,38.82862582606516,38.82862582606516,155.31450330426065,3727.548079302256,0.1640063601521398,5.274176423853863e-05,0.345
1933-03-02,1933-03-13,1036.4114,0.9189739555961264,952.4350838829192,0.343,1933,3,2,1933.03,1932,6,153,22,0.0822903912474842,5.432155702672277,0.0057034393152825,0.75,4,Mod_Dry,41,8,7,6,67,129.0,0.1354423017200169,823.4350838829192,823.4350838829192,,4,205.8587709707298,205.8587709707298,205.8587709707298,205.8587709707298,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,879.4350838829192,990.0,967.7097403355316,22.29025966446829,0.4599893018056684,0.2087480671063354,989.331262631088,0.2998247866539456,0.2998247866539456,0.2998247866539456,0.2998247866539456,21.32169750890241,21.32169750890241,21.32169750890241,21.32169750890241,,0.9335502006361578,0.9335502006361578,0.9335502006361578,0.9335502006361578,40.185329106468295,40.185329106468295,40.185329106468295,40.185329106468295,0.8184384746734886,0.8184384746734886,0.8184384746734886,0.8184384746734886,0.9718438474673488,0.9718438474673488,0.9718438474673488,0.9718438474673488,39.05386485057179,39.05386485057179,39.05386485057179,39.05386485057179,156.21545940228717,3749.171025654892,0.1640169099666328,5.269775847135498e-05,0.345
1933-03-03,1933-03-14,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1933,3,3,1933.03,1932,6,154,22,0.0839317391369504,18.997082054007024,0.0195557474007304,0.75,4,Mod_Dry,41,8,7,6,67,129.0,0.1327936262802067,842.4321659369264,842.4321659369264,,4,210.6080414842316,210.6080414842316,210.6080414842316,210.6080414842316,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,898.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4773718899653015,0.2239457327495411,989.2986823772852,0.3138241244526947,0.3138241244526947,0.3138241244526947,0.3138241244526947,21.19912958908482,21.19912958908482,21.19912958908482,21.19912958908482,,0.9344815972842766,0.9344815972842766,0.9344815972842766,0.9344815972842766,40.91687260455978,40.91687260455978,40.91687260455978,40.91687260455978,0.8333375275877755,0.8333375275877755,0.8333375275877755,0.8333375275877755,0.9733337527587776,0.9733337527587776,0.9733337527587776,0.9733337527587776,39.82577316334898,39.82577316334898,39.82577316334898,39.82577316334898,159.30309265339594,3823.2742236815034,0.1639878709387303,5.252750412393544e-05,0.34
1933-03-04,1933-03-15,1069.9044,0.9248279637273736,989.4775076349576,0.333,1933,3,4,1933.03,1932,6,155,23,0.0854908566596603,18.04534169803117,0.0182372429477078,0.75,4,Mod_Dry,41,8,7,6,67,129.0,0.1303718366558275,860.4775076349576,860.4775076349576,,4,215.1193769087394,215.1193769087394,215.1193769087394,215.1193769087394,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,916.4775076349576,990.0,967.8579100305398,22.142089969460244,0.4938836227695806,0.2383820061079661,989.2677343711224,0.3273676808789174,0.3273676808789174,0.3273676808789174,0.3273676808789174,21.08245665970384,21.08245665970384,21.08245665970384,21.08245665970384,,0.9353515067831206,0.9353515067831206,0.9353515067831206,0.9353515067831206,41.60200838213583,41.60200838213583,41.60200838213583,41.60200838213583,0.8472914130781227,0.8472914130781227,0.8472914130781227,0.8472914130781227,0.9747291413078124,0.9747291413078124,0.9747291413078124,0.9747291413078124,40.55068990699967,40.55068990699967,40.55068990699967,40.55068990699967,162.20275962799866,3892.866231071968,0.1639276874677976,5.2361998679926986e-05,0.335
1933-03-05,1933-03-16,1069.9044,0.9248279637273736,989.4775076349576,0.333,1933,3,5,1933.03,1932,6,156,23,0.0854908566596603,0.0,0.0,0.75,4,Mod_Dry,41,8,7,6,67,129.0,0.1303718366558275,860.4775076349576,860.4775076349576,,4,215.1193769087394,215.1193769087394,215.1193769087394,215.1193769087394,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,916.4775076349576,990.0,967.8579100305398,22.142089969460244,0.4938836227695806,0.2383820061079661,989.2677343711224,0.3273676808789174,0.3273676808789174,0.3273676808789174,0.3273676808789174,21.08245665970384,21.08245665970384,21.08245665970384,21.08245665970384,,0.9353515067831206,0.9353515067831206,0.9353515067831206,0.9353515067831206,41.60200838213583,41.60200838213583,41.60200838213583,41.60200838213583,0.8472914130781227,0.8472914130781227,0.8472914130781227,0.8472914130781227,0.9747291413078124,0.9747291413078124,0.9747291413078124,0.9747291413078124,40.55068990699967,40.55068990699967,40.55068990699967,40.55068990699967,162.20275962799866,3892.866231071968,0.1639276874677976,5.2361998679926986e-05,0.335
1933-03-06,1933-03-17,1086.9032,0.940956999887256,1022.729174239858,0.328,1933,3,6,1933.03,1932,6,157,23,0.0883638006543237,33.25166660490038,0.0325126802309268,0.75,4,Mod_Dry,41,8,7,6,67,129.0,0.1261330988195179,893.729174239858,893.729174239858,,4,223.4322935599645,223.4322935599645,223.4322935599645,223.4322935599645,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,949.729174239858,990.0,967.971434547611,22.02856545238899,0.5243093494454566,0.2649833393918864,989.2107073111628,0.3531774017782885,0.3531774017782885,0.3531774017782885,0.3531774017782885,20.88609536177335,20.88609536177335,20.88609536177335,20.88609536177335,,0.9368692595312444,0.9368692595312444,0.9368692595312444,0.9368692595312444,42.87665421977587,42.87665421977587,42.87665421977587,42.87665421977587,0.8732516134373904,0.8732516134373904,0.8732516134373904,0.8732516134373904,0.977325161343739,0.977325161343739,0.977325161343739,0.977325161343739,41.90443300322217,41.90443300322217,41.90443300322217,41.90443300322217,167.61773201288867,4022.825568309328,0.1638925888053113,5.2096857142760615e-05,0.33
1933-03-07,1933-03-18,1086.9032,0.940956999887256,1022.729174239858,0.328,1933,3,7,1933.03,1932,6,158,23,0.0883638006543237,0.0,0.0,0.75,4,Mod_Dry,41,8,7,6,67,129.0,0.1261330988195179,893.729174239858,893.729174239858,,4,223.4322935599645,223.4322935599645,223.4322935599645,223.4322935599645,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,949.729174239858,990.0,967.971434547611,22.02856545238899,0.5243093494454566,0.2649833393918864,989.2107073111628,0.3531774017782885,0.3531774017782885,0.3531774017782885,0.3531774017782885,20.88609536177335,20.88609536177335,20.88609536177335,20.88609536177335,,0.9368692595312444,0.9368692595312444,0.9368692595312444,0.9368692595312444,42.87665421977587,42.87665421977587,42.87665421977587,42.87665421977587,0.8732516134373904,0.8732516134373904,0.8732516134373904,0.8732516134373904,0.977325161343739,0.977325161343739,0.977325161343739,0.977325161343739,41.90443300322217,41.90443300322217,41.90443300322217,41.90443300322217,167.61773201288867,4022.825568309328,0.1638925888053113,5.2096857142760615e-05,0.33
1933-03-08,1933-03-19,1095.466,0.935818257253338,1025.1570830002852,0.326,1933,3,8,1933.03,1932,6,159,23,0.0885735719712246,2.427908760427272,0.0023683285231972,0.75,4,Mod_Dry,41,8,7,6,67,129.0,0.1258343742038644,896.1570830002852,896.1570830002852,,4,224.0392707500713,224.0392707500713,224.0392707500713,224.0392707500713,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,952.1570830002852,990.0,967.9790651180008,22.020934881999096,0.5265309189450087,0.2669256664002282,989.2065434146548,0.3550833101552238,0.3550833101552238,0.3550833101552238,0.3550833101552238,20.872394986498666,20.872394986498666,20.872394986498666,20.872394986498666,,0.9369792046218566,0.9369792046218566,0.9369792046218566,0.9369792046218566,42.96997359311488,42.96997359311488,42.96997359311488,42.96997359311488,0.8751522116724008,0.8751522116724008,0.8751522116724008,0.8751522116724008,0.97751522116724,0.97751522116724,0.97751522116724,0.97751522116724,42.00380324042416,42.00380324042416,42.00380324042416,42.00380324042416,168.01521296169662,4032.365111080719,0.1638921641842178,5.207891939335966e-05,0.325
1933-03-09,1933-03-20,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1933,3,9,1933.03,1932,6,160,23,0.0901011685254177,17.68051567353109,0.0169542368783169,0.75,4,Mod_Dry,41,8,7,6,67,129.0,0.1237009484161773,913.8375986738164,913.8375986738164,,4,228.45939966845413,228.45939966845413,228.45939966845413,228.45939966845413,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,969.8375986738164,990.0,968.0346324529748,21.965367547025156,0.5427088309806155,0.2810700789390532,989.1762210900804,0.3692392669324222,0.3692392669324222,0.3692392669324222,0.3692392669324222,20.77234937017312,20.77234937017312,20.77234937017312,20.77234937017312,,0.9376067186089948,0.9376067186089948,0.9376067186089948,0.9376067186089948,43.63691702511538,43.63691702511538,43.63691702511538,43.63691702511538,0.88873558095958,0.88873558095958,0.88873558095958,0.88873558095958,0.978873558095958,0.978873558095958,0.978873558095958,0.978873558095958,42.71502423271278,42.71502423271278,42.71502423271278,42.71502423271278,170.8600969308511,4100.642326340427,0.1638415196653199,5.19360749713344e-05,0.32
1933-03-10,1933-03-21,1130.1421,0.9379332643780708,1059.9978690640885,0.316,1933,3,10,1933.03,1932,6,161,23,0.0915838158871372,17.160270390272213,0.0161889668753991,0.75,4,Mod_Dry,41,8,7,6,67,129.0,0.1216983578598124,930.9978690640884,930.9978690640884,,4,232.74946726602207,232.74946726602207,232.74946726602207,232.74946726602207,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,986.9978690640884,990.0,968.0885647313444,21.911435268655737,0.5584107115143749,0.2947982952512707,989.1467909932344,0.3832182526325525,0.3832182526325525,0.3832182526325525,0.3832182526325525,20.67500800925746,20.67500800925746,20.67500800925746,20.67500800925746,,0.9381596024217962,0.9381596024217962,0.9381596024217962,0.9381596024217962,44.27410693301019,44.27410693301019,44.27410693301019,44.27410693301019,0.901712972159067,0.901712972159067,0.901712972159067,0.901712972159067,0.98,0.98,0.98,0.98,43.38862479434999,43.38862479434999,43.38862479434999,43.38862479434999,173.55449917739995,4165.307980257599,0.163730988752494,5.17826997319525e-05,0.315
1933-03-11,1933-03-22,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1933,3,11,1933.03,1932,6,162,24,0.093315514734791,20.04281073673428,0.0185574590953652,0.77,4,Mod_Dry,41,8,7,6,67,129.0,0.1194399455618558,951.0406798008228,951.0406798008228,,4,237.7601699502057,237.7601699502057,237.7601699502057,237.7601699502057,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1007.0406798008228,990.0,968.1515564222312,21.84844357776888,0.5767501556251948,0.3108325438406582,989.1124173005342,0.3998741710326911,0.3998741710326911,0.3998741710326911,0.3998741710326911,20.560986707270345,20.560986707270345,20.560986707270345,20.560986707270345,,0.9387936260409327,0.9387936260409327,0.9387936260409327,0.9387936260409327,45.00822507188722,45.00822507188722,45.00822507188722,45.00822507188722,0.9166644617492304,0.9166644617492304,0.9166644617492304,0.9166644617492304,0.98,0.98,0.98,0.98,44.108060570449474,44.108060570449474,44.108060570449474,44.108060570449474,176.4322422817979,4234.373814763149,0.1633570342131325,5.153192416506546e-05,0.31
1933-03-12,1933-03-23,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1933,3,12,1933.03,1932,6,163,24,0.093315514734791,0.0,0.0,0.77,4,Mod_Dry,41,8,7,6,67,129.0,0.1194399455618558,951.0406798008228,951.0406798008228,,4,237.7601699502057,237.7601699502057,237.7601699502057,237.7601699502057,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1007.0406798008228,990.0,968.1515564222312,21.84844357776888,0.5767501556251948,0.3108325438406582,989.1124173005342,0.3998741710326911,0.3998741710326911,0.3998741710326911,0.3998741710326911,20.560986707270345,20.560986707270345,20.560986707270345,20.560986707270345,,0.9387936260409327,0.9387936260409327,0.9387936260409327,0.9387936260409327,45.00822507188722,45.00822507188722,45.00822507188722,45.00822507188722,0.9166644617492304,0.9166644617492304,0.9166644617492304,0.9166644617492304,0.98,0.98,0.98,0.98,44.108060570449474,44.108060570449474,44.108060570449474,44.108060570449474,176.4322422817979,4234.373814763149,0.1633570342131325,5.153192416506546e-05,0.31
1933-03-13,1933-03-24,1165.5017,0.9291100950872416,1082.8793953113418,0.307,1933,3,13,1933.03,1932,6,164,24,0.0935607797548999,2.838715510519023,0.0026214512186769,0.77,4,Mod_Dry,41,8,7,6,67,129.0,0.1191268395710039,953.8793953113418,953.8793953113418,,4,238.46984882783545,238.46984882783545,238.46984882783545,238.46984882783545,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1009.8793953113418,990.0,968.16047809955,21.83952190045011,0.5793476188819957,0.3131035162490734,989.1075488648688,0.4022586920615271,0.4022586920615271,0.4022586920615271,0.4022586920615271,20.544812073257518,20.544812073257518,20.544812073257518,20.544812073257518,,0.938882405480132,0.938882405480132,0.938882405480132,0.938882405480132,45.111321485726585,45.111321485726585,45.111321485726585,45.111321485726585,0.918764185045348,0.918764185045348,0.918764185045348,0.918764185045348,0.98,0.98,0.98,0.98,44.20909505601205,44.20909505601205,44.20909505601205,44.20909505601205,176.8363802240482,4244.073125377157,0.1633020085059476,5.149625515589353e-05,0.305
1933-03-14,1933-03-25,1183.4396,0.9205844129984858,1089.4560494851628,0.303,1933,3,14,1933.03,1932,6,165,24,0.094129002675518,6.576654173820997,0.0060366401902388,0.77,4,Mod_Dry,41,8,7,6,67,129.0,0.1184077137035135,960.4560494851628,960.4560494851628,,4,240.1140123712907,240.1140123712907,240.1140123712907,240.1140123712907,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1016.4560494851628,990.0,968.1811475840964,21.81885241590373,0.5853653467965704,0.3183648395881302,989.0962698136152,0.4077922025572399,0.4077922025572399,0.4077922025572399,0.4077922025572399,20.507330026961704,20.507330026961704,20.507330026961704,20.507330026961704,,0.9390871432837024,0.9390871432837024,0.9390871432837024,0.9390871432837024,45.349366007206605,45.349366007206605,45.349366007206605,45.349366007206605,0.9236123423056336,0.9236123423056336,0.9236123423056336,0.9236123423056336,0.98,0.98,0.98,0.98,44.44237868706247,44.44237868706247,44.44237868706247,44.44237868706247,177.7695147482499,4266.468353957997,0.163172727190103,5.141351422573926e-05,0.305
