Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1933-03-15,1933-03-26,1201.5505,0.921902008637954,1107.711819429938,0.298,1933,3,15,1933.03,1932,6,166,24,0.0957063011987466,18.25576994477524,0.01648061312027,0.77,4,Mod_Dry,41,8,7,6,67,129.0,0.1164562819835102,978.711819429938,978.711819429938,,4,244.6779548574845,244.6779548574845,244.6779548574845,244.6779548574845,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1034.711819429938,990.0,968.2385228610656,21.761477138934534,0.6027996307530337,0.3329694555439504,989.064230913703,0.4234921647097467,0.4234921647097467,0.4234921647097467,0.4234921647097467,20.40221588792779,20.40221588792779,20.40221588792779,20.40221588792779,,0.9396465561761804,0.9396465561761804,0.9396465561761804,0.9396465561761804,46.001861538714095,46.001861538714095,46.001861538714095,46.001861538714095,0.936901457000287,0.936901457000287,0.936901457000287,0.936901457000287,0.98,0.98,0.98,0.98,45.08182430793981,45.08182430793981,45.08182430793981,45.08182430793981,180.32729723175925,4327.855133562221,0.1627926091143101,5.118045465813106e-05,0.3
1933-03-16,1933-03-27,1219.8351,0.9229021768936402,1125.7884692412713,0.294,1933,3,16,1933.03,1932,6,167,24,0.0972681237424458,18.07664981133325,0.016056879516199,0.77,4,Mod_Dry,41,8,7,6,67,129.0,0.1145863574947964,996.7884692412712,996.7884692412712,,4,249.19711731031785,249.19711731031785,249.19711731031785,249.19711731031785,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1052.7884692412713,990.0,968.295335189044,21.704664810956046,0.6292901973672965,0.347430775393017,989.0232790272396,0.4392899105861124,0.4392899105861124,0.4392899105861124,0.4392899105861124,20.288653927609644,20.288653927609644,20.288653927609644,20.288653927609644,,0.93978405558097,0.93978405558097,0.93978405558097,0.93978405558097,46.597543279300815,46.597543279300815,46.597543279300815,46.597543279300815,0.9490334680101998,0.9490334680101998,0.9490334680101998,0.9490334680101998,0.98,0.98,0.98,0.98,45.6655924137148,45.6655924137148,45.6655924137148,45.6655924137148,182.6623696548592,4383.896871716621,0.1622528340319252,5.0903023752844334e-05,0.295
1933-03-17,1933-03-28,1238.2939,0.9143826532177884,1132.2744617454025,0.29,1933,3,17,1933.03,1932,6,168,24,0.0978285134948028,6.485992504131218,0.005728286491716,0.77,4,Mod_Dry,41,8,7,6,67,129.0,0.113929974011024,1003.2744617454024,1003.2744617454024,,4,250.81861543635063,250.81861543635063,250.81861543635063,250.81861543635063,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1059.2744617454025,990.0,968.3157197369142,21.68428026308584,0.6387951453683678,0.3542568002690232,989.0069480543626,0.4450142709534082,0.4450142709534082,0.4450142709534082,0.4450142709534082,20.24621404649505,20.24621404649505,20.24621404649505,20.24621404649505,,0.9398142842992286,0.9398142842992286,0.9398142842992286,0.9398142842992286,46.804146624799046,46.804146624799046,46.804146624799046,46.804146624799046,0.9532412754541556,0.9532412754541556,0.9532412754541556,0.9532412754541556,0.98,0.98,0.98,0.98,45.86806369230306,45.86806369230306,45.86806369230306,45.86806369230306,183.47225476921224,4403.334114461094,0.162038676105429,5.079817852136573e-05,0.29
1933-03-18,1933-03-29,1266.3107,0.909265330658498,1151.4124173518942,0.285,1933,3,18,1933.03,1932,6,169,25,0.0994820328592036,19.137955606491687,0.0166212864461776,0.77,4,Mod_Dry,41,8,7,6,67,129.0,0.1120363112781812,1022.4124173518942,1022.4124173518942,,4,255.60310433797355,255.60310433797355,255.60310433797355,255.60310433797355,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1078.4124173518942,990.0,968.3758675973916,21.624132402608325,0.6668410107884482,0.3791361425574624,988.954022846654,0.4621073618769831,0.4621073618769831,0.4621073618769831,0.4621073618769831,20.116047887385424,20.116047887385424,20.116047887385424,20.116047887385424,,0.939876555748042,0.939876555748042,0.939876555748042,0.939876555748042,47.393447472473945,47.393447472473945,47.393447472473945,47.393447472473945,0.965243329378288,0.965243329378288,0.965243329378288,0.965243329378288,0.98,0.98,0.98,0.98,46.44557852302447,46.44557852302447,46.44557852302447,46.44557852302447,185.78231409209783,4458.775538210349,0.1613516679969234,5.0474933092635e-05,0.285
1933-03-19,1933-03-30,1285.2084,0.9120856039266032,1172.2200796855432,0.281,1933,3,19,1933.03,1932,6,170,25,0.1012798148848309,20.807662333648977,0.0177506448611857,0.77,4,Mod_Dry,41,8,7,6,67,129.0,0.110047594505125,1043.2200796855432,1043.2200796855432,,4,260.8050199213858,260.8050199213858,260.8050199213858,260.8050199213858,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1099.2200796855432,990.0,968.4412631075832,21.55873689241685,0.6973337608770753,0.4061861035912061,988.8964801355318,0.4811785737091274,0.4811785737091274,0.4811785737091274,0.4811785737091274,19.97403845423948,19.97403845423948,19.97403845423948,19.97403845423948,,0.9399035357759848,0.9399035357759848,0.9399035357759848,0.9399035357759848,48.01797164730699,48.01797164730699,48.01797164730699,48.01797164730699,0.9779627626742768,0.9779627626742768,0.9779627626742768,0.9779627626742768,0.98,0.98,0.98,0.98,47.05761221436085,47.05761221436085,47.05761221436085,47.05761221436085,188.2304488574434,4517.5307725786415,0.1605760318556713,5.01200435190002e-05,0.28
1933-03-20,1933-03-31,1294.7235,0.9135144469019452,1182.7486219934508,0.279,1933,3,20,1933.03,1932,6,171,25,0.1021894809402341,10.528542307907626,0.0089017582537212,0.77,4,Mod_Dry,41,8,7,6,67,129.0,0.1090679774224368,1053.7486219934508,1053.7486219934508,,4,263.4371554983627,263.4371554983627,263.4371554983627,263.4371554983627,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1109.7486219934508,990.0,968.4743528119794,21.52564718802057,0.7127628948299747,0.419873208591486,988.8673638965784,0.490917475343942,0.490917475343942,0.490917475343942,0.490917475343942,19.902093609255097,19.902093609255097,19.902093609255097,19.902093609255097,,0.9398835204525442,0.9398835204525442,0.9398835204525442,0.9398835204525442,48.3268543554145,48.3268543554145,48.3268543554145,48.3268543554145,0.9842536528597658,0.9842536528597658,0.9842536528597658,0.9842536528597658,0.98,0.98,0.98,0.98,47.36031726830621,47.36031726830621,47.36031726830621,47.36031726830621,189.44126907322484,4546.5904577573965,0.1601703570399711,4.993845177516115e-05,0.28
1933-03-21,1933-04-01,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1933,3,21,1933.03,1932,6,172,25,0.1025276051483333,3.9134746307770456,0.0032978845805473,0.75,4,Mod_Dry,41,8,7,6,67,129.0,0.1087082838214639,1057.6620966242278,1057.6620966242278,,4,264.41552415605696,264.41552415605696,264.41552415605696,264.41552415605696,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1113.6620966242278,990.0,968.486652303676,21.51334769632388,0.718497926568811,0.4249607256114961,988.8565413478196,0.4945374393774107,0.4945374393774107,0.4945374393774107,0.4945374393774107,19.87535160476611,19.87535160476611,19.87535160476611,19.87535160476611,,0.939875453138658,0.939875453138658,0.939875453138658,0.939875453138658,48.44074083962184,48.44074083962184,48.44074083962184,48.44074083962184,0.986573133189854,0.986573133189854,0.986573133189854,0.986573133189854,0.98,0.98,0.98,0.98,47.4719260228294,47.4719260228294,47.4719260228294,47.4719260228294,189.8877040913176,4557.304898191623,0.1600183444229853,4.987092251690149e-05,0.275
1933-03-22,1933-04-02,1313.8865,0.9097424573913048,1195.2983332432605,0.275,1933,3,22,1933.03,1932,6,173,25,0.1032737759922177,8.636236619032617,0.0072251724768991,0.75,4,Mod_Dry,41,8,7,6,67,129.0,0.1079228477211861,1066.2983332432605,1066.2983332432605,,4,266.5745833108151,266.5745833108151,266.5745833108151,266.5745833108151,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1122.2983332432605,990.0,968.5137947616216,21.48620523837837,0.7311539664789046,0.4361878332162385,988.8326582003048,0.5026519249148811,0.5026519249148811,0.5026519249148811,0.5026519249148811,19.81621151376837,19.81621151376837,19.81621151376837,19.81621151376837,,0.9397297551500527,0.9397297551500527,0.9397297551500527,0.9397297551500527,48.683416223898845,48.683416223898845,48.683416223898845,48.683416223898845,0.9915156053747218,0.9915156053747218,0.9915156053747218,0.9915156053747218,0.98,0.98,0.98,0.98,47.70974789942087,47.70974789942087,47.70974789942087,47.70974789942087,190.83899159768347,4580.135798344403,0.1596580420888489,4.971482121529573e-05,0.275
1933-03-23,1933-04-03,1352.7466,0.9107314904603608,1231.9889272331854,0.267,1933,3,23,1933.03,1932,6,174,25,0.1064438433129472,36.69059398992499,0.0297815939566316,0.75,4,Mod_Dry,41,8,7,6,67,129.0,0.1047087332917103,1102.9889272331854,1100.0,,4,275.0,275.0,275.0,275.0,2.98892723318545,0.949969120624833,0.1853598284146015,0.1621898498627763,0.1390198713109511,1.552388562972288,41.94996912062484,8.185359828414601,7.162189849862776,6.139019871310952,68.55238856297228,1157.2975187989025,990.0,968.6291080570186,21.370891942981416,0.7824437943000639,0.48,988.7375562057,0.5349,0.5349,0.5349,0.5349,19.573548148681304,19.573548148681304,19.573548148681304,19.573548148681304,,0.9388594702238856,0.9388594702238856,0.9388594702238856,0.9388594702238856,49.561169184785065,49.561169184785065,49.561169184785065,49.561169184785065,1.009392447755297,1.009392447755297,1.009392447755297,1.009392447755297,0.98,0.98,0.98,0.98,48.2,48.2,48.2,48.2,192.8,4627.200000000001,0.1564949130127268,4.8686868686868696e-05,0.265
1933-03-24,1933-04-04,1402.3296,0.9252414293343468,1297.4934435018629,0.26,1933,3,24,1933.03,1932,6,175,25,0.1121034335185609,65.50451626867742,0.050485431426832,0.75,4,Mod_Dry,41,8,7,6,67,129.0,0.0994224677173212,1168.4934435018629,1100.0,,4,275.0,275.0,275.0,275.0,68.49344350186288,21.769233981212235,4.247655410968241,3.716698484597211,3.1857415582261805,35.57411406685902,62.76923398121224,12.24765541096824,10.716698484597211,9.18574155822618,102.574114066859,1185.7335878767776,990.0,968.834979393863,21.165020606136977,0.8241156521950461,0.48,988.695884347805,0.5349,0.5349,0.5349,0.5349,19.32600495394194,19.32600495394194,19.32600495394194,19.32600495394194,,0.938087135456299,0.938087135456299,0.938087135456299,0.938087135456299,48.89412293197355,48.89412293197355,48.89412293197355,48.89412293197355,0.9958069843579134,0.9958069843579134,0.9958069843579134,0.9958069843579134,0.98,0.98,0.98,0.98,47.91624047333408,47.91624047333408,47.91624047333408,47.91624047333408,191.6649618933363,4599.959085440071,0.1477194068711771,4.840024290235765e-05,0.26
1933-03-25,1933-04-05,1412.3815,0.928274988254288,1311.0784203230735,0.258,1933,3,25,1933.03,1932,6,176,26,0.1132771755159135,13.584976821210606,0.0103616813537843,0.75,4,Mod_Dry,41,8,7,6,67,129.0,0.0983922837874275,1182.0784203230735,1100.0,,4,275.0,275.0,275.0,275.0,82.07842032307349,26.086939792604756,5.090134593678976,4.453867769469104,3.817600945259232,42.629877222061424,67.08693979260475,13.090134593678975,11.453867769469104,9.817600945259231,109.62987722206142,1191.6309421557528,990.0,968.8776750353012,21.12232496469892,0.8327579757453509,0.48,988.6872420242546,0.5349,0.5349,0.5349,0.5349,19.27466698895352,19.27466698895352,19.27466698895352,19.27466698895352,,0.937926961005535,0.937926961005535,0.937926961005535,0.937926961005535,48.75591336954089,48.75591336954089,48.75591336954089,48.75591336954089,0.992992125652564,0.992992125652564,0.992992125652564,0.992992125652564,0.98,0.98,0.98,0.98,47.78079510215007,47.78079510215007,47.78079510215007,47.78079510215007,191.1231804086003,4586.956329806407,0.1457755519776643,4.826342939611119e-05,0.26
1933-03-26,1933-04-06,1442.8091,0.9395485585172468,1355.589210120566,0.252,1933,3,26,1933.03,1932,6,177,26,0.1171229077544169,44.51078979749241,0.0328350133397223,0.75,4,Mod_Dry,41,8,7,6,67,129.0,0.0951615718367415,1226.589210120566,1100.0,,4,275.0,275.0,275.0,275.0,126.5892101205659,40.233779960800014,7.850493650887807,6.869181944526831,5.887870238165855,65.74788432618539,81.2337799608,15.850493650887806,13.869181944526831,11.887870238165856,132.7478843261854,1210.9534555562147,990.0,969.0180574480818,20.981942551918223,0.8610743028154815,0.48,988.6589256971844,0.5349,0.5349,0.5349,0.5349,19.10596824910271,19.10596824910271,19.10596824910271,19.10596824910271,,0.9374006209372004,0.9374006209372004,0.9374006209372004,0.9374006209372004,48.30206320377428,48.30206320377428,48.30206320377428,48.30206320377428,0.9837487414210648,0.9837487414210648,0.9837487414210648,0.9837487414210648,0.98,0.98,0.98,0.98,47.3360219396988,47.3360219396988,47.3360219396988,47.3360219396988,189.3440877587952,4544.258106211084,0.1396765969699293,4.7814163575453326e-05,0.25
1933-03-27,1933-04-07,1463.3217,0.94550510416192,1383.5781363808978,0.248,1933,3,27,1933.03,1932,6,178,26,0.1195411509833096,27.988926260331937,0.0202293788289717,0.75,4,Mod_Dry,41,8,7,6,67,129.0,0.0932365123500957,1254.5781363808978,1100.0,,4,275.0,275.0,275.0,275.0,154.57813638089783,49.12948520633187,9.586241015869632,8.387960888885928,7.189680761902225,80.28476850790818,90.12948520633188,17.586241015869632,15.387960888885928,13.189680761902224,147.28476850790818,1223.1036871110875,990.0,969.108483209846,20.89151679015401,0.8788799538483004,0.48,988.6411200461516,0.5349,0.5349,0.5349,0.5349,18.99773683630564,18.99773683630564,18.99773683630564,18.99773683630564,,0.9370628710343628,0.9370628710343628,0.9370628710343628,0.9370628710343628,48.01113699255784,48.01113699255784,48.01113699255784,48.01113699255784,0.9778235640032148,0.9778235640032148,0.9778235640032148,0.9778235640032148,0.98,0.98,0.98,0.98,47.05091425270669,47.05091425270669,47.05091425270669,47.05091425270669,188.2036570108268,4516.887768259842,0.1360267642730475,4.752617601283504e-05,0.25
1933-03-28,1933-04-08,1463.3217,0.94550510416192,1383.5781363808978,0.248,1933,3,28,1933.03,1932,6,179,26,0.1195411509833096,0.0,0.0,0.75,4,Mod_Dry,41,8,7,6,67,129.0,0.0932365123500957,1254.5781363808978,1100.0,,4,275.0,275.0,275.0,275.0,154.57813638089783,49.12948520633187,9.586241015869632,8.387960888885928,7.189680761902225,80.28476850790818,90.12948520633188,17.586241015869632,15.387960888885928,13.189680761902224,147.28476850790818,1223.1036871110875,990.0,969.108483209846,20.89151679015401,0.8788799538483004,0.48,988.6411200461516,0.5349,0.5349,0.5349,0.5349,18.99773683630564,18.99773683630564,18.99773683630564,18.99773683630564,,0.9370628710343628,0.9370628710343628,0.9370628710343628,0.9370628710343628,48.01113699255784,48.01113699255784,48.01113699255784,48.01113699255784,0.9778235640032148,0.9778235640032148,0.9778235640032148,0.9778235640032148,0.98,0.98,0.98,0.98,47.05091425270669,47.05091425270669,47.05091425270669,47.05091425270669,188.2036570108268,4516.887768259842,0.1360267642730475,4.752617601283504e-05,0.25
1933-03-29,1933-04-09,1484.0171,0.9431309976592172,1399.6225280663384,0.244,1933,3,29,1933.03,1932,6,180,26,0.1209273864249316,16.044391685440587,0.0114633705614947,0.75,4,Mod_Dry,41,8,7,6,67,129.0,0.0921677076591651,1270.6225280663384,1100.0,,4,275.0,275.0,275.0,275.0,170.62252806633842,54.2288655094564,9.999999999999998,9.258586794297434,7.935931537969228,89.19914422461537,95.2288655094564,18.0,16.258586794297436,13.935931537969228,156.19914422461537,1229.4874523037538,990.0,969.1603189368298,20.839681063170246,0.8912873965614264,0.48,988.6287126034384,0.5349,0.5349,0.5349,0.5349,18.93349366660879,18.93349366660879,18.93349366660879,18.93349366660879,,0.9368605050498178,0.9368605050498178,0.9368605050498178,0.9368605050498178,47.838448148228665,47.838448148228665,47.838448148228665,47.838448148228665,0.9743064795973252,0.9743064795973252,0.9743064795973252,0.9743064795973252,0.98,0.98,0.98,0.98,46.88167918526409,46.88167918526409,46.88167918526409,46.88167918526409,187.5267167410564,4500.641201785353,0.1339837798982384,4.735523150026676e-05,0.245
1933-03-30,1933-04-10,1494.4335,0.9462756211754526,1414.1459885179058,0.242,1933,3,30,1933.03,1932,6,181,26,0.122182213407947,14.523460451567416,0.0102701280981525,0.75,4,Mod_Dry,41,8,7,6,67,129.0,0.0912211334949924,1285.1459885179058,1100.0,,4,275.0,275.0,275.0,275.0,185.14598851790583,58.84484906383054,10.000000000000002,10.046681547483262,8.611441326414225,97.6430165801778,99.84484906383054,18.0,17.04668154748326,14.611441326414225,164.6430165801778,1234.8915306113138,990.0,969.2072408859808,20.79275911401908,0.9052857660329374,0.48,988.614714233967,0.5349,0.5349,0.5349,0.5349,18.87257334798607,18.87257334798607,18.87257334798607,18.87257334798607,,0.936668606046156,0.936668606046156,0.936668606046156,0.936668606046156,47.67475607045717,47.67475607045717,47.67475607045717,47.67475607045717,0.9709726287262151,0.9709726287262151,0.9709726287262151,0.9709726287262151,0.98,0.98,0.98,0.98,46.72126094904802,46.72126094904802,46.72126094904802,46.72126094904802,186.8850437961921,4485.24105110861,0.1321539963437981,4.719319287782629e-05,0.24
1933-03-31,1933-04-11,1525.9589,0.9480519815469955,1446.688358904274,0.237,1933,3,31,1933.03,1932,6,182,26,0.1249938742093292,32.54237038636825,0.0224943887783931,0.75,4,Mod_Dry,41,8,7,6,67,129.0,0.0891691698533504,1317.688358904274,1100.0,,4,275.0,275.0,275.0,275.0,217.68835890427408,59.0,9.999999999999998,11.81254660720867,10.125039949036005,126.7507723480294,100.0,18.0,18.81254660720867,16.125039949036005,193.7507723480294,1236.8125466072088,990.0,969.3123777749216,20.687622225078485,0.910261839683388,0.48,988.6097381603166,0.5349,0.5349,0.5349,0.5349,18.76246038539511,18.76246038539511,18.76246038539511,18.76246038539511,,0.9363217502139948,0.9363217502139948,0.9363217502139948,0.9363217502139948,47.37904401218292,47.37904401218292,47.37904401218292,47.37904401218292,0.964949979881526,0.964949979881526,0.964949979881526,0.964949979881526,0.98,0.98,0.98,0.98,46.43146313193927,46.43146313193927,46.43146313193927,46.43146313193927,185.72585252775707,4457.42046066617,0.1283800006992704,4.690046781003966e-05,0.235
1933-04-01,1933-04-12,1547.2067,0.947753481275309,1466.3705361774826,0.234,1933,4,1,1933.04,1932,7,183,27,0.1266944143257345,19.68217727320848,0.0134223763964296,0.79,4,Mod_Dry,45,11,10,10,72,148.0,0.1009294692907596,1318.3705361774826,1100.0,,4,275.0,275.0,275.0,275.0,218.37053617748256,55.0,7.0,14.754765957938012,14.754765957938012,126.86100426160654,100.0,18.0,24.75476595793801,24.75476595793801,198.86100426160647,1242.754765957938,990.0,969.3759663476504,20.62403365234968,0.9256541743643832,0.48,988.5943458256356,0.5349,0.5349,0.5349,0.5349,18.68347947798531,18.68347947798531,18.68347947798531,18.68347947798531,,0.9360729603556536,0.9360729603556536,0.9360729603556536,0.9360729603556536,47.167065010006574,47.167065010006574,47.167065010006574,47.167065010006574,0.9606326885948384,0.9606326885948384,0.9606326885948384,0.9606326885948384,0.98,0.98,0.98,0.98,46.22372370980644,46.22372370980644,46.22372370980644,46.22372370980644,184.89489483922577,4437.477476141418,0.1260901595317153,4.669063000990549e-05,0.235
1933-04-02,1933-04-13,1557.9001,0.953111909397202,1484.853138961092,0.232,1933,4,2,1933.04,1932,7,184,27,0.1282913112062383,18.48260278360931,0.0124474281655497,0.79,4,Mod_Dry,45,11,10,10,72,148.0,0.0996731569719758,1336.853138961092,1100.0,,4,275.0,275.0,275.0,275.0,236.8531389610921,55.0,7.0,15.0,16.00359047034406,143.84954849074805,100.0,18.0,25.0,26.00359047034406,215.84954849074805,1243.0,990.0,969.4356793720282,20.564320627971824,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.623131215453547,18.623131215453547,18.623131215453547,18.623131215453547,,0.9358828633286786,0.9358828633286786,0.9358828633286786,0.9358828633286786,47.00516610073545,47.00516610073545,47.00516610073545,47.00516610073545,0.9573353584671171,0.9573353584671171,0.9573353584671171,0.9573353584671171,0.98,0.98,0.98,0.98,46.06506277872074,46.06506277872074,46.06506277872074,46.06506277872074,184.26025111488295,4422.246026757191,0.1240932495477663,4.653036644315227e-05,0.23
1933-04-03,1933-04-14,1579.4263,0.9567215637917794,1511.0711996298642,0.229,1933,4,3,1933.04,1932,7,185,27,0.1305565516480202,26.218060668772296,0.0173506454726914,0.79,4,Mod_Dry,45,11,10,10,72,148.0,0.0979437633622112,1363.0711996298642,1100.0,,4,275.0,275.0,275.0,275.0,263.07119962986417,55.0,7.0,15.0,17.775081056071905,168.29611857379228,100.0,18.0,25.0,27.775081056071905,240.29611857379228,1243.0,990.0,969.5203838757272,20.479616124272752,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.538426711754475,18.538426711754475,18.538426711754475,18.538426711754475,,0.9356160441420268,0.9356160441420268,0.9356160441420268,0.9356160441420268,46.77803002301673,46.77803002301673,46.77803002301673,46.77803002301673,0.9527093691042104,0.9527093691042104,0.9527093691042104,0.9527093691042104,0.98,0.98,0.98,0.98,45.8424694225564,45.8424694225564,45.8424694225564,45.8424694225564,183.3698776902256,4400.877064565414,0.1213509182989801,4.630552466924888e-05,0.23
1933-04-04,1933-04-15,1579.4263,0.9567215637917794,1511.0711996298642,0.229,1933,4,4,1933.04,1932,7,186,27,0.1305565516480202,0.0,0.0,0.79,4,Mod_Dry,45,11,10,10,72,148.0,0.0979437633622112,1363.0711996298642,1100.0,,4,275.0,275.0,275.0,275.0,263.07119962986417,55.0,7.0,15.0,17.775081056071905,168.29611857379228,100.0,18.0,25.0,27.775081056071905,240.29611857379228,1243.0,990.0,969.5203838757272,20.479616124272752,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.538426711754475,18.538426711754475,18.538426711754475,18.538426711754475,,0.9356160441420268,0.9356160441420268,0.9356160441420268,0.9356160441420268,46.77803002301673,46.77803002301673,46.77803002301673,46.77803002301673,0.9527093691042104,0.9527093691042104,0.9527093691042104,0.9527093691042104,0.98,0.98,0.98,0.98,45.8424694225564,45.8424694225564,45.8424694225564,45.8424694225564,183.3698776902256,4400.877064565414,0.1213509182989801,4.630552466924888e-05,0.23
1933-04-05,1933-04-16,1601.139,0.9548448794010084,1528.8393753592509,0.226,1933,4,5,1933.04,1932,7,187,27,0.1320917220310392,17.768175729386712,0.0116220029492709,0.79,4,Mod_Dry,45,11,10,10,72,148.0,0.0968054606555528,1380.8393753592509,1100.0,,4,275.0,275.0,275.0,275.0,280.8393753592509,55.0,7.0,15.0,18.975633470219652,184.86374188903125,100.0,18.0,25.0,28.975633470219652,256.86374188903125,1243.0,990.0,969.5777887511608,20.42221124883929,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.481021836321013,18.481021836321013,18.481021836321013,18.481021836321013,,0.9354352187844112,0.9354352187844112,0.9354352187844112,0.9354352187844112,46.624167508237136,46.624167508237136,46.624167508237136,46.624167508237136,0.9495757129987196,0.9495757129987196,0.9495757129987196,0.9495757129987196,0.98,0.98,0.98,0.98,45.69168415807239,45.69168415807239,45.69168415807239,45.69168415807239,182.7667366322896,4386.401679174949,0.1195460684608169,4.615321632128524e-05,0.225
1933-04-06,1933-04-17,1634.0591,0.9609900846319126,1570.314592802547,0.221,1933,4,6,1933.04,1932,7,188,27,0.13567518081814,41.47521744329606,0.0264120435697378,0.79,4,Mod_Dry,45,11,10,10,72,148.0,0.0942486306109298,1422.314592802547,1100.0,,4,275.0,275.0,275.0,275.0,322.31459280254694,54.99999999999999,7.0,15.0,21.77801302719912,223.53657977534783,100.0,18.0,25.0,31.77801302719912,295.53657977534783,1243.0,990.0,969.711785607516,20.288214392484065,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.347024979965788,18.347024979965788,18.347024979965788,18.347024979965788,,0.9350131286868922,0.9350131286868922,0.9350131286868922,0.9350131286868922,46.26523308644799,46.26523308644799,46.26523308644799,46.26523308644799,0.9422654396425252,0.9422654396425252,0.9422654396425252,0.9422654396425252,0.98,0.98,0.98,0.98,45.33992842471904,45.33992842471904,45.33992842471904,45.33992842471904,181.3597136988761,4352.633128773027,0.1154925990818201,4.57979074997162e-05,0.22
1933-04-07,1933-04-18,1656.2409,0.9717907482149442,1609.5195834351923,0.217,1933,4,7,1933.04,1932,7,189,27,0.1390624920088006,39.2049906326456,0.0243581942314554,0.79,4,Mod_Dry,45,11,10,10,72,148.0,0.0919529041604601,1461.5195834351923,1100.0,,4,275.0,275.0,275.0,275.0,361.5195834351923,55.000000000000014,6.9999999999999964,14.999999999999996,24.42699888075624,260.0925845544361,100.0,18.0,25.0,34.426998880756244,332.0925845544361,1243.0,990.0,969.8384478849443,20.161552115055542,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.220362702537265,18.220362702537265,18.220362702537265,18.220362702537265,,0.9346141425129924,0.9346141425129924,0.9346141425129924,0.9346141425129924,45.92622611954096,45.92622611954096,45.92622611954096,45.92622611954096,0.9353610207645816,0.9353610207645816,0.9353610207645816,0.9353610207645816,0.98,0.98,0.98,0.98,45.00770159715015,45.00770159715015,45.00770159715015,45.00770159715015,180.03080638860058,4320.739353326414,0.1118537532823064,4.546232484560621e-05,0.215
1933-04-08,1933-04-19,1667.4025,0.969982977775391,1617.3520421001313,0.216,1933,4,8,1933.04,1932,7,190,28,0.1397392164374513,7.832458664938713,0.0048427667329422,0.79,4,Mod_Dry,45,11,10,10,72,148.0,0.0915075976951944,1469.3520421001313,1100.0,,4,275.0,275.0,275.0,275.0,369.35204210013126,55.0,7.0,15.000000000000004,24.95621906081968,267.3958230393116,100.0,18.0,25.0,34.95621906081968,339.3958230393116,1243.0,990.0,969.8637527514004,20.1362472485996,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.195057836081325,18.195057836081325,18.195057836081325,18.195057836081325,,0.9345344321836562,0.9345344321836562,0.9345344321836562,0.9345344321836562,45.85853123618099,45.85853123618099,45.85853123618099,45.85853123618099,0.9339823062358652,0.9339823062358652,0.9339823062358652,0.9339823062358652,0.98,0.98,0.98,0.98,44.94136061145737,44.94136061145737,44.94136061145737,44.94136061145737,179.76544244582948,4314.370618699908,0.1111479985596729,4.539531374894684e-05,0.215
1933-04-09,1933-04-20,1656.2409,0.9717907482149442,1609.5195834351923,0.217,1933,4,9,1933.04,1932,7,191,28,0.1390624920088006,7.832458664938713,0.0048663332497153,0.79,4,Mod_Dry,45,11,10,10,72,148.0,0.0919529041604601,1461.5195834351923,1100.0,,4,275.0,275.0,275.0,275.0,361.5195834351923,55.000000000000014,6.9999999999999964,14.999999999999996,24.42699888075624,260.0925845544361,100.0,18.0,25.0,34.426998880756244,332.0925845544361,1243.0,990.0,969.8384478849443,20.161552115055542,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.220362702537265,18.220362702537265,18.220362702537265,18.220362702537265,,0.9346141425129924,0.9346141425129924,0.9346141425129924,0.9346141425129924,45.92622611954096,45.92622611954096,45.92622611954096,45.92622611954096,0.9353610207645816,0.9353610207645816,0.9353610207645816,0.9353610207645816,0.98,0.98,0.98,0.98,45.00770159715015,45.00770159715015,45.00770159715015,45.00770159715015,180.03080638860058,4320.739353326414,0.1118537532823064,4.546232484560621e-05,0.215
1933-04-10,1933-04-21,1645.1264,0.9659758417726594,1589.152359062425,0.219,1933,4,10,1933.04,1932,7,192,28,0.1373027638229935,20.367224372767623,0.0128164076003284,0.79,4,Mod_Dry,45,11,10,10,72,148.0,0.0931314100602145,1441.152359062425,1100.0,,4,275.0,275.0,275.0,275.0,341.1523590624249,55.000000000000014,7.0,14.999999999999996,23.050835071785468,241.10152399063944,100.0,18.0,25.0,33.05083507178547,313.10152399063946,1243.0,990.0,969.7726460831248,20.227353916875245,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.286164504356968,18.286164504356968,18.286164504356968,18.286164504356968,,0.9348214181887244,0.9348214181887244,0.9348214181887244,0.9348214181887244,46.10230822107891,46.10230822107891,46.10230822107891,46.10230822107891,0.9389472142785928,0.9389472142785928,0.9389472142785928,0.9389472142785928,0.98,0.98,0.98,0.98,45.18026205665733,45.18026205665733,45.18026205665733,45.18026205665733,180.7210482266293,4337.305157439103,0.1137216624926082,4.56366283400579e-05,0.22
1933-04-11,1933-04-22,1645.1264,0.9659758417726594,1589.152359062425,0.219,1933,4,11,1933.04,1932,7,193,28,0.1373027638229935,0.0,0.0,0.8,4,Mod_Dry,45,11,10,10,72,148.0,0.0931314100602145,1441.152359062425,1100.0,,4,275.0,275.0,275.0,275.0,341.1523590624249,55.000000000000014,7.0,14.999999999999996,23.050835071785468,241.10152399063944,100.0,18.0,25.0,33.05083507178547,313.10152399063946,1243.0,990.0,969.7726460831248,20.227353916875245,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.286164504356968,18.286164504356968,18.286164504356968,18.286164504356968,,0.9348214181887244,0.9348214181887244,0.9348214181887244,0.9348214181887244,46.10230822107891,46.10230822107891,46.10230822107891,46.10230822107891,0.9389472142785928,0.9389472142785928,0.9389472142785928,0.9389472142785928,0.98,0.98,0.98,0.98,45.18026205665733,45.18026205665733,45.18026205665733,45.18026205665733,180.7210482266293,4337.305157439103,0.1137216624926082,4.56366283400579e-05,0.22
1933-04-12,1933-04-23,1612.0655,0.96221627423111,1551.1556592265113,0.223,1933,4,12,1933.04,1932,7,194,28,0.1340198489571705,37.99669983591366,0.0244957362015239,0.8,4,Mod_Dry,45,11,10,10,72,148.0,0.0954127325131255,1403.1556592265113,1100.0,,4,275.0,275.0,275.0,275.0,303.15565922651126,54.99999999999999,7.0,15.0,20.483490488277788,205.67216873823352,100.0,18.0,25.0,30.483490488277788,277.6721687382335,1243.0,990.0,969.649887514424,20.35011248557589,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.40892307305761,18.40892307305761,18.40892307305761,18.40892307305761,,0.9352081076801314,0.9352081076801314,0.9352081076801314,0.9352081076801314,46.43100022941105,46.43100022941105,46.43100022941105,46.43100022941105,0.94564155253383,0.94564155253383,0.94564155253383,0.94564155253383,0.98,0.98,0.98,0.98,45.50238022482283,45.50238022482283,45.50238022482283,45.50238022482283,182.0095208992913,4368.228501582991,0.1173380117054473,4.596200022709376e-05,0.225
1933-04-13,1933-04-24,1579.4263,0.9567215637917794,1511.0711996298642,0.229,1933,4,13,1933.04,1932,7,195,28,0.1305565516480202,40.08445959664709,0.0265271812515953,0.8,4,Mod_Dry,45,11,10,10,72,148.0,0.0979437633622112,1363.0711996298642,1100.0,,4,275.0,275.0,275.0,275.0,263.07119962986417,55.0,7.0,15.0,17.775081056071905,168.29611857379228,100.0,18.0,25.0,27.775081056071905,240.29611857379228,1243.0,990.0,969.5203838757272,20.479616124272752,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.538426711754475,18.538426711754475,18.538426711754475,18.538426711754475,,0.9356160441420268,0.9356160441420268,0.9356160441420268,0.9356160441420268,46.77803002301673,46.77803002301673,46.77803002301673,46.77803002301673,0.9527093691042104,0.9527093691042104,0.9527093691042104,0.9527093691042104,0.98,0.98,0.98,0.98,45.8424694225564,45.8424694225564,45.8424694225564,45.8424694225564,183.3698776902256,4400.877064565414,0.1213509182989801,4.630552466924888e-05,0.23
1933-04-14,1933-04-25,1579.4263,0.9567215637917794,1511.0711996298642,0.229,1933,4,14,1933.04,1932,7,196,28,0.1305565516480202,0.0,0.0,0.8,4,Mod_Dry,45,11,10,10,72,148.0,0.0979437633622112,1363.0711996298642,1100.0,,4,275.0,275.0,275.0,275.0,263.07119962986417,55.0,7.0,15.0,17.775081056071905,168.29611857379228,100.0,18.0,25.0,27.775081056071905,240.29611857379228,1243.0,990.0,969.5203838757272,20.479616124272752,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.538426711754475,18.538426711754475,18.538426711754475,18.538426711754475,,0.9356160441420268,0.9356160441420268,0.9356160441420268,0.9356160441420268,46.77803002301673,46.77803002301673,46.77803002301673,46.77803002301673,0.9527093691042104,0.9527093691042104,0.9527093691042104,0.9527093691042104,0.98,0.98,0.98,0.98,45.8424694225564,45.8424694225564,45.8424694225564,45.8424694225564,183.3698776902256,4400.877064565414,0.1213509182989801,4.630552466924888e-05,0.23
1933-04-15,1933-04-26,1579.4263,0.9567215637917794,1511.0711996298642,0.229,1933,4,15,1933.04,1932,7,197,29,0.1305565516480202,0.0,0.0,0.8,4,Mod_Dry,45,11,10,10,72,148.0,0.0979437633622112,1363.0711996298642,1100.0,,4,275.0,275.0,275.0,275.0,263.07119962986417,55.0,7.0,15.0,17.775081056071905,168.29611857379228,100.0,18.0,25.0,27.775081056071905,240.29611857379228,1243.0,990.0,969.5203838757272,20.479616124272752,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.538426711754475,18.538426711754475,18.538426711754475,18.538426711754475,,0.9356160441420268,0.9356160441420268,0.9356160441420268,0.9356160441420268,46.77803002301673,46.77803002301673,46.77803002301673,46.77803002301673,0.9527093691042104,0.9527093691042104,0.9527093691042104,0.9527093691042104,0.98,0.98,0.98,0.98,45.8424694225564,45.8424694225564,45.8424694225564,45.8424694225564,183.3698776902256,4400.877064565414,0.1213509182989801,4.630552466924888e-05,0.23
1933-04-16,1933-04-27,1568.6399,0.9517310164019286,1492.9232463956196,0.231,1933,4,16,1933.04,1932,7,198,29,0.1289885684885815,18.147953234244603,0.0121559854319767,0.8,4,Mod_Dry,45,11,10,10,72,148.0,0.0991343663227952,1344.9232463956196,1100.0,,4,275.0,275.0,275.0,275.0,244.9232463956196,55.0,7.0,15.0,16.548867999704026,151.37437839591556,100.0,18.0,25.0,26.548867999704022,223.3743783959156,1243.0,990.0,969.4617520268166,20.53824797318339,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.59705856066511,18.59705856066511,18.59705856066511,18.59705856066511,,0.9358007344660952,0.9358007344660952,0.9358007344660952,0.9358007344660952,46.935238997421045,46.935238997421045,46.935238997421045,46.935238997421045,0.9559111812102046,0.9559111812102046,0.9559111812102046,0.9559111812102046,0.98,0.98,0.98,0.98,45.99653421747262,45.99653421747262,45.99653421747262,45.99653421747262,183.9861368698905,4415.667284877372,0.1232388452079436,4.646114567421477e-05,0.23
1933-04-17,1933-04-28,1547.2067,0.947753481275309,1466.3705361774826,0.234,1933,4,17,1933.04,1932,7,199,29,0.1266944143257345,26.55271021813701,0.0181077766928912,0.8,4,Mod_Dry,45,11,10,10,72,148.0,0.1009294692907596,1318.3705361774826,1100.0,,4,275.0,275.0,275.0,275.0,218.37053617748256,55.0,7.0,14.754765957938012,14.754765957938012,126.86100426160654,100.0,18.0,24.75476595793801,24.75476595793801,198.86100426160647,1242.754765957938,990.0,969.3759663476504,20.62403365234968,0.9256541743643832,0.48,988.5943458256356,0.5349,0.5349,0.5349,0.5349,18.68347947798531,18.68347947798531,18.68347947798531,18.68347947798531,,0.9360729603556536,0.9360729603556536,0.9360729603556536,0.9360729603556536,47.167065010006574,47.167065010006574,47.167065010006574,47.167065010006574,0.9606326885948384,0.9606326885948384,0.9606326885948384,0.9606326885948384,0.98,0.98,0.98,0.98,46.22372370980644,46.22372370980644,46.22372370980644,46.22372370980644,184.89489483922577,4437.477476141418,0.1260901595317153,4.669063000990549e-05,0.235
1933-04-18,1933-04-29,1547.2067,0.947753481275309,1466.3705361774826,0.234,1933,4,18,1933.04,1932,7,200,29,0.1266944143257345,0.0,0.0,0.8,4,Mod_Dry,45,11,10,10,72,148.0,0.1009294692907596,1318.3705361774826,1100.0,,4,275.0,275.0,275.0,275.0,218.37053617748256,55.0,7.0,14.754765957938012,14.754765957938012,126.86100426160654,100.0,18.0,24.75476595793801,24.75476595793801,198.86100426160647,1242.754765957938,990.0,969.3759663476504,20.62403365234968,0.9256541743643832,0.48,988.5943458256356,0.5349,0.5349,0.5349,0.5349,18.68347947798531,18.68347947798531,18.68347947798531,18.68347947798531,,0.9360729603556536,0.9360729603556536,0.9360729603556536,0.9360729603556536,47.167065010006574,47.167065010006574,47.167065010006574,47.167065010006574,0.9606326885948384,0.9606326885948384,0.9606326885948384,0.9606326885948384,0.98,0.98,0.98,0.98,46.22372370980644,46.22372370980644,46.22372370980644,46.22372370980644,184.89489483922577,4437.477476141418,0.1260901595317153,4.669063000990549e-05,0.235
1933-04-19,1933-04-30,1547.2067,0.947753481275309,1466.3705361774826,0.234,1933,4,19,1933.04,1932,7,201,29,0.1266944143257345,0.0,0.0,0.8,4,Mod_Dry,45,11,10,10,72,148.0,0.1009294692907596,1318.3705361774826,1100.0,,4,275.0,275.0,275.0,275.0,218.37053617748256,55.0,7.0,14.754765957938012,14.754765957938012,126.86100426160654,100.0,18.0,24.75476595793801,24.75476595793801,198.86100426160647,1242.754765957938,990.0,969.3759663476504,20.62403365234968,0.9256541743643832,0.48,988.5943458256356,0.5349,0.5349,0.5349,0.5349,18.68347947798531,18.68347947798531,18.68347947798531,18.68347947798531,,0.9360729603556536,0.9360729603556536,0.9360729603556536,0.9360729603556536,47.167065010006574,47.167065010006574,47.167065010006574,47.167065010006574,0.9606326885948384,0.9606326885948384,0.9606326885948384,0.9606326885948384,0.98,0.98,0.98,0.98,46.22372370980644,46.22372370980644,46.22372370980644,46.22372370980644,184.89489483922577,4437.477476141418,0.1260901595317153,4.669063000990549e-05,0.235
1933-04-20,1933-05-01,1536.5597,0.94671130256109,1454.6784350498776,0.236,1933,4,20,1933.04,1932,7,202,29,0.1256842167883094,11.692101127604928,0.0080375846963071,0.8,4,Mod_Dry,45,11,10,10,72,148.0,0.1017406984485374,1306.6784350498776,1100.0,,4,275.0,275.0,275.0,275.0,206.67843504987763,55.0,7.0,13.964759124991732,13.964759124991732,116.74891679989418,100.0,18.0,23.964759124991733,23.964759124991733,188.74891679989415,1241.9647591249918,990.0,969.3381918670842,20.66180813291578,0.9236077925573084,0.48,988.5963922074428,0.5349,0.5349,0.5349,0.5349,18.723300340358485,18.723300340358485,18.723300340358485,18.723300340358485,,0.9361983960721292,0.9361983960721292,0.9361983960721292,0.9361983960721292,47.27392805633519,47.27392805633519,47.27392805633519,47.27392805633519,0.9628091253836086,0.9628091253836086,0.9628091253836086,0.9628091253836086,0.98,0.98,0.98,0.98,46.32844949520848,46.32844949520848,46.32844949520848,46.32844949520848,185.31379798083395,4447.531151540014,0.127391589450819,4.679641363152373e-05,0.235
1933-04-21,1933-05-02,1494.4335,0.9462756211754526,1414.1459885179058,0.242,1933,4,21,1933.04,1932,7,203,29,0.122182213407947,40.5324465319718,0.0286621373331135,0.85,4,Mod_Dry,45,11,10,10,72,148.0,0.1046568043198363,1266.1459885179058,1100.0,,4,275.0,275.0,275.0,275.0,166.14598851790583,50.51736137368759,7.0,11.226080305263908,11.226080305263908,86.17646653369044,95.51736137368758,18.0,21.226080305263903,21.226080305263903,158.17646653369044,1234.7434416789515,990.0,969.2072408859808,20.79275911401908,0.9049021661900282,0.48,988.61509783381,0.5349,0.5349,0.5349,0.5349,18.87295694782903,18.87295694782903,18.87295694782903,18.87295694782903,,0.9366698143856615,0.9366698143856615,0.9366698143856615,0.9366698143856615,47.67578660080388,47.67578660080388,47.67578660080388,47.67578660080388,0.9709936171243152,0.9709936171243152,0.9709936171243152,0.9709936171243152,0.98,0.98,0.98,0.98,46.7222708687878,46.7222708687878,46.7222708687878,46.7222708687878,186.8890834751512,4485.338003403629,0.1321568529646787,4.719421299877556e-05,0.24
1933-04-22,1933-05-03,1484.0171,0.9431309976592172,1399.6225280663384,0.244,1933,4,22,1933.04,1932,7,204,30,0.1209273864249316,14.523460451567416,0.0103766981170504,0.85,4,Mod_Dry,45,11,10,10,72,148.0,0.1057427963841585,1251.6225280663384,1100.0,,4,275.0,275.0,275.0,275.0,151.62252806633842,46.10144434449479,6.999999999999998,10.244765409887732,10.244765409887732,78.03155290206817,91.10144434449478,18.0,20.244765409887734,20.244765409887734,150.03155290206817,1229.3462097543825,990.0,969.1603189368298,20.839681063170246,0.8909215311393003,0.48,988.6290784688608,0.5349,0.5349,0.5349,0.5349,18.93385953203096,18.93385953203096,18.93385953203096,18.93385953203096,,0.9368616575258976,0.9368616575258976,0.9368616575258976,0.9368616575258976,47.83943141419044,47.83943141419044,47.83943141419044,47.83943141419044,0.9743265053806608,0.9743265053806608,0.9743265053806608,0.9743265053806608,0.98,0.98,0.98,0.98,46.88264278590663,46.88264278590663,46.88264278590663,46.88264278590663,187.53057114362653,4500.733707447037,0.1339865337854422,4.735620483424913e-05,0.245
1933-04-23,1933-05-04,1484.0171,0.9431309976592172,1399.6225280663384,0.244,1933,4,23,1933.04,1932,7,205,30,0.1209273864249316,0.0,0.0,0.85,4,Mod_Dry,45,11,10,10,72,148.0,0.1057427963841585,1251.6225280663384,1100.0,,4,275.0,275.0,275.0,275.0,151.62252806633842,46.10144434449479,6.999999999999998,10.244765409887732,10.244765409887732,78.03155290206817,91.10144434449478,18.0,20.244765409887734,20.244765409887734,150.03155290206817,1229.3462097543825,990.0,969.1603189368298,20.839681063170246,0.8909215311393003,0.48,988.6290784688608,0.5349,0.5349,0.5349,0.5349,18.93385953203096,18.93385953203096,18.93385953203096,18.93385953203096,,0.9368616575258976,0.9368616575258976,0.9368616575258976,0.9368616575258976,47.83943141419044,47.83943141419044,47.83943141419044,47.83943141419044,0.9743265053806608,0.9743265053806608,0.9743265053806608,0.9743265053806608,0.98,0.98,0.98,0.98,46.88264278590663,46.88264278590663,46.88264278590663,46.88264278590663,187.53057114362653,4500.733707447037,0.1339865337854422,4.735620483424913e-05,0.245
1933-04-24,1933-05-05,1473.6465,0.944675992155444,1392.1184694738974,0.245,1933,4,24,1933.04,1932,7,206,30,0.1202790357625447,7.50405859244097,0.0053903879281745,0.85,4,Mod_Dry,45,11,10,10,72,148.0,0.1063127910772791,1244.1184694738974,1100.0,,4,275.0,275.0,275.0,275.0,144.11846947389745,43.81980490760395,7.0,9.73773442391199,9.73773442391199,73.82319571846952,88.81980490760395,18.0,19.737734423911988,19.737734423911988,145.82319571846952,1226.557539331516,990.0,969.1360750552234,20.863924944776613,0.8839414283624395,0.48,988.6360585716376,0.5349,0.5349,0.5349,0.5349,18.965083516414204,18.965083516414204,18.965083516414204,18.965083516414204,,0.9369600130767048,0.9369600130767048,0.9369600130767048,0.9369600130767048,47.923354476995385,47.923354476995385,47.923354476995385,47.923354476995385,0.9760357327290302,0.9760357327290302,0.9760357327290302,0.9760357327290302,0.98,0.98,0.98,0.98,46.96488738745548,46.96488738745548,46.96488738745548,46.96488738745548,187.8595495498219,4508.629189195726,0.1349450881294728,4.7439280189348974e-05,0.245
1933-04-25,1933-05-06,1463.3217,0.94550510416192,1383.5781363808978,0.248,1933,4,25,1933.04,1932,7,207,30,0.1195411509833096,8.540333092999617,0.0061726424178247,0.85,4,Mod_Dry,45,11,10,10,72,148.0,0.10696902192104,1235.5781363808978,1100.0,,4,275.0,275.0,275.0,275.0,135.57813638089783,41.22308200770542,7.0,9.160684890601203,9.160684890601203,69.03368459199001,86.22308200770541,18.0,19.160684890601203,19.160684890601203,141.03368459199,1223.3837668983067,990.0,969.108483209846,20.89151679015401,0.8792903989439391,0.48,988.640709601056,0.5349,0.5349,0.5349,0.5349,18.997326391210088,18.997326391210088,18.997326391210088,18.997326391210088,,0.9370615781323116,0.9370615781323116,0.9370615781323116,0.9370615781323116,48.010033473092655,48.010033473092655,48.010033473092655,48.010033473092655,0.9778010890650236,0.9778010890650236,0.9778010890650236,0.9778010890650236,0.98,0.98,0.98,0.98,47.0498328036308,47.0498328036308,47.0498328036308,47.0498328036308,188.1993312145232,4516.7839491485565,0.1360236377446717,4.752508364003111e-05,0.25
1933-04-26,1933-05-07,1463.3217,0.94550510416192,1383.5781363808978,0.248,1933,4,26,1933.04,1932,7,208,30,0.1195411509833096,0.0,0.0,0.85,4,Mod_Dry,45,11,10,10,72,148.0,0.10696902192104,1235.5781363808978,1100.0,,4,275.0,275.0,275.0,275.0,135.57813638089783,41.22308200770542,7.0,9.160684890601203,9.160684890601203,69.03368459199001,86.22308200770541,18.0,19.160684890601203,19.160684890601203,141.03368459199,1223.3837668983067,990.0,969.108483209846,20.89151679015401,0.8792903989439391,0.48,988.640709601056,0.5349,0.5349,0.5349,0.5349,18.997326391210088,18.997326391210088,18.997326391210088,18.997326391210088,,0.9370615781323116,0.9370615781323116,0.9370615781323116,0.9370615781323116,48.010033473092655,48.010033473092655,48.010033473092655,48.010033473092655,0.9778010890650236,0.9778010890650236,0.9778010890650236,0.9778010890650236,0.98,0.98,0.98,0.98,47.0498328036308,47.0498328036308,47.0498328036308,47.0498328036308,188.1993312145232,4516.7839491485565,0.1360236377446717,4.752508364003111e-05,0.25
1933-04-27,1933-05-08,1442.8091,0.9395485585172468,1355.589210120566,0.252,1933,4,27,1933.04,1932,7,209,30,0.1171229077544169,27.988926260331937,0.0206470559453941,0.85,4,Mod_Dry,45,11,10,10,72,148.0,0.1091776173010678,1207.589210120566,1100.0,,4,275.0,275.0,275.0,275.0,107.5892101205659,32.71293550963152,7.0,7.269541224362561,7.269541224362561,53.337192162209256,77.71293550963152,18.0,17.269541224362563,17.269541224362563,125.33719216220923,1212.9824767339942,990.0,969.0180574480818,20.981942551918223,0.8640477476314571,0.48,988.6559522523684,0.5349,0.5349,0.5349,0.5349,19.102994804286705,19.102994804286705,19.102994804286705,19.102994804286705,,0.9373913437893746,0.9373913437893746,0.9373913437893746,0.9373913437893746,48.29406804136239,48.29406804136239,48.29406804136239,48.29406804136239,0.9835859071560568,0.9835859071560568,0.9835859071560568,0.9835859071560568,0.98,0.98,0.98,0.98,47.32818668053514,47.32818668053514,47.32818668053514,47.32818668053514,189.31274672214056,4543.505921331373,0.139653477107053,4.780624917225772e-05,0.25
1933-04-28,1933-05-09,1392.323,0.9273803807430936,1291.2130338573666,0.261,1933,4,28,1933.04,1932,7,210,30,0.1115608061252764,64.37617626319935,0.0498571301366762,0.85,4,Mod_Dry,45,11,10,10,72,148.0,0.1146208999748594,1143.2130338573666,1100.0,,4,275.0,275.0,275.0,275.0,43.21303385736656,13.139098132307398,3.21177954345292,2.9197995849572,2.9197995849572,21.02255701169184,58.1390981323074,14.21177954345292,12.9197995849572,12.9197995849572,93.02255701169184,1185.2706772607175,990.0,968.8152409635516,21.184759036448327,0.8234372762437955,0.48,988.6965627237562,0.5349,0.5349,0.5349,0.5349,19.346421760204517,19.346421760204517,19.346421760204517,19.346421760204517,,0.938150835891838,0.938150835891838,0.938150835891838,0.938150835891838,48.94910038801453,48.94910038801453,48.94910038801453,48.94910038801453,0.9969266881469354,0.9969266881469354,0.9969266881469354,0.9969266881469354,0.98,0.98,0.98,0.98,47.97011838025424,47.97011838025424,47.97011838025424,47.97011838025424,191.8804735210169,4605.131364504407,0.1486048146120347,4.845466503055983e-05,0.26
1933-04-29,1933-05-10,1362.5733,0.9145051960029634,1246.0803627849048,0.265,1933,4,29,1933.04,1932,7,211,31,0.1076613433446157,45.13267107246179,0.0362197113608253,0.85,4,Mod_Dry,45,11,10,10,72,148.0,0.1187724358878668,1098.0803627849048,1098.0803627849048,,4,274.5200906962262,274.5200906962262,274.5200906962262,274.5200906962262,0.0,0.0,0.0,0.0,0.0,0.0,45.0,11.0,10.0,10.0,72.0,1164.0803627849048,990.0,968.6733954258954,21.32660457410464,0.7923837656067327,0.4775044716203761,988.7301117627728,0.5330475500874331,0.5330475500874331,0.5330475500874331,0.5330475500874331,19.52366878679014,19.52366878679014,19.52366878679014,19.52366878679014,,0.938715206832243,0.938715206832243,0.938715206832243,0.938715206832243,49.3410193990427,49.3410193990427,49.3410193990427,49.3410193990427,1.0049087453980183,1.0049087453980183,1.0049087453980183,1.0049087453980183,0.98,0.98,0.98,0.98,48.2,48.2,48.2,48.2,192.8,4627.200000000001,0.1547251732377076,4.877198187911333e-05,0.265
