Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1933-04-30,1933-05-11,1352.7466,0.9107314904603608,1231.9889272331854,0.267,1933,4,30,1933.04,1932,7,212,31,0.1064438433129472,14.091435551719314,0.0114379563324209,0.85,4,Mod_Dry,45,11,10,10,72,148.0,0.1201309498230475,1083.9889272331854,1083.9889272331854,,4,270.9972318082964,270.9972318082964,270.9972318082964,270.9972318082964,0.0,0.0,0.0,0.0,0.0,0.0,45.0,11.0,10.0,10.0,72.0,1149.9889272331854,990.0,968.6291080570186,21.370891942981416,0.7717333621265824,0.4591856054031411,988.7690810324702,0.5194493147800239,0.5194493147800239,0.5194493147800239,0.5194493147800239,19.620523660671637,19.620523660671637,19.620523660671637,19.620523660671637,,0.9390872166523572,0.9390872166523572,0.9390872166523572,0.9390872166523572,48.9688694080884,48.9688694080884,48.9688694080884,48.9688694080884,0.9973293158470142,0.9973293158470142,0.9973293158470142,0.9973293158470142,0.98,0.98,0.98,0.98,47.98949201992663,47.98949201992663,47.98949201992663,47.98949201992663,191.9579680797065,4606.991233912957,0.1558114394021445,4.91902236824676e-05,0.265
1933-05-01,1933-05-12,1313.8865,0.9097424573913048,1195.2983332432605,0.275,1933,5,1,1933.05,1932,8,213,31,0.1032737759922177,36.69059398992499,0.030695762697477,0.89,4,Mod_Dry,47,10,10,10,115,192.0,0.1606293547478119,1003.2983332432603,1003.2983332432603,,4,250.82458331081511,250.82458331081511,250.82458331081511,250.82458331081511,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1070.2983332432605,990.0,968.5137947616216,21.48620523837837,0.6549501633229664,0.3542878332162386,988.9907620034608,0.4450355165865018,0.4450355165865018,0.4450355165865018,0.4450355165865018,20.031931725252637,20.031931725252637,20.031931725252637,20.031931725252637,,0.939363335578268,0.939363335578268,0.939363335578268,0.939363335578268,46.2876609762869,46.2876609762869,46.2876609762869,46.2876609762869,0.9427222194763116,0.9427222194763116,0.9427222194763116,0.9427222194763116,0.98,0.98,0.98,0.98,45.36190775676116,45.36190775676116,45.36190775676116,45.36190775676116,181.44763102704465,4354.743144649072,0.1518011244395481,5.023642326485764e-05,0.275
1933-05-02,1933-05-13,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1933,5,2,1933.05,1932,8,214,31,0.1025276051483333,8.636236619032617,0.007277755515745,0.89,4,Mod_Dry,47,10,10,10,115,192.0,0.1617983759203184,994.6620966242278,994.6620966242278,,4,248.66552415605696,248.66552415605696,248.66552415605696,248.66552415605696,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1061.6620966242278,990.0,968.486652303676,21.51334769632388,0.6422941234128727,0.3457296772993822,989.0119761992878,0.4374293345461993,0.4374293345461993,0.4374293345461993,0.4374293345461993,20.08789456106548,20.08789456106548,20.08789456106548,20.08789456106548,,0.9393306094118676,0.9393306094118676,0.9393306094118676,0.9393306094118676,46.01582064905252,46.01582064905252,46.01582064905252,46.01582064905252,0.9371857565998476,0.9371857565998476,0.9371857565998476,0.9371857565998476,0.98,0.98,0.98,0.98,45.09550423607146,45.09550423607146,45.09550423607146,45.09550423607146,180.38201694428585,4329.16840666286,0.1520079030563375,5.037501276856909e-05,0.275
1933-05-03,1933-05-14,1285.2084,0.9120856039266032,1172.2200796855432,0.281,1933,5,3,1933.05,1932,8,215,31,0.1012798148848309,14.442016938684676,0.0123202265418954,0.89,4,Mod_Dry,47,10,10,10,115,192.0,0.1637917685657675,980.2200796855432,980.2200796855432,,4,245.0550199213858,245.0550199213858,245.0550199213858,245.0550199213858,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1047.2200796855432,990.0,968.4412631075832,21.55873689241685,0.6211299577211372,0.3341760637484345,989.0446939785304,0.4247925697248502,0.4247925697248502,0.4247925697248502,0.4247925697248502,20.1786383012224,20.1786383012224,20.1786383012224,20.1786383012224,,0.9392594281473926,0.9392594281473926,0.9392594281473926,0.9392594281473926,45.549091774099125,45.549091774099125,45.549091774099125,45.549091774099125,0.9276800768655626,0.9276800768655626,0.9276800768655626,0.9276800768655626,0.98,0.98,0.98,0.98,44.63810993861714,44.63810993861714,44.63810993861714,44.63810993861714,178.55243975446857,4285.258554107246,0.152319895255818,5.059873895636575e-05,0.28
1933-05-04,1933-05-15,1275.7375,0.914516856089578,1166.683447695578,0.283,1933,5,4,1933.05,1932,8,216,31,0.1008014498808979,5.536631989965144,0.0047456163031206,0.89,4,Mod_Dry,47,10,10,10,115,192.0,0.1645690614529901,974.683447695578,974.683447695578,,4,243.6708619238945,243.6708619238945,243.6708619238945,243.6708619238945,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1041.683447695578,990.0,968.423862264186,21.57613773581386,0.6130162574459416,0.3297467581564624,989.0572369843976,0.420027765018197,0.420027765018197,0.420027765018197,0.420027765018197,20.213346955193263,20.213346955193263,20.213346955193263,20.213346955193263,,0.939104933475033,0.939104933475033,0.939104933475033,0.939104933475033,45.36225667488564,45.36225667488564,45.36225667488564,45.36225667488564,0.9238748813622332,0.9238748813622332,0.9238748813622332,0.9238748813622332,0.98,0.98,0.98,0.98,44.45501154138793,44.45501154138793,44.45501154138793,44.45501154138793,177.82004616555173,4267.6811079732415,0.1524149901301678,5.067743520728808e-05,0.285
1933-05-05,1933-05-16,1247.589,0.9151467263536076,1141.726989184771,0.287,1933,5,5,1933.05,1932,8,217,31,0.0986452118655642,24.956458510807124,0.0218585167445562,0.89,4,Mod_Dry,47,10,10,10,115,192.0,0.1681662970383962,949.7269891847708,949.7269891847708,,4,237.43174729619275,237.43174729619275,237.43174729619275,237.43174729619275,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1016.7269891847708,990.0,968.345427680295,21.65457231970504,0.5856132603024968,0.3097815913478167,989.1046051483496,0.3987706709152075,0.3987706709152075,0.3987706709152075,0.3987706709152075,20.36040679713955,20.36040679713955,20.36040679713955,20.36040679713955,,0.9383549440135596,0.9383549440135596,0.9383549440135596,0.9383549440135596,44.48679160413073,44.48679160413073,44.48679160413073,44.48679160413073,0.9060446355220108,0.9060446355220108,0.9060446355220108,0.9060446355220108,0.98,0.98,0.98,0.98,43.59705577204812,43.59705577204812,43.59705577204812,43.59705577204812,174.38822308819246,4185.317354116619,0.1527407381450369,5.100536641760021e-05,0.285
1933-05-06,1933-05-17,1229.0427,0.91756512366433,1127.726717014242,0.293,1933,5,6,1933.05,1932,8,218,32,0.0974355883500305,14.000272170528886,0.0124145965146554,0.89,4,Mod_Dry,47,10,10,10,115,192.0,0.1702540137634916,935.726717014242,935.726717014242,,4,233.9316792535605,233.9316792535605,233.9316792535605,233.9316792535605,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1002.726717014242,990.0,968.301426824902,21.69857317509809,0.5728028210691861,0.2985813736113936,989.1286158053194,0.3870959079516785,0.3870959079516785,0.3870959079516785,0.3870959079516785,20.440093072465853,20.440093072465853,20.440093072465853,20.440093072465853,,0.9379205024740518,0.9379205024740518,0.9379205024740518,0.9379205024740518,43.98216832151199,43.98216832151199,43.98216832151199,43.98216832151199,0.8957671755908756,0.8957671755908756,0.8957671755908756,0.8957671755908756,0.9795767175590876,0.9795767175590876,0.9795767175590876,0.9795767175590876,43.083908075518,43.083908075518,43.083908075518,43.083908075518,172.335632302072,4136.055175249728,0.1528168391348802,5.115917724947161e-05,0.295
1933-05-07,1933-05-18,1219.8351,0.9229021768936402,1125.7884692412713,0.294,1933,5,7,1933.05,1932,8,219,32,0.0972681237424458,1.938247772970726,0.0017216802498226,0.89,4,Mod_Dry,47,10,10,10,115,192.0,0.1705471367364412,933.7884692412712,933.7884692412712,,4,233.44711731031785,233.44711731031785,233.44711731031785,233.44711731031785,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1000.7884692412712,990.0,968.295335189044,21.704664810956046,0.5710292980253263,0.297030775393017,989.1319399265816,0.3855065447778424,0.3855065447778424,0.3855065447778424,0.3855065447778424,20.4510981927598,20.4510981927598,20.4510981927598,20.4510981927598,,0.937859844937898,0.937859844937898,0.937859844937898,0.937859844937898,43.911855691818445,43.911855691818445,43.911855691818445,43.911855691818445,0.8943351464728807,0.8943351464728807,0.8943351464728807,0.8943351464728807,0.979433514647288,0.979433514647288,0.979433514647288,0.979433514647288,43.00874315492226,43.00874315492226,43.00874315492226,43.00874315492226,172.03497261968903,4128.839342872537,0.1528128749938543,5.1175928990841695e-05,0.295
1933-05-08,1933-05-19,1192.4734,0.9195163786021252,1096.498822347363,0.301,1933,5,8,1933.05,1932,8,220,32,0.0947374982508122,29.28964689390796,0.0267119729606323,0.89,4,Mod_Dry,47,10,10,10,115,192.0,0.1751027872414584,904.4988223473632,904.4988223473632,,4,226.1247055868408,226.1247055868408,226.1247055868408,226.1247055868408,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,971.4988223473632,990.0,968.2032820130916,21.79671798690833,0.544228873210059,0.2735990578778905,989.182172068912,0.3617215519896273,0.3617215519896273,0.3617215519896273,0.3617215519896273,20.61716850383081,20.61716850383081,20.61716850383081,20.61716850383081,,0.936929175342549,0.936929175342549,0.936929175342549,0.936929175342549,42.83734017788118,42.83734017788118,42.83734017788118,42.83734017788118,0.8724509201197796,0.8724509201197796,0.8724509201197796,0.8724509201197796,0.977245092011978,0.977245092011978,0.977245092011978,0.977245092011978,41.86258044368189,41.86258044368189,41.86258044368189,41.86258044368189,167.45032177472757,4018.8077225934617,0.152713635766843,5.142513967021448e-05,0.3
1933-05-09,1933-05-20,1183.4396,0.9205844129984858,1089.4560494851628,0.303,1933,5,9,1933.05,1932,8,221,32,0.094129002675518,7.042772862200537,0.0064644855251652,0.89,4,Mod_Dry,47,10,10,10,115,192.0,0.1762347366749968,897.4560494851628,897.4560494851628,,4,224.3640123712907,224.3640123712907,224.3640123712907,224.3640123712907,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,964.4560494851628,990.0,968.1811475840964,21.81885241590373,0.5377846403632758,0.2679648395881302,989.1942505200486,0.3561029988458528,0.3561029988458528,0.3561029988458528,0.3561029988458528,20.65699993710651,20.65699993710651,20.65699993710651,20.65699993710651,,0.9366638432053788,0.9366638432053788,0.9366638432053788,0.9366638432053788,42.573847655988594,42.573847655988594,42.573847655988594,42.573847655988594,0.8670844736453889,0.8670844736453889,0.8670844736453889,0.8670844736453889,0.9767084473645388,0.9767084473645388,0.9767084473645388,0.9767084473645388,41.58223664241503,41.58223664241503,41.58223664241503,41.58223664241503,166.32894656966013,3991.894717671843,0.1526715526048628,5.148161314946128e-05,0.305
1933-05-10,1933-05-21,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1933,5,10,1933.05,1932,8,222,32,0.093315514734791,9.41536968434002,0.0087176065313358,0.89,4,Mod_Dry,47,10,10,10,115,192.0,0.177771081766483,888.0406798008228,888.0406798008228,,4,222.0101699502057,222.0101699502057,222.0101699502057,222.0101699502057,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,955.0406798008228,990.0,968.1515564222312,21.84844357776888,0.5291694491919003,0.2604325438406582,989.2103980069674,0.3487119336436458,0.3487119336436458,0.3487119336436458,0.3487119336436458,20.710129651092583,20.710129651092583,20.710129651092583,20.710129651092583,,0.9362243196891336,0.9362243196891336,0.9362243196891336,0.9362243196891336,42.21573012086989,42.21573012086989,42.21573012086989,42.21573012086989,0.8597908374922585,0.8597908374922585,0.8597908374922585,0.8597908374922585,0.9759790837492258,0.9759790837492258,0.9759790837492258,0.9759790837492258,41.20166960317119,41.20166960317119,41.20166960317119,41.20166960317119,164.80667841268476,3955.3602819044345,0.1525930286654367,5.155127905027986e-05,0.31
1933-05-11,1933-05-22,1147.7361,0.9351417914976156,1073.2959927204863,0.312,1933,5,11,1933.05,1932,8,223,32,0.09273277377105,6.7446870803362335,0.0062840885702372,0.93,5,Dry,42,9,8,6,82,147.0,0.1369612865388593,926.2959927204864,926.2959927204864,,4,231.5739981801216,231.5739981801216,231.5739981801216,231.5739981801216,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,985.2959927204864,990.0,968.1303588342644,21.86964116573563,0.5568534715395537,0.291036794176389,989.152109734284,0.3793627140307987,0.3793627140307987,0.3793627140307987,0.3793627140307987,20.6423881859889,20.6423881859889,20.6423881859889,20.6423881859889,,0.9378993547914592,0.9378993547914592,0.9378993547914592,0.9378993547914592,43.96880590617099,43.96880590617099,43.96880590617099,43.96880590617099,0.8954950286389204,0.8954950286389204,0.8954950286389204,0.8954950286389204,0.979549502863892,0.979549502863892,0.979549502863892,0.979549502863892,43.06962196690876,43.06962196690876,43.06962196690876,43.06962196690876,172.27848786763502,4134.6837088232405,0.1605134921178269,5.1662898139329416e-05,0.31
1933-05-12,1933-05-23,1130.1421,0.9379332643780708,1059.9978690640885,0.316,1933,5,12,1933.05,1932,8,224,32,0.0915838158871372,13.298123656398046,0.0125454248961268,0.93,5,Dry,42,9,8,6,82,147.0,0.1386795240728094,912.9978690640884,912.9978690640884,,4,228.24946726602207,228.24946726602207,228.24946726602207,228.24946726602207,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,971.9978690640884,990.0,968.0885647313444,21.911435268655737,0.5446855077355399,0.2803982952512708,989.1749161970132,0.3685632845965912,0.3685632845965912,0.3685632845965912,0.3685632845965912,20.71778818107235,20.71778818107235,20.71778818107235,20.71778818107235,,0.9374718166332529,0.9374718166332529,0.9374718166332529,0.9374718166332529,43.47605013622451,43.47605013622451,43.47605013622451,43.47605013622451,0.8854592695768738,0.8854592695768738,0.8854592695768738,0.8854592695768738,0.9785459269576874,0.9785459269576874,0.9785459269576874,0.9785459269576874,42.5433117810107,42.5433117810107,42.5433117810107,42.5433117810107,170.1732471240428,4084.1579309770273,0.1605411219121554,5.177487048442066e-05,0.315
1933-05-13,1933-05-24,1104.0713,0.9309189777098624,1027.8009259147989,0.324,1933,5,13,1933.05,1932,8,225,33,0.0888019999990386,32.196943149289844,0.0313260499552798,0.93,5,Dry,42,9,8,6,82,147.0,0.1430238057716887,880.8009259147989,880.8009259147989,,4,220.2002314786997,220.2002314786997,220.2002314786997,220.2002314786997,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,939.8009259147988,990.0,967.9873743385892,22.01262566141065,0.5152248673502358,0.2546407407318391,989.230134391918,0.3430287268431171,0.3430287268431171,0.3430287268431171,0.3430287268431171,20.899731326485536,20.899731326485536,20.899731326485536,20.899731326485536,,0.9361780937133444,0.9361780937133444,0.9361780937133444,0.9361780937133444,42.25281501881621,42.25281501881621,42.25281501881621,42.25281501881621,0.8605461307294543,0.8605461307294543,0.8605461307294543,0.8605461307294543,0.9760546130729454,0.9760546130729454,0.9760546130729454,0.9760546130729454,41.241055014433385,41.241055014433385,41.241055014433385,41.241055014433385,164.96422005773354,3959.141281385605,0.1605021127130299,5.202468924846941e-05,0.325
1933-05-14,1933-05-25,1086.9032,0.940956999887256,1022.729174239858,0.328,1933,5,14,1933.05,1932,8,226,33,0.0883638006543237,5.071751674940742,0.0049590368620415,0.93,5,Dry,42,9,8,6,82,147.0,0.1437330660966599,875.729174239858,875.729174239858,,4,218.9322935599645,218.9322935599645,218.9322935599645,218.9322935599645,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,934.729174239858,990.0,967.971434547611,22.02856545238899,0.5105841456666216,0.2505833393918864,989.2388325149416,0.3391114641646907,0.3391114641646907,0.3391114641646907,0.3391114641646907,20.92828650316576,20.92828650316576,20.92828650316576,20.92828650316576,,0.9359532844568668,0.9359532844568668,0.9359532844568668,0.9359532844568668,42.05681412229297,42.05681412229297,42.05681412229297,42.05681412229297,0.8565542591098364,0.8565542591098364,0.8565542591098364,0.8565542591098364,0.9756554259109836,0.9756554259109836,0.9756554259109836,0.9756554259109836,41.03295889494482,41.03295889494482,41.03295889494482,41.03295889494482,164.13183557977928,3939.164053914703,0.1604841630745207,5.206195921189124e-05,0.33
1933-05-15,1933-05-26,1086.9032,0.940956999887256,1022.729174239858,0.328,1933,5,15,1933.05,1932,8,227,33,0.0883638006543237,0.0,0.0,0.93,5,Dry,42,9,8,6,82,147.0,0.1437330660966599,875.729174239858,875.729174239858,,4,218.9322935599645,218.9322935599645,218.9322935599645,218.9322935599645,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,934.729174239858,990.0,967.971434547611,22.02856545238899,0.5105841456666216,0.2505833393918864,989.2388325149416,0.3391114641646907,0.3391114641646907,0.3391114641646907,0.3391114641646907,20.92828650316576,20.92828650316576,20.92828650316576,20.92828650316576,,0.9359532844568668,0.9359532844568668,0.9359532844568668,0.9359532844568668,42.05681412229297,42.05681412229297,42.05681412229297,42.05681412229297,0.8565542591098364,0.8565542591098364,0.8565542591098364,0.8565542591098364,0.9756554259109836,0.9756554259109836,0.9756554259109836,0.9756554259109836,41.03295889494482,41.03295889494482,41.03295889494482,41.03295889494482,164.13183557977928,3939.164053914703,0.1604841630745207,5.206195921189124e-05,0.33
1933-05-16,1933-05-27,1061.4682,0.9202131020126134,976.7769450097452,0.335,1933,5,16,1933.05,1932,8,228,33,0.0843935280488419,45.95222923011272,0.0470447520950182,0.93,5,Dry,42,9,8,6,82,147.0,0.1504949525590342,829.7769450097452,829.7769450097452,,4,207.4442362524363,207.4442362524363,207.4442362524363,207.4442362524363,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,888.7769450097452,990.0,967.8071077800388,22.19289221996109,0.4685372316482858,0.2138215560077961,989.317641212344,0.3044860545821627,0.3044860545821627,0.3044860545821627,0.3044860545821627,21.206047377722847,21.206047377722847,21.206047377722847,21.206047377722847,,0.9337886700881208,0.9337886700881208,0.9337886700881208,0.9337886700881208,40.28546674397641,40.28546674397641,40.28546674397641,40.28546674397641,0.8204779377591936,0.8204779377591936,0.8204779377591936,0.8204779377591936,0.9720477937759192,0.9720477937759192,0.9720477937759192,0.9720477937759192,39.15939906971544,39.15939906971544,39.15939906971544,39.15939906971544,156.63759627886174,3759.3023106926817,0.160361684496248,5.243631276147824e-05,0.335
1933-05-17,1933-05-28,1044.7218,0.9169267811345148,957.9333972550564,0.342,1933,5,17,1933.05,1932,8,229,33,0.0827654455228368,18.84354775468887,0.0196710416493305,0.93,5,Dry,42,9,8,6,82,147.0,0.153455345038837,810.9333972550564,810.9333972550564,,4,202.7333493137641,202.7333493137641,202.7333493137641,202.7333493137641,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,869.9333972550564,990.0,967.7317335890202,22.268266410979777,0.4512951294583318,0.1987467178040451,989.3499581527376,0.2908173790373653,0.2908173790373653,0.2908173790373653,0.2908173790373653,21.327407184680013,21.327407184680013,21.327407184680013,21.327407184680013,,0.9325680952812844,0.9325680952812844,0.9325680952812844,0.9325680952812844,39.54417404003837,39.54417404003837,39.54417404003837,39.54417404003837,0.8053803266810259,0.8053803266810259,0.8053803266810259,0.8053803266810259,0.9705380326681026,0.9705380326681026,0.9705380326681026,0.9705380326681026,38.37912487630389,38.37912487630389,38.37912487630389,38.37912487630389,153.51649950521556,3684.3959881251735,0.1602580095287571,5.25856651472572e-05,0.34
1933-05-18,1933-05-29,1028.1428,0.9210811262601332,947.0029281802472,0.345,1933,5,18,1933.05,1932,8,230,33,0.0818210529947733,10.93046907480925,0.0115421703033306,0.93,5,Dry,42,9,8,6,82,147.0,0.1552265527652316,800.0029281802472,800.0029281802472,,4,200.0007320450618,200.0007320450618,200.0007320450618,200.0007320450618,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,859.0029281802472,990.0,967.6880117127208,22.311988287279064,0.4412936017616645,0.1900023425441977,989.368704055694,0.2830020936488767,0.2830020936488767,0.2830020936488767,0.2830020936488767,21.397690249324327,21.397690249324327,21.397690249324327,21.397690249324327,,0.9316721557898384,0.9316721557898384,0.9316721557898384,0.9316721557898384,39.10211939221717,39.10211939221717,39.10211939221717,39.10211939221717,0.7963771770308995,0.7963771770308995,0.7963771770308995,0.7963771770308995,0.97,0.97,0.97,0.97,37.929055810450656,37.929055810450656,37.929055810450656,37.929055810450656,151.71622324180262,3641.189357803263,0.1602067097441179,5.267905136398441e-05,0.345
1933-05-19,1933-05-30,1019.9159,0.9227467245233664,941.1240560143012,0.348,1933,5,19,1933.05,1932,8,231,33,0.0813131184396356,5.878872165945723,0.0062466495552594,0.93,5,Dry,42,9,8,6,82,147.0,0.156196198642027,794.1240560143012,794.1240560143012,,4,198.5310140035753,198.5310140035753,198.5310140035753,198.5310140035753,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,853.1240560143012,990.0,967.6644962240572,22.33550377594281,0.4359143538638425,0.1870620280071506,989.377023618129,0.2788868392100108,0.2788868392100108,0.2788868392100108,0.2788868392100108,21.43364055486179,21.43364055486179,21.43364055486179,21.43364055486179,,0.9311870356591426,0.9311870356591426,0.9311870356591426,0.9311870356591426,38.85974303498404,38.85974303498404,38.85974303498404,38.85974303498404,0.7914407950098583,0.7914407950098583,0.7914407950098583,0.7914407950098583,0.97,0.97,0.97,0.97,37.69395074393452,37.69395074393452,37.69395074393452,37.69395074393452,150.7758029757381,3618.619271417714,0.1602082127347586,5.274008157298075e-05,0.35
1933-05-20,1933-05-31,1003.5869,0.9213790990341242,924.6839937244496,0.353,1933,5,20,1933.05,1932,8,232,34,0.0798926970577924,16.440062289851767,0.0177791141637851,0.93,5,Dry,42,9,8,6,82,147.0,0.1589732286896329,777.6839937244496,777.6839937244496,,4,194.4209984311124,194.4209984311124,194.4209984311124,194.4209984311124,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,836.6839937244496,990.0,967.5987359748976,22.40126402510225,0.4208714735261789,0.1788419968622248,989.4002865296115,0.2674251157326257,0.2674251157326257,0.2674251157326257,0.2674251157326257,21.53412543898117,21.53412543898117,21.53412543898117,21.53412543898117,,0.9298247627368792,0.9298247627368792,0.9298247627368792,0.9298247627368792,38.17773992101564,38.17773992101564,38.17773992101564,38.17773992101564,0.7775507112223143,0.7775507112223143,0.7775507112223143,0.7775507112223143,0.97,0.97,0.97,0.97,37.03240772338516,37.03240772338516,37.03240772338516,37.03240772338516,148.12963089354065,3555.111141444976,0.1601948686241479,5.2909819444258106e-05,0.355
1933-05-21,1933-06-01,971.4252,0.9180964110207984,891.8619896951615,0.363,1933,5,21,1933.05,1932,8,233,34,0.0770568759096619,32.82200402928811,0.036801662598612,0.95,5,Dry,42,9,8,6,82,147.0,0.1648237078140807,744.8619896951615,744.8619896951615,,4,186.2154974237904,186.2154974237904,186.2154974237904,186.2154974237904,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,803.8619896951615,990.0,967.4674479587808,22.532552041219333,0.3908388939440642,0.1624309948475807,989.4467301112084,0.2453332231472824,0.2453332231472824,0.2453332231472824,0.2453332231472824,21.733948929280405,21.733948929280405,21.733948929280405,21.733948929280405,,0.9270797154200594,0.9270797154200594,0.9270797154200594,0.9270797154200594,36.79681606917645,36.79681606917645,36.79681606917645,36.79681606917645,0.7494259891889298,0.7494259891889298,0.7494259891889298,0.7494259891889298,0.97,0.97,0.97,0.97,35.69291158710116,35.69291158710116,35.69291158710116,35.69291158710116,142.77164634840463,3426.519512361712,0.1600826674956783,5.3243139267403326e-05,0.365
1933-05-22,1933-06-02,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1933,5,22,1933.05,1932,8,234,34,0.0757675219888029,14.923077787720104,0.0170172375579283,0.95,5,Dry,42,9,8,6,82,147.0,0.1676285520051315,729.9389119074414,729.9389119074414,,4,182.48472797686037,182.48472797686037,182.48472797686037,182.48472797686037,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,788.9389119074414,990.0,967.4077556476298,22.592244352370244,0.3771840750344732,0.1549694559537207,989.4678464690118,0.2356105981802996,0.2356105981802996,0.2356105981802996,0.2356105981802996,21.824480223201704,21.824480223201704,21.824480223201704,21.824480223201704,,0.925748579588598,0.925748579588598,0.925748579588598,0.925748579588598,36.15781576766729,36.15781576766729,36.15781576766729,36.15781576766729,0.7364117264290689,0.7364117264290689,0.7364117264290689,0.7364117264290689,0.97,0.97,0.97,0.97,35.07308129463727,35.07308129463727,35.07308129463727,35.07308129463727,140.29232517854908,3367.015804285178,0.1599795872592737,5.338815302439484e-05,0.37
1933-05-23,1933-06-03,916.7204,0.9105214280240044,834.6935677067364,0.383,1933,5,23,1933.05,1932,8,235,34,0.072117524249862,42.24534420070495,0.0506118003482058,0.95,5,Dry,42,9,8,6,82,147.0,0.176112534811874,687.6935677067364,687.6935677067364,,4,171.9233919266841,171.9233919266841,171.9233919266841,171.9233919266841,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,746.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3508598222158406,0.1363080703120209,989.512832107472,0.2091930763011092,0.2091930763011092,0.2091930763011092,0.2091930763011092,22.06486476034417,22.06486476034417,22.06486476034417,22.06486476034417,,0.9219484244204934,0.9219484244204934,0.9219484244204934,0.9219484244204934,34.299008572566194,34.299008572566194,34.299008572566194,34.299008572566194,0.6985541460807778,0.6985541460807778,0.6985541460807778,0.6985541460807778,0.97,0.97,0.97,0.97,33.27003831538921,33.27003831538921,33.27003831538921,33.27003831538921,133.08015326155683,3193.923678277364,0.1594359396193569,5.3754624116370415e-05,0.385
1933-05-24,1933-06-04,893.8841,0.8990978772765416,803.6892968412517,0.396,1933,5,24,1933.05,1932,8,236,34,0.0694387552470841,31.004270865484727,0.0385774340747613,0.95,5,Dry,42,9,8,6,82,147.0,0.1829065045133182,656.6892968412517,656.6892968412517,,3,218.89643228041723,218.89643228041723,218.89643228041723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,715.6892968412517,990.0,967.114757187365,22.885242812635056,0.3332404004027463,0.1270067890523755,989.5397528105448,0.339001011423685,0.339001011423685,0.339001011423685,0.0,22.08599461175625,22.08599461175625,22.08599461175625,22.42499562317994,,0.9373128248949044,0.9373128248949044,0.9373128248949044,0.0,44.44049666215008,44.44049666215008,44.44049666215008,0.0,0.90510176501324,0.90510176501324,0.90510176501324,0.0,0.98,0.98,0.98,0.96,43.55168672890708,43.55168672890708,43.55168672890708,0.0,130.65506018672124,3135.72144448131,0.1625691180661932,5.526673336791529e-05,0.395
1933-05-25,1933-06-05,849.2947,0.8954821115912885,760.52821131929,0.409,1933,5,25,1933.05,1932,8,237,34,0.0657096374579866,43.161085521961695,0.0567514588934052,0.95,5,Dry,42,9,8,6,82,147.0,0.1932867154855423,613.52821131929,613.52821131929,,3,204.50940377309664,204.50940377309664,204.50940377309664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,672.52821131929,990.0,966.9421128452772,23.057887154722835,0.3087123805366487,0.114058463395787,989.5772291560676,0.2958968947910564,0.2958968947910564,0.2958968947910564,0.0,22.339219415999352,22.339219415999352,22.339219415999352,22.63511631079041,,0.9341517100471382,0.9341517100471382,0.9341517100471382,0.0,41.854040383511816,41.854040383511816,41.854040383511816,0.0,0.8524244477293649,0.8524244477293649,0.8524244477293649,0.0,0.9752424447729364,0.9752424447729364,0.9752424447729364,0.96,40.81783666724128,40.81783666724128,40.81783666724128,0.0,122.45351000172384,2938.884240041372,0.1610111343395183,5.544140149028264e-05,0.41
1933-05-26,1933-06-06,827.5366,0.8937943571986156,739.6475434553279,0.419,1933,5,26,1933.05,1932,8,238,34,0.0639055477545403,20.88066786396212,0.0282305647449544,0.95,5,Dry,42,9,8,6,82,147.0,0.1987433086213965,592.6475434553279,592.6475434553279,,3,197.549181151776,197.549181151776,197.549181151776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,651.6475434553279,990.0,966.8585901738212,23.141409826178688,0.2968461026154402,0.1070590173821311,989.5960948800024,0.2761377072249727,0.2761377072249727,0.2761377072249727,0.0,22.461366998956223,22.461366998956223,22.461366998956223,22.7375047061812,,0.931941204041838,0.931941204041838,0.931941204041838,0.0,40.55446074318194,40.55446074318194,40.55446074318194,0.0,0.8259564306147035,0.8259564306147035,0.8259564306147035,0.0,0.9725956430614704,0.9725956430614704,0.9725956430614704,0.96,39.4430918255262,39.4430918255262,39.4430918255262,0.0,118.3292754765786,2839.902611437886,0.1599806239114823,5.546170493899313e-05,0.42
1933-05-27,1933-06-07,813.2284,0.8958086931444238,728.4970702319307,0.424,1933,5,27,1933.05,1932,8,239,35,0.0629421468680388,11.150473223397167,0.0153061332420282,0.95,5,Dry,42,9,8,6,82,147.0,0.2017853001841171,581.4970702319307,581.4970702319307,,3,193.8323567439769,193.8323567439769,193.8323567439769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,640.4970702319307,990.0,966.8139882809276,23.18601171907233,0.2905093984887399,0.1025988280927722,989.6068917734184,0.2658240103436172,0.2658240103436172,0.2658240103436172,0.0,22.527079482147105,22.527079482147105,22.527079482147105,22.792903492490723,,0.9307977102955554,0.9307977102955554,0.9307977102955554,0.0,39.858887538151,39.858887538151,39.858887538151,0.0,0.811789970227108,0.811789970227108,0.811789970227108,0.0,0.9711789970227108,0.9711789970227108,0.9711789970227108,0.96,38.71011442174252,38.71011442174252,38.71011442174252,0.0,116.13034326522757,2787.128238365461,0.1594108583418946,5.547479142400344e-05,0.425
1933-05-28,1933-06-08,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1933,5,28,1933.05,1932,8,240,35,0.0607094797880934,25.84105416603393,0.0367762512170827,0.95,5,Dry,42,9,8,6,82,147.0,0.2092062070756026,555.6560160658968,555.6560160658968,,3,185.2186720219656,185.2186720219656,185.2186720219656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,614.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2758241818803005,0.0922624064263587,989.6319134116932,0.2426816675784285,0.2426816675784285,0.2426816675784285,0.0,22.67860767985128,22.67860767985128,22.67860767985128,22.921289347429703,,0.928243853148873,0.928243853148873,0.928243853148873,0.0,38.238595801694416,38.238595801694416,38.238595801694416,0.0,0.7787901385273811,0.7787901385273811,0.7787901385273811,0.0,0.97,0.97,0.97,0.96,37.09143792764358,37.09143792764358,37.09143792764358,0.0,111.27431378293076,2670.583530790338,0.1583624294657646,5.562709790350585e-05,0.435
1933-05-29,1933-06-09,764.3804,0.8926299826267534,682.3088631722309,0.445,1933,5,29,1933.05,1932,8,241,35,0.0589514857780807,20.347152893665907,0.0298210297299476,0.95,5,Dry,42,9,8,6,82,147.0,0.2154449515964938,535.3088631722309,535.3088631722309,,3,178.43628772407695,178.43628772407695,178.43628772407695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,594.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2642610952628331,0.0841235452688923,989.6516153594685,0.2252907193101923,0.2252907193101923,0.2252907193101923,0.0,22.79708918746921,22.79708918746921,22.79708918746921,23.02237990677941,,0.9259910638510088,0.9259910638510088,0.9259910638510088,0.0,36.94095109697857,36.94095109697857,36.94095109697857,0.0,0.752361529470032,0.752361529470032,0.752361529470032,0.0,0.97,0.97,0.97,0.96,35.832722564069215,35.832722564069215,35.832722564069215,0.0,107.49816769220764,2579.956024612984,0.1575505954772751,5.578200584942858e-05,0.445
1933-05-30,1933-06-10,750.7725,0.8881602932782826,666.8063237852695,0.452,1933,5,30,1933.05,1932,8,242,35,0.0576120663750472,15.502539386961416,0.0232489387607452,0.95,5,Dry,42,9,8,6,82,147.0,0.2204538180824724,519.8063237852695,519.8063237852695,,3,173.2687745950898,173.2687745950898,173.2687745950898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,578.8063237852695,990.0,966.567225295141,23.43277470485896,0.2554511547930813,0.0779225295141077,989.6666263156928,0.2124758100120191,0.2124758100120191,0.2124758100120191,0.0,22.886925210539776,22.886925210539776,22.886925210539776,23.099401020551795,,0.9242905597041864,0.9242905597041864,0.9242905597041864,0.0,35.9463642897128,35.9463642897128,35.9463642897128,0.0,0.7321051790165539,0.7321051790165539,0.7321051790165539,0.0,0.97,0.97,0.97,0.96,34.86797336102141,34.86797336102141,34.86797336102141,0.0,104.60392008306424,2510.494081993542,0.1568730174741859,5.589898225155311e-05,0.45
1933-05-31,1933-06-11,730.6486,0.8864028278959922,647.6489852382476,0.462,1933,5,31,1933.05,1932,8,243,35,0.0559568723245846,19.157338547021823,0.0295798171288333,0.95,5,Dry,42,9,8,6,82,147.0,0.226974801706705,500.6489852382476,500.6489852382476,,3,166.88299507941588,166.88299507941588,166.88299507941588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,559.6489852382476,990.0,966.490595940953,23.50940405904703,0.2445642279519152,0.070259594095299,989.6851761779528,0.1970815282890097,0.1970815282890097,0.1970815282890097,0.0,22.99749870871073,22.99749870871073,22.99749870871073,23.19458023699974,,0.9222176074299622,0.9222176074299622,0.9222176074299622,0.0,34.710813958689606,34.710813958689606,34.710813958689606,0.0,0.7069412211545745,0.7069412211545745,0.7069412211545745,0.0,0.97,0.97,0.97,0.96,33.66948953992892,33.66948953992892,33.66948953992892,0.0,101.00846861978675,2424.203246874882,0.1559617492222723,5.6043073644878416e-05,0.46
1933-06-01,1933-06-12,724.0169999999998,0.8797110956815125,636.9257883620418,0.466,1933,6,1,1933.06,1932,9,244,35,0.0550303881144804,10.72319687620586,0.0168358654526806,0.95,5,Dry,39,9,7,5,59,119.0,0.1868349534190283,517.9257883620418,517.9257883620418,,3,172.64192945401393,172.64192945401393,172.64192945401393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,572.9257883620418,990.0,966.4477031534482,23.552296846551823,0.2521093044216205,0.0771703153448167,989.6707203802335,0.210946307867794,0.210946307867794,0.210946307867794,0.0,23.01207091891758,23.01207091891758,23.01207091891758,23.223017226785373,,0.9243245613609452,0.9243245613609452,0.9243245613609452,0.0,36.01348731350809,36.01348731350809,36.01348731350809,0.0,0.733472246710959,0.733472246710959,0.733472246710959,0.0,0.97,0.97,0.97,0.96,34.93308269410284,34.93308269410284,34.93308269410284,0.0,104.79924808230854,2515.181953975405,0.1645391817967001,5.620670547637712e-05,0.465
1933-06-02,1933-06-13,691.4282,0.8804892019345739,608.7950640130589,0.48,1933,6,2,1933.06,1932,9,245,35,0.0525998935307282,28.13072434898288,0.0462072148935482,0.95,5,Dry,39,9,7,5,59,119.0,0.1954680762612875,489.7950640130589,489.7950640130589,,3,163.2650213376863,163.2650213376863,163.2650213376863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,544.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2361228907961226,0.0679590128026117,989.6959180964012,0.1886095490766785,0.1886095490766785,0.1886095490766785,0.0,23.17212829127241,23.17212829127241,23.17212829127241,23.36073784034909,,0.920975553449923,0.920975553449923,0.920975553449923,0.0,34.17007055547722,34.17007055547722,34.17007055547722,0.0,0.6959281172194952,0.6959281172194952,0.6959281172194952,0.0,0.97,0.97,0.97,0.96,33.1449684388129,33.1449684388129,33.1449684388129,0.0,99.43490531643872,2386.437727594529,0.1633306693733407,5.639257939032162e-05,0.48
1933-06-03,1933-06-14,672.3268,0.8764068829576366,589.2318351168824,0.488,1933,6,3,1933.06,1932,9,246,36,0.0509096305540986,19.563228896176497,0.0332012422449914,0.95,5,Dry,39,9,7,5,59,119.0,0.2019578592124009,470.2318351168824,470.2318351168824,,3,156.7439450389608,156.7439450389608,156.7439450389608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,525.2318351168824,990.0,966.251543258026,23.74845674197411,0.2250053004666052,0.0640463670233764,989.71094833251,0.1738715579864929,0.1738715579864929,0.1738715579864929,0.0,23.285533516497654,23.285533516497654,23.285533516497654,23.459405074484152,,0.918381320344299,0.918381320344299,0.918381320344299,0.0,32.87295212784564,32.87295212784564,32.87295212784564,0.0,0.6695102266363675,0.6695102266363675,0.6695102266363675,0.0,0.97,0.97,0.97,0.96,31.886763564010277,31.886763564010277,31.886763564010277,0.0,95.66029069203084,2295.84697660874,0.1623474581495673,5.650894087892553e-05,0.49
1933-06-04,1933-06-15,641.2365,0.8794376863729334,563.9275439778775,0.503,1933,6,4,1933.06,1932,9,247,36,0.0487233397996886,25.30429113900493,0.0448715289920252,0.95,5,Dry,39,9,7,5,59,119.0,0.2110200171472175,444.9275439778775,444.9275439778775,,3,148.30918132595914,148.30918132595914,148.30918132595914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,499.9275439778775,990.0,966.1376739479005,23.862326052099547,0.2119717042669769,0.0589855087955755,989.7290427869376,0.155683097157995,0.155683097157995,0.155683097157995,0.0,23.43568574187905,23.43568574187905,23.43568574187905,23.591368839037045,,0.9150469122130228,0.9150469122130228,0.9150469122130228,0.0,31.190889683457883,31.190889683457883,31.190889683457883,0.0,0.6352523357119731,0.6352523357119731,0.6352523357119731,0.0,0.97,0.97,0.97,0.96,30.255162992954144,30.255162992954144,30.255162992954144,0.0,90.76548897886244,2178.3717354926985,0.1609523952999591,5.6666835238043614e-05,0.505
1933-06-05,1933-06-16,623.0255,0.8843912864860217,550.9983234585969,0.515,1933,6,5,1933.06,1932,9,248,36,0.0476062551468227,12.929220519280536,0.0234650814146298,0.95,5,Dry,39,9,7,5,59,119.0,0.2159716190296936,431.9983234585969,431.9983234585969,,2,215.9991617292985,215.9991617292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,486.9983234585969,990.0,966.0794924555636,23.920507544436305,0.2074085811930375,0.0563996646917193,989.7361917541152,0.3300774181262392,0.3300774181262392,0.0,0.0,23.32662188042529,23.32662188042529,23.65669929855153,23.65669929855153,,0.9378519330063758,0.9378519330063758,0.0,0.0,46.342226195209655,46.342226195209655,0.0,0.0,0.9438335273973452,0.9438335273973452,0.0,0.0,0.98,0.98,0.96,0.96,45.41538167130546,45.41538167130546,0.0,0.0,90.83076334261092,2179.9383202226622,0.1648476219899716,5.840478128056402e-05,0.515
1933-06-06,1933-06-17,617.0284,0.8884164098844547,548.1781559247493,0.519,1933,6,6,1933.06,1932,9,249,36,0.0473625926718983,2.8201675338476657,0.0051446185940958,0.95,5,Dry,39,9,7,5,59,119.0,0.2170827106367508,429.17815592474926,429.17815592474926,,2,214.58907796237463,214.58907796237463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,484.17815592474926,990.0,966.0668017016612,23.93319829833865,0.2064132565694931,0.0558356311849498,989.7377511122456,0.3257672338871239,0.3257672338871239,0.0,0.0,23.345182176697048,23.345182176697048,23.67094941058417,23.67094941058417,,0.937532234904141,0.937532234904141,0.0,0.0,46.06062105255255,46.06062105255255,0.0,0.0,0.9380981884430254,0.9380981884430254,0.0,0.0,0.98,0.98,0.96,0.96,45.139408631501496,45.139408631501496,0.0,0.0,90.278817263003,2166.691614312072,0.1646888265927107,5.843132716223342e-05,0.52
1933-06-07,1933-06-18,587.589,0.8901106602929673,523.0192327708844,0.536,1933,6,7,1933.06,1932,9,250,36,0.0451888617114044,25.158923153864865,0.0481032466446335,0.95,5,Dry,39,9,7,5,59,119.0,0.227525093808796,404.0192327708844,404.0192327708844,,2,202.0096163854422,202.0096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,459.0192327708844,990.0,965.953586547469,24.046413452531056,0.1975338919869437,0.0508038465541768,989.7516622614588,0.2887475028623646,0.2887475028623646,0.0,0.0,23.50932821112751,23.50932821112751,23.798075713989878,23.798075713989878,,0.9344363485066668,0.9344363485066668,0.0,0.0,43.52118242938983,43.52118242938983,0.0,0.0,0.8863784608837031,0.8863784608837031,0.0,0.0,0.9786378460883702,0.9786378460883702,0.96,0.96,42.591476231917085,42.591476231917085,0.0,0.0,85.18295246383417,2044.39085913202,0.162867724791967,5.85663486306663e-05,0.535
1933-06-08,1933-06-19,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1933,6,8,1933.06,1932,9,251,36,0.0427404455876776,28.33814958017075,0.0572856948508895,0.95,5,Dry,39,9,7,5,59,119.0,0.2405590269036467,375.6810831907137,375.6810831907137,,2,187.84054159535685,187.84054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,430.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1875324797572435,0.0451362166381427,989.7673313036046,0.2496558406436492,0.2496558406436492,0.0,0.0,23.691610588602764,23.691610588602764,23.94126642924641,23.94126642924641,,0.9302452070653642,0.9302452070653642,0.0,0.0,40.59944137578724,40.59944137578724,0.0,0.0,0.8268725331117563,0.8268725331117563,0.0,0.0,0.9726872533111756,0.9726872533111756,0.96,0.96,39.49055911778258,39.49055911778258,0.0,0.0,78.98111823556516,1895.546837653564,0.1596606802227682,5.839846745422053e-05,0.555
1933-06-09,1933-06-20,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1933,6,9,1933.06,1932,9,252,36,0.0414342516334432,15.117985581416804,0.0315244973117875,0.95,5,Dry,39,9,7,5,59,119.0,0.2481425293005969,360.5630976092969,360.5630976092969,,2,180.28154880464845,180.28154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,415.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1821968735824417,0.0421126195218593,989.7756905068956,0.2299263959159929,0.2299263959159929,0.0,0.0,23.78773017173784,23.78773017173784,24.01765656765383,24.01765656765383,,0.9277540272909264,0.9277540272909264,0.0,0.0,39.01897276885231,39.01897276885231,0.0,0.0,0.7946837631130816,0.7946837631130816,0.0,0.0,0.97,0.97,0.96,0.96,37.848403585786734,37.848403585786734,0.0,0.0,75.69680717157347,1816.7233721177631,0.1578453545507042,5.831681339663104e-05,0.565
1933-06-10,1933-06-21,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1933,6,10,1933.06,1932,9,253,37,0.0408233700040498,7.070389229090267,0.0149640176529472,0.95,5,Dry,39,9,7,5,59,119.0,0.2518557384894981,353.4927083802066,353.4927083802066,,2,176.7463541901033,176.7463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,408.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1797015138517539,0.0406985416760413,989.779599944472,0.2210658854752582,0.2210658854752582,0.0,0.0,23.832316871286007,23.832316871286007,24.053382756761263,24.053382756761263,,0.9265187933444752,0.9265187933444752,0.0,0.0,38.27451191322051,38.27451191322051,0.0,0.0,0.7795216275604991,0.7795216275604991,0.0,0.0,0.97,0.97,0.96,0.96,37.12627655582389,37.12627655582389,0.0,0.0,74.25255311164779,1782.0612746795468,0.1571506857030649,5.83483299901494e-05,0.57
1933-06-11,1933-06-22,525.9775,0.8881694527338079,467.1571483252964,0.58,1933,6,11,1933.06,1932,9,254,37,0.0403623776153056,5.335560054910161,0.011421338780831,0.94,5,Dry,39,9,7,5,59,119.0,0.2547322682026831,348.1571483252964,348.1571483252964,,2,174.0785741626482,174.0785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,403.1571483252964,990.0,965.7022071674638,24.29779283253617,0.1778184291628786,0.0396314296650592,989.782550141172,0.2144517209568616,0.2144517209568616,0.0,0.0,23.86589125275132,23.86589125275132,24.080342973708184,24.080342973708184,,0.9255873108456754,0.9255873108456754,0.0,0.0,37.71195698483525,37.71195698483525,0.0,0.0,0.7680642970434879,0.7680642970434879,0.0,0.0,0.97,0.97,0.96,0.96,36.58059827529019,36.58059827529019,0.0,0.0,73.16119655058039,1755.8687172139294,0.1566093911071567,5.837178611767382e-05,0.58
1933-06-12,1933-06-23,520.5884,0.8885427859104034,462.56506724863937,0.581,1933,6,12,1933.06,1932,9,255,37,0.0399656218102824,4.592081076657053,0.0099274273000574,0.94,5,Dry,39,9,7,5,59,119.0,0.2572611042762439,343.56506724863937,343.56506724863937,,2,171.78253362431968,171.78253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,398.56506724863937,990.0,965.6815428026188,24.31845719738112,0.1761977412732222,0.0387130134497278,989.785089245277,0.20884938204334,0.20884938204334,0.0,0.0,23.89469706061483,23.89469706061483,24.10354644265817,24.10354644265817,,0.9247860479650412,0.9247860479650412,0.0,0.0,37.22721103609346,37.22721103609346,0.0,0.0,0.7581916707962008,0.7581916707962008,0.0,0.0,0.97,0.97,0.96,0.96,36.110394705010656,36.110394705010656,0.0,0.0,72.22078941002131,1733.2989458405114,0.1561310927338163,5.8391647766547e-05,0.58
1933-06-13,1933-06-24,509.9149,0.8935905892579125,455.65515596238953,0.59,1933,6,13,1933.06,1932,9,256,37,0.0393686054751504,6.909911286249838,0.0151647823926306,0.94,5,Dry,39,9,7,5,59,119.0,0.261162412940681,336.6551559623896,336.6551559623896,,2,168.32757798119476,168.32757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,391.65515596238953,990.0,965.6504482018308,24.349551798169276,0.1737590191876842,0.0373310311924779,989.78890994962,0.2005196355952435,0.2005196355952435,0.0,0.0,23.937942112193923,23.937942112193923,24.138461747789165,24.138461747789165,,0.9235811349438277,0.9235811349438277,0.0,0.0,36.49688842510368,36.49688842510368,0.0,0.0,0.7433174831996675,0.7433174831996675,0.0,0.0,0.97,0.97,0.96,0.96,35.40198177235057,35.40198177235057,0.0,0.0,70.80396354470113,1699.2951250728272,0.155389361051245,5.842110926559852e-05,0.59
1933-06-14,1933-06-25,499.3804,0.8921883077628417,445.541354005931,0.598,1933,6,14,1933.06,1932,9,257,37,0.0384947729861124,10.113801956458529,0.0227000296729445,0.94,5,Dry,39,9,7,5,59,119.0,0.2670908074638923,326.541354005931,326.541354005931,,2,163.2706770029655,163.2706770029655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,381.541354005931,990.0,965.6049360930268,24.39506390697329,0.1701895446780687,0.0353082708011861,989.7945021845206,0.1886225571068206,0.1886225571068206,0.0,0.0,24.00094353438711,24.00094353438711,24.18956609149393,24.18956609149393,,0.921735272593046,0.921735272593046,0.0,0.0,35.422679969321536,35.422679969321536,0.0,0.0,0.7214395105768133,0.7214395105768133,0.0,0.0,0.97,0.97,0.96,0.96,34.35999957024189,34.35999957024189,0.0,0.0,68.71999914048378,1649.2799793716108,0.1542393282298302,5.84577984257016e-05,0.6
1933-06-15,1933-06-26,494.165,0.8960553284209241,442.799181369126,0.602,1933,6,15,1933.06,1932,9,258,37,0.0382578492702924,2.742172636805037,0.006192813248494,0.94,5,Dry,39,9,7,5,59,119.0,0.2687448509549056,323.799181369126,323.799181369126,,2,161.899590684563,161.899590684563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,378.799181369126,990.0,965.592596316161,24.407403683838996,0.1692217468736248,0.0347598362738252,989.7960184168526,0.1854690585744949,0.1854690585744949,0.0,0.0,24.017953042117075,24.017953042117075,24.20342210069157,24.20342210069157,,0.9211911809328442,0.9211911809328442,0.0,0.0,35.12935801836899,35.12935801836899,0.0,0.0,0.7154655400889814,0.7154655400889814,0.0,0.0,0.97,0.97,0.96,0.96,34.07547727781792,34.07547727781792,0.0,0.0,68.15095455563583,1635.62290933526,0.1539093960041084,5.846469601885127e-05,0.6
1933-06-16,1933-06-27,494.165,0.8960553284209241,442.799181369126,0.602,1933,6,16,1933.06,1932,9,259,37,0.0382578492702924,0.0,0.0,0.94,5,Dry,39,9,7,5,59,119.0,0.2687448509549056,323.799181369126,323.799181369126,,2,161.899590684563,161.899590684563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,378.799181369126,990.0,965.592596316161,24.407403683838996,0.1692217468736248,0.0347598362738252,989.7960184168526,0.1854690585744949,0.1854690585744949,0.0,0.0,24.017953042117075,24.017953042117075,24.20342210069157,24.20342210069157,,0.9211911809328442,0.9211911809328442,0.0,0.0,35.12935801836899,35.12935801836899,0.0,0.0,0.7154655400889814,0.7154655400889814,0.0,0.0,0.97,0.97,0.96,0.96,34.07547727781792,34.07547727781792,0.0,0.0,68.15095455563583,1635.62290933526,0.1539093960041084,5.846469601885127e-05,0.6
