Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1933-06-17,1933-06-28,488.9841,0.8998924733267547,440.0331111664572,0.609,1933,6,17,1933.06,1932,9,260,38,0.0380188608047818,2.766070202668743,0.0062860501459454,0.94,5,Dry,39,9,7,5,59,119.0,0.2704341945644728,321.0331111664572,321.0331111664572,,2,160.5165555832286,160.5165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,376.0331111664572,990.0,965.580149000249,24.41985099975102,0.168245514876722,0.0342066222332914,989.79754786289,0.1822880778414258,0.1822880778414258,0.0,0.0,24.03511078479952,24.03511078479952,24.217398862640948,24.217398862640948,,0.9206427965246275,0.9206427965246275,0.0,0.0,34.83339616442699,34.83339616442699,0.0,0.0,0.7094378037561505,0.7094378037561505,0.0,0.0,0.97,0.97,0.96,0.96,33.788394279494185,33.788394279494185,0.0,0.0,67.57678855898837,1621.8429254157209,0.1535720536571739,5.847163268321417e-05,0.61
1933-06-18,1933-06-29,473.647,0.9007401735700734,426.6328809909446,0.62,1933,6,18,1933.06,1932,9,261,38,0.0368610809176176,13.400230175512604,0.0314092766230013,0.94,5,Dry,39,9,7,5,59,119.0,0.2789283369898669,307.6328809909446,307.6328809909446,,2,153.8164404954723,153.8164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,362.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1635161578811632,0.0315265761981889,989.8049572659206,0.1674435114702201,0.1674435114702201,0.0,0.0,24.117665789991158,24.117665789991158,24.28510930146137,24.28510930146137,,0.9179919782219031,0.9179919782219031,0.0,0.0,33.39762740943187,33.39762740943187,0.0,0.0,0.6801960775851704,0.6801960775851704,0.0,0.0,0.97,0.97,0.96,0.96,32.395698587148914,32.395698587148914,0.0,0.0,64.79139717429783,1554.993532183148,0.1518668627317383,5.850353274402944e-05,0.62
1933-06-19,1933-06-30,473.647,0.9007401735700734,426.6328809909446,0.62,1933,6,19,1933.06,1932,9,262,38,0.0368610809176176,0.0,0.0,0.94,5,Dry,39,9,7,5,59,119.0,0.2789283369898669,307.6328809909446,307.6328809909446,,2,153.8164404954723,153.8164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,362.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1635161578811632,0.0315265761981889,989.8049572659206,0.1674435114702201,0.1674435114702201,0.0,0.0,24.117665789991158,24.117665789991158,24.28510930146137,24.28510930146137,,0.9179919782219031,0.9179919782219031,0.0,0.0,33.39762740943187,33.39762740943187,0.0,0.0,0.6801960775851704,0.6801960775851704,0.0,0.0,0.97,0.97,0.96,0.96,32.395698587148914,32.395698587148914,0.0,0.0,64.79139717429783,1554.993532183148,0.1518668627317383,5.850353274402944e-05,0.62
1933-06-20,1933-07-01,468.6029,0.9015518661337044,422.4698189706656,0.626,1933,6,20,1933.06,1932,9,263,38,0.0365013923590655,4.163062020279028,0.00985410515341,0.94,5,Dry,39,9,7,5,59,119.0,0.2816769261528308,303.4698189706656,303.4698189706656,,2,151.7349094853328,151.7349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,358.4698189706656,990.0,965.501114185368,24.49888581463199,0.1620468841276026,0.0306939637941331,989.8072591520784,0.1629474044883188,0.1629474044883188,0.0,0.0,24.14319756222203,24.14319756222203,24.30614496671035,24.30614496671035,,0.9171704704710804,0.9171704704710804,0.0,0.0,32.95103505928483,32.95103505928483,0.0,0.0,0.6711005103723997,0.6711005103723997,0.0,0.0,0.97,0.97,0.96,0.96,31.962504007506283,31.962504007506283,0.0,0.0,63.925008015012565,1534.2001923603016,0.1513126030417127,5.851305652425776e-05,0.625
1933-06-21,1933-07-02,468.6029,0.9015518661337044,422.4698189706656,0.626,1933,6,21,1933.06,1932,9,264,38,0.0365013923590655,0.0,0.0,0.94,5,Dry,39,9,7,5,59,119.0,0.2816769261528308,303.4698189706656,303.4698189706656,,2,151.7349094853328,151.7349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,358.4698189706656,990.0,965.501114185368,24.49888581463199,0.1620468841276026,0.0306939637941331,989.8072591520784,0.1629474044883188,0.1629474044883188,0.0,0.0,24.14319756222203,24.14319756222203,24.30614496671035,24.30614496671035,,0.9171704704710804,0.9171704704710804,0.0,0.0,32.95103505928483,32.95103505928483,0.0,0.0,0.6711005103723997,0.6711005103723997,0.0,0.0,0.97,0.97,0.96,0.96,31.962504007506283,31.962504007506283,0.0,0.0,63.925008015012565,1534.2001923603016,0.1513126030417127,5.851305652425776e-05,0.625
1933-06-22,1933-07-03,468.6029,0.9015518661337044,422.4698189706656,0.626,1933,6,22,1933.06,1932,9,265,38,0.0365013923590655,0.0,0.0,0.94,5,Dry,39,9,7,5,59,119.0,0.2816769261528308,303.4698189706656,303.4698189706656,,2,151.7349094853328,151.7349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,358.4698189706656,990.0,965.501114185368,24.49888581463199,0.1620468841276026,0.0306939637941331,989.8072591520784,0.1629474044883188,0.1629474044883188,0.0,0.0,24.14319756222203,24.14319756222203,24.30614496671035,24.30614496671035,,0.9171704704710804,0.9171704704710804,0.0,0.0,32.95103505928483,32.95103505928483,0.0,0.0,0.6711005103723997,0.6711005103723997,0.0,0.0,0.97,0.97,0.96,0.96,31.962504007506283,31.962504007506283,0.0,0.0,63.925008015012565,1534.2001923603016,0.1513126030417127,5.851305652425776e-05,0.625
1933-06-23,1933-07-04,463.5928,0.9065907191323836,420.28892993659525,0.63,1933,6,23,1933.06,1932,9,266,38,0.0363129635465218,2.180889034070333,0.0051890232616865,0.94,5,Dry,39,9,7,5,59,119.0,0.2831385542749183,301.28892993659525,301.28892993659525,,2,150.64446496829763,150.64446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,356.28892993659525,990.0,965.4913001847146,24.508699815285357,0.161277180721413,0.030257785987319,989.8084650332912,0.1605920443315228,0.1605920443315228,0.0,0.0,24.156572804245044,24.156572804245044,24.317164848576567,24.317164848576567,,0.9167405130673338,0.9167405130673338,0.0,0.0,32.71701116790162,32.71701116790162,0.0,0.0,0.6663342396721307,0.6663342396721307,0.0,0.0,0.97,0.97,0.96,0.96,31.735500832864567,31.735500832864567,0.0,0.0,63.47100166572913,1523.304039977499,0.151017543277441,5.8518027196506e-05,0.63
1933-06-24,1933-07-05,453.6742,0.9119592484433596,413.7323824701425,0.64,1933,6,24,1933.06,1932,9,267,39,0.0357464778454203,6.556547466452741,0.0158473151830843,0.94,5,Dry,39,9,7,5,59,119.0,0.2876255401849957,294.7323824701425,294.7323824701425,,2,147.36619123507126,147.36619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,349.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1589631716916393,0.0289464764940284,989.8120903518144,0.1537216777689482,0.1537216777689482,0.0,0.0,24.196572952929664,24.196572952929664,24.350294630698613,24.350294630698613,,0.9154493546266308,0.9154493546266308,0.0,0.0,32.01287958579685,32.01287958579685,0.0,0.0,0.6519934742524817,0.6519934742524817,0.0,0.0,0.97,0.97,0.96,0.96,31.052493198222948,31.052493198222948,0.0,0.0,62.104986396445895,1490.5196735147017,0.1501090778189879,5.853237084279834e-05,0.64
1933-06-25,1933-07-06,448.7655,0.9091709283658698,408.00454625357366,0.643,1933,6,25,1933.06,1932,9,268,39,0.0352515927963087,5.727836216568846,0.0140386578266434,0.94,5,Dry,39,9,7,5,59,119.0,0.2916634167258564,289.00454625357366,289.00454625357366,,2,144.50227312678683,144.50227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,344.00454625357366,990.0,965.436020458141,24.563979541859,0.1569416405742301,0.0278009092507147,989.8152574501752,0.1477945917161094,0.1477945917161094,0.0,0.0,24.23144240031796,24.23144240031796,24.379236992034063,24.379236992034063,,0.9142891456033294,0.9142891456033294,0.0,0.0,31.396136529478568,31.396136529478568,0.0,0.0,0.6394325158753272,0.6394325158753272,0.0,0.0,0.97,0.97,0.96,0.96,30.45425243359421,30.45425243359421,0.0,0.0,60.90850486718842,1461.804116812522,0.1492838877077952,5.854243246031757e-05,0.645
1933-06-26,1933-07-07,448.7655,0.9091709283658698,408.00454625357366,0.643,1933,6,26,1933.06,1932,9,269,39,0.0352515927963087,0.0,0.0,0.94,5,Dry,39,9,7,5,59,119.0,0.2916634167258564,289.00454625357366,289.00454625357366,,2,144.50227312678683,144.50227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,344.00454625357366,990.0,965.436020458141,24.563979541859,0.1569416405742301,0.0278009092507147,989.8152574501752,0.1477945917161094,0.1477945917161094,0.0,0.0,24.23144240031796,24.23144240031796,24.379236992034063,24.379236992034063,,0.9142891456033294,0.9142891456033294,0.0,0.0,31.396136529478568,31.396136529478568,0.0,0.0,0.6394325158753272,0.6394325158753272,0.0,0.0,0.97,0.97,0.96,0.96,30.45425243359421,30.45425243359421,0.0,0.0,60.90850486718842,1461.804116812522,0.1492838877077952,5.854243246031757e-05,0.645
1933-06-27,1933-07-08,443.8904,0.9076618404997884,402.90237744418727,0.648,1933,6,27,1933.06,1932,9,270,39,0.0348107654111777,5.102168809386399,0.0126635361194739,0.94,5,Dry,39,9,7,5,59,119.0,0.2953569069382935,283.90237744418727,283.90237744418727,,2,141.95118872209363,141.95118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,338.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1551409268972898,0.0267804754888374,989.818078597614,0.1426414012186291,0.1426414012186291,0.0,0.0,24.262376497896398,24.262376497896398,24.405017899115023,24.405017899115023,,0.9131134127131698,0.9131134127131698,0.0,0.0,30.8415213740788,30.8415213740788,0.0,0.0,0.6281368915290998,0.6281368915290998,0.0,0.0,0.97,0.97,0.96,0.96,29.916275732856437,29.916275732856437,0.0,0.0,59.83255146571287,1435.9812351771088,0.1485038431524303,5.854178938035706e-05,0.65
1933-06-28,1933-07-09,439.0488,0.9068394067509818,398.1467533267305,0.657,1933,6,28,1933.06,1932,9,271,39,0.0343998794874295,4.755624117456762,0.0119444000929832,0.94,5,Dry,39,9,7,5,59,119.0,0.2988847680049904,279.1467533267305,279.1467533267305,,2,139.57337666336525,139.57337666336525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,334.1467533267305,990.0,965.3907337666336,24.609266233366384,0.1534625195943137,0.0258293506653461,989.8207081297404,0.1378723507269285,0.1378723507269285,0.0,0.0,24.29210201237975,24.29210201237975,24.42997436310668,24.42997436310668,,0.9120216424865428,0.9120216424865428,0.0,0.0,30.32574825958274,30.32574825958274,0.0,0.0,0.617632347445677,0.617632347445677,0.0,0.0,0.97,0.97,0.96,0.96,29.415975811795256,29.415975811795256,0.0,0.0,58.83195162359051,1411.9668389661724,0.147764489178972,5.854343132983809e-05,0.655
1933-06-29,1933-07-10,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1933,6,29,1933.06,1932,9,272,39,0.0336211721024839,9.012816955388873,0.0231612206312125,0.94,5,Dry,39,9,7,5,59,119.0,0.3058073040600628,270.1339363713416,270.1339363713416,,2,135.0669681856708,135.0669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,325.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1502816168516466,0.0240267872742683,989.825691595874,0.1291299182802013,0.1291299182802013,0.0,0.0,24.350891995737268,24.350891995737268,24.48002191401747,24.48002191401747,,0.9099639933196872,0.9099639933196872,0.0,0.0,29.351272422844115,29.351272422844115,0.0,0.0,0.5977855890599616,0.5977855890599616,0.0,0.0,0.97,0.97,0.96,0.96,28.47073425015879,28.47073425015879,0.0,0.0,56.94146850031758,1366.595244007622,0.1463287140445639,5.855271202089357e-05,0.665
1933-06-30,1933-07-11,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1933,6,30,1933.06,1932,9,273,39,0.0336211721024839,0.0,0.0,0.94,5,Dry,39,9,7,5,59,119.0,0.3058073040600628,270.1339363713416,270.1339363713416,,2,135.0669681856708,135.0669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,325.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1502816168516466,0.0240267872742683,989.825691595874,0.1291299182802013,0.1291299182802013,0.0,0.0,24.350891995737268,24.350891995737268,24.48002191401747,24.48002191401747,,0.9099639933196872,0.9099639933196872,0.0,0.0,29.351272422844115,29.351272422844115,0.0,0.0,0.5977855890599616,0.5977855890599616,0.0,0.0,0.97,0.97,0.96,0.96,28.47073425015879,28.47073425015879,0.0,0.0,56.94146850031758,1366.595244007622,0.1463287140445639,5.855271202089357e-05,0.665
1933-07-01,1933-07-12,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1933,7,1,1933.07,1932,10,274,40,0.0333962868007022,2.6028391409918754,0.0067338414933294,0.94,5,Dry,37,8,6,4,53,108.0,0.2794083083453396,278.53109723034976,278.53109723034976,,2,139.26554861517488,139.26554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,329.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1518335113487388,0.0257062194460699,989.8224602692052,0.1372751643134392,0.1372751643134392,0.0,0.0,24.35252961874006,24.35252961874006,24.4898047830535,24.4898047830535,,0.9119474755819889,0.9119474755819889,0.0,0.0,30.33166840687272,30.33166840687272,0.0,0.0,0.6177529207102386,0.6177529207102386,0.0,0.0,0.97,0.97,0.96,0.96,29.42171835466653,29.42171835466653,0.0,0.0,58.84343670933307,1412.2424810239936,0.1522346769276001,5.86842878531726e-05,0.67
1933-07-02,1933-07-13,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1933,7,2,1933.07,1932,10,275,40,0.0333962868007022,0.0,0.0,0.94,5,Dry,37,8,6,4,53,108.0,0.2794083083453396,278.53109723034976,278.53109723034976,,2,139.26554861517488,139.26554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,329.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1518335113487388,0.0257062194460699,989.8224602692052,0.1372751643134392,0.1372751643134392,0.0,0.0,24.35252961874006,24.35252961874006,24.4898047830535,24.4898047830535,,0.9119474755819889,0.9119474755819889,0.0,0.0,30.33166840687272,30.33166840687272,0.0,0.0,0.6177529207102386,0.6177529207102386,0.0,0.0,0.97,0.97,0.96,0.96,29.42171835466653,29.42171835466653,0.0,0.0,58.84343670933307,1412.2424810239936,0.1522346769276001,5.86842878531726e-05,0.67
1933-07-03,1933-07-14,420.0154,0.9067213782142306,380.8369423592014,0.675,1933,7,3,1933.07,1932,10,276,40,0.032904311819835,5.694154871148385,0.0149516872913492,0.94,5,Dry,37,8,6,4,53,108.0,0.283585933998324,272.8369423592014,272.8369423592014,,2,136.4184711796007,136.4184711796007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,323.8369423592014,990.0,965.304184711796,24.695815288204017,0.1498238674231537,0.0245673884718402,989.825608744105,0.1317518340884253,0.1317518340884253,0.0,0.0,24.3896721982206,24.3896721982206,24.521424032309028,24.521424032309028,,0.9106501050995224,0.9106501050995224,0.0,0.0,29.71456542183505,29.71456542183505,0.0,0.0,0.6051846318092678,0.6051846318092678,0.0,0.0,0.97,0.97,0.96,0.96,28.82312845918,28.82312845918,0.0,0.0,57.64625691836,1383.51016604064,0.1513672926824117,5.869017958318598e-05,0.675
1933-07-04,1933-07-15,415.3399,0.9079714249478594,377.11676084070143,0.68,1933,7,4,1933.07,1932,10,277,40,0.0325828881366366,3.720181518499942,0.0098648002549836,0.94,5,Dry,37,8,6,4,53,108.0,0.2863834525923404,269.11676084070143,269.11676084070143,,2,134.55838042035072,134.55838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,320.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1485108999398475,0.0238233521681402,989.827665747892,0.1281697551902593,0.1281697551902593,0.0,0.0,24.4139121884982,24.4139121884982,24.54208194368846,24.54208194368846,,0.9098049114740172,0.9098049114740172,0.0,0.0,29.31130171306088,29.31130171306088,0.0,0.0,0.5969715216509345,0.5969715216509345,0.0,0.0,0.97,0.97,0.96,0.96,28.43196266166905,28.43196266166905,0.0,0.0,56.86392532333811,1364.7342077601147,0.150785993167135,5.8693983840672906e-05,0.68
1933-07-05,1933-07-16,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1933,7,5,1933.07,1932,10,278,40,0.0319995139935632,6.752015544830102,0.0182307188537509,0.94,5,Dry,37,8,6,4,53,108.0,0.2916044288009179,262.3647452958713,262.3647452958713,,2,131.18237264793564,131.18237264793564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,313.3647452958713,990.0,965.2518237264792,24.7481762735207,0.1461279041604603,0.0224729490591742,989.8313991467804,0.121822860578119,0.121822860578119,0.0,0.0,24.45775255972289,24.45775255972289,24.57957542030101,24.57957542030101,,0.90827565406522,0.90827565406522,0.0,0.0,28.57909033705939,28.57909033705939,0.0,0.0,0.5820588663352217,0.5820588663352217,0.0,0.0,0.97,0.97,0.96,0.96,27.72171762694761,27.72171762694761,0.0,0.0,55.44343525389522,1330.6424460934852,0.1496995487775258,5.870054766628538e-05,0.69
1933-07-06,1933-07-17,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1933,7,6,1933.07,1932,10,279,40,0.0311341363928145,10.015944453110476,0.0277951374603878,0.94,5,Dry,37,8,6,4,53,108.0,0.2997096139834972,252.34880084276085,252.34880084276085,,2,126.17440042138044,126.17440042138044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,303.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1425929665999842,0.0204697601685521,989.8369372732316,0.1127139207584847,0.1127139207584847,0.0,0.0,24.522479348259207,24.522479348259207,24.63519326901769,24.63519326901769,,0.9060184268316728,0.9060184268316728,0.0,0.0,27.492317902907587,27.492317902907587,0.0,0.0,0.5599250082058571,0.5599250082058571,0.0,0.0,0.97,0.97,0.96,0.96,26.66754836582036,26.66754836582036,0.0,0.0,53.33509673164072,1280.0423215593771,0.1480096412334493,5.870962968002939e-05,0.7
1933-07-07,1933-07-18,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1933,7,7,1933.07,1932,10,280,40,0.0305840716455888,6.366490129927229,0.017985334117704,0.94,5,Dry,37,8,6,4,53,108.0,0.3050999915292786,245.9823107128336,245.9823107128336,,2,122.9911553564168,122.9911553564168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,296.9823107128336,990.0,965.169911553564,24.830088446435862,0.1403460347011464,0.0191964621425667,989.8404575031564,0.1071046103201652,0.1071046103201652,0.0,0.0,24.56344133927206,24.56344133927206,24.670545949592224,24.670545949592224,,0.9038536370333292,0.9038536370333292,0.0,0.0,26.779342021989223,26.779342021989223,0.0,0.0,0.5454041145007988,0.5454041145007988,0.0,0.0,0.97,0.97,0.96,0.96,25.975961761329547,25.975961761329547,0.0,0.0,51.95192352265909,1246.8461645438183,0.1467641798767872,5.866718556137376e-05,0.705
1933-07-08,1933-07-19,383.5279,0.9045977994923856,346.9384943839358,0.7120000000000001,1933,7,8,1933.07,1932,10,281,41,0.029975485914772,7.043816328897831,0.0203027811641531,0.94,5,Dry,37,8,6,4,53,108.0,0.3112943698904825,238.9384943839358,238.9384943839358,,2,119.4692471919679,119.4692471919679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,289.9384943839358,990.0,965.1346924719196,24.865307528080397,0.1378600533714093,0.0177876988767871,989.844352247752,0.1010189503386667,0.1010189503386667,0.0,0.0,24.60864082549361,24.60864082549361,24.70965977583228,24.70965977583228,,0.9009729369926536,0.9009729369926536,0.0,0.0,25.977311385675332,25.977311385675332,0.0,0.0,0.5290694783233266,0.5290694783233266,0.0,0.0,0.97,0.97,0.96,0.96,25.197992044105074,25.197992044105074,0.0,0.0,50.39598408821015,1209.5036181170435,0.1452591306643533,5.858781568470631e-05,0.71
1933-07-09,1933-07-20,379.1131,0.9090149185803196,344.6194637292325,0.718,1933,7,9,1933.07,1932,10,282,41,0.0297751216662056,2.319030654703284,0.0067292503725945,0.94,5,Dry,37,8,6,4,53,108.0,0.3133891476450546,236.6194637292325,236.6194637292325,,2,118.30973186461624,118.30973186461624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,287.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1370415955012022,0.0173238927458465,989.845634511753,0.0990941548952629,0.0990941548952629,0.0,0.0,24.6234430382116,24.6234430382116,24.72253719310686,24.72253719310686,,0.9000216778578392,0.9000216778578392,0.0,0.0,25.71348365656412,25.71348365656412,0.0,0.0,0.5236962048180065,0.5236962048180065,0.0,0.0,0.97,0.97,0.96,0.96,24.942079146867197,24.942079146867197,0.0,0.0,49.88415829373439,1197.2197990496252,0.1447514245246704,5.8561161532361926e-05,0.72
1933-07-10,1933-07-21,374.7305,0.908907350449394,340.5953058875766,0.721,1933,7,10,1933.07,1932,10,283,41,0.0294274344286866,4.024157841655892,0.0118150713532857,0.94,5,Dry,37,8,6,4,53,108.0,0.3170918627858263,232.5953058875766,232.5953058875766,,2,116.29765294378832,116.29765294378832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,283.5953058875766,990.0,965.102976529438,24.89702347056209,0.1356213453420335,0.0165190611775153,989.8478595934804,0.0957541038866885,0.0957541038866885,0.0,0.0,24.6491289601558,24.6491289601558,24.744883064042483,24.744883064042483,,0.8983677629939154,0.8983677629939154,0.0,0.0,25.256047513504743,25.256047513504743,0.0,0.0,0.5143797864257585,0.5143797864257585,0.0,0.0,0.97,0.97,0.96,0.96,24.4983660880996,24.4983660880996,0.0,0.0,48.9967321761992,1175.9215722287809,0.1438561581126781,5.851452302677147e-05,0.72
1933-07-11,1933-07-22,374.7305,0.908907350449394,340.5953058875766,0.721,1933,7,11,1933.07,1932,10,284,41,0.0294274344286866,0.0,0.0,0.94,5,Dry,37,8,6,4,53,108.0,0.3170918627858263,232.5953058875766,232.5953058875766,,2,116.29765294378832,116.29765294378832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,283.5953058875766,990.0,965.102976529438,24.89702347056209,0.1356213453420335,0.0165190611775153,989.8478595934804,0.0957541038866885,0.0957541038866885,0.0,0.0,24.6491289601558,24.6491289601558,24.744883064042483,24.744883064042483,,0.8983677629939154,0.8983677629939154,0.0,0.0,25.256047513504743,25.256047513504743,0.0,0.0,0.5143797864257585,0.5143797864257585,0.0,0.0,0.97,0.97,0.96,0.96,24.4983660880996,24.4983660880996,0.0,0.0,48.9967321761992,1175.9215722287809,0.1438561581126781,5.851452302677147e-05,0.72
1933-07-12,1933-07-23,374.7305,0.908907350449394,340.5953058875766,0.721,1933,7,12,1933.07,1932,10,285,41,0.0294274344286866,0.0,0.0,0.94,5,Dry,37,8,6,4,53,108.0,0.3170918627858263,232.5953058875766,232.5953058875766,,2,116.29765294378832,116.29765294378832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,283.5953058875766,990.0,965.102976529438,24.89702347056209,0.1356213453420335,0.0165190611775153,989.8478595934804,0.0957541038866885,0.0957541038866885,0.0,0.0,24.6491289601558,24.6491289601558,24.744883064042483,24.744883064042483,,0.8983677629939154,0.8983677629939154,0.0,0.0,25.256047513504743,25.256047513504743,0.0,0.0,0.5143797864257585,0.5143797864257585,0.0,0.0,0.97,0.97,0.96,0.96,24.4983660880996,24.4983660880996,0.0,0.0,48.9967321761992,1175.9215722287809,0.1438561581126781,5.851452302677147e-05,0.72
1933-07-13,1933-07-24,370.3799,0.9134433097017404,338.3210417029997,0.727,1933,7,13,1933.07,1932,10,286,41,0.0292309380031391,2.2742641845769067,0.0067222073245252,0.94,5,Dry,37,8,6,4,53,108.0,0.3192234200283926,230.3210417029997,230.3210417029997,,2,115.16052085149984,115.16052085149984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,281.3210417029997,990.0,965.0916052085148,24.90839479148508,0.1348186869480955,0.0160642083405999,989.8491171047114,0.0938664646134897,0.0938664646134897,0.0,0.0,24.663645431582943,24.663645431582943,24.757511896196437,24.757511896196437,,0.8974312425717272,0.8974312425717272,0.0,0.0,24.997741510302514,24.997741510302514,0.0,0.0,0.5091189716965889,0.5091189716965889,0.0,0.0,0.97,0.97,0.96,0.96,24.24780926499344,24.24780926499344,0.0,0.0,48.49561852998688,1163.8948447196851,0.1433420111438398,5.848794815972357e-05,0.725
1933-07-14,1933-07-25,357.5196,0.9208048873506705,329.2057950036568,0.742,1933,7,14,1933.07,1932,10,287,41,0.0284433806883159,9.11524669934289,0.027688597338457,0.94,5,Dry,37,8,6,4,53,108.0,0.3280622687665639,221.2057950036568,221.2057950036568,,2,110.6028975018284,110.6028975018284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,272.2057950036568,990.0,965.0460289750184,24.953971024981684,0.1316016335707171,0.0142411590007313,989.8541572074286,0.0865646360029254,0.0865646360029254,0.0,0.0,24.721563596407314,24.721563596407314,24.80812823241024,24.80812823241024,,0.8936643397404028,0.8936643397404028,0.0,0.0,23.963793474191505,23.963793474191505,0.0,0.0,0.4880609668878106,0.4880609668878106,0.0,0.0,0.968806096688781,0.968806096688781,0.96,0.96,23.21626921758756,23.21626921758756,0.0,0.0,46.43253843517511,1114.3809224442027,0.1410441102188354,5.8307366418185286e-05,0.74
1933-07-15,1933-07-26,357.5196,0.9208048873506705,329.2057950036568,0.742,1933,7,15,1933.07,1932,10,288,42,0.0284433806883159,0.0,0.0,0.94,5,Dry,37,8,6,4,53,108.0,0.3280622687665639,221.2057950036568,221.2057950036568,,2,110.6028975018284,110.6028975018284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,272.2057950036568,990.0,965.0460289750184,24.953971024981684,0.1316016335707171,0.0142411590007313,989.8541572074286,0.0865646360029254,0.0865646360029254,0.0,0.0,24.721563596407314,24.721563596407314,24.80812823241024,24.80812823241024,,0.8936643397404028,0.8936643397404028,0.0,0.0,23.963793474191505,23.963793474191505,0.0,0.0,0.4880609668878106,0.4880609668878106,0.0,0.0,0.968806096688781,0.968806096688781,0.96,0.96,23.21626921758756,23.21626921758756,0.0,0.0,46.43253843517511,1114.3809224442027,0.1410441102188354,5.8307366418185286e-05,0.74
1933-07-16,1933-07-27,353.2963,0.921778111561846,325.6607962357874,0.746,1933,7,16,1933.07,1932,10,289,42,0.028137092794772,3.544998767869401,0.010885555795616,0.94,5,Dry,37,8,6,4,53,108.0,0.3316334088976587,217.66079623578744,217.66079623578744,,1,217.66079623578744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,268.6607962357874,990.0,965.028303981179,24.971696018821035,0.1303504935154733,0.0135321592471574,989.8561173472374,0.3351952524062252,0.0,0.0,0.0,24.492618113652195,24.82781336605842,24.82781336605842,24.82781336605842,,0.9393643785451928,0.0,0.0,0.0,49.11206684517267,0.0,0.0,0.0,1.000245760594148,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.129825508269214,0.0,0.0,0.0,48.129825508269214,1155.115812198461,0.1477912787310815,6.1423077585531e-05,0.745
1933-07-17,1933-07-28,353.2963,0.921778111561846,325.6607962357874,0.746,1933,7,17,1933.07,1932,10,290,42,0.028137092794772,0.0,0.0,0.94,5,Dry,37,8,6,4,53,108.0,0.3316334088976587,217.66079623578744,217.66079623578744,,1,217.66079623578744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,268.6607962357874,990.0,965.028303981179,24.971696018821035,0.1303504935154733,0.0135321592471574,989.8561173472374,0.3351952524062252,0.0,0.0,0.0,24.492618113652195,24.82781336605842,24.82781336605842,24.82781336605842,,0.9393643785451928,0.0,0.0,0.0,49.11206684517267,0.0,0.0,0.0,1.000245760594148,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.129825508269214,0.0,0.0,0.0,48.129825508269214,1155.115812198461,0.1477912787310815,6.1423077585531e-05,0.745
1933-07-18,1933-07-29,353.2963,0.921778111561846,325.6607962357874,0.746,1933,7,18,1933.07,1932,10,291,42,0.028137092794772,0.0,0.0,0.94,5,Dry,37,8,6,4,53,108.0,0.3316334088976587,217.66079623578744,217.66079623578744,,1,217.66079623578744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,268.6607962357874,990.0,965.028303981179,24.971696018821035,0.1303504935154733,0.0135321592471574,989.8561173472374,0.3351952524062252,0.0,0.0,0.0,24.492618113652195,24.82781336605842,24.82781336605842,24.82781336605842,,0.9393643785451928,0.0,0.0,0.0,49.11206684517267,0.0,0.0,0.0,1.000245760594148,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.129825508269214,0.0,0.0,0.0,48.129825508269214,1155.115812198461,0.1477912787310815,6.1423077585531e-05,0.745
1933-07-19,1933-07-30,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1933,7,19,1933.07,1932,10,292,42,0.0279613342516754,2.0342423969515835,0.0062857709691047,0.94,5,Dry,37,8,6,4,53,108.0,0.3337179805516929,215.62655383883583,215.62655383883583,,1,215.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,266.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1296325462575026,0.0131253107677671,989.8572421429748,0.3289297858236144,0.0,0.0,0.0,24.510179587956888,24.839109373780506,24.839109373780506,24.839109373780506,,0.9388584019740068,0.0,0.0,0.0,48.66172858368163,0.0,0.0,0.0,0.9910739019079762,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.68849401200799,0.0,0.0,0.0,47.68849401200799,1144.5238562881918,0.1473565547892482,6.143401012718222e-05,0.75
1933-07-20,1933-07-31,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1933,7,20,1933.07,1932,10,293,42,0.0279613342516754,0.0,0.0,0.94,5,Dry,37,8,6,4,53,108.0,0.3337179805516929,215.62655383883583,215.62655383883583,,1,215.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,266.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1296325462575026,0.0131253107677671,989.8572421429748,0.3289297858236144,0.0,0.0,0.0,24.510179587956888,24.839109373780506,24.839109373780506,24.839109373780506,,0.9388584019740068,0.0,0.0,0.0,48.66172858368163,0.0,0.0,0.0,0.9910739019079762,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.68849401200799,0.0,0.0,0.0,47.68849401200799,1144.5238562881918,0.1473565547892482,6.143401012718222e-05,0.75
1933-07-21,1933-08-01,332.6514,0.9289857410847936,309.0284073518941,0.77,1933,7,21,1933.07,1932,10,294,42,0.0267000543952036,14.598146486941744,0.0472388496968133,0.94,5,Dry,37,8,6,4,53,108.0,0.3494824340760983,201.0284073518941,201.0284073518941,,1,201.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,252.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1244804074280986,0.0102056814703788,989.8653139111016,0.2859412450264171,0.0,0.0,0.0,24.634230629315727,24.920171874342145,24.920171874342145,24.920171874342145,,0.9350818549965508,0.0,0.0,0.0,45.41347805306919,0.0,0.0,0.0,0.9249180866205536,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.50520849200781,0.0,0.0,0.0,44.50520849200781,1068.1250038081876,0.1440165610449179,6.149657193874265e-05,0.77
1933-07-22,1933-08-02,332.6514,0.9289857410847936,309.0284073518941,0.77,1933,7,22,1933.07,1932,10,295,43,0.0267000543952036,0.0,0.0,0.94,5,Dry,37,8,6,4,53,108.0,0.3494824340760983,201.0284073518941,201.0284073518941,,1,201.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,252.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1244804074280986,0.0102056814703788,989.8653139111016,0.2859412450264171,0.0,0.0,0.0,24.634230629315727,24.920171874342145,24.920171874342145,24.920171874342145,,0.9350818549965508,0.0,0.0,0.0,45.41347805306919,0.0,0.0,0.0,0.9249180866205536,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.50520849200781,0.0,0.0,0.0,44.50520849200781,1068.1250038081876,0.1440165610449179,6.149657193874265e-05,0.77
1933-07-23,1933-08-03,332.6514,0.9289857410847936,309.0284073518941,0.77,1933,7,23,1933.07,1932,10,296,43,0.0267000543952036,0.0,0.0,0.94,5,Dry,37,8,6,4,53,108.0,0.3494824340760983,201.0284073518941,201.0284073518941,,1,201.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,252.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1244804074280986,0.0102056814703788,989.8653139111016,0.2859412450264171,0.0,0.0,0.0,24.634230629315727,24.920171874342145,24.920171874342145,24.920171874342145,,0.9350818549965508,0.0,0.0,0.0,45.41347805306919,0.0,0.0,0.0,0.9249180866205536,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.50520849200781,0.0,0.0,0.0,44.50520849200781,1068.1250038081876,0.1440165610449179,6.149657193874265e-05,0.77
1933-07-24,1933-08-04,332.6514,0.9289857410847936,309.0284073518941,0.77,1933,7,24,1933.07,1932,10,297,43,0.0267000543952036,0.0,0.0,0.94,5,Dry,37,8,6,4,53,108.0,0.3494824340760983,201.0284073518941,201.0284073518941,,1,201.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,252.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1244804074280986,0.0102056814703788,989.8653139111016,0.2859412450264171,0.0,0.0,0.0,24.634230629315727,24.920171874342145,24.920171874342145,24.920171874342145,,0.9350818549965508,0.0,0.0,0.0,45.41347805306919,0.0,0.0,0.0,0.9249180866205536,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.50520849200781,0.0,0.0,0.0,44.50520849200781,1068.1250038081876,0.1440165610449179,6.149657193874265e-05,0.77
1933-07-25,1933-08-05,328.6161,0.9312389803097992,306.020121877383,0.775,1933,7,25,1933.07,1932,10,298,43,0.0264401385302058,3.008285474511069,0.0098303518607068,0.94,5,Dry,37,8,6,4,53,108.0,0.3529179693722027,198.02012187738305,198.02012187738305,,1,198.02012187738305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,249.02012187738305,990.0,964.9301006093868,25.06989939061316,0.1234186901465914,0.0098020121877383,989.8667792976656,0.2774563412566724,0.0,0.0,0.0,24.65922234702223,24.936678688278903,24.936678688278903,24.936678688278903,,0.9342179115870328,0.0,0.0,0.0,44.73789946277584,0.0,0.0,0.0,0.9111588485290396,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.843141473520326,0.0,0.0,0.0,43.843141473520326,1052.235395364488,0.1432688190716018,6.150208521158473e-05,0.775
1933-07-26,1933-08-06,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1933,7,26,1933.07,1932,10,299,43,0.0261191340172329,3.7153300112611873,0.0122900136260709,0.94,5,Dry,37,8,6,4,53,108.0,0.3572553360246723,194.30479186612183,194.30479186612183,,1,194.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,245.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1221074349107166,0.0094304791866121,989.8684620859028,0.2671090338758514,0.0,0.0,0.0,24.68982909269629,24.95693812657214,24.95693812657214,24.95693812657214,,0.9331547095949508,0.0,0.0,0.0,43.90297461615219,0.0,0.0,0.0,0.8941542691680691,0.0,0.0,0.0,0.9794154269168068,0.96,0.96,0.96,42.99925062659644,0.0,0.0,0.0,42.99925062659644,1031.9820150383143,0.1422380715871649,6.14716506497451e-05,0.78
1933-07-27,1933-08-07,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1933,7,27,1933.07,1932,10,300,43,0.0261191340172329,0.0,0.0,0.94,5,Dry,37,8,6,4,53,108.0,0.3572553360246723,194.30479186612183,194.30479186612183,,1,194.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,245.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1221074349107166,0.0094304791866121,989.8684620859028,0.2671090338758514,0.0,0.0,0.0,24.68982909269629,24.95693812657214,24.95693812657214,24.95693812657214,,0.9331547095949508,0.0,0.0,0.0,43.90297461615219,0.0,0.0,0.0,0.8941542691680691,0.0,0.0,0.0,0.9794154269168068,0.96,0.96,0.96,42.99925062659644,0.0,0.0,0.0,42.99925062659644,1031.9820150383143,0.1422380715871649,6.14716506497451e-05,0.78
1933-07-28,1933-08-08,316.6956,0.9306200236043244,294.72326674738565,0.794,1933,7,28,1933.07,1932,10,301,43,0.0254640902469741,7.581525118736181,0.0257242164909718,0.94,5,Dry,37,8,6,4,53,108.0,0.3664454496311259,186.72326674738565,186.72326674738565,,1,186.72326674738565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,237.72326674738565,990.0,964.8788930669896,25.121106933010424,0.1194316794656481,0.0086723266747385,989.8718959938597,0.2466838895480458,0.0,0.0,0.0,24.74631903732203,24.99300292687008,24.99300292687008,24.99300292687008,,0.9309922307021586,0.0,0.0,0.0,42.18847243777024,0.0,0.0,0.0,0.8592356911969498,0.0,0.0,0.0,0.9759235691196948,0.96,0.96,0.96,41.17272459717661,0.0,0.0,0.0,41.17272459717661,988.1453903322384,0.1396996071995453,6.12503634007908e-05,0.795
1933-07-29,1933-08-09,312.7836,0.9288272938647332,290.5219447532691,0.797,1933,7,29,1933.07,1932,10,302,44,0.0251010960266824,4.20132199411654,0.014461289654675,0.94,5,Dry,37,8,6,4,53,108.0,0.3717447234208793,182.5219447532691,182.5219447532691,,1,182.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,233.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1179488884306826,0.0082521944753269,989.873798917094,0.2357066174634343,0.0,0.0,0.0,24.77600452061752,25.011711138080955,25.011711138080955,25.011711138080955,,0.9296046225884772,0.0,0.0,0.0,41.22715187975793,0.0,0.0,0.0,0.8396568610948663,0.0,0.0,0.0,0.9739656861094866,0.96,0.96,0.96,40.15383126690845,0.0,0.0,0.0,40.15383126690845,963.6919504058028,0.1382127305426438,6.110959443075902e-05,0.795
1933-07-30,1933-08-10,312.7836,0.9288272938647332,290.5219447532691,0.797,1933,7,30,1933.07,1932,10,303,44,0.0251010960266824,0.0,0.0,0.94,5,Dry,37,8,6,4,53,108.0,0.3717447234208793,182.5219447532691,182.5219447532691,,1,182.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,233.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1179488884306826,0.0082521944753269,989.873798917094,0.2357066174634343,0.0,0.0,0.0,24.77600452061752,25.011711138080955,25.011711138080955,25.011711138080955,,0.9296046225884772,0.0,0.0,0.0,41.22715187975793,0.0,0.0,0.0,0.8396568610948663,0.0,0.0,0.0,0.9739656861094866,0.96,0.96,0.96,40.15383126690845,0.0,0.0,0.0,40.15383126690845,963.6919504058028,0.1382127305426438,6.110959443075902e-05,0.795
1933-07-31,1933-08-11,312.7836,0.9288272938647332,290.5219447532691,0.797,1933,7,31,1933.07,1932,10,304,44,0.0251010960266824,0.0,0.0,0.94,5,Dry,37,8,6,4,53,108.0,0.3717447234208793,182.5219447532691,182.5219447532691,,1,182.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,233.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1179488884306826,0.0082521944753269,989.873798917094,0.2357066174634343,0.0,0.0,0.0,24.77600452061752,25.011711138080955,25.011711138080955,25.011711138080955,,0.9296046225884772,0.0,0.0,0.0,41.22715187975793,0.0,0.0,0.0,0.8396568610948663,0.0,0.0,0.0,0.9739656861094866,0.96,0.96,0.96,40.15383126690845,0.0,0.0,0.0,40.15383126690845,963.6919504058028,0.1382127305426438,6.110959443075902e-05,0.795
1933-08-01,1933-08-12,312.7836,0.9288272938647332,290.5219447532691,0.797,1933,8,1,1933.08,1932,11,305,44,0.0251010960266824,0.0,0.0,0.93,5,Dry,34,7,5,3,44,93.0,0.320113511834646,197.5219447532691,197.5219447532691,,1,197.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,243.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1214782128485024,0.0097521944753269,989.868769592676,0.2760614453091535,0.0,0.0,0.0,24.73062036835387,25.006681813663025,25.006681813663025,25.006681813663025,,0.9341360490990418,0.0,0.0,0.0,44.75063429423838,0.0,0.0,0.0,0.9114182137319424,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.855621608353616,0.0,0.0,0.0,43.855621608353616,1052.534918600487,0.1509545919004458,6.167475279087915e-05,0.795
1933-08-02,1933-08-13,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1933,8,2,1933.08,1932,11,306,44,0.0248129628445641,3.3348747930356235,0.0116122038276214,0.93,5,Dry,34,7,5,3,44,93.0,0.3238307351820457,194.1870699602335,194.1870699602335,,1,194.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,240.1870699602335,990.0,964.848748279841,25.151251720159053,0.1203012320634576,0.0094187069960233,989.8702800609406,0.2667888302918351,0.0,0.0,0.0,24.754742950807778,25.02153178109961,25.02153178109961,25.02153178109961,,0.9331831742835448,0.0,0.0,0.0,43.99307600806408,0.0,0.0,0.0,0.8959893280664781,0.0,0.0,0.0,0.9795989328066478,0.96,0.96,0.96,43.09557030838131,0.0,0.0,0.0,43.09557030838131,1034.2936874011516,0.1500609700650823,6.164669848914048e-05,0.805
1933-08-03,1933-08-14,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1933,8,3,1933.08,1932,11,307,44,0.0248129628445641,0.0,0.0,0.93,5,Dry,34,7,5,3,44,93.0,0.3238307351820457,194.1870699602335,194.1870699602335,,1,194.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,240.1870699602335,990.0,964.848748279841,25.151251720159053,0.1203012320634576,0.0094187069960233,989.8702800609406,0.2667888302918351,0.0,0.0,0.0,24.754742950807778,25.02153178109961,25.02153178109961,25.02153178109961,,0.9331831742835448,0.0,0.0,0.0,43.99307600806408,0.0,0.0,0.0,0.8959893280664781,0.0,0.0,0.0,0.9795989328066478,0.96,0.96,0.96,43.09557030838131,0.0,0.0,0.0,43.09557030838131,1034.2936874011516,0.1500609700650823,6.164669848914048e-05,0.805
1933-08-04,1933-08-15,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1933,8,4,1933.08,1932,11,308,44,0.0248129628445641,0.0,0.0,0.93,5,Dry,34,7,5,3,44,93.0,0.3238307351820457,194.1870699602335,194.1870699602335,,1,194.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,240.1870699602335,990.0,964.848748279841,25.151251720159053,0.1203012320634576,0.0094187069960233,989.8702800609406,0.2667888302918351,0.0,0.0,0.0,24.754742950807778,25.02153178109961,25.02153178109961,25.02153178109961,,0.9331831742835448,0.0,0.0,0.0,43.99307600806408,0.0,0.0,0.0,0.8959893280664781,0.0,0.0,0.0,0.9795989328066478,0.96,0.96,0.96,43.09557030838131,0.0,0.0,0.0,43.09557030838131,1034.2936874011516,0.1500609700650823,6.164669848914048e-05,0.805
1933-08-05,1933-08-16,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1933,8,5,1933.08,1932,11,309,45,0.0243062444735331,5.864795961006905,0.0208472506553925,0.93,5,Dry,34,7,5,3,44,93.0,0.3305817156883058,188.32227399922655,188.32227399922655,,1,188.32227399922655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,234.32227399922655,990.0,964.8252890959968,25.174710904003064,0.1182313585268148,0.0088322273999226,989.8729364140733,0.2509372488379427,0.0,0.0,0.0,24.79671006923837,25.047647318076315,25.047647318076315,25.047647318076315,,0.9315145403590016,0.0,0.0,0.0,42.66031831292044,0.0,0.0,0.0,0.8688455868211902,0.0,0.0,0.0,0.976884558682119,0.96,0.96,0.96,41.674206228356,0.0,0.0,0.0,41.674206228356,1000.180949480544,0.1481368881174,6.1469990516433e-05,0.815
1933-08-06,1933-08-17,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1933,8,6,1933.08,1932,11,310,45,0.0236532473962736,7.557836542355176,0.0276070793290886,0.93,5,Dry,34,7,5,3,44,93.0,0.3397081113380591,180.7644374568714,180.7644374568714,,1,180.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,226.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1155638778300218,0.0080764437456871,989.8763596784244,0.2311722486387282,0.0,0.0,0.0,24.85012967995803,25.08130192859676,25.08130192859676,25.08130192859676,,0.9290345535136876,0.0,0.0,0.0,40.92721753807086,0.0,0.0,0.0,0.8335482186979809,0.0,0.0,0.0,0.973354821869798,0.96,0.96,0.96,39.83670453639544,0.0,0.0,0.0,39.83670453639544,956.0809088734904,0.1455145339783998,6.121641743138785e-05,0.83
1933-08-07,1933-08-18,289.9506,0.935581823043148,271.2725109404546,0.835,1933,8,7,1933.08,1932,11,311,45,0.0234379449452552,2.491926516416811,0.0091860635188494,0.93,5,Dry,34,7,5,3,44,93.0,0.3428286916266789,178.2725109404546,178.2725109404546,,1,178.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,224.2725109404546,990.0,964.7850900437618,25.214909956238216,0.1146843713941368,0.0078272510940454,989.877488377512,0.2248812773511364,0.0,0.0,0.0,24.86751705639897,25.09239833375011,25.09239833375011,25.09239833375011,,0.9281274053368698,0.0,0.0,0.0,40.35181761986343,0.0,0.0,0.0,0.8218292794269538,0.0,0.0,0.0,0.9721829279426952,0.96,0.96,0.96,39.22934820148848,0.0,0.0,0.0,39.22934820148848,941.5043568357236,0.1446123238417603,6.112575129835855e-05,0.835
1933-08-08,1933-08-19,286.2506,0.9441456049247084,270.26224589706084,0.836,1933,8,8,1933.08,1932,11,312,45,0.023350658045506,1.0102650433937583,0.0037380916451739,0.93,5,Dry,34,7,5,3,44,93.0,0.3441102166945746,177.26224589706084,177.26224589706084,,1,177.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,223.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1143278060613467,0.007726224589706,989.8779459693488,0.222355614742652,0.0,0.0,0.0,24.87454137101797,25.096896985760623,25.096896985760623,25.096896985760623,,0.927759262171519,0.0,0.0,0.0,40.11855922480167,0.0,0.0,0.0,0.8170785992831298,0.0,0.0,0.0,0.971707859928313,0.96,0.96,0.96,38.98351932773931,0.0,0.0,0.0,38.98351932773931,935.6044638657434,0.1442433041224248,6.10888986203239e-05,0.835
1933-08-09,1933-08-20,286.2506,0.9441456049247084,270.26224589706084,0.836,1933,8,9,1933.08,1932,11,313,45,0.023350658045506,0.0,0.0,0.93,5,Dry,34,7,5,3,44,93.0,0.3441102166945746,177.26224589706084,177.26224589706084,,1,177.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,223.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1143278060613467,0.007726224589706,989.8779459693488,0.222355614742652,0.0,0.0,0.0,24.87454137101797,25.096896985760623,25.096896985760623,25.096896985760623,,0.927759262171519,0.0,0.0,0.0,40.11855922480167,0.0,0.0,0.0,0.8170785992831298,0.0,0.0,0.0,0.971707859928313,0.96,0.96,0.96,38.98351932773931,0.0,0.0,0.0,38.98351932773931,935.6044638657434,0.1442433041224248,6.10888986203239e-05,0.835
1933-08-10,1933-08-21,282.5805,0.9441063439037743,266.78604271350054,0.847,1933,8,10,1933.08,1932,11,314,45,0.0230503140904464,3.476203183560301,0.0130299289580653,0.93,5,Dry,34,7,5,3,44,93.0,0.3485939483718493,173.78604271350054,173.78604271350054,,1,173.78604271350054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,219.7860427135005,990.0,964.767144170854,25.232855829145933,0.1131009066916247,0.00737860427135,989.879520489037,0.2137379442209413,0.0,0.0,0.0,24.898638373961955,25.112376318182896,25.112376318182896,25.112376318182896,,0.9264909343927772,0.0,0.0,0.0,39.316094043852,0.0,0.0,0.0,0.8007351129094095,0.0,0.0,0.0,0.9700735112909408,0.96,0.96,0.96,38.13950139936436,0.0,0.0,0.0,38.13950139936436,915.3480335847448,0.1429591331369687,6.096177678510923e-05,0.845
1933-08-11,1933-08-22,271.7487,0.9523418217225876,258.7976520087449,0.862,1933,8,11,1933.08,1932,11,315,45,0.0223601171335555,7.988390704755659,0.030867322955796,0.95,5,Dry,34,7,5,3,44,93.0,0.3593541103566793,165.79765200874488,165.79765200874488,,1,165.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,211.79765200874488,990.0,964.735190608035,25.264809391964945,0.1102814651908779,0.0065797652008744,989.8831387696084,0.1944984117808127,0.0,0.0,0.0,24.95344974979244,25.14794816157325,25.14794816157325,25.14794816157325,,0.9235669044749776,0.0,0.0,0.0,37.47279018131347,0.0,0.0,0.0,0.763193282715142,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.348606475874064,0.0,0.0,0.0,36.348606475874064,872.3665554209775,0.140451840245621,6.089854114251684e-05,0.86
1933-08-12,1933-08-23,268.1972,0.9570673705328404,256.6827889882703,0.865,1933,8,12,1933.08,1932,11,316,46,0.0221773929685865,2.1148630204745587,0.0082392085141758,0.95,5,Dry,34,7,5,3,44,93.0,0.3623149038023341,163.68278898827032,163.68278898827032,,1,163.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,209.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1095350404366692,0.006368278898827,989.8840966806646,0.1895704146730217,0.0,0.0,0.0,24.967795110038487,25.15736552471151,25.15736552471151,25.15736552471151,,0.9227566701615202,0.0,0.0,0.0,36.98359297610637,0.0,0.0,0.0,0.753229999513368,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.87408518682318,0.0,0.0,0.0,35.87408518682318,860.9780444837563,0.139760384123232,6.08800945084125e-05,0.865
1933-08-13,1933-08-24,268.1972,0.9570673705328404,256.6827889882703,0.865,1933,8,13,1933.08,1932,11,317,46,0.0221773929685865,0.0,0.0,0.95,5,Dry,34,7,5,3,44,93.0,0.3623149038023341,163.68278898827032,163.68278898827032,,1,163.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,209.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1095350404366692,0.006368278898827,989.8840966806646,0.1895704146730217,0.0,0.0,0.0,24.967795110038487,25.15736552471151,25.15736552471151,25.15736552471151,,0.9227566701615202,0.0,0.0,0.0,36.98359297610637,0.0,0.0,0.0,0.753229999513368,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.87408518682318,0.0,0.0,0.0,35.87408518682318,860.9780444837563,0.139760384123232,6.08800945084125e-05,0.865
1933-08-14,1933-08-25,261.1822,0.9426194585361816,246.1954239432886,0.879,1933,8,14,1933.08,1932,11,318,46,0.0212712846287001,10.487365044981717,0.0425977253232679,0.95,5,Dry,34,7,5,3,44,93.0,0.3777486945550322,153.1954239432886,153.1954239432886,,1,153.1954239432886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,199.1954239432886,990.0,964.6771725436598,25.32282745634018,0.1058336131056884,0.0053195423943288,989.8888468445,0.1661021157175033,0.0,0.0,0.0,25.04557218512267,25.211674300840173,25.211674300840173,25.211674300840173,,0.9186336686538382,0.0,0.0,0.0,34.566691114407085,0.0,0.0,0.0,0.7040059290103275,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.52969038097487,0.0,0.0,0.0,33.52969038097487,804.7125691433969,0.1361913631209428,6.0796873978768485e-05,0.88
