Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1933-08-15,1933-08-26,254.284,0.9424159355737844,239.64129376144416,0.89,1933,8,15,1933.08,1932,11,319,46,0.0207050077809887,6.5541301818444415,0.0273497529535493,0.95,5,Dry,34,7,5,3,44,93.0,0.3880800280296381,146.64129376144416,146.64129376144416,,1,146.64129376144416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,192.64129376144416,990.0,964.6378477625686,25.36215223743136,0.103520448735028,0.0046641293761444,989.8918154218889,0.1522138910238038,0.0,0.0,0.0,25.101753768296405,25.25396765932021,25.25396765932021,25.25396765932021,,0.9160634461156668,0.0,0.0,0.0,33.06926953625706,0.0,0.0,0.0,0.6735085445266203,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.077191450169344,0.0,0.0,0.0,32.077191450169344,769.8525948040642,0.1338550253450945,6.0762768315967575e-05,0.89
1933-08-16,1933-08-27,250.8784,0.9414693900674836,236.1943342291061,0.893,1933,8,16,1933.08,1932,11,320,46,0.0204071904773947,3.4469595323380133,0.0145937435103523,0.95,5,Dry,34,7,5,3,44,93.0,0.3937435684201931,143.19433422910612,143.19433422910612,,1,143.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,189.1943342291061,990.0,964.6171660053748,25.382833994625344,0.1023039053103338,0.0043194334229106,989.8933766612668,0.1451525551427943,0.0,0.0,0.0,25.131058100749307,25.2762106558921,25.2762106558921,25.2762106558921,,0.9146086504250428,0.0,0.0,0.0,32.27829697116711,0.0,0.0,0.0,0.6573991236490246,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.309948062032092,0.0,0.0,0.0,31.309948062032092,751.4387534887703,0.1325601148064024,6.073709439574386e-05,0.895
1933-08-17,1933-08-28,250.8784,0.9414693900674836,236.1943342291061,0.893,1933,8,17,1933.08,1932,11,321,46,0.0204071904773947,0.0,0.0,0.95,5,Dry,34,7,5,3,44,93.0,0.3937435684201931,143.19433422910612,143.19433422910612,,1,143.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,189.1943342291061,990.0,964.6171660053748,25.382833994625344,0.1023039053103338,0.0043194334229106,989.8933766612668,0.1451525551427943,0.0,0.0,0.0,25.131058100749307,25.2762106558921,25.2762106558921,25.2762106558921,,0.9146086504250428,0.0,0.0,0.0,32.27829697116711,0.0,0.0,0.0,0.6573991236490246,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.309948062032092,0.0,0.0,0.0,31.309948062032092,751.4387534887703,0.1325601148064024,6.073709439574386e-05,0.895
1933-08-18,1933-08-29,247.5017,0.9485505757172864,234.76788002600708,0.898,1933,8,18,1933.08,1932,11,322,46,0.020283944834247,1.4264542030990697,0.0060760194407388,0.95,5,Dry,34,7,5,3,44,93.0,0.39613596199658,141.76788002600708,141.76788002600708,,1,141.76788002600708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,187.76788002600708,990.0,964.608607280156,25.391392719843907,0.1018004635190603,0.0041767880026007,989.8940227484784,0.1422711176525342,0.0,0.0,0.0,25.14314435066965,25.285415468322185,25.285415468322185,25.285415468322185,,0.913967523982677,0.0,0.0,0.0,31.94970830467152,0.0,0.0,0.0,0.6507068901155095,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.991217055531376,0.0,0.0,0.0,30.991217055531376,743.789209332753,0.1320079094810509,6.0723708379747406e-05,0.9
1933-08-19,1933-08-30,244.1538,0.9479000783611428,231.4334061521708,0.906,1933,8,19,1933.08,1932,11,323,47,0.0199958462915475,3.33447387383626,0.0144079194498126,0.95,5,Dry,34,7,5,3,44,93.0,0.4018434570282008,138.4334061521708,138.4334061521708,,1,138.4334061521708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,184.4334061521708,990.0,964.588600436913,25.411399563087,0.1006236199187879,0.003843340615217,989.895533039466,0.1356608079352113,0.0,0.0,0.0,25.17127179461784,25.306932602553047,25.306932602553047,25.306932602553047,,0.9124709473670888,0.0,0.0,0.0,31.18198864510058,0.0,0.0,0.0,0.6350710518350424,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.246528985747563,0.0,0.0,0.0,30.246528985747563,725.9166956579415,0.1306921480724353,6.06920962265173e-05,0.905
1933-08-20,1933-08-31,237.5439,0.9621267175397727,228.5473327785961,0.91,1933,8,20,1933.08,1932,11,324,47,0.0197464895520707,2.886073373574732,0.0126279022313972,0.95,5,Dry,34,7,5,3,44,93.0,0.4069178969158796,135.5473327785961,135.5473327785961,,1,135.5473327785961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,181.5473327785961,990.0,964.5712839966716,25.428716003328415,0.0996050313473619,0.0035547332778596,989.8968402353748,0.1300618255904764,0.0,0.0,0.0,25.19549441311278,25.325556238703257,25.325556238703257,25.325556238703257,,0.911178015571684,0.0,0.0,0.0,30.51798065776872,0.0,0.0,0.0,0.6215474675716642,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.602441238035656,0.0,0.0,0.0,29.602441238035656,710.4585897128558,0.1295243347543804,6.066442013529055e-05,0.91
1933-08-21,1933-09-01,231.0479,0.97240029822707,224.67104686473823,0.918,1933,8,21,1933.08,1932,11,325,47,0.0194115784491133,3.876285913857856,0.0172531617578278,0.96,5,Dry,34,7,5,3,44,93.0,0.4139385172135244,131.67104686473823,131.67104686473823,,1,131.67104686473823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,177.67104686473823,990.0,964.5480262811884,25.451973718811587,0.0982369647668008,0.0031671046864738,989.8985959305468,0.1227415681057078,0.0,0.0,0.0,25.227828081252653,25.350569649358363,25.350569649358363,25.350569649358363,,0.9094449248329226,0.0,0.0,0.0,29.626834704138016,0.0,0.0,0.0,0.603397855481426,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.73802966301388,0.0,0.0,0.0,28.73802966301388,689.712711912333,0.127911584799422,6.062673767380565e-05,0.92
1933-08-22,1933-09-02,231.0479,0.97240029822707,224.67104686473823,0.918,1933,8,22,1933.08,1932,11,326,47,0.0194115784491133,0.0,0.0,0.96,5,Dry,34,7,5,3,44,93.0,0.4139385172135244,131.67104686473823,131.67104686473823,,1,131.67104686473823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,177.67104686473823,990.0,964.5480262811884,25.451973718811587,0.0982369647668008,0.0031671046864738,989.8985959305468,0.1227415681057078,0.0,0.0,0.0,25.227828081252653,25.350569649358363,25.350569649358363,25.350569649358363,,0.9094449248329226,0.0,0.0,0.0,29.626834704138016,0.0,0.0,0.0,0.603397855481426,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.73802966301388,0.0,0.0,0.0,28.73802966301388,689.712711912333,0.127911584799422,6.062673767380565e-05,0.92
1933-08-23,1933-09-03,231.0479,0.97240029822707,224.67104686473823,0.918,1933,8,23,1933.08,1932,11,327,47,0.0194115784491133,0.0,0.0,0.96,5,Dry,34,7,5,3,44,93.0,0.4139385172135244,131.67104686473823,131.67104686473823,,1,131.67104686473823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,177.67104686473823,990.0,964.5480262811884,25.451973718811587,0.0982369647668008,0.0031671046864738,989.8985959305468,0.1227415681057078,0.0,0.0,0.0,25.227828081252653,25.350569649358363,25.350569649358363,25.350569649358363,,0.9094449248329226,0.0,0.0,0.0,29.626834704138016,0.0,0.0,0.0,0.603397855481426,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.73802966301388,0.0,0.0,0.0,28.73802966301388,689.712711912333,0.127911584799422,6.062673767380565e-05,0.92
1933-08-24,1933-09-04,231.0479,0.97240029822707,224.67104686473823,0.918,1933,8,24,1933.08,1932,11,328,47,0.0194115784491133,0.0,0.0,0.96,5,Dry,34,7,5,3,44,93.0,0.4139385172135244,131.67104686473823,131.67104686473823,,1,131.67104686473823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,177.67104686473823,990.0,964.5480262811884,25.451973718811587,0.0982369647668008,0.0031671046864738,989.8985959305468,0.1227415681057078,0.0,0.0,0.0,25.227828081252653,25.350569649358363,25.350569649358363,25.350569649358363,,0.9094449248329226,0.0,0.0,0.0,29.626834704138016,0.0,0.0,0.0,0.603397855481426,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.73802966301388,0.0,0.0,0.0,28.73802966301388,689.712711912333,0.127911584799422,6.062673767380565e-05,0.92
1933-08-25,1933-09-05,231.0479,0.97240029822707,224.67104686473823,0.918,1933,8,25,1933.08,1932,11,329,47,0.0194115784491133,0.0,0.0,0.96,5,Dry,34,7,5,3,44,93.0,0.4139385172135244,131.67104686473823,131.67104686473823,,1,131.67104686473823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,177.67104686473823,990.0,964.5480262811884,25.451973718811587,0.0982369647668008,0.0031671046864738,989.8985959305468,0.1227415681057078,0.0,0.0,0.0,25.227828081252653,25.350569649358363,25.350569649358363,25.350569649358363,,0.9094449248329226,0.0,0.0,0.0,29.626834704138016,0.0,0.0,0.0,0.603397855481426,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.73802966301388,0.0,0.0,0.0,28.73802966301388,689.712711912333,0.127911584799422,6.062673767380565e-05,0.92
1933-08-26,1933-09-06,227.8423,0.9755995102100816,222.2828362851385,0.922,1933,8,26,1933.08,1932,11,330,48,0.0192052370550359,2.388210579599729,0.0107440170348384,0.96,5,Dry,34,7,5,3,44,93.0,0.4183858796938423,129.2828362851385,129.2828362851385,,1,129.2828362851385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,175.2828362851385,990.0,964.5336970177108,25.466302982289108,0.0973940880662941,0.0029282836285138,989.8996776283052,0.1183091053132493,0.0,0.0,0.0,25.24767150528106,25.365980610594303,25.365980610594303,25.365980610594303,,0.9083791385166244,0.0,0.0,0.0,29.078235778541227,0.0,0.0,0.0,0.5922247612737521,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.20588870518499,0.0,0.0,0.0,28.20588870518499,676.9413289244397,0.1268918877254347,6.060331989849965e-05,0.92
1933-08-27,1933-09-07,227.8423,0.9755995102100816,222.2828362851385,0.922,1933,8,27,1933.08,1932,11,331,48,0.0192052370550359,0.0,0.0,0.96,5,Dry,34,7,5,3,44,93.0,0.4183858796938423,129.2828362851385,129.2828362851385,,1,129.2828362851385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,175.2828362851385,990.0,964.5336970177108,25.466302982289108,0.0973940880662941,0.0029282836285138,989.8996776283052,0.1183091053132493,0.0,0.0,0.0,25.24767150528106,25.365980610594303,25.365980610594303,25.365980610594303,,0.9083791385166244,0.0,0.0,0.0,29.078235778541227,0.0,0.0,0.0,0.5922247612737521,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.20588870518499,0.0,0.0,0.0,28.20588870518499,676.9413289244397,0.1268918877254347,6.060331989849965e-05,0.92
1933-08-28,1933-09-08,227.8423,0.9755995102100816,222.2828362851385,0.922,1933,8,28,1933.08,1932,11,332,48,0.0192052370550359,0.0,0.0,0.96,5,Dry,34,7,5,3,44,93.0,0.4183858796938423,129.2828362851385,129.2828362851385,,1,129.2828362851385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,175.2828362851385,990.0,964.5336970177108,25.466302982289108,0.0973940880662941,0.0029282836285138,989.8996776283052,0.1183091053132493,0.0,0.0,0.0,25.24767150528106,25.365980610594303,25.365980610594303,25.365980610594303,,0.9083791385166244,0.0,0.0,0.0,29.078235778541227,0.0,0.0,0.0,0.5922247612737521,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.20588870518499,0.0,0.0,0.0,28.20588870518499,676.9413289244397,0.1268918877254347,6.060331989849965e-05,0.92
1933-08-29,1933-09-09,227.8423,0.9755995102100816,222.2828362851385,0.922,1933,8,29,1933.08,1932,11,333,48,0.0192052370550359,0.0,0.0,0.96,5,Dry,34,7,5,3,44,93.0,0.4183858796938423,129.2828362851385,129.2828362851385,,1,129.2828362851385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,175.2828362851385,990.0,964.5336970177108,25.466302982289108,0.0973940880662941,0.0029282836285138,989.8996776283052,0.1183091053132493,0.0,0.0,0.0,25.24767150528106,25.365980610594303,25.365980610594303,25.365980610594303,,0.9083791385166244,0.0,0.0,0.0,29.078235778541227,0.0,0.0,0.0,0.5922247612737521,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.20588870518499,0.0,0.0,0.0,28.20588870518499,676.9413289244397,0.1268918877254347,6.060331989849965e-05,0.92
1933-08-30,1933-09-10,227.8423,0.9755995102100816,222.2828362851385,0.922,1933,8,30,1933.08,1932,11,334,48,0.0192052370550359,0.0,0.0,0.96,5,Dry,34,7,5,3,44,93.0,0.4183858796938423,129.2828362851385,129.2828362851385,,1,129.2828362851385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,175.2828362851385,990.0,964.5336970177108,25.466302982289108,0.0973940880662941,0.0029282836285138,989.8996776283052,0.1183091053132493,0.0,0.0,0.0,25.24767150528106,25.365980610594303,25.365980610594303,25.365980610594303,,0.9083791385166244,0.0,0.0,0.0,29.078235778541227,0.0,0.0,0.0,0.5922247612737521,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.20588870518499,0.0,0.0,0.0,28.20588870518499,676.9413289244397,0.1268918877254347,6.060331989849965e-05,0.92
1933-08-31,1933-09-11,224.6649,0.98159746285063,220.53049583159049,0.926,1933,8,31,1933.08,1932,11,335,48,0.0190538348398494,1.7523404535480438,0.0079460232787316,0.96,5,Dry,34,7,5,3,44,93.0,0.4217103836333821,127.53049583159049,127.53049583159049,,1,127.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,173.53049583159049,990.0,964.5231829749896,25.476817025010405,0.0967756304845935,0.002753049583159,989.9004713199324,0.1151548924968628,0.0,0.0,0.0,25.26213345244585,25.377288344942716,25.377288344942716,25.377288344942716,,0.9075980196413436,0.0,0.0,0.0,28.67585081659441,0.0,0.0,0.0,0.5840295481994788,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.81557529209658,0.0,0.0,0.0,27.81557529209658,667.5738070103179,0.1261302895420782,6.058589078530904e-05,0.925
1933-09-01,1933-09-12,224.6649,0.98159746285063,220.53049583159049,0.926,1933,9,1,1933.09,1932,12,336,48,0.0190538348398494,0.0,0.0,0.96,5,Dry,30,6,4,2,30,72.0,0.3264854582968119,148.53049583159049,148.53049583159049,,1,148.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,188.53049583159049,990.0,964.5231829749896,25.476817025010405,0.1020696152845935,0.004853049583159,989.8930773351324,0.1561434313297082,0.0,0.0,0.0,25.21375092881296,25.369894360142663,25.369894360142663,25.369894360142663,,0.9168882271246628,0.0,0.0,0.0,33.675045029509185,0.0,0.0,0.0,0.6858461309472339,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.66479367862391,0.0,0.0,0.0,32.66479367862391,783.9550482869738,0.148119168532449,6.108882723926064e-05,0.925
1933-09-02,1933-09-13,215.3008,0.9720099401276424,209.2745177174335,0.939,1933,9,2,1933.09,1932,12,337,49,0.0180813183307862,11.255978114156962,0.053785708059091,0.96,5,Dry,30,6,4,2,30,72.0,0.3440457098423028,137.2745177174335,137.2745177174335,,1,137.2745177174335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,177.2745177174335,990.0,964.4556471063046,25.544352893695415,0.0980970168148949,0.0037274517717433,989.8981755314134,0.1334125643718209,0.0,0.0,0.0,25.30911586073696,25.4,25.4,25.4,,0.9120575133573392,0.0,0.0,0.0,31.076194099190257,0.0,0.0,0.0,0.6329163767655857,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.14390827621455,0.0,0.0,0.0,30.14390827621455,723.4537986291492,0.1440400322265486,6.099681130725003e-05,0.94
1933-09-03,1933-09-14,212.2351,0.9734329677943336,206.5966432631272,0.942,1933,9,3,1933.09,1932,12,338,49,0.0178499499779341,2.677874454306334,0.0129618488084325,0.96,5,Dry,30,6,4,2,30,72.0,0.3485051783164686,134.5966432631272,134.5966432631272,,1,134.5966432631272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,174.5966432631272,990.0,964.4395798595788,25.56042014042123,0.0971519083710678,0.0034596643263127,989.8993884273026,0.1282416893346791,0.0,0.0,0.0,25.331566878389147,25.4,25.4,25.4,,0.910864274669932,0.0,0.0,0.0,30.457107146954616,0.0,0.0,0.0,0.620307681200705,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.54339393254598,0.0,0.0,0.0,29.54339393254598,709.0414543811034,0.1430003579241057,6.097104738751147e-05,0.94
1933-09-04,1933-09-15,212.2351,0.9734329677943336,206.5966432631272,0.942,1933,9,4,1933.09,1932,12,339,49,0.0178499499779341,0.0,0.0,0.96,5,Dry,30,6,4,2,30,72.0,0.3485051783164686,134.5966432631272,134.5966432631272,,1,134.5966432631272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,174.5966432631272,990.0,964.4395798595788,25.56042014042123,0.0971519083710678,0.0034596643263127,989.8993884273026,0.1282416893346791,0.0,0.0,0.0,25.331566878389147,25.4,25.4,25.4,,0.910864274669932,0.0,0.0,0.0,30.457107146954616,0.0,0.0,0.0,0.620307681200705,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.54339393254598,0.0,0.0,0.0,29.54339393254598,709.0414543811034,0.1430003579241057,6.097104738751147e-05,0.94
1933-09-05,1933-09-16,212.2351,0.9734329677943336,206.5966432631272,0.942,1933,9,5,1933.09,1932,12,340,49,0.0178499499779341,0.0,0.0,0.96,5,Dry,30,6,4,2,30,72.0,0.3485051783164686,134.5966432631272,134.5966432631272,,1,134.5966432631272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,174.5966432631272,990.0,964.4395798595788,25.56042014042123,0.0971519083710678,0.0034596643263127,989.8993884273026,0.1282416893346791,0.0,0.0,0.0,25.331566878389147,25.4,25.4,25.4,,0.910864274669932,0.0,0.0,0.0,30.457107146954616,0.0,0.0,0.0,0.620307681200705,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.54339393254598,0.0,0.0,0.0,29.54339393254598,709.0414543811034,0.1430003579241057,6.097104738751147e-05,0.94
1933-09-06,1933-09-17,212.2351,0.9734329677943336,206.5966432631272,0.942,1933,9,6,1933.09,1932,12,341,49,0.0178499499779341,0.0,0.0,0.96,5,Dry,30,6,4,2,30,72.0,0.3485051783164686,134.5966432631272,134.5966432631272,,1,134.5966432631272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,174.5966432631272,990.0,964.4395798595788,25.56042014042123,0.0971519083710678,0.0034596643263127,989.8993884273026,0.1282416893346791,0.0,0.0,0.0,25.331566878389147,25.4,25.4,25.4,,0.910864274669932,0.0,0.0,0.0,30.457107146954616,0.0,0.0,0.0,0.620307681200705,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.54339393254598,0.0,0.0,0.0,29.54339393254598,709.0414543811034,0.1430003579241057,6.097104738751147e-05,0.94
1933-09-07,1933-09-18,209.197,0.9663848551669614,202.1648125463628,0.946,1933,9,7,1933.09,1932,12,342,49,0.0174670398040057,4.4318307167643525,0.0219218698889451,0.96,5,Dry,30,6,4,2,30,72.0,0.3561450634911459,130.1648125463628,130.1648125463628,,1,130.1648125463628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,170.1648125463628,990.0,964.4129888752782,25.58701112472181,0.0955877720743529,0.0030164812546362,989.9013957466708,0.119909847587162,0.0,0.0,0.0,25.368497023805563,25.4,25.4,25.4,,0.9088936329828984,0.0,0.0,0.0,29.433377173567887,0.0,0.0,0.0,0.5994577835757207,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.55037585836085,0.0,0.0,0.0,28.55037585836085,685.2090206006604,0.1412232697607223,6.09278329950424e-05,0.945
1933-09-08,1933-09-19,209.197,0.9663848551669614,202.1648125463628,0.946,1933,9,8,1933.09,1932,12,343,49,0.0174670398040057,0.0,0.0,0.96,5,Dry,30,6,4,2,30,72.0,0.3561450634911459,130.1648125463628,130.1648125463628,,1,130.1648125463628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,170.1648125463628,990.0,964.4129888752782,25.58701112472181,0.0955877720743529,0.0030164812546362,989.9013957466708,0.119909847587162,0.0,0.0,0.0,25.368497023805563,25.4,25.4,25.4,,0.9088936329828984,0.0,0.0,0.0,29.433377173567887,0.0,0.0,0.0,0.5994577835757207,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.55037585836085,0.0,0.0,0.0,28.55037585836085,685.2090206006604,0.1412232697607223,6.09278329950424e-05,0.945
1933-09-09,1933-09-20,206.1864,0.9756711054590376,201.1701128186193,0.952,1933,9,9,1933.09,1932,12,344,50,0.0173810977475287,0.9946997277434946,0.0049445701143506,0.96,5,Dry,30,6,4,2,30,72.0,0.3579060477284578,129.1701128186193,129.1701128186193,,1,129.1701128186193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,169.1701128186193,990.0,964.4070206769117,25.592979323088343,0.095236710391737,0.0029170112818619,989.9018462783264,0.1181062030735147,0.0,0.0,0.0,25.376719398341216,25.4,25.4,25.4,,0.9084520117717504,0.0,0.0,0.0,29.20372208813535,0.0,0.0,0.0,0.594780490593388,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.32761042549129,0.0,0.0,0.0,28.32761042549129,679.862650211791,0.1408142095691534,6.091796702846367e-05,0.95
1933-09-10,1933-09-21,206.1864,0.9756711054590376,201.1701128186193,0.952,1933,9,10,1933.09,1932,12,345,50,0.0173810977475287,0.0,0.0,0.96,5,Dry,30,6,4,2,30,72.0,0.3579060477284578,129.1701128186193,129.1701128186193,,1,129.1701128186193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,169.1701128186193,990.0,964.4070206769117,25.592979323088343,0.095236710391737,0.0029170112818619,989.9018462783264,0.1181062030735147,0.0,0.0,0.0,25.376719398341216,25.4,25.4,25.4,,0.9084520117717504,0.0,0.0,0.0,29.20372208813535,0.0,0.0,0.0,0.594780490593388,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.32761042549129,0.0,0.0,0.0,28.32761042549129,679.862650211791,0.1408142095691534,6.091796702846367e-05,0.95
1933-09-11,1933-09-22,206.1864,0.9756711054590376,201.1701128186193,0.952,1933,9,11,1933.09,1932,12,346,50,0.0173810977475287,0.0,0.0,0.95,5,Dry,30,6,4,2,30,72.0,0.3579060477284578,129.1701128186193,129.1701128186193,,1,129.1701128186193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,169.1701128186193,990.0,964.4070206769117,25.592979323088343,0.095236710391737,0.0029170112818619,989.9018462783264,0.1181062030735147,0.0,0.0,0.0,25.376719398341216,25.4,25.4,25.4,,0.9084520117717504,0.0,0.0,0.0,29.20372208813535,0.0,0.0,0.0,0.594780490593388,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.32761042549129,0.0,0.0,0.0,28.32761042549129,679.862650211791,0.1408142095691534,6.091796702846367e-05,0.95
1933-09-12,1933-09-23,206.1864,0.9756711054590376,201.1701128186193,0.952,1933,9,12,1933.09,1932,12,347,50,0.0173810977475287,0.0,0.0,0.95,5,Dry,30,6,4,2,30,72.0,0.3579060477284578,129.1701128186193,129.1701128186193,,1,129.1701128186193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,169.1701128186193,990.0,964.4070206769117,25.592979323088343,0.095236710391737,0.0029170112818619,989.9018462783264,0.1181062030735147,0.0,0.0,0.0,25.376719398341216,25.4,25.4,25.4,,0.9084520117717504,0.0,0.0,0.0,29.20372208813535,0.0,0.0,0.0,0.594780490593388,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.32761042549129,0.0,0.0,0.0,28.32761042549129,679.862650211791,0.1408142095691534,6.091796702846367e-05,0.95
1933-09-13,1933-09-24,206.1864,0.9756711054590376,201.1701128186193,0.952,1933,9,13,1933.09,1932,12,348,50,0.0173810977475287,0.0,0.0,0.95,5,Dry,30,6,4,2,30,72.0,0.3579060477284578,129.1701128186193,129.1701128186193,,1,129.1701128186193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,169.1701128186193,990.0,964.4070206769117,25.592979323088343,0.095236710391737,0.0029170112818619,989.9018462783264,0.1181062030735147,0.0,0.0,0.0,25.376719398341216,25.4,25.4,25.4,,0.9084520117717504,0.0,0.0,0.0,29.20372208813535,0.0,0.0,0.0,0.594780490593388,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.32761042549129,0.0,0.0,0.0,28.32761042549129,679.862650211791,0.1408142095691534,6.091796702846367e-05,0.95
1933-09-14,1933-09-25,203.2033,0.9854563497164652,200.2479822683398,0.956,1933,9,14,1933.09,1932,12,349,50,0.0173014256679845,0.9221305502795192,0.0046049430303064,0.95,5,Dry,30,6,4,2,30,72.0,0.3595541846884494,128.2479822683398,128.2479822683398,,1,128.2479822683398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,168.2479822683398,990.0,964.40148789361,25.59851210638999,0.094911260717284,0.0028247982268339,989.902263941056,0.1164463680830116,0.0,0.0,0.0,25.384329679362917,25.4,25.4,25.4,,0.9080428385649112,0.0,0.0,0.0,28.990871951198056,0.0,0.0,0.0,0.5904454572545429,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.121145792662112,0.0,0.0,0.0,28.121145792662112,674.9074990238908,0.1404316062220228,6.090878974225368e-05,0.955
1933-09-15,1933-09-26,197.3191,0.9892995851469644,195.20770377157243,0.965,1933,9,15,1933.09,1932,12,350,50,0.0168659456058638,5.040278496767371,0.0258200798400117,0.95,5,Dry,30,6,4,2,30,72.0,0.3688379024439155,123.20770377157244,123.20770377157244,,1,123.20770377157244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,163.20770377157243,990.0,964.4095845924568,25.59041540754322,0.0931323835339738,0.0023207703771572,989.9045468460888,0.107481404562536,0.0,0.0,0.0,25.38748084906949,25.4,25.4,25.4,,0.90507588289136,0.0,0.0,0.0,27.763944309066027,0.0,0.0,0.0,0.5654571142375973,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.931025979794043,0.0,0.0,0.0,26.931025979794043,646.344623515057,0.1379608768479143,6.071731166918181e-05,0.965
1933-09-16,1933-09-27,197.3191,0.9892995851469644,195.20770377157243,0.965,1933,9,16,1933.09,1932,12,351,51,0.0168659456058638,0.0,0.0,0.95,5,Dry,30,6,4,2,30,72.0,0.3688379024439155,123.20770377157244,123.20770377157244,,1,123.20770377157244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,163.20770377157243,990.0,964.4095845924568,25.59041540754322,0.0931323835339738,0.0023207703771572,989.9045468460888,0.107481404562536,0.0,0.0,0.0,25.38748084906949,25.4,25.4,25.4,,0.90507588289136,0.0,0.0,0.0,27.763944309066027,0.0,0.0,0.0,0.5654571142375973,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.931025979794043,0.0,0.0,0.0,26.931025979794043,646.344623515057,0.1379608768479143,6.071731166918181e-05,0.965
1933-09-17,1933-09-28,197.3191,0.9892995851469644,195.20770377157243,0.965,1933,9,17,1933.09,1932,12,352,51,0.0168659456058638,0.0,0.0,0.95,5,Dry,30,6,4,2,30,72.0,0.3688379024439155,123.20770377157244,123.20770377157244,,1,123.20770377157244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,163.20770377157243,990.0,964.4095845924568,25.59041540754322,0.0931323835339738,0.0023207703771572,989.9045468460888,0.107481404562536,0.0,0.0,0.0,25.38748084906949,25.4,25.4,25.4,,0.90507588289136,0.0,0.0,0.0,27.763944309066027,0.0,0.0,0.0,0.5654571142375973,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.931025979794043,0.0,0.0,0.0,26.931025979794043,646.344623515057,0.1379608768479143,6.071731166918181e-05,0.965
1933-09-18,1933-09-29,197.3191,0.9892995851469644,195.20770377157243,0.965,1933,9,18,1933.09,1932,12,353,51,0.0168659456058638,0.0,0.0,0.95,5,Dry,30,6,4,2,30,72.0,0.3688379024439155,123.20770377157244,123.20770377157244,,1,123.20770377157244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,163.20770377157243,990.0,964.4095845924568,25.59041540754322,0.0931323835339738,0.0023207703771572,989.9045468460888,0.107481404562536,0.0,0.0,0.0,25.38748084906949,25.4,25.4,25.4,,0.90507588289136,0.0,0.0,0.0,27.763944309066027,0.0,0.0,0.0,0.5654571142375973,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.931025979794043,0.0,0.0,0.0,26.931025979794043,646.344623515057,0.1379608768479143,6.071731166918181e-05,0.965
1933-09-19,1933-09-30,197.3191,0.9892995851469644,195.20770377157243,0.965,1933,9,19,1933.09,1932,12,354,51,0.0168659456058638,0.0,0.0,0.95,5,Dry,30,6,4,2,30,72.0,0.3688379024439155,123.20770377157244,123.20770377157244,,1,123.20770377157244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,163.20770377157243,990.0,964.4095845924568,25.59041540754322,0.0931323835339738,0.0023207703771572,989.9045468460888,0.107481404562536,0.0,0.0,0.0,25.38748084906949,25.4,25.4,25.4,,0.90507588289136,0.0,0.0,0.0,27.763944309066027,0.0,0.0,0.0,0.5654571142375973,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.931025979794043,0.0,0.0,0.0,26.931025979794043,646.344623515057,0.1379608768479143,6.071731166918181e-05,0.965
1933-09-20,1933-10-01,197.3191,0.9892995851469644,195.20770377157243,0.965,1933,9,20,1933.09,1932,12,355,51,0.0168659456058638,0.0,0.0,0.95,5,Dry,30,6,4,2,30,72.0,0.3688379024439155,123.20770377157244,123.20770377157244,,1,123.20770377157244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,163.20770377157243,990.0,964.4095845924568,25.59041540754322,0.0931323835339738,0.0023207703771572,989.9045468460888,0.107481404562536,0.0,0.0,0.0,25.38748084906949,25.4,25.4,25.4,,0.90507588289136,0.0,0.0,0.0,27.763944309066027,0.0,0.0,0.0,0.5654571142375973,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.931025979794043,0.0,0.0,0.0,26.931025979794043,646.344623515057,0.1379608768479143,6.071731166918181e-05,0.965
1933-09-21,1933-10-02,197.3191,0.9892995851469644,195.20770377157243,0.965,1933,9,21,1933.09,1932,12,356,51,0.0168659456058638,0.0,0.0,0.95,5,Dry,30,6,4,2,30,72.0,0.3688379024439155,123.20770377157244,123.20770377157244,,1,123.20770377157244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,163.20770377157243,990.0,964.4095845924568,25.59041540754322,0.0931323835339738,0.0023207703771572,989.9045468460888,0.107481404562536,0.0,0.0,0.0,25.38748084906949,25.4,25.4,25.4,,0.90507588289136,0.0,0.0,0.0,27.763944309066027,0.0,0.0,0.0,0.5654571142375973,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.931025979794043,0.0,0.0,0.0,26.931025979794043,646.344623515057,0.1379608768479143,6.071731166918181e-05,0.965
1933-09-22,1933-10-03,194.4177,1.0019441346365396,194.7956741845264,0.967,1933,9,22,1933.09,1932,12,357,51,0.016830346249543,0.4120295870460211,0.0021151885880982,0.95,5,Dry,30,6,4,2,30,72.0,0.369618064166023,122.7956741845264,122.7956741845264,,1,122.7956741845264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,162.7956741845264,990.0,964.410408651631,25.589591348369023,0.092986964975909,0.0022795674184526,989.9047334676056,0.1067644730810759,0.0,0.0,0.0,25.38756034289359,25.4,25.4,25.4,,0.904730395927178,0.0,0.0,0.0,27.660620448197804,0.0,0.0,0.0,0.5633527586190998,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.83080183475187,0.0,0.0,0.0,26.83080183475187,643.9392440340449,0.1377381810303217,6.069432460994996e-05,0.965
1933-09-23,1933-10-04,194.4177,1.0019441346365396,194.7956741845264,0.967,1933,9,23,1933.09,1932,12,358,52,0.016830346249543,0.0,0.0,0.95,5,Dry,30,6,4,2,30,72.0,0.369618064166023,122.7956741845264,122.7956741845264,,1,122.7956741845264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,162.7956741845264,990.0,964.410408651631,25.589591348369023,0.092986964975909,0.0022795674184526,989.9047334676056,0.1067644730810759,0.0,0.0,0.0,25.38756034289359,25.4,25.4,25.4,,0.904730395927178,0.0,0.0,0.0,27.660620448197804,0.0,0.0,0.0,0.5633527586190998,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.83080183475187,0.0,0.0,0.0,26.83080183475187,643.9392440340449,0.1377381810303217,6.069432460994996e-05,0.965
1933-09-24,1933-10-05,191.5433,1.0070581277156851,192.89523707448373,0.971,1933,9,24,1933.09,1932,12,359,52,0.0166661484832353,1.9004371100426736,0.0098521722924078,0.95,5,Dry,30,6,4,2,30,72.0,0.3732596050165729,120.89523707448372,120.89523707448372,,1,120.89523707448372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,160.89523707448373,990.0,964.414209525851,25.585790474149007,0.0923162392976475,0.0020895237074483,989.9055942369948,0.1034577125096017,0.0,0.0,0.0,25.387926998634235,25.4,25.4,25.4,,0.9031369066734556,0.0,0.0,0.0,27.184961461418148,0.0,0.0,0.0,0.5536652028802067,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.3694126175756,0.0,0.0,0.0,26.3694126175756,632.8659028218144,0.136703285252157,6.058829955147532e-05,0.97
1933-09-25,1933-10-06,191.5433,1.0070581277156851,192.89523707448373,0.971,1933,9,25,1933.09,1932,12,360,52,0.0166661484832353,0.0,0.0,0.95,5,Dry,30,6,4,2,30,72.0,0.3732596050165729,120.89523707448372,120.89523707448372,,1,120.89523707448372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,160.89523707448373,990.0,964.414209525851,25.585790474149007,0.0923162392976475,0.0020895237074483,989.9055942369948,0.1034577125096017,0.0,0.0,0.0,25.387926998634235,25.4,25.4,25.4,,0.9031369066734556,0.0,0.0,0.0,27.184961461418148,0.0,0.0,0.0,0.5536652028802067,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.3694126175756,0.0,0.0,0.0,26.3694126175756,632.8659028218144,0.136703285252157,6.058829955147532e-05,0.97
1933-09-26,1933-10-07,191.5433,1.0070581277156851,192.89523707448373,0.971,1933,9,26,1933.09,1932,12,361,52,0.0166661484832353,0.0,0.0,0.95,5,Dry,30,6,4,2,30,72.0,0.3732596050165729,120.89523707448372,120.89523707448372,,1,120.89523707448372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,160.89523707448373,990.0,964.414209525851,25.585790474149007,0.0923162392976475,0.0020895237074483,989.9055942369948,0.1034577125096017,0.0,0.0,0.0,25.387926998634235,25.4,25.4,25.4,,0.9031369066734556,0.0,0.0,0.0,27.184961461418148,0.0,0.0,0.0,0.5536652028802067,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.3694126175756,0.0,0.0,0.0,26.3694126175756,632.8659028218144,0.136703285252157,6.058829955147532e-05,0.97
1933-09-27,1933-10-08,188.6959,1.0242652879741163,193.27466035303507,0.97,1933,9,27,1933.09,1932,12,362,52,0.0166989306545022,0.3794232785513429,0.0019631299719181,0.95,5,Dry,30,6,4,2,30,72.0,0.3725268478986586,121.27466035303507,121.27466035303507,,1,121.27466035303507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,161.27466035303507,990.0,964.413450679294,25.586549320706126,0.0924501500356086,0.0021274660353035,989.9054223839292,0.104117909014281,0.0,0.0,0.0,25.38785379562098,25.4,25.4,25.4,,0.9034550439751268,0.0,0.0,0.0,27.279807537769177,0.0,0.0,0.0,0.555596894862916,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.4614133116361,0.0,0.0,0.0,26.4614133116361,635.0739194792664,0.1369109290545472,6.060946751092367e-05,0.97
1933-09-28,1933-10-09,183.0814,1.0336364301739838,189.2396047272552,0.977,1933,9,28,1933.09,1932,12,363,52,0.0163503018484348,4.035055625779903,0.0213224691078566,0.95,5,Dry,30,6,4,2,30,72.0,0.3804700401048249,117.2396047272552,117.2396047272552,,1,117.2396047272552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,157.2396047272552,990.0,964.4215207905456,25.578479209454485,0.0910260484922731,0.0017239604727255,989.907249991035,0.0973177438472436,0.0,0.0,0.0,25.388411456642217,25.4,25.4,25.4,,0.9000715566978554,0.0,0.0,0.0,26.27396462381351,0.0,0.0,0.0,0.5351112958006824,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.485745685099104,0.0,0.0,0.0,25.485745685099104,611.6578964423785,0.1346744817070975,6.0383808166922673e-05,0.975
1933-09-29,1933-10-10,183.0814,1.0336364301739838,189.2396047272552,0.977,1933,9,29,1933.09,1932,12,364,52,0.0163503018484348,0.0,0.0,0.95,5,Dry,30,6,4,2,30,72.0,0.3804700401048249,117.2396047272552,117.2396047272552,,1,117.2396047272552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,157.2396047272552,990.0,964.4215207905456,25.578479209454485,0.0910260484922731,0.0017239604727255,989.907249991035,0.0973177438472436,0.0,0.0,0.0,25.388411456642217,25.4,25.4,25.4,,0.9000715566978554,0.0,0.0,0.0,26.27396462381351,0.0,0.0,0.0,0.5351112958006824,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.485745685099104,0.0,0.0,0.0,25.485745685099104,611.6578964423785,0.1346744817070975,6.0383808166922673e-05,0.975
1933-09-30,1933-10-11,180.3141,1.0466171465371623,188.71982882241664,0.978,1933,9,30,1933.09,1932,12,365,53,0.0163053932102567,0.5197759048385535,0.0027542198828913,0.95,5,Dry,30,6,4,2,30,72.0,0.3815179382541261,116.71982882241664,116.71982882241664,,1,116.71982882241664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,156.71982882241664,990.0,964.4225603423552,25.577439657644845,0.0908426027762983,0.0016719828822416,989.9074854143414,0.0964549158452116,0.0,0.0,0.0,25.388470156141043,25.4,25.4,25.4,,0.8996357062829907,0.0,0.0,0.0,26.144874276926554,0.0,0.0,0.0,0.5324821644995225,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.36052804861876,0.0,0.0,0.0,25.36052804861876,608.6526731668501,0.1343818940853467,6.035470747077872e-05,0.98
