Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1934-01-27,1934-02-07,827.5366,0.8937943571986156,739.6475434553279,0.419,1934,1,27,1934.01,1933,4,119,17,0.0639055477545403,11.150473223397167,0.015075387354505,0.47,3,Normal,41,6,4,3,66,120.0,0.1622394356093032,619.6475434553279,619.6475434553279,,3,206.549181151776,206.549181151776,206.549181151776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,670.6475434553279,990.0,966.8585901738212,23.141409826178688,0.3076436155097515,0.1158942630365983,989.5764621214536,0.3018545925862213,0.3018545925862213,0.3018545925862213,0.0,22.416017355046154,22.416017355046154,22.416017355046154,22.71787194763237,,0.9347483080634268,0.9347483080634268,0.9347483080634268,0.0,42.44390355268706,42.44390355268706,42.44390355268706,0.0,0.864437954229879,0.864437954229879,0.864437954229879,0.0,0.976443795422988,0.976443795422988,0.976443795422988,0.96,41.44408627755299,41.44408627755299,41.44408627755299,0.0,124.33225883265897,2983.974211983815,0.1680966291753366,5.573610180400456e-05,0.42
1934-01-28,1934-02-08,827.5366,0.8937943571986156,739.6475434553279,0.419,1934,1,28,1934.01,1933,4,120,18,0.0639055477545403,0.0,0.0,0.47,3,Normal,41,6,4,3,66,120.0,0.1622394356093032,619.6475434553279,619.6475434553279,,3,206.549181151776,206.549181151776,206.549181151776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,670.6475434553279,990.0,966.8585901738212,23.141409826178688,0.3076436155097515,0.1158942630365983,989.5764621214536,0.3018545925862213,0.3018545925862213,0.3018545925862213,0.0,22.416017355046154,22.416017355046154,22.416017355046154,22.71787194763237,,0.9347483080634268,0.9347483080634268,0.9347483080634268,0.0,42.44390355268706,42.44390355268706,42.44390355268706,0.0,0.864437954229879,0.864437954229879,0.864437954229879,0.0,0.976443795422988,0.976443795422988,0.976443795422988,0.96,41.44408627755299,41.44408627755299,41.44408627755299,0.0,124.33225883265897,2983.974211983815,0.1680966291753366,5.573610180400456e-05,0.42
1934-01-29,1934-02-09,827.5366,0.8937943571986156,739.6475434553279,0.419,1934,1,29,1934.01,1933,4,121,18,0.0639055477545403,0.0,0.0,0.47,3,Normal,41,6,4,3,66,120.0,0.1622394356093032,619.6475434553279,619.6475434553279,,3,206.549181151776,206.549181151776,206.549181151776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,670.6475434553279,990.0,966.8585901738212,23.141409826178688,0.3076436155097515,0.1158942630365983,989.5764621214536,0.3018545925862213,0.3018545925862213,0.3018545925862213,0.0,22.416017355046154,22.416017355046154,22.416017355046154,22.71787194763237,,0.9347483080634268,0.9347483080634268,0.9347483080634268,0.0,42.44390355268706,42.44390355268706,42.44390355268706,0.0,0.864437954229879,0.864437954229879,0.864437954229879,0.0,0.976443795422988,0.976443795422988,0.976443795422988,0.96,41.44408627755299,41.44408627755299,41.44408627755299,0.0,124.33225883265897,2983.974211983815,0.1680966291753366,5.573610180400456e-05,0.42
1934-01-30,1934-02-10,827.5366,0.8937943571986156,739.6475434553279,0.419,1934,1,30,1934.01,1933,4,122,18,0.0639055477545403,0.0,0.0,0.47,3,Normal,41,6,4,3,66,120.0,0.1622394356093032,619.6475434553279,619.6475434553279,,3,206.549181151776,206.549181151776,206.549181151776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,670.6475434553279,990.0,966.8585901738212,23.141409826178688,0.3076436155097515,0.1158942630365983,989.5764621214536,0.3018545925862213,0.3018545925862213,0.3018545925862213,0.0,22.416017355046154,22.416017355046154,22.416017355046154,22.71787194763237,,0.9347483080634268,0.9347483080634268,0.9347483080634268,0.0,42.44390355268706,42.44390355268706,42.44390355268706,0.0,0.864437954229879,0.864437954229879,0.864437954229879,0.0,0.976443795422988,0.976443795422988,0.976443795422988,0.96,41.44408627755299,41.44408627755299,41.44408627755299,0.0,124.33225883265897,2983.974211983815,0.1680966291753366,5.573610180400456e-05,0.42
1934-01-31,1934-02-11,834.7498,0.8963571399655789,748.233943314839,0.416,1934,1,31,1934.01,1933,4,123,18,0.0646474127024021,8.586399859511175,0.0114755551204634,0.47,3,Normal,41,6,4,3,66,120.0,0.1603776480232558,628.233943314839,628.233943314839,,3,209.41131443827967,209.41131443827967,209.41131443827967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,679.233943314839,990.0,966.8929357732592,23.107064226740704,0.312523181993898,0.1184701829944517,989.5690066350116,0.3102692644485422,0.3102692644485422,0.3102692644485422,0.0,22.365801597303808,22.365801597303808,22.365801597303808,22.67607086175235,,0.935367111236161,0.935367111236161,0.935367111236161,0.0,42.96406903922127,42.96406903922127,42.96406903922127,0.0,0.8750319559922866,0.8750319559922866,0.8750319559922866,0.0,0.9775031955992286,0.9775031955992286,0.9775031955992286,0.96,41.99751478178467,41.99751478178467,41.99751478178467,0.0,125.99254434535402,3023.8210642884965,0.1683865660881136,5.570843370887613e-05,0.415
1934-02-01,1934-02-12,849.2947,0.8954821115912885,760.52821131929,0.409,1934,2,1,1934.02,1933,5,124,18,0.0657096374579866,12.294268004450943,0.0161654332100633,0.48,3,Normal,43,7,5,4,78,137.0,0.1801379593300632,623.52821131929,623.52821131929,,3,207.84273710643,207.84273710643,207.84273710643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,678.52821131929,990.0,966.9421128452772,23.057887154722835,0.3121221214506418,0.117058463395787,989.5708194151536,0.3056576470929042,0.3056576470929042,0.3056576470929042,0.0,22.32304892278348,22.32304892278348,22.32304892278348,22.628706569876385,,0.9349639487000048,0.9349639487000048,0.9349639487000048,0.0,42.54239433070188,42.54239433070188,42.54239433070188,0.0,0.8664438763890402,0.8664438763890402,0.8664438763890402,0.0,0.976644387638904,0.976644387638904,0.976644387638904,0.96,41.54879065980112,41.54879065980112,41.54879065980112,0.0,124.64637197940334,2991.51292750568,0.1638944750822313,5.552915102789314e-05,0.41
1934-02-02,1934-02-13,849.2947,0.8954821115912885,760.52821131929,0.409,1934,2,2,1934.02,1933,5,125,18,0.0657096374579866,0.0,0.0,0.48,3,Normal,43,7,5,4,78,137.0,0.1801379593300632,623.52821131929,623.52821131929,,3,207.84273710643,207.84273710643,207.84273710643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,678.52821131929,990.0,966.9421128452772,23.057887154722835,0.3121221214506418,0.117058463395787,989.5708194151536,0.3056576470929042,0.3056576470929042,0.3056576470929042,0.0,22.32304892278348,22.32304892278348,22.32304892278348,22.628706569876385,,0.9349639487000048,0.9349639487000048,0.9349639487000048,0.0,42.54239433070188,42.54239433070188,42.54239433070188,0.0,0.8664438763890402,0.8664438763890402,0.8664438763890402,0.0,0.976644387638904,0.976644387638904,0.976644387638904,0.96,41.54879065980112,41.54879065980112,41.54879065980112,0.0,124.64637197940334,2991.51292750568,0.1638944750822313,5.552915102789314e-05,0.41
1934-02-03,1934-02-14,849.2947,0.8954821115912885,760.52821131929,0.409,1934,2,3,1934.02,1933,5,126,18,0.0657096374579866,0.0,0.0,0.48,3,Normal,43,7,5,4,78,137.0,0.1801379593300632,623.52821131929,623.52821131929,,3,207.84273710643,207.84273710643,207.84273710643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,678.52821131929,990.0,966.9421128452772,23.057887154722835,0.3121221214506418,0.117058463395787,989.5708194151536,0.3056576470929042,0.3056576470929042,0.3056576470929042,0.0,22.32304892278348,22.32304892278348,22.32304892278348,22.628706569876385,,0.9349639487000048,0.9349639487000048,0.9349639487000048,0.0,42.54239433070188,42.54239433070188,42.54239433070188,0.0,0.8664438763890402,0.8664438763890402,0.8664438763890402,0.0,0.976644387638904,0.976644387638904,0.976644387638904,0.96,41.54879065980112,41.54879065980112,41.54879065980112,0.0,124.64637197940334,2991.51292750568,0.1638944750822313,5.552915102789314e-05,0.41
1934-02-04,1934-02-15,849.2947,0.8954821115912885,760.52821131929,0.409,1934,2,4,1934.02,1933,5,127,19,0.0657096374579866,0.0,0.0,0.48,3,Normal,43,7,5,4,78,137.0,0.1801379593300632,623.52821131929,623.52821131929,,3,207.84273710643,207.84273710643,207.84273710643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,678.52821131929,990.0,966.9421128452772,23.057887154722835,0.3121221214506418,0.117058463395787,989.5708194151536,0.3056576470929042,0.3056576470929042,0.3056576470929042,0.0,22.32304892278348,22.32304892278348,22.32304892278348,22.628706569876385,,0.9349639487000048,0.9349639487000048,0.9349639487000048,0.0,42.54239433070188,42.54239433070188,42.54239433070188,0.0,0.8664438763890402,0.8664438763890402,0.8664438763890402,0.0,0.976644387638904,0.976644387638904,0.976644387638904,0.96,41.54879065980112,41.54879065980112,41.54879065980112,0.0,124.64637197940334,2991.51292750568,0.1638944750822313,5.552915102789314e-05,0.41
1934-02-05,1934-02-16,856.6266,0.8970607168566745,768.4460718744957,0.407,1934,2,5,1934.02,1933,5,128,19,0.0663937406099564,7.9178605552057215,0.0103037296239818,0.48,3,Normal,43,7,5,4,78,137.0,0.1782818665021104,631.4460718744957,631.4460718744957,,3,210.48202395816523,210.48202395816523,210.48202395816523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,686.4460718744957,990.0,966.973784287498,23.026215712502108,0.3166217636317046,0.1194338215623487,989.563944414806,0.3134460718744957,0.3134460718744957,0.3134460718744957,0.0,22.276714055433587,22.276714055433587,22.276714055433587,22.59016012730808,,0.9355343978252796,0.9355343978252796,0.9355343978252796,0.0,43.01942499833254,43.01942499833254,43.01942499833254,0.0,0.8761593686014774,0.8761593686014774,0.8761593686014774,0.0,0.9776159368601476,0.9776159368601476,0.9776159368601476,0.96,42.056475472929726,42.056475472929726,42.056475472929726,0.0,126.1694264187892,3028.0662340509407,0.1641877433389957,5.550285995139416e-05,0.405
1934-02-06,1934-02-17,863.9982,0.9020463209442272,779.3663976124346,0.405,1934,2,6,1934.02,1933,5,129,19,0.0673372567537143,10.920325737938924,0.0140117995481881,0.48,3,Normal,43,7,5,4,78,137.0,0.175783816725606,642.3663976124346,642.3663976124346,,3,214.12213253747825,214.12213253747825,214.12213253747825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,697.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3228276772088348,0.1227099192837304,989.5544624035076,0.3243663976124347,0.3243663976124347,0.3243663976124347,0.0,22.212630415445407,22.212630415445407,22.212630415445407,22.53699681305784,,0.9363207982481656,0.9363207982481656,0.9363207982481656,0.0,43.6741961803531,43.6741961803531,43.6741961803531,0.0,0.8894948305570896,0.8894948305570896,0.8894948305570896,0.0,0.978949483055709,0.978949483055709,0.978949483055709,0.96,42.754831773630286,42.754831773630286,42.754831773630286,0.0,128.26449532089086,3078.3478877013804,0.1645753469918965,5.546527123842748e-05,0.405
1934-02-07,1934-02-18,863.9982,0.9020463209442272,779.3663976124346,0.405,1934,2,7,1934.02,1933,5,130,19,0.0673372567537143,0.0,0.0,0.48,3,Normal,43,7,5,4,78,137.0,0.175783816725606,642.3663976124346,642.3663976124346,,3,214.12213253747825,214.12213253747825,214.12213253747825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,697.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3228276772088348,0.1227099192837304,989.5544624035076,0.3243663976124347,0.3243663976124347,0.3243663976124347,0.0,22.212630415445407,22.212630415445407,22.212630415445407,22.53699681305784,,0.9363207982481656,0.9363207982481656,0.9363207982481656,0.0,43.6741961803531,43.6741961803531,43.6741961803531,0.0,0.8894948305570896,0.8894948305570896,0.8894948305570896,0.0,0.978949483055709,0.978949483055709,0.978949483055709,0.96,42.754831773630286,42.754831773630286,42.754831773630286,0.0,128.26449532089086,3078.3478877013804,0.1645753469918965,5.546527123842748e-05,0.405
1934-02-08,1934-02-19,878.8611,0.9037319275970654,794.2548359930772,0.399,1934,2,8,1934.02,1933,5,131,19,0.0686236178298018,14.888438380642588,0.0187451655387495,0.48,3,Normal,43,7,5,4,78,137.0,0.1724887199820513,657.2548359930772,657.2548359930772,,3,219.08494533102572,219.08494533102572,219.08494533102572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,712.2548359930772,990.0,967.0770193439724,22.92298065602768,0.3312886301241584,0.1271764507979231,989.541534919078,0.3395816316195593,0.3395816316195593,0.3395816316195593,0.0,22.12493394348601,22.12493394348601,22.12493394348601,22.464515575105565,,0.937392277049252,0.937392277049252,0.937392277049252,0.0,44.56096517408813,44.56096517408813,44.56096517408813,0.0,0.9075552988612654,0.9075552988612654,0.9075552988612654,0.0,0.98,0.98,0.98,0.96,43.66974587060637,43.66974587060637,43.66974587060637,0.0,131.00923761181912,3144.221702683659,0.1649461000108547,5.536886592425968e-05,0.4
1934-02-09,1934-02-20,901.4559,0.907115570001353,817.7246825595828,0.391,1934,2,9,1934.02,1933,5,132,19,0.0706514125731479,23.46984656650557,0.0287014041120074,0.48,3,Normal,43,7,5,4,78,137.0,0.1675380515250835,680.7246825595828,680.7246825595828,,4,170.1811706398957,170.1811706398957,170.1811706398957,170.1811706398957,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,735.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3446263128046506,0.1342174047678748,989.5211562824276,0.2049420563613455,0.2049420563613455,0.2049420563613455,0.2049420563613455,22.145315495827845,22.145315495827845,22.145315495827845,22.145315495827845,,0.9214628254111932,0.9214628254111932,0.9214628254111932,0.9214628254111932,34.05727509111771,34.05727509111771,34.05727509111771,34.05727509111771,0.6936308572529065,0.6936308572529065,0.6936308572529065,0.6936308572529065,0.97,0.97,0.97,0.97,33.035556838384174,33.035556838384174,33.035556838384174,33.035556838384174,132.1422273535367,3171.413456484881,0.161597454708001,5.3922202625080326e-05,0.39
1934-02-10,1934-02-21,901.4559,0.907115570001353,817.7246825595828,0.391,1934,2,10,1934.02,1933,5,133,19,0.0706514125731479,0.0,0.0,0.48,3,Normal,43,7,5,4,78,137.0,0.1675380515250835,680.7246825595828,680.7246825595828,,4,170.1811706398957,170.1811706398957,170.1811706398957,170.1811706398957,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,735.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3446263128046506,0.1342174047678748,989.5211562824276,0.2049420563613455,0.2049420563613455,0.2049420563613455,0.2049420563613455,22.145315495827845,22.145315495827845,22.145315495827845,22.145315495827845,,0.9214628254111932,0.9214628254111932,0.9214628254111932,0.9214628254111932,34.05727509111771,34.05727509111771,34.05727509111771,34.05727509111771,0.6936308572529065,0.6936308572529065,0.6936308572529065,0.6936308572529065,0.97,0.97,0.97,0.97,33.035556838384174,33.035556838384174,33.035556838384174,33.035556838384174,132.1422273535367,3171.413456484881,0.161597454708001,5.3922202625080326e-05,0.39
1934-02-11,1934-02-22,901.4559,0.907115570001353,817.7246825595828,0.391,1934,2,11,1934.02,1933,5,134,20,0.0706514125731479,0.0,0.0,0.62,3,Normal,43,7,5,4,78,137.0,0.1675380515250835,680.7246825595828,680.7246825595828,,4,170.1811706398957,170.1811706398957,170.1811706398957,170.1811706398957,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,735.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3446263128046506,0.1342174047678748,989.5211562824276,0.2049420563613455,0.2049420563613455,0.2049420563613455,0.2049420563613455,22.145315495827845,22.145315495827845,22.145315495827845,22.145315495827845,,0.9214628254111932,0.9214628254111932,0.9214628254111932,0.9214628254111932,34.05727509111771,34.05727509111771,34.05727509111771,34.05727509111771,0.6936308572529065,0.6936308572529065,0.6936308572529065,0.6936308572529065,0.97,0.97,0.97,0.97,33.035556838384174,33.035556838384174,33.035556838384174,33.035556838384174,132.1422273535367,3171.413456484881,0.161597454708001,5.3922202625080326e-05,0.39
1934-02-12,1934-02-23,901.4559,0.907115570001353,817.7246825595828,0.391,1934,2,12,1934.02,1933,5,135,20,0.0706514125731479,0.0,0.0,0.62,3,Normal,43,7,5,4,78,137.0,0.1675380515250835,680.7246825595828,680.7246825595828,,4,170.1811706398957,170.1811706398957,170.1811706398957,170.1811706398957,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,735.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3446263128046506,0.1342174047678748,989.5211562824276,0.2049420563613455,0.2049420563613455,0.2049420563613455,0.2049420563613455,22.145315495827845,22.145315495827845,22.145315495827845,22.145315495827845,,0.9214628254111932,0.9214628254111932,0.9214628254111932,0.9214628254111932,34.05727509111771,34.05727509111771,34.05727509111771,34.05727509111771,0.6936308572529065,0.6936308572529065,0.6936308572529065,0.6936308572529065,0.97,0.97,0.97,0.97,33.035556838384174,33.035556838384174,33.035556838384174,33.035556838384174,132.1422273535367,3171.413456484881,0.161597454708001,5.3922202625080326e-05,0.39
1934-02-13,1934-02-24,916.7204,0.9105214280240044,834.6935677067364,0.383,1934,2,13,1934.02,1933,5,136,20,0.072117524249862,16.968885147153628,0.020329478749638,0.62,3,Normal,43,7,5,4,78,137.0,0.1641320902668486,697.6935677067364,697.6935677067364,,4,174.4233919266841,174.4233919266841,174.4233919266841,174.4233919266841,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,752.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3542695631298337,0.1393080703120209,989.506422366558,0.2152930763011092,0.2152930763011092,0.2152930763011092,0.2152930763011092,22.052355019430152,22.052355019430152,22.052355019430152,22.052355019430152,,0.922882257557576,0.922882257557576,0.922882257557576,0.922882257557576,34.81326047454846,34.81326047454846,34.81326047454846,34.81326047454846,0.7090277082392761,0.7090277082392761,0.7090277082392761,0.7090277082392761,0.97,0.97,0.97,0.97,33.768862660312,33.768862660312,33.768862660312,33.768862660312,135.075450641248,3241.810815389952,0.1618263945801794,5.377856447033932e-05,0.385
1934-02-14,1934-02-25,916.7204,0.9105214280240044,834.6935677067364,0.383,1934,2,14,1934.02,1933,5,137,20,0.072117524249862,0.0,0.0,0.62,3,Normal,43,7,5,4,78,137.0,0.1641320902668486,697.6935677067364,697.6935677067364,,4,174.4233919266841,174.4233919266841,174.4233919266841,174.4233919266841,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,752.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3542695631298337,0.1393080703120209,989.506422366558,0.2152930763011092,0.2152930763011092,0.2152930763011092,0.2152930763011092,22.052355019430152,22.052355019430152,22.052355019430152,22.052355019430152,,0.922882257557576,0.922882257557576,0.922882257557576,0.922882257557576,34.81326047454846,34.81326047454846,34.81326047454846,34.81326047454846,0.7090277082392761,0.7090277082392761,0.7090277082392761,0.7090277082392761,0.97,0.97,0.97,0.97,33.768862660312,33.768862660312,33.768862660312,33.768862660312,135.075450641248,3241.810815389952,0.1618263945801794,5.377856447033932e-05,0.385
1934-02-15,1934-02-26,916.7204,0.9105214280240044,834.6935677067364,0.383,1934,2,15,1934.02,1933,5,138,20,0.072117524249862,0.0,0.0,0.62,3,Normal,43,7,5,4,78,137.0,0.1641320902668486,697.6935677067364,697.6935677067364,,4,174.4233919266841,174.4233919266841,174.4233919266841,174.4233919266841,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,752.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3542695631298337,0.1393080703120209,989.506422366558,0.2152930763011092,0.2152930763011092,0.2152930763011092,0.2152930763011092,22.052355019430152,22.052355019430152,22.052355019430152,22.052355019430152,,0.922882257557576,0.922882257557576,0.922882257557576,0.922882257557576,34.81326047454846,34.81326047454846,34.81326047454846,34.81326047454846,0.7090277082392761,0.7090277082392761,0.7090277082392761,0.7090277082392761,0.97,0.97,0.97,0.97,33.768862660312,33.768862660312,33.768862660312,33.768862660312,135.075450641248,3241.810815389952,0.1618263945801794,5.377856447033932e-05,0.385
1934-02-16,1934-02-27,916.7204,0.9105214280240044,834.6935677067364,0.383,1934,2,16,1934.02,1933,5,139,20,0.072117524249862,0.0,0.0,0.62,3,Normal,43,7,5,4,78,137.0,0.1641320902668486,697.6935677067364,697.6935677067364,,4,174.4233919266841,174.4233919266841,174.4233919266841,174.4233919266841,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,752.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3542695631298337,0.1393080703120209,989.506422366558,0.2152930763011092,0.2152930763011092,0.2152930763011092,0.2152930763011092,22.052355019430152,22.052355019430152,22.052355019430152,22.052355019430152,,0.922882257557576,0.922882257557576,0.922882257557576,0.922882257557576,34.81326047454846,34.81326047454846,34.81326047454846,34.81326047454846,0.7090277082392761,0.7090277082392761,0.7090277082392761,0.7090277082392761,0.97,0.97,0.97,0.97,33.768862660312,33.768862660312,33.768862660312,33.768862660312,135.075450641248,3241.810815389952,0.1618263945801794,5.377856447033932e-05,0.385
1934-02-17,1934-02-28,916.7204,0.9105214280240044,834.6935677067364,0.383,1934,2,17,1934.02,1933,5,140,20,0.072117524249862,0.0,0.0,0.62,3,Normal,43,7,5,4,78,137.0,0.1641320902668486,697.6935677067364,697.6935677067364,,4,174.4233919266841,174.4233919266841,174.4233919266841,174.4233919266841,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,752.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3542695631298337,0.1393080703120209,989.506422366558,0.2152930763011092,0.2152930763011092,0.2152930763011092,0.2152930763011092,22.052355019430152,22.052355019430152,22.052355019430152,22.052355019430152,,0.922882257557576,0.922882257557576,0.922882257557576,0.922882257557576,34.81326047454846,34.81326047454846,34.81326047454846,34.81326047454846,0.7090277082392761,0.7090277082392761,0.7090277082392761,0.7090277082392761,0.97,0.97,0.97,0.97,33.768862660312,33.768862660312,33.768862660312,33.768862660312,135.075450641248,3241.810815389952,0.1618263945801794,5.377856447033932e-05,0.385
1934-02-18,1934-03-01,924.4132,0.9124994692702046,843.5265543863715,0.38,1934,2,18,1934.02,1933,5,141,21,0.0728806942989824,8.832986679635043,0.0104714980621572,0.62,3,Normal,43,7,5,4,78,137.0,0.1624133814016815,706.5265543863715,706.5265543863715,,4,176.63163859659286,176.63163859659286,176.63163859659286,176.63163859659286,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,761.5265543863715,990.0,967.2741062175454,22.72589378245459,0.3592892624755515,0.1432632771931857,989.4974474603312,0.2207790964914821,0.2207790964914821,0.2207790964914821,0.2207790964914821,22.00256214629438,22.00256214629438,22.00256214629438,22.00256214629438,,0.9236253018257804,0.9236253018257804,0.9236253018257804,0.9236253018257804,35.202724366825194,35.202724366825194,35.202724366825194,35.202724366825194,0.7169597630717962,0.7169597630717962,0.7169597630717962,0.7169597630717962,0.97,0.97,0.97,0.97,34.146642635820434,34.146642635820434,34.146642635820434,34.146642635820434,136.58657054328174,3278.077693038762,0.1619232611386401,5.370033695726065e-05,0.38
1934-02-19,1934-03-02,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1934,2,19,1934.02,1933,5,142,21,0.0764734562663935,41.582893141331056,0.0469805098764687,0.62,3,Normal,43,7,5,4,78,137.0,0.1547831179326691,748.1094475277025,748.1094475277025,,4,187.02736188192563,187.02736188192563,187.02736188192563,187.02736188192563,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,803.1094475277025,990.0,967.4404377901108,22.55956220988924,0.3901503076373614,0.1640547237638512,989.4457949685988,0.2474927826059222,0.2474927826059222,0.2474927826059222,0.2474927826059222,21.75786439588219,21.75786439588219,21.75786439588219,21.75786439588219,,0.9273868635296594,0.9273868635296594,0.9273868635296594,0.9273868635296594,37.01016770009959,37.01016770009959,37.01016770009959,37.01016770009959,0.753771236254574,0.753771236254574,0.753771236254574,0.753771236254574,0.97,0.97,0.97,0.97,35.8998626690966,35.8998626690966,35.8998626690966,35.8998626690966,143.5994506763864,3446.3868162332737,0.1622392022562746,5.331938586100952e-05,0.365
1934-02-20,1934-03-03,995.4845,0.9181998096202312,914.0536783798912,0.355,1934,2,20,1934.02,1933,5,143,21,0.0789742378120225,28.94423085218864,0.0316657889321015,0.62,3,Normal,43,7,5,4,78,137.0,0.1498817883899606,777.0536783798912,777.0536783798912,,4,194.2634195949728,194.2634195949728,194.2634195949728,194.2634195949728,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,832.0536783798912,990.0,967.5562147135196,22.44378528648042,0.4166346720818902,0.1785268391899455,989.4048384887282,0.2669965012983259,0.2669965012983259,0.2669965012983259,0.2669965012983259,21.581627273910254,21.581627273910254,21.581627273910254,21.581627273910254,,0.9298095853220836,0.9298095853220836,0.9298095853220836,0.9298095853220836,38.2303202036859,38.2303202036859,38.2303202036859,38.2303202036859,0.7786215927430936,0.7786215927430936,0.7786215927430936,0.7786215927430936,0.97,0.97,0.97,0.97,37.08341059757532,37.08341059757532,37.08341059757532,37.08341059757532,148.3336423903013,3560.007417367231,0.1622811065682864,5.302566695105134e-05,0.355
1934-02-21,1934-03-04,1069.9044,0.9248279637273736,989.4775076349576,0.333,1934,2,21,1934.02,1933,5,144,21,0.0854908566596603,75.42382925506638,0.0762259158728568,0.72,4,Mod_Dry,36,6,5,4,54,105.0,0.1061166112314875,884.4775076349576,884.4775076349576,,4,221.1193769087394,221.1193769087394,221.1193769087394,221.1193769087394,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,931.4775076349576,990.0,967.8579100305398,22.142089969460244,0.5076088265484155,0.2575820061079661,989.2348091673437,0.3459148434934417,0.3459148434934417,0.3459148434934417,0.3459148434934417,21.030984293310343,21.030984293310343,21.030984293310343,21.030984293310343,,0.936608571317416,0.936608571317416,0.936608571317416,0.936608571317416,42.71527712668187,42.71527712668187,42.71527712668187,42.71527712668187,0.8699649109303843,0.8699649109303843,0.8699649109303843,0.8699649109303843,0.9769964910930384,0.9769964910930384,0.9769964910930384,0.9769964910930384,41.73267586883491,41.73267586883491,41.73267586883491,41.73267586883491,166.93070347533964,4006.336883408151,0.1687059101265841,5.242602491752536e-05,0.335
1934-02-22,1934-03-05,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1934,2,22,1934.02,1933,5,145,21,0.0901011685254177,53.36009103885874,0.0511681695277549,0.72,4,Mod_Dry,36,6,5,4,54,105.0,0.1006868184782838,937.8375986738164,937.8375986738164,,4,234.45939966845413,234.45939966845413,234.45939966845413,234.45939966845413,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,984.8375986738164,990.0,968.0346324529748,21.965367547025156,0.5564340347594505,0.3002700789390532,989.1432958863014,0.3888268309125295,0.3888268309125295,0.3888268309125295,0.3888268309125295,20.71983660241404,20.71983660241404,20.71983660241404,20.71983660241404,,0.9385346881304965,0.9385346881304965,0.9385346881304965,0.9385346881304965,44.713946523758565,44.713946523758565,44.713946523758565,44.713946523758565,0.9106710086305206,0.9106710086305206,0.9106710086305206,0.9106710086305206,0.98,0.98,0.98,0.98,43.81966759328339,43.81966759328339,43.81966759328339,43.81966759328339,175.27867037313356,4206.688088955206,0.1680785873045205,5.19157257257999e-05,0.32
1934-02-23,1934-03-06,1165.5017,0.9291100950872416,1082.8793953113418,0.307,1934,2,23,1934.02,1933,5,146,21,0.0935607797548999,40.04179663752552,0.0369771525904904,0.72,4,Mod_Dry,36,6,5,4,54,105.0,0.0969637066275613,977.8793953113418,977.8793953113418,,4,244.46984882783545,244.46984882783545,244.46984882783545,244.46984882783545,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,1024.8793953113418,990.0,968.16047809955,21.83952190045011,0.5930728226608307,0.3323035162490734,989.07462366109,0.4227762799677539,0.4227762799677539,0.4227762799677539,0.4227762799677539,20.491369281572428,20.491369281572428,20.491369281572428,20.491369281572428,,0.93978867497926,0.93978867497926,0.93978867497926,0.93978867497926,46.17056515636914,46.17056515636914,46.17056515636914,46.17056515636914,0.9403373758934652,0.9403373758934652,0.9403373758934652,0.9403373758934652,0.98,0.98,0.98,0.98,45.24715385324176,45.24715385324176,45.24715385324176,45.24715385324176,180.98861541296705,4343.726769911209,0.167136447693633,5.141187720443192e-05,0.305
1934-02-24,1934-03-07,1229.0427,0.91756512366433,1127.726717014242,0.293,1934,2,24,1934.02,1933,5,147,21,0.0974355883500305,44.84732170290022,0.0397678985753193,0.72,4,Mod_Dry,36,6,5,4,54,105.0,0.0931076637769094,1022.726717014242,1022.726717014242,,4,255.6816792535605,255.6816792535605,255.6816792535605,255.6816792535605,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,1069.726717014242,990.0,968.301426824902,21.69857317509809,0.6541124838884114,0.3795447321185146,988.9663427839932,0.4623949460680314,0.4623949460680314,0.4623949460680314,0.4623949460680314,20.202521013023187,20.202521013023187,20.202521013023187,20.202521013023187,,0.9400726362952226,0.9400726362952226,0.9400726362952226,0.9400726362952226,47.62174311788808,47.62174311788808,47.62174311788808,47.62174311788808,0.9698929351912032,0.9698929351912032,0.9698929351912032,0.9698929351912032,0.98,0.98,0.98,0.98,46.66930825553032,46.66930825553032,46.66930825553032,46.66930825553032,186.67723302212127,4480.25359253091,0.1655341052097852,5.070248590158532e-05,0.295
1934-02-25,1934-03-08,1285.2084,0.9120856039266032,1172.2200796855432,0.281,1934,2,25,1934.02,1933,5,148,22,0.1012798148848309,44.49336267130116,0.0379564925071381,0.72,4,Mod_Dry,36,6,5,4,54,105.0,0.089573623434404,1067.2200796855432,1067.2200796855432,,4,266.8050199213858,266.8050199213858,266.8050199213858,266.8050199213858,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,1114.2200796855432,990.0,968.4412631075832,21.55873689241685,0.7193156271720575,0.4373861035912061,988.8432982692368,0.5035229753028383,0.5035229753028383,0.5035229753028383,0.5035229753028383,19.898512186350818,19.898512186350818,19.898512186350818,19.898512186350818,,0.9399598320533524,0.9399598320533524,0.9399598320533524,0.9399598320533524,48.93984577438875,48.93984577438875,48.93984577438875,48.93984577438875,0.9967382031443736,0.9967382031443736,0.9967382031443736,0.9967382031443736,0.98,0.98,0.98,0.98,47.96104885890097,47.96104885890097,47.96104885890097,47.96104885890097,191.8441954356039,4604.260690454494,0.1636588544764286,4.99335191513354e-05,0.28
1934-02-26,1934-03-09,1352.7466,0.9107314904603608,1231.9889272331854,0.267,1934,2,26,1934.02,1933,5,149,22,0.1064438433129472,59.76884754764228,0.0485141109846432,0.72,4,Mod_Dry,36,6,5,4,54,105.0,0.0852280387258107,1126.9889272331854,1100.0,,4,275.0,275.0,275.0,275.0,26.98892723318545,9.253346479949297,1.5422244133248828,1.285187011104069,1.0281496088832554,13.880019719923943,45.2533464799493,7.542224413324883,6.285187011104069,5.028149608883256,67.88001971992395,1159.0807579043783,990.0,968.6291080570186,21.370891942981416,0.7850570558726344,0.48,988.7349429441274,0.5349,0.5349,0.5349,0.5349,19.57093488710881,19.57093488710881,19.57093488710881,19.57093488710881,,0.9388513168477794,0.9388513168477794,0.9388513168477794,0.9388513168477794,49.55412193163359,49.55412193163359,49.55412193163359,49.55412193163359,1.0092489191778735,1.0092489191778735,1.0092489191778735,1.0092489191778735,0.98,0.98,0.98,0.98,48.2,48.2,48.2,48.2,192.8,4627.200000000001,0.1564949130127268,4.8686868686868696e-05,0.265
1934-02-27,1934-03-10,1422.4786,0.9333766458487232,1327.7083044595877,0.255,1934,2,27,1934.02,1933,5,150,22,0.1147139975053083,95.719377226402,0.0720936796922139,0.72,4,Mod_Dry,36,6,5,4,54,105.0,0.0790836358011165,1222.7083044595877,1100.0,,4,275.0,275.0,275.0,275.0,122.70830445958768,42.07141867185863,7.011903111976439,5.843252593313698,4.674602074650959,63.10712800778794,78.07141867185862,13.01190311197644,10.843252593313698,8.67460207465096,117.10712800778794,1201.9265743771489,990.0,968.9299403854444,21.07005961455559,0.8478457898062199,0.48,988.6721542101938,0.5349,0.5349,0.5349,0.5349,19.207313824749345,19.207313824749345,19.207313824749345,19.207313824749345,,0.937716819133218,0.937716819133218,0.937716819133218,0.937716819133218,48.57465573685546,48.57465573685546,48.57465573685546,48.57465573685546,0.9893005241722088,0.9893005241722088,0.9893005241722088,0.9893005241722088,0.98,0.98,0.98,0.98,47.603162622118354,47.603162622118354,47.603162622118354,47.603162622118354,190.41265048847345,4569.903611723362,0.1434145209824355,4.80840026486044e-05,0.255
1934-02-28,1934-03-11,1504.8959,0.9514248483621192,1431.7953534582748,0.241,1934,2,28,1934.02,1933,5,151,22,0.1237071185387949,104.08704899868737,0.0726968758120925,0.72,4,Mod_Dry,36,6,5,4,54,105.0,0.073334502550514,1326.7953534582748,1100.0,,4,275.0,275.0,275.0,275.0,226.7953534582748,64.0,12.0,10.799778736108324,8.63982298888666,131.3557517332798,100.0,18.0,15.799778736108324,12.63982298888666,185.3557517332798,1233.7997787361082,990.0,969.2642619111728,20.735738088827134,0.9024577636890478,0.48,988.6175422363108,0.5349,0.5349,0.5349,0.5349,18.81838032513803,18.81838032513803,18.81838032513803,18.81838032513803,,0.9364978980241848,0.9364978980241848,0.9364978980241848,0.9364978980241848,47.529193143024834,47.529193143024834,47.529193143024834,47.529193143024834,0.9680080069862492,0.9680080069862492,0.9680080069862492,0.9680080069862492,0.98,0.98,0.98,0.98,46.578609280164336,46.578609280164336,46.578609280164336,46.578609280164336,186.31443712065732,4471.5464908957765,0.130126443468785,4.704910028299428e-05,0.24
1934-03-01,1934-03-12,1590.2593,0.9608539838546808,1528.006983766956,0.227,1934,3,1,1934.03,1933,6,152,22,0.132019803397465,96.21163030868117,0.0629654388564986,0.46,3,Normal,49,9,9,9,107,183.0,0.1197638505217134,1345.006983766956,1100.0,,4,275.0,275.0,275.0,275.0,245.00698376695595,51.0,9.0,12.049523791817506,12.049523791817506,160.90793618332097,100.0,18.0,21.049523791817503,21.049523791817503,267.907936183321,1239.0495237918176,990.0,969.5750994860164,20.42490051398363,0.9160563584426162,0.48,988.6039436415574,0.5349,0.5349,0.5349,0.5349,18.49394415554104,18.49394415554104,18.49394415554104,18.49394415554104,,0.9354759240899544,0.9354759240899544,0.9354759240899544,0.9354759240899544,46.65879836829127,46.65879836829127,46.65879836829127,46.65879836829127,0.9502810258307792,0.9502810258307792,0.9502810258307792,0.9502810258307792,0.98,0.98,0.98,0.98,45.72562240092544,45.72562240092544,45.72562240092544,45.72562240092544,182.90248960370172,4389.659750488842,0.1197000351089999,4.618749737467216e-05,0.225
1934-03-02,1934-03-13,1678.6114,0.9718781251926132,1631.4057003589478,0.215,1934,3,2,1934.03,1933,6,153,22,0.1409534525110131,103.39871659199184,0.0633801368778113,0.46,3,Normal,49,9,9,9,107,183.0,0.1121732012826335,1448.4057003589478,1100.0,,4,275.0,275.0,275.0,275.0,348.4057003589478,51.000000000000014,9.0,16.0,17.13470657503022,255.27099378391756,100.0,18.0,25.0,26.13470657503022,362.2709937839176,1243.0,990.0,969.9091568780829,20.09084312191726,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.149653709398983,18.149653709398983,18.149653709398983,18.149653709398983,,0.934391409184607,0.934391409184607,0.934391409184607,0.934391409184607,45.73709463838924,45.73709463838924,45.73709463838924,45.73709463838924,0.9315090557716748,0.9315090557716748,0.9315090557716748,0.9315090557716748,0.98,0.98,0.98,0.98,44.82235274562145,44.82235274562145,44.82235274562145,44.82235274562145,179.2894109824858,4302.945863579659,0.1098987277922578,4.527510378345601e-05,0.215
1934-03-03,1934-03-14,1746.8622,0.982614654600295,1716.4923972873114,0.205,1934,3,3,1934.03,1933,6,154,22,0.1483049431256237,85.08669692836361,0.0495700983370691,0.46,3,Normal,49,9,9,9,107,183.0,0.1066127646642695,1533.4923972873114,1100.0,,4,275.0,275.0,275.0,275.0,433.4923972873114,51.000000000000014,9.0,16.0,21.319298227244825,336.17309906006653,100.0,18.0,25.0,30.319298227244825,443.1730990600665,1243.0,990.0,970.1840523604668,19.815947639533302,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.87475822701503,17.87475822701503,17.87475822701503,17.87475822701503,,0.9332768834957222,0.9332768834957222,0.9332768834957222,0.9332768834957222,44.99063039718336,44.99063039718336,44.99063039718336,44.99063039718336,0.9163061180689076,0.9163061180689076,0.9163061180689076,0.9163061180689076,0.98,0.98,0.98,0.98,44.09081778923969,44.09081778923969,44.09081778923969,44.09081778923969,176.36327115695877,4232.718507767011,0.1027463165206426,4.45361795850906e-05,0.205
1934-03-04,1934-03-15,1840.5463,0.9955175444855696,1832.2961330880007,0.193,1934,3,4,1934.03,1933,6,155,23,0.1583103858988032,115.80373580068932,0.0632014300033058,0.46,3,Normal,49,9,9,9,107,183.0,0.0998746854808818,1649.2961330880007,1100.0,,4,275.0,275.0,275.0,275.0,549.2961330880007,51.0,8.999999999999996,15.999999999999996,27.01456392236069,446.28156916564,100.0,18.0,25.0,36.01456392236069,553.28156916564,1243.0,990.0,970.5581875068996,19.441812493100315,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.500623080582038,17.500623080582038,17.500623080582038,17.500623080582038,,0.9313556995187888,0.9313556995187888,0.9313556995187888,0.9313556995187888,43.95825876689554,43.95825876689554,43.95825876689554,43.95825876689554,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.979528021928504,0.979528021928504,0.979528021928504,0.979528021928504,43.05834625735851,43.05834625735851,43.05834625735851,43.05834625735851,172.23338502943403,4133.601240706417,0.0939986620717067,4.349327904783688e-05,0.195
1934-03-05,1934-03-16,1937.3349,1.0078456066936932,1952.5344676593647,0.182,1934,3,5,1934.03,1933,6,156,23,0.1686989780057691,120.23833457136448,0.0615806463665157,0.46,3,Normal,49,9,9,9,107,183.0,0.0937243377933166,1769.5344676593647,1100.0,,4,275.0,275.0,275.0,275.0,669.5344676593647,51.0,9.0,16.0,32.927924638985154,560.6065430203796,100.0,18.0,25.0,41.927924638985154,667.6065430203796,1243.0,990.0,970.9466498185918,19.053350181408177,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.1121607688899,17.1121607688899,17.1121607688899,17.1121607688899,,0.9293609455482496,0.9293609455482496,0.9293609455482496,0.9293609455482496,42.89045597448777,42.89045597448777,42.89045597448777,42.89045597448777,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.977353270823804,0.977353270823804,0.977353270823804,0.977353270823804,41.91912743378999,41.91912743378999,41.91912743378999,41.91912743378999,167.67650973515995,4024.236233643839,0.0858763379148769,4.234255296342423e-05,0.18
1934-03-06,1934-03-17,2062.7498,1.0155075573385,2094.7380107984795,0.1669999999999999,1934,3,6,1934.03,1933,6,157,23,0.1809853641329886,142.20354313911434,0.0678860756839509,0.46,3,Normal,49,9,9,9,107,183.0,0.0873617603044513,1911.7380107984795,1100.0,,4,275.0,275.0,275.0,275.0,811.7380107984795,51.0,9.0,16.0,39.92154151467932,695.8164692838003,100.0,18.0,25.0,48.92154151467932,802.8164692838003,1243.0,990.0,971.3286779570998,18.67132204290021,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.730132630381938,16.730132630381938,16.730132630381938,16.730132630381938,,0.927441060499302,0.927441060499302,0.927441060499302,0.927441060499302,41.846303127220665,41.846303127220665,41.846303127220665,41.846303127220665,0.8522668661348404,0.8522668661348404,0.8522668661348404,0.8522668661348404,0.975226686613484,0.975226686613484,0.975226686613484,0.975226686613484,40.809631545782885,40.809631545782885,40.809631545782885,40.809631545782885,163.23852618313154,3917.724628395157,0.0779278961577193,4.122185004624534e-05,0.165
1934-03-07,1934-03-18,2179.8933,1.0070301010933984,2195.2181702718217,0.155,1934,3,7,1934.03,1933,6,158,23,0.1896668499114853,100.48015947334216,0.0457722885287981,0.46,3,Normal,49,9,9,9,107,183.0,0.0833630126054123,2012.2181702718217,1100.0,,4,275.0,275.0,275.0,275.0,912.2181702718216,51.00000000000003,9.0,16.0,44.86318870189287,791.3549815699289,100.0,18.0,25.0,53.86318870189287,898.3549815699289,1243.0,990.0,971.57121627307,18.42878372693008,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.4875943144118,16.4875943144118,16.4875943144118,16.4875943144118,,0.9262332196857708,0.9262332196857708,0.9262332196857708,0.9262332196857708,41.185945384130456,41.185945384130456,41.185945384130456,41.185945384130456,0.8388176249313738,0.8388176249313738,0.8388176249313738,0.8388176249313738,0.9738817624931374,0.9738817624931374,0.9738817624931374,0.9738817624931374,40.11024108064306,40.11024108064306,40.11024108064306,40.11024108064306,160.44096432257226,3850.583143741734,0.0730865690232081,4.051539503095259e-05,0.155
1934-03-08,1934-03-19,2287.4661,1.006148957666809,2301.531632213161,0.143,1934,3,8,1934.03,1933,6,159,23,0.1988523330232171,106.3134619413395,0.0461924834980903,0.46,3,Normal,49,9,9,9,107,183.0,0.0795122680212856,2118.531632213161,1100.0,,4,275.0,275.0,275.0,275.0,1018.5316322131612,51.0,9.0,16.0,50.09171961704071,892.4399125961204,100.0,18.0,25.0,59.09171961704071,999.4399125961204,1243.0,990.0,971.8278349743076,18.17216502569238,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.230975613174103,16.230975613174103,16.230975613174103,16.230975613174103,,0.924955258553607,0.924955258553607,0.924955258553607,0.924955258553607,40.48897144053996,40.48897144053996,40.48897144053996,40.48897144053996,0.824622636263543,0.824622636263543,0.824622636263543,0.824622636263543,0.9724622636263542,0.9724622636263542,0.9724622636263542,0.9724622636263542,39.3739968189703,39.3739968189703,39.3739968189703,39.3739968189703,157.4959872758812,3779.9036946211486,0.0684309461888353,3.977171395855586e-05,0.145
1934-03-09,1934-03-20,2384.2857,1.004803744062384,2395.739198274402,0.132,1934,3,9,1934.03,1933,6,160,23,0.2069918667309084,94.20756606124088,0.0393229639224071,0.46,3,Normal,49,9,9,9,107,183.0,0.0763856099744959,2212.739198274402,1100.0,,4,275.0,275.0,275.0,275.0,1112.739198274402,51.0,9.0,16.0,54.72487860365912,982.0143196707428,100.0,18.0,25.0,63.72487860365912,1089.014319670743,1243.0,990.0,972.055232547559,17.944767452441056,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.00357803992278,16.00357803992278,16.00357803992278,16.00357803992278,,0.9238228186388155,0.9238228186388155,0.9238228186388155,0.9238228186388155,39.87284004706264,39.87284004706264,39.87284004706264,39.87284004706264,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.9712074135378056,0.9712074135378056,0.9712074135378056,0.9712074135378056,38.72479785251434,38.72479785251434,38.72479785251434,38.72479785251434,154.89919141005737,3717.580593841377,0.0646561159585433,3.911595742678216e-05,0.13
1934-03-10,1934-03-21,2527.0168,1.0161275825449274,2567.771472034419,0.119,1934,3,10,1934.03,1933,6,161,23,0.2218554551837738,172.03227376001678,0.0669967228912771,0.46,3,Normal,49,9,9,9,107,183.0,0.0712680244301534,2384.771472034419,1100.0,,4,275.0,275.0,275.0,275.0,1284.7714720344188,51.0,9.0,16.0,63.18548223120092,1145.585989803218,100.0,18.0,25.0,72.18548223120092,1252.585989803218,1243.0,990.0,972.4704828635314,17.5295171364686,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.588327723950322,15.588327723950322,15.588327723950322,15.588327723950322,,0.9194206902600708,0.9194206902600708,0.9194206902600708,0.9194206902600708,38.65317684436336,38.65317684436336,38.65317684436336,38.65317684436336,0.7872337442843861,0.7872337442843861,0.7872337442843861,0.7872337442843861,0.97,0.97,0.97,0.97,37.493581539032455,37.493581539032455,37.493581539032455,37.493581539032455,149.97432615612982,3599.383827747116,0.0584064149748134,3.787230458488127e-05,0.12
1934-03-11,1934-03-22,2675.0157,1.01532983475929,2716.0232486595064,0.107,1934,3,11,1934.03,1933,6,162,24,0.2346644086841813,148.2517766250876,0.0545841338796555,0.35,2,Mod_Wet,59,11,12,13,144,239.0,0.0879963012532968,2477.0232486595064,1100.0,,4,275.0,275.0,275.0,275.0,1377.0232486595064,41.0,7.000000000000007,13.0,67.0,1249.0232486595066,100.0,18.0,25.0,80.0,1393.0232486595066,1243.0,990.0,972.8283319795228,17.171668020477114,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.230478607958837,15.230478607958837,15.230478607958837,15.230478607958837,,0.9156095971747616,0.9156095971747616,0.9156095971747616,0.9156095971747616,37.60930261963179,37.60930261963179,37.60930261963179,37.60930261963179,0.7659735767745782,0.7659735767745782,0.7659735767745782,0.7659735767745782,0.97,0.97,0.97,0.97,36.48102354104284,36.48102354104284,36.48102354104284,36.48102354104284,145.92409416417135,3502.178259940112,0.0537271152727401,3.6849518728326094e-05,0.105
1934-03-12,1934-03-23,2812.7838,1.0214266739181483,2873.0524012848505,0.096,1934,3,12,1934.03,1933,6,163,24,0.2482317274710111,157.0291526253441,0.054655860977377,0.35,2,Mod_Wet,59,11,12,13,144,239.0,0.0831867876454733,2634.0524012848505,1100.0,,4,275.0,275.0,275.0,275.0,1534.0524012848505,41.0,7.0,13.0,67.0,1406.0524012848507,100.0,18.0,25.0,80.0,1550.0524012848507,1243.0,990.0,973.2073678651705,16.79263213482966,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.851442722311385,14.851442722311385,14.851442722311385,14.851442722311385,,0.9115000719265488,0.9115000719265488,0.9115000719265488,0.9115000719265488,36.5087316346607,36.5087316346607,36.5087316346607,36.5087316346607,0.7435586890969592,0.7435586890969592,0.7435586890969592,0.7435586890969592,0.97,0.97,0.97,0.97,35.413469685620875,35.413469685620875,35.413469685620875,35.413469685620875,141.6538787424835,3399.693089819604,0.0493043143519188,3.577118150062715e-05,0.095
1934-03-13,1934-03-24,2922.9672,1.0138852549041557,2963.5533446484865,0.089,1934,3,13,1934.03,1933,6,164,24,0.2560510089776292,90.500943363636,0.0305379835753793,0.35,2,Mod_Wet,59,11,12,13,144,239.0,0.0806464308906672,2724.5533446484865,1100.0,,4,275.0,275.0,275.0,275.0,1624.5533446484865,41.0,7.0,13.0,67.0,1496.5533446484867,100.0,18.0,25.0,80.0,1640.5533446484867,1243.0,990.0,973.425818418117,16.574181581882954,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.632992169364677,14.632992169364677,14.632992169364677,14.632992169364677,,0.9090665327667224,0.9090665327667224,0.9090665327667224,0.9090665327667224,35.87568507652055,35.87568507652055,35.87568507652055,35.87568507652055,0.7306656838395224,0.7306656838395224,0.7306656838395224,0.7306656838395224,0.97,0.97,0.97,0.97,34.79941452422493,34.79941452422493,34.79941452422493,34.79941452422493,139.19765809689972,3340.743794325593,0.046969850685583,3.515092376184336e-05,0.09
1934-03-14,1934-03-25,3052.1754,1.0230557447200064,3122.545576863084,0.077,1934,3,14,1934.03,1933,6,165,24,0.2697879378409704,158.99223221459758,0.0509175057019733,0.35,2,Mod_Wet,59,11,12,13,144,239.0,0.0765401157859479,2883.545576863084,1100.0,,4,275.0,275.0,275.0,275.0,1783.545576863084,41.0,7.0,13.0,67.0,1655.545576863084,100.0,18.0,25.0,80.0,1799.545576863084,1243.0,990.0,973.8095927717384,16.190407228261506,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.24921781574323,14.24921781574323,14.24921781574323,14.24921781574323,,0.9047912864673796,0.9047912864673796,0.9047912864673796,0.9047912864673796,34.77049136442298,34.77049136442298,34.77049136442298,34.77049136442298,0.7081566469332582,0.7081566469332582,0.7081566469332582,0.7081566469332582,0.97,0.97,0.97,0.97,33.727376623490294,33.727376623490294,33.727376623490294,33.727376623490294,134.90950649396115,3237.828155855068,0.0432049759316856,3.406805719544474e-05,0.075
