Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1934-03-15,1934-03-26,3168.1362,1.0261606943378303,3251.016842748816,0.071,1934,3,15,1934.03,1933,6,166,24,0.2808878552134977,128.471265885732,0.0395172563231343,0.35,2,Mod_Wet,59,11,12,13,144,239.0,0.0735154604114322,3012.016842748816,1100.0,,4,275.0,275.0,275.0,275.0,1912.016842748816,41.0,7.0,13.0,67.0,1784.0168427488163,100.0,18.0,25.0,80.0,1928.0168427488163,1243.0,990.0,974.09286902392,15.907130976079884,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.965941563561609,13.965941563561609,13.965941563561609,13.965941563561609,,0.9014624018687872,0.9014624018687872,0.9014624018687872,0.9014624018687872,33.953866109011166,33.953866109011166,33.953866109011166,33.953866109011166,0.6915247680043007,0.6915247680043007,0.6915247680043007,0.6915247680043007,0.97,0.97,0.97,0.97,32.93525012574083,32.93525012574083,32.93525012574083,32.93525012574083,131.74100050296332,3161.78401207112,0.0405230138369793,3.326792941994023e-05,0.07
1934-03-16,1934-03-27,3304.0166,1.0414612372122911,3441.005216005948,0.061,1934,3,16,1934.03,1933,6,167,24,0.2973028506629138,189.9883732571316,0.0552130442503819,0.35,2,Mod_Wet,59,11,12,13,144,239.0,0.0694564480426486,3202.005216005948,1100.0,,4,275.0,275.0,275.0,275.0,2102.005216005948,41.0,7.0,13.0,67.0,1974.0052160059483,100.0,18.0,25.0,80.0,2118.005216005949,1243.0,990.0,974.4954634339172,15.50453656608272,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.563347153564443,13.563347153564443,13.563347153564443,13.563347153564443,,0.8949303075665831,0.8949303075665831,0.8949303075665831,0.8949303075665831,32.736141334357114,32.736141334357114,32.736141334357114,32.736141334357114,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.97,0.97,0.97,0.97,31.7540570943264,31.7540570943264,31.7540570943264,31.7540570943264,127.0162283773056,3048.3894810553343,0.0369125358446088,3.2074805145784244e-05,0.06
1934-03-17,1934-03-28,3478.9553,1.021522208279416,3553.830100561378,0.053,1934,3,17,1934.03,1933,6,168,24,0.3070509206885031,112.82488455543032,0.0317474052959391,0.35,2,Mod_Wet,59,11,12,13,144,239.0,0.0672513860362223,3314.830100561378,1100.0,,4,275.0,275.0,275.0,275.0,2214.830100561378,41.0,7.0,13.0,67.0,2086.830100561378,100.0,18.0,25.0,80.0,2230.830100561378,1243.0,990.0,974.7345447369038,15.265455263096214,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.324265850577936,13.324265850577936,13.324265850577936,13.324265850577936,,0.891051213425627,0.891051213425627,0.891051213425627,0.891051213425627,32.01970663428987,32.01970663428987,32.01970663428987,32.01970663428987,0.652132518009977,0.652132518009977,0.652132518009977,0.652132518009977,0.97,0.97,0.97,0.97,31.05911543526117,31.05911543526117,31.05911543526117,31.05911543526117,124.23646174104468,2981.6750817850725,0.0349584696582483,3.1372843874001185e-05,0.055
1934-03-18,1934-03-29,3696.4452,1.0311736660449222,3811.676948218156,0.045,1934,3,18,1934.03,1933,6,169,25,0.3293288883260487,257.8468476567782,0.0676465637459947,0.35,2,Mod_Wet,59,11,12,13,144,239.0,0.0627020608637165,3572.676948218156,1100.0,,4,275.0,275.0,275.0,275.0,2472.676948218156,41.0,7.0,13.0,67.0,2344.676948218156,100.0,18.0,25.0,80.0,2488.676948218156,1243.0,990.0,975.28093448551,14.719065514490126,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.777876101971849,12.777876101971849,12.777876101971849,12.777876101971849,,0.8808888361900089,0.8808888361900089,0.8808888361900089,0.8808888361900089,30.35646328199933,30.35646328199933,30.35646328199933,30.35646328199933,0.6182579079836931,0.6182579079836931,0.6182579079836931,0.6182579079836931,0.97,0.97,0.97,0.97,29.445769383539343,29.445769383539343,29.445769383539343,29.445769383539343,117.7830775341574,2826.7938608197774,0.0309005928713915,2.9743201397514493e-05,0.045
1934-03-19,1934-03-30,3980.0999,1.0068859865754054,4007.5068144801726,0.037,1934,3,19,1934.03,1933,6,170,25,0.3462485887710869,195.8298662620164,0.0488657600167844,0.35,2,Mod_Wet,59,11,12,13,144,239.0,0.0596380770049923,3768.5068144801726,1100.0,,4,275.0,275.0,275.0,275.0,2668.5068144801726,41.0,7.0,13.0,67.0,2540.5068144801726,100.0,18.0,25.0,80.0,2684.5068144801726,1243.0,990.0,975.6937374704988,14.306262529501282,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.365073116983003,12.365073116983003,12.365073116983003,12.365073116983003,,0.8717803383262301,0.8717803383262301,0.8717803383262301,0.8717803383262301,29.07201620416552,29.07201620416552,29.07201620416552,29.07201620416552,0.5920980896978721,0.5920980896978721,0.5920980896978721,0.5920980896978721,0.97,0.97,0.97,0.97,28.19985571804056,28.19985571804056,28.19985571804056,28.19985571804056,112.79942287216222,2707.186148931893,0.0281470320810405,2.8484702745495517e-05,0.035
1934-03-20,1934-03-31,4196.5773,0.9961693822117608,4180.501816344899,0.033,1934,3,20,1934.03,1933,6,171,25,0.3611953569321993,172.99500186472687,0.0413813961731465,0.35,2,Mod_Wet,59,11,12,13,144,239.0,0.0571701701134441,3941.5018163449,1100.0,,4,275.0,275.0,275.0,275.0,2841.5018163448995,41.0,7.0,13.0,67.0,2713.5018163448995,100.0,18.0,25.0,80.0,2857.5018163448995,1243.0,990.0,976.0103183239112,13.98968167608882,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.048492263570544,12.048492263570544,12.048492263570544,12.048492263570544,,0.864794981795684,0.864794981795684,0.864794981795684,0.864794981795684,28.10070768656179,28.10070768656179,28.10070768656179,28.10070768656179,0.572315838830179,0.572315838830179,0.572315838830179,0.572315838830179,0.97,0.97,0.97,0.97,27.257686455964937,27.257686455964937,27.257686455964937,27.257686455964937,109.03074582385976,2616.7378997726337,0.0260807794407771,2.7533016622186804e-05,0.035
1934-03-21,1934-04-01,4762.0068,1.01605202564386,4838.446655269836,0.019,1934,3,21,1934.03,1933,6,172,25,0.4180417910153138,657.9448389249363,0.1359826584443852,0.2,2,Mod_Wet,59,11,12,13,144,239.0,0.0493960183977002,4599.446655269836,1100.0,,4,275.0,275.0,275.0,275.0,3499.446655269836,41.0,7.0,13.0,67.0,3371.4466552698364,100.0,18.0,25.0,80.0,3515.4466552698364,1243.0,990.0,977.2143573791436,12.785642620856263,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.844453208337988,10.844453208337988,10.844453208337988,10.844453208337988,,0.7805521122809774,0.7805521122809774,0.7805521122809774,0.7805521122809774,22.82868816883087,22.82868816883087,22.82868816883087,22.82868816883087,0.4649427325627468,0.4649427325627468,0.4649427325627468,0.4649427325627468,0.9664942732562748,0.9664942732562748,0.9664942732562748,0.9664942732562748,22.063796381128306,22.063796381128306,22.063796381128306,22.063796381128306,88.25518552451322,2118.1244525883176,0.0182403965182481,2.228666301124072e-05,0.02
1934-03-22,1934-04-02,4953.9539,1.0361660584290755,5133.118886202348,0.016,1934,3,22,1934.03,1933,6,173,25,0.4435014717678829,294.6722309325123,0.0574060795132918,0.2,2,Mod_Wet,59,11,12,13,144,239.0,0.0465603866379218,4894.118886202348,1100.0,,4,275.0,275.0,275.0,275.0,3794.118886202348,41.0,7.0,13.0,67.0,3666.118886202348,100.0,18.0,25.0,80.0,3810.118886202348,1243.0,990.0173584972804,977.7150030847516,12.302355412528868,0.9198051154401842,0.48,988.6175533818404,0.5349,0.5349,0.5349,0.5349,10.367650297088623,10.367650297088623,10.367650297088623,10.367650297088623,,0.746233229404406,0.746233229404406,0.746233229404406,0.746233229404406,20.86538090450152,20.86538090450152,20.86538090450152,20.86538090450152,0.4249568412322101,0.4249568412322101,0.4249568412322101,0.4249568412322101,0.962495684123221,0.962495684123221,0.962495684123221,0.962495684123221,20.08283906816978,20.08283906816978,20.08283906816978,20.08283906816978,80.33135627267912,1927.952550544299,0.0156496192770066,2.0285696028454324e-05,0.015
1934-03-23,1934-04-03,5113.3614,1.0380217268960774,5307.780230671744,0.013,1934,3,23,1934.03,1933,6,174,25,0.4585922119300387,174.66134446939574,0.0329066647221169,0.2,2,Mod_Wet,59,11,12,13,144,239.0,0.0450282396054956,5068.780230671744,1100.0,,4,275.0,275.0,275.0,275.0,3968.780230671744,41.0,7.0,13.0,67.0,3840.780230671744,100.0,18.0,25.0,80.0,3984.780230671744,1243.0,990.0315596872152,977.9839815552344,12.0475781319808,0.9145002360539252,0.48,988.6370594511612,0.5349,0.5349,0.5349,0.5349,10.1181778959268,10.1181778959268,10.1181778959268,10.1181778959268,,0.7282769335966145,0.7282769335966145,0.7282769335966145,0.7282769335966145,19.87331238051748,19.87331238051748,19.87331238051748,19.87331238051748,0.4047517796439405,0.4047517796439405,0.4047517796439405,0.4047517796439405,0.960475177964394,0.960475177964394,0.960475177964394,0.960475177964394,19.08782324541952,19.08782324541952,19.08782324541952,19.08782324541952,76.35129298167809,1832.431031560274,0.0143847879270644,1.92806295408278e-05,0.015
1934-03-24,1934-04-04,5238.8058,1.0301690617890924,5396.855655881256,0.011,1934,3,24,1934.03,1933,6,175,25,0.4662883286681405,89.0754252095121,0.0165050597772504,0.2,2,Mod_Wet,59,11,12,13,144,239.0,0.0442850458191425,5157.855655881256,0.0,,0,275.0,275.0,275.0,275.0,5157.855655881256,1141.0,7.0,13.0,67.0,3929.855655881257,1200.0,18.0,25.0,80.0,4073.855655881257,1243.0,990.0388021428128,978.1211577100572,11.917644432755653,0.9117948040738064,0.48,988.647007338739,0.5349,0.5349,0.5349,0.5349,9.99094962868184,9.99094962868184,9.99094962868184,9.99094962868184,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1934-03-25,1934-04-05,5329.1885,1.0345701589618974,5513.419393582916,0.01,1934,3,25,1934.03,1933,6,176,26,0.476359435605564,116.5637377016601,0.0211418231374397,0.2,2,Mod_Wet,59,11,12,13,144,239.0,0.0433487792128008,5274.419393582916,0.0,,0,275.0,275.0,275.0,275.0,5274.419393582916,1141.0,7.0,13.0,67.0,4046.419393582916,1200.0,18.0,25.0,80.0,4190.419393582916,1243.0,990.048279590634,978.3006658661176,11.747613724516327,0.9082544868319103,0.48,988.660025103802,0.5349,0.5349,0.5349,0.5349,9.82445923768443,9.82445923768443,9.82445923768443,9.82445923768443,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1934-03-26,1934-04-06,5383.7291,1.0345701589618974,5569.845470794792,0.01,1934,3,26,1934.03,1933,6,177,26,0.4812346486766701,56.42607721187596,0.0101306360307019,0.2,2,Mod_Wet,59,11,12,13,144,239.0,0.0429096285082206,5330.845470794792,0.0,,0,275.0,275.0,275.0,275.0,5330.845470794792,1141.0,7.0,13.0,67.0,4102.845470794792,1200.0,18.0,25.0,80.0,4246.845470794792,1243.0,990.052867425694,978.387562025024,11.665305400670036,0.906540693005547,0.48,988.6663267326884,0.5349,0.5349,0.5349,0.5349,9.743864707664436,9.743864707664436,9.743864707664436,9.743864707664436,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1934-03-27,1934-04-07,5401.960999999998,1.0345701589618974,5588.707650475971,0.009,1934,3,27,1934.03,1933,6,178,26,0.4828643410011239,18.86217968117853,0.0033750521338456,0.2,2,Mod_Wet,59,11,12,13,144,239.0,0.0427648062749614,5349.707650475971,0.0,,0,275.0,275.0,275.0,275.0,5349.707650475971,1141.0,7.0,13.0,67.0,4121.707650475971,1200.0,18.0,25.0,80.0,4265.707650475971,1243.0,990.0544010529372,978.416609781733,11.637791271204264,0.9059678038613064,0.48,988.668433249076,0.5349,0.5349,0.5349,0.5349,9.716923467342887,9.716923467342887,9.716923467342887,9.716923467342887,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1934-03-28,1934-04-08,5347.3428,1.0345701589618974,5532.201290619758,0.01,1934,3,28,1934.03,1933,6,179,26,0.477982191509547,56.506359856212846,0.010214082403694,0.2,2,Mod_Wet,59,11,12,13,144,239.0,0.0432016095302319,5293.201290619758,0.0,,0,275.0,275.0,275.0,275.0,5293.201290619758,1141.0,7.0,13.0,67.0,4065.201290619758,1200.0,18.0,25.0,80.0,4209.201290619758,1243.0,990.0498066903364,978.3295899875544,11.720216702782068,0.9076840360619708,0.48,988.6621226542744,0.5349,0.5349,0.5349,0.5349,9.797632666720112,9.797632666720112,9.797632666720112,9.797632666720112,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1934-03-29,1934-04-09,5238.8058,1.0301690617890924,5396.855655881256,0.011,1934,3,29,1934.03,1933,6,180,26,0.4662883286681405,135.34563473850176,0.0250786093548764,0.2,2,Mod_Wet,59,11,12,13,144,239.0,0.0442850458191425,5157.855655881256,0.0,,0,275.0,275.0,275.0,275.0,5157.855655881256,1141.0,7.0,13.0,67.0,3929.855655881257,1200.0,18.0,25.0,80.0,4073.855655881257,1243.0,990.0388021428128,978.1211577100572,11.917644432755653,0.9117948040738064,0.48,988.647007338739,0.5349,0.5349,0.5349,0.5349,9.99094962868184,9.99094962868184,9.99094962868184,9.99094962868184,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1934-03-30,1934-04-10,5202.8344,1.0336196486102478,5377.751864305309,0.012,1934,3,30,1934.03,1933,6,181,26,0.4646377610759788,19.10379157594707,0.0035523750552248,0.2,2,Mod_Wet,59,11,12,13,144,239.0,0.0444423629112299,5138.751864305309,1100.0,,4,275.0,275.0,275.0,275.0,4038.751864305309,40.999999999999886,7.0,13.0,67.0,3910.751864305309,100.0,18.0,25.0,80.0,4054.751864305309,1243.0,990.0372488708311,978.0917378710302,11.945510999800945,0.9123750315444864,0.48,988.6448738392868,0.5349,0.5349,0.5349,0.5349,10.01823596825647,10.01823596825647,10.01823596825647,10.01823596825647,,0.7210834051401932,0.7210834051401932,0.7210834051401932,0.7210834051401932,19.482655490868712,19.482655490868712,19.482655490868712,19.482655490868712,0.396795427512601,0.396795427512601,0.396795427512601,0.396795427512601,0.96,0.96,0.96,0.96,18.703349271233964,18.703349271233964,18.703349271233964,18.703349271233964,74.81339708493586,1795.5215300384607,0.0139116491375341,1.889227199114542e-05,0.01
1934-03-31,1934-04-11,5077.7546,1.0394378020389885,5278.010080717362,0.014,1934,3,31,1934.03,1933,6,182,26,0.4560200709739801,99.74178358794688,0.0188976114222181,0.2,2,Mod_Wet,59,11,12,13,144,239.0,0.0452822174162115,5039.010080717362,1100.0,,4,275.0,275.0,275.0,275.0,3939.010080717362,41.0,7.0,13.0,67.0,3811.0100807173617,100.0,18.0,25.0,80.0,3955.0100807173617,1243.0,990.029139165633,977.9381355243048,12.091003641328255,0.9154044261327036,0.48,988.6337347395004,0.5349,0.5349,0.5349,0.5349,10.160699215195557,10.160699215195557,10.160699215195557,10.160699215195557,,0.7313374941370652,0.7313374941370652,0.7313374941370652,0.7313374941370652,20.0406972782796,20.0406972782796,20.0406972782796,20.0406972782796,0.4081608406981588,0.4081608406981588,0.4081608406981588,0.4081608406981588,0.960816084069816,0.960816084069816,0.960816084069816,0.960816084069816,19.25542428094522,19.25542428094522,19.25542428094522,19.25542428094522,77.02169712378088,1848.5207309707407,0.0145929424055424,1.9449923516106283e-05,0.015
1934-04-01,1934-04-12,4971.5612,1.039557435538597,5168.2234116951895,0.015,1934,4,1,1934.04,1933,7,183,27,0.4465345027704644,109.78666902217265,0.0212426321922802,0.08,1,Wet,84,14,20,27,219,364.0,0.0704303918395445,4804.2234116951895,1100.0,,4,275.0,275.0,275.0,275.0,3704.2234116951895,16.0,4.0,5.0,53.0,3626.22341169519,100.0,18.0,25.0,80.0,3845.22341169519,1243.0,990.0202127409348,977.7690640540104,12.25114868692424,0.9187389077213608,0.48,988.6214738332134,0.5349,0.5349,0.5349,0.5349,10.317509779202844,10.317509779202844,10.317509779202844,10.317509779202844,,0.7426242611701648,0.7426242611701648,0.7426242611701648,0.7426242611701648,20.66404865827747,20.66404865827747,20.66404865827747,20.66404865827747,0.4208563881522906,0.4208563881522906,0.4208563881522906,0.4208563881522906,0.962085638815229,0.962085638815229,0.962085638815229,0.962085638815229,19.88058445390785,19.88058445390785,19.88058445390785,19.88058445390785,79.52233781563142,1908.536107575154,0.0153867840998669,2.008139843829076e-05,0.015
1934-04-02,1934-04-13,4918.8179,1.0292589936629206,5062.737561765161,0.017,1934,4,2,1934.04,1933,7,184,27,0.43742052533651,105.48584993002804,0.0208357333642334,0.08,1,Wet,84,14,20,27,219,364.0,0.0718978607046517,4698.737561765161,1100.0,,4,275.0,275.0,275.0,275.0,3598.737561765161,16.0,4.0,5.0,53.0,3520.737561765161,100.0,18.0,25.0,80.0,3739.7375617651614,1243.0,990.0116360029344,977.6066158451184,12.405020157816123,0.9219427632312428,0.48,988.6096932397032,0.5349,0.5349,0.5349,0.5349,10.46817739458492,10.46817739458492,10.46817739458492,10.46817739458492,,0.753468876678155,0.753468876678155,0.753468876678155,0.753468876678155,21.27197356807412,21.27197356807412,21.27197356807412,21.27197356807412,0.4332377508772732,0.4332377508772732,0.4332377508772732,0.4332377508772732,0.9633237750877272,0.9633237750877272,0.9633237750877272,0.9633237750877272,20.49179788116351,20.49179788116351,20.49179788116351,20.49179788116351,81.96719152465404,1967.212596591697,0.0161902904356898,2.0698785738549e-05,0.015
1934-04-03,1934-04-14,4831.4375,1.0281600220155551,4967.490886366779,0.018,1934,4,3,1934.04,1933,7,185,27,0.4291912125820897,95.24667539838264,0.0191740010353689,0.08,1,Wet,84,14,20,27,219,364.0,0.0732764303602436,4603.490886366779,1100.0,,4,275.0,275.0,275.0,275.0,3503.490886366779,16.0,4.0,5.0,53.0,3425.490886366779,100.0,18.0,25.0,80.0,3644.490886366779,1243.0,990.0,977.4505083220512,12.549491677948822,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.608302265430543,10.608302265430543,10.608302265430543,10.608302265430543,,0.7635546561840831,0.7635546561840831,0.7635546561840831,0.7635546561840831,21.845269600869933,21.845269600869933,21.845269600869933,21.845269600869933,0.4449138411582471,0.4449138411582471,0.4449138411582471,0.4449138411582471,0.9644913841158248,0.9644913841158248,0.9644913841158248,0.9644913841158248,21.069574313726392,21.069574313726392,21.069574313726392,21.069574313726392,84.27829725490557,2022.6791341177336,0.0169659691749422,2.1282398296693326e-05,0.02
1934-04-04,1934-04-15,4796.6695,1.01605202564386,4873.665761819121,0.019,1934,4,4,1934.04,1933,7,186,27,0.421084721821172,93.82512454765764,0.0192514483210348,0.08,1,Wet,84,14,20,27,219,364.0,0.0746871077724737,4509.665761819121,1100.0,,4,275.0,275.0,275.0,275.0,3409.665761819121,16.0,4.0,5.0,53.0,3331.6657618191216,100.0,18.0,25.0,80.0,3550.6657618191216,1243.0,990.0,977.278808344129,12.721191655871053,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.780002243352776,10.780002243352776,10.780002243352776,10.780002243352776,,0.775913119803323,0.775913119803323,0.775913119803323,0.775913119803323,22.558142714448305,22.558142714448305,22.558142714448305,22.558142714448305,0.4594326418421243,0.4594326418421243,0.4594326418421243,0.4594326418421243,0.9659432641842124,0.9659432641842124,0.9659432641842124,0.9659432641842124,21.789886007527507,21.789886007527507,21.789886007527507,21.789886007527507,87.15954403011003,2091.8290567226404,0.0178837754351002,2.20099858661894e-05,0.02
1934-04-05,1934-04-16,4762.0068,1.01605202564386,4838.446655269836,0.019,1934,4,5,1934.04,1933,7,187,27,0.4180417910153138,35.21910654928524,0.0072790110253517,0.08,1,Wet,84,14,20,27,219,364.0,0.0752307560534012,4474.446655269836,1100.0,,4,275.0,275.0,275.0,275.0,3374.446655269836,16.0,4.0,5.0,52.99999999999997,3296.4466552698364,100.0,18.0,25.0,80.0,3515.4466552698364,1243.0,990.0,977.2143573791436,12.785642620856263,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.844453208337988,10.844453208337988,10.844453208337988,10.844453208337988,,0.7805521122809774,0.7805521122809774,0.7805521122809774,0.7805521122809774,22.82868816883087,22.82868816883087,22.82868816883087,22.82868816883087,0.4649427325627468,0.4649427325627468,0.4649427325627468,0.4649427325627468,0.9664942732562748,0.9664942732562748,0.9664942732562748,0.9664942732562748,22.063796381128306,22.063796381128306,22.063796381128306,22.063796381128306,88.25518552451322,2118.1244525883176,0.0182403965182481,2.228666301124072e-05,0.02
1934-04-06,1934-04-17,4641.5191,1.009477735901297,4685.510192210626,0.021,1934,4,6,1934.04,1933,7,188,27,0.4048280806069981,152.9364630592099,0.0326403010100068,0.08,1,Wet,84,14,20,27,219,364.0,0.0776863105761946,4321.510192210626,1100.0,,4,275.0,275.0,275.0,275.0,3221.510192210626,16.0,4.000000000000014,5.0,52.99999999999997,3143.510192210625,100.0,18.0,25.0,80.0,3362.510192210625,1243.0,990.0,976.9344836517454,13.06551634825462,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.124326935736342,11.124326935736342,11.124326935736342,11.124326935736342,,0.8006966068807393,0.8006966068807393,0.8006966068807393,0.8006966068807393,24.02221919166908,24.02221919166908,24.02221919166908,24.02221919166908,0.4892509000339934,0.4892509000339934,0.4892509000339934,0.4892509000339934,0.9689250900033992,0.9689250900033992,0.9689250900033992,0.9689250900033992,23.27573089236935,23.27573089236935,23.27573089236935,23.27573089236935,93.1029235694774,2234.4701656674574,0.0198703918570608,2.351083928522156e-05,0.02
1934-04-07,1934-04-18,4556.2508,0.993176831573204,4525.162733396875,0.024,1934,4,7,1934.04,1933,7,189,27,0.3909740601654899,160.34745881375056,0.0354346281583079,0.08,1,Wet,84,14,20,27,219,364.0,0.0804390961044528,4161.162733396875,1100.0,,4,275.0,275.0,275.0,275.0,3061.1627333968754,16.0,4.0,5.0,53.0,2983.1627333968754,100.0,18.0,25.0,80.0,3202.1627333968754,1243.0,990.0,976.6410478021164,13.358952197883696,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.41776278536542,11.41776278536542,11.41776278536542,11.41776278536542,,0.8218172634824789,0.8218172634824789,0.8218172634824789,0.8218172634824789,25.306242723036164,25.306242723036164,25.306242723036164,25.306242723036164,0.5154020921188628,0.5154020921188628,0.5154020921188628,0.5154020921188628,0.97,0.97,0.97,0.97,24.54705544134508,24.54705544134508,24.54705544134508,24.54705544134508,98.1882217653803,2356.517322369127,0.0216982741948097,2.479500549630816e-05,0.025
1934-04-08,1934-04-19,4471.6466,1.0054853034328617,4496.174938445523,0.025,1934,4,8,1934.04,1933,7,190,28,0.3884695146816933,28.987794951352047,0.0064472124301671,0.08,1,Wet,84,14,20,27,219,364.0,0.0809577040447289,4132.174938445523,1100.0,,4,275.0,275.0,275.0,275.0,3032.174938445524,16.0,4.0,5.0,53.0,2954.174938445524,100.0,18.0,25.0,80.0,3173.174938445524,1243.0,990.0,976.5880001373552,13.411999862644734,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.470810450126455,11.470810450126455,11.470810450126455,11.470810450126455,,0.8256354796696228,0.8256354796696228,0.8256354796696228,0.8256354796696228,25.541937864089697,25.541937864089697,25.541937864089697,25.541937864089697,0.5202024004906252,0.5202024004906252,0.5202024004906252,0.5202024004906252,0.97,0.97,0.97,0.97,24.77567972816701,24.77567972816701,24.77567972816701,24.77567972816701,99.10271891266802,2378.4652539040326,0.0220415620542849,2.502593911936061e-05,0.025
1934-04-09,1934-04-20,4387.7085,1.0032349857691722,4401.902674556776,0.028,1934,4,9,1934.04,1933,7,191,28,0.3803243910817055,94.27226388874716,0.0214162535745385,0.08,1,Wet,84,14,20,27,219,364.0,0.0826915147633632,4037.902674556776,1100.0,,4,275.0,275.0,275.0,275.0,2937.902674556776,16.0,4.0,5.0,53.0,2859.902674556776,100.0,18.0,25.0,80.0,3078.902674556776,1243.0,990.0,976.4154818944388,13.584518105561187,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.64332869304291,11.64332869304291,11.64332869304291,11.64332869304291,,0.8380528396165408,0.8380528396165408,0.8380528396165408,0.8380528396165408,26.316004568204413,26.316004568204413,26.316004568204413,26.316004568204413,0.5359675064807415,0.5359675064807415,0.5359675064807415,0.5359675064807415,0.97,0.97,0.97,0.97,25.52652443115828,25.52652443115828,25.52652443115828,25.52652443115828,102.10609772463312,2450.546345391195,0.0231959007896316,2.578436811228109e-05,0.03
1934-04-10,1934-04-21,4321.0391,0.9963276779215,4305.170852711009,0.03,1934,4,10,1934.04,1933,7,192,28,0.3719667616742312,96.73182184576764,0.0224687533097216,0.08,1,Wet,84,14,20,27,219,364.0,0.0845494900093885,3941.1708527110086,1100.0,,4,275.0,275.0,275.0,275.0,2841.1708527110086,16.0,4.0,5.0,53.0,2763.1708527110086,100.0,18.0,25.0,80.0,2982.1708527110086,1243.0,990.0,976.2384626604612,13.761537339538904,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.820347927020627,11.820347927020627,11.820347927020627,11.820347927020627,,0.8507941677721577,0.8507941677721577,0.8507941677721577,0.8507941677721577,27.122277646880928,27.122277646880928,27.122277646880928,27.122277646880928,0.5523885467796523,0.5523885467796523,0.5523885467796523,0.5523885467796523,0.97,0.97,0.97,0.97,26.3086093174745,26.3086093174745,26.3086093174745,26.3086093174745,105.234437269898,2525.626494477552,0.0244437307763595,2.657435284593384e-05,0.03
1934-04-11,1934-04-22,4236.7153,0.9976583455247472,4226.794376657384,0.032,1934,4,11,1934.04,1933,7,193,28,0.3651950341431981,78.37647605362417,0.0185427700212863,0.18,2,Mod_Wet,70,14,18,25,168,295.0,0.0697928438698479,3931.794376657384,1100.0,,4,275.0,275.0,275.0,275.0,2831.7943766573844,30.0,4.0,7.0,55.0,2735.794376657385,100.0,18.0,25.0,80.0,2903.794376657385,1243.0,990.0,976.095033709283,13.90496629071697,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.963776878198694,11.963776878198694,11.963776878198694,11.963776878198694,,0.8611177653435138,0.8611177653435138,0.8611177653435138,0.8611177653435138,27.784478346460872,27.784478346460872,27.784478346460872,27.784478346460872,0.5658753227385106,0.5658753227385106,0.5658753227385106,0.5658753227385106,0.97,0.97,0.97,0.97,26.950943996067046,26.950943996067046,26.950943996067046,26.950943996067046,107.8037759842682,2587.290623622436,0.025504854596102,2.7223175753603077e-05,0.03
1934-04-12,1934-04-23,4136.8208,0.9937528900407524,4110.977625580697,0.034,1934,4,12,1934.04,1933,7,194,28,0.3551884668501723,115.81675107668708,0.0281725569013106,0.18,2,Mod_Wet,70,14,18,25,168,295.0,0.0717590867350755,3815.977625580697,1100.0,,4,275.0,275.0,275.0,275.0,2715.9776255806973,30.0,4.0,7.0,55.0,2619.9776255806973,100.0,18.0,25.0,80.0,2787.9776255806973,1243.0,990.0,975.8830890548128,14.116910945187328,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.175721532669051,12.175721532669051,12.175721532669051,12.175721532669051,,0.8676022956183426,0.8676022956183426,0.8676022956183426,0.8676022956183426,28.48962892948591,28.48962892948591,28.48962892948591,28.48962892948591,0.5802368417410572,0.5802368417410572,0.5802368417410572,0.5802368417410572,0.97,0.97,0.97,0.97,27.63494006160133,27.63494006160133,27.63494006160133,27.63494006160133,110.53976024640532,2652.954245913728,0.0268889228582923,2.791408087030437e-05,0.035
1934-04-13,1934-04-24,4057.9837,0.9948355616753416,4037.026493458881,0.036,1934,4,13,1934.04,1933,7,195,28,0.3487990890348473,73.95113212181604,0.0183182181840118,0.18,2,Mod_Wet,70,14,18,25,168,295.0,0.073073585342574,3742.026493458881,1100.0,,4,275.0,275.0,275.0,275.0,2642.026493458881,30.0,3.999999999999986,7.0,55.0,2546.026493458881,100.0,18.0,25.0,80.0,2714.026493458881,1243.0,990.0,975.7477584830297,14.252241516970344,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.311052104452068,12.311052104452068,12.311052104452068,12.311052104452068,,0.8705883646847349,0.8705883646847349,0.8705883646847349,0.8705883646847349,28.905429128615417,28.905429128615417,28.905429128615417,28.905429128615417,0.5887052775685421,0.5887052775685421,0.5887052775685421,0.5887052775685421,0.97,0.97,0.97,0.97,28.038266254756955,28.038266254756955,28.038266254756955,28.038266254756955,112.15306501902782,2691.6735604566675,0.0277811070105057,2.8321481065411063e-05,0.035
1934-04-14,1934-04-25,3960.7774,1.0068859865754054,3988.051260004569,0.037,1934,4,14,1934.04,1933,7,196,28,0.3445676288643948,48.975233454312274,0.0122804924664524,0.18,2,Mod_Wet,70,14,18,25,168,295.0,0.0739709649568702,3693.051260004569,1100.0,,4,275.0,275.0,275.0,275.0,2593.051260004569,30.0,4.0,7.0,55.0,2497.051260004569,100.0,18.0,25.0,80.0,2665.051260004569,1243.0,990.0,975.654680050962,14.345319949037956,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.40413053651968,12.40413053651968,12.40413053651968,12.40413053651968,,0.8726421402883067,0.8726421402883067,0.8726421402883067,0.8726421402883067,29.192675696838144,29.192675696838144,29.192675696838144,29.192675696838144,0.594555513173893,0.594555513173893,0.594555513173893,0.594555513173893,0.97,0.97,0.97,0.97,28.316895425933,28.316895425933,28.316895425933,28.316895425933,113.267581703732,2718.421960889568,0.0284017366676481,2.8602924672659596e-05,0.035
1934-04-15,1934-04-26,3903.1648,1.0120830181699707,3950.3268111987895,0.039,1934,4,15,1934.04,1933,7,197,29,0.3413082364875754,37.7244488057795,0.0095497032546356,0.18,2,Mod_Wet,70,14,18,25,168,295.0,0.0746773657216673,3655.3268111987895,1100.0,,4,275.0,275.0,275.0,275.0,2555.326811198789,30.0,4.0,7.0,55.0,2459.326811198789,100.0,18.0,25.0,80.0,2627.326811198789,1243.0,990.0,975.5747401475404,14.425259852459703,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.484070439941426,12.484070439941426,12.484070439941426,12.484070439941426,,0.8744060142573076,0.8744060142573076,0.8744060142573076,0.8744060142573076,29.44019890355791,29.44019890355791,29.44019890355791,29.44019890355791,0.5995967190133994,0.5995967190133994,0.5995967190133994,0.5995967190133994,0.97,0.97,0.97,0.97,28.55699293645117,28.55699293645117,28.55699293645117,28.55699293645117,114.22797174580468,2741.4713218993124,0.0289160814295109,2.884544741055674e-05,0.04
1934-04-16,1934-04-27,3789.5302,1.025470972214844,3886.053218431513,0.041,1934,4,16,1934.04,1933,7,198,29,0.3357549980724827,64.27359276727657,0.0165395554704262,0.18,2,Mod_Wet,70,14,18,25,168,295.0,0.0759124961544061,3591.053218431513,1100.0,,4,275.0,275.0,275.0,275.0,2491.053218431513,30.0,3.999999999999986,7.0,55.0,2395.0532184315134,100.0,18.0,25.0,80.0,2563.0532184315134,1243.0,990.0,975.4385413438192,14.56145865618089,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.620269243662612,12.620269243662612,12.620269243662612,12.620269243662612,,0.8774112408614155,0.8774112408614155,0.8774112408614155,0.8774112408614155,29.863672048265396,29.863672048265396,29.863672048265396,29.863672048265396,0.6082214266449163,0.6082214266449163,0.6082214266449163,0.6082214266449163,0.97,0.97,0.97,0.97,28.96776188681743,28.96776188681743,28.96776188681743,28.96776188681743,115.87104754726973,2780.905141134473,0.029817154072336,2.926036554223983e-05,0.04
1934-04-17,1934-04-28,3696.4452,1.0311736660449222,3811.676948218156,0.045,1934,4,17,1934.04,1933,7,199,29,0.3293288883260487,74.37627021335675,0.0195127423503519,0.18,2,Mod_Wet,70,14,18,25,168,295.0,0.0773937571330392,3516.676948218156,1100.0,,4,275.0,275.0,275.0,275.0,2416.676948218156,30.0,4.0,7.0,55.0,2320.676948218156,100.0,18.0,25.0,80.0,2488.676948218156,1243.0,990.0,975.28093448551,14.719065514490126,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.777876101971849,12.777876101971849,12.777876101971849,12.777876101971849,,0.8808888361900089,0.8808888361900089,0.8808888361900089,0.8808888361900089,30.35646328199933,30.35646328199933,30.35646328199933,30.35646328199933,0.6182579079836931,0.6182579079836931,0.6182579079836931,0.6182579079836931,0.97,0.97,0.97,0.97,29.445769383539343,29.445769383539343,29.445769383539343,29.445769383539343,117.7830775341574,2826.7938608197774,0.0309005928713915,2.9743201397514493e-05,0.045
1934-04-18,1934-04-29,3641.2927,1.0362111948982793,3773.148259641381,0.046,1934,4,18,1934.04,1933,7,200,29,0.3260000096330153,38.52868857677504,0.0102112840327236,0.18,2,Mod_Wet,70,14,18,25,168,295.0,0.0781840467694842,3478.148259641381,1100.0,,4,275.0,275.0,275.0,275.0,2378.148259641381,30.0,4.0,7.0,55.0,2282.148259641381,100.0,18.0,25.0,80.0,2450.148259641381,1243.0,990.0,975.1992903597162,14.8007096402838,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.859520227765522,12.859520227765522,12.859520227765522,12.859520227765522,,0.8826903138256461,0.8826903138256461,0.8826903138256461,0.8826903138256461,30.612903334466907,30.612903334466907,30.612903334466907,30.612903334466907,0.6234807196429105,0.6234807196429105,0.6234807196429105,0.6234807196429105,0.97,0.97,0.97,0.97,29.6945162344329,29.6945162344329,29.6945162344329,29.6945162344329,118.7780649377316,2850.6735585055585,0.0314798297772218,2.999446084286152e-05,0.045
1934-04-19,1934-04-30,3586.6615,1.0285190813200429,3688.949790985967,0.049,1934,4,19,1934.04,1933,7,201,29,0.3187252619411875,84.19846865541422,0.0228245092576632,0.18,2,Mod_Wet,70,14,18,25,168,295.0,0.0799685592687759,3393.949790985967,1100.0,,4,275.0,275.0,275.0,275.0,2293.949790985967,30.0,4.0,7.0,55.0,2197.949790985967,100.0,18.0,25.0,80.0,2365.949790985967,1243.0,990.0,975.0208697951844,14.979130204815531,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.037940792297256,13.037940792297256,13.037940792297256,13.037940792297256,,0.886405589355023,0.886405589355023,0.886405589355023,0.886405589355023,31.168283374243284,31.168283374243284,31.168283374243284,31.168283374243284,0.6347919220823479,0.6347919220823479,0.6347919220823479,0.6347919220823479,0.97,0.97,0.97,0.97,30.233234873015984,30.233234873015984,30.233234873015984,30.233234873015984,120.93293949206394,2902.3905478095344,0.0327824845400624,3.053862108385453e-05,0.05
1934-04-20,1934-05-01,3496.7627,1.0218789199542715,3573.2680912123824,0.052,1934,4,20,1934.04,1933,7,202,29,0.3087303630807498,115.68169977358455,0.0323742011012486,0.18,2,Mod_Wet,70,14,18,25,168,295.0,0.0825574774883204,3278.2680912123824,1100.0,,4,275.0,275.0,275.0,275.0,2178.2680912123824,30.0,4.0,7.0,55.0,2082.2680912123824,100.0,18.0,25.0,80.0,2250.2680912123824,1243.0,990.0,974.775734764712,15.224265235288044,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.283075822769767,13.283075822769767,13.283075822769767,13.283075822769767,,0.8903829052244394,0.8903829052244394,0.8903829052244394,0.8903829052244394,31.896781122662784,31.896781122662784,31.896781122662784,31.896781122662784,0.6496289434350873,0.6496289434350873,0.6496289434350873,0.6496289434350873,0.97,0.97,0.97,0.97,30.9398776889829,30.9398776889829,30.9398776889829,30.9398776889829,123.7595107559316,2970.2282581423583,0.0346348238074521,3.125240170604333e-05,0.05
1934-04-21,1934-05-02,3408.2971,1.0258396885498031,3496.366435549196,0.056,1934,4,21,1934.04,1933,7,203,29,0.3020860600314505,76.90165566318638,0.0219947357008382,0.24,2,Mod_Wet,70,14,18,25,168,295.0,0.0843733073858039,3201.366435549196,1100.0,,4,275.0,275.0,275.0,275.0,2101.366435549196,30.000000000000057,4.0,7.0,55.0,2005.366435549196,100.0,18.0,25.0,80.0,2173.366435549196,1243.0,990.0,974.612776494378,15.387223505621932,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.446034093103655,13.446034093103655,13.446034093103655,13.446034093103655,,0.8930269031606068,0.8930269031606068,0.8930269031606068,0.8930269031606068,32.38397413649035,32.38397413649035,32.38397413649035,32.38397413649035,0.6595514080751599,0.6595514080751599,0.6595514080751599,0.6595514080751599,0.97,0.97,0.97,0.97,31.41245491239564,31.41245491239564,31.41245491239564,31.41245491239564,125.64981964958255,3015.595671589981,0.0359372571398815,3.1729752436763274e-05,0.055
1934-04-22,1934-05-03,3355.9016,1.033126470307446,3467.070774707111,0.059,1934,4,22,1934.04,1933,7,204,30,0.2995549149346943,29.295660842085,0.0084496864199606,0.24,2,Mod_Wet,70,14,18,25,168,295.0,0.0850862353754289,3172.070774707111,1100.0,,4,275.0,275.0,275.0,275.0,2072.070774707111,30.0,4.0,7.0,55.0,1976.070774707111,100.0,18.0,25.0,80.0,2144.070774707111,1243.0,990.0,974.5506975940222,15.449302405977846,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.50811299345957,13.50811299345957,13.50811299345957,13.50811299345957,,0.8940341333188815,0.8940341333188815,0.8940341333188815,0.8940341333188815,32.5701814574369,32.5701814574369,32.5701814574369,32.5701814574369,0.6633438178704053,0.6633438178704053,0.6633438178704053,0.6633438178704053,0.97,0.97,0.97,0.97,31.593076013713794,31.593076013713794,31.593076013713794,31.593076013713794,126.37230405485518,3032.935297316524,0.0364493003652429,3.19121979936503e-05,0.06
1934-04-23,1934-05-04,3321.255,1.0394409287846869,3452.248381930785,0.06,1934,4,23,1934.04,1933,7,205,30,0.2982742601988198,14.822392776326067,0.0042935476062229,0.24,2,Mod_Wet,70,14,18,25,168,295.0,0.0854515571776476,3157.248381930785,1100.0,,4,275.0,275.0,275.0,275.0,2057.248381930785,30.000000000000057,4.0,7.0,55.0,1961.2483819307847,100.0,18.0,25.0,80.0,2129.2483819307854,1243.0,990.0,974.5192882379008,15.480711762099077,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.5395223495808,13.5395223495808,13.5395223495808,13.5395223495808,,0.8945437501219484,0.8945437501219484,0.8945437501219484,0.8945437501219484,32.66452315152163,32.66452315152163,32.66452315152163,32.66452315152163,0.6652652373018662,0.6652652373018662,0.6652652373018662,0.6652652373018662,0.97,0.97,0.97,0.97,31.68458745697598,31.68458745697598,31.68458745697598,31.68458745697598,126.73834982790392,3041.720395869694,0.0367118282946435,3.2004633794925234e-05,0.06
1934-04-24,1934-05-05,3269.7091,1.0414080913697863,3405.1015131654217,0.064,1934,4,24,1934.04,1933,7,206,30,0.2942007707374925,47.1468687653628,0.0138459510188095,0.24,2,Mod_Wet,70,14,18,25,168,295.0,0.0866347152528103,3110.1015131654217,1100.0,,4,275.0,275.0,275.0,275.0,2010.1015131654217,30.000000000000057,4.0,6.999999999999986,55.0,1914.1015131654217,100.0,18.0,25.0,80.0,2082.1015131654217,1243.0,990.0,974.419381777898,15.580618222101862,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.639428809583585,13.639428809583585,13.639428809583585,13.639428809583585,,0.8961647324354937,0.8961647324354937,0.8961647324354937,0.8961647324354937,32.96517802315613,32.96517802315613,32.96517802315613,32.96517802315613,0.6713885544430983,0.6713885544430983,0.6713885544430983,0.6713885544430983,0.97,0.97,0.97,0.97,31.976222682461444,31.976222682461444,31.976222682461444,31.976222682461444,127.90489072984576,3069.7173775162987,0.0375627247044813,3.229921483076914e-05,0.065
1934-04-25,1934-05-06,3184.9249,1.029432299299805,3278.6645629042023,0.07,1934,4,25,1934.04,1933,7,207,30,0.2832766182349231,126.43695026121986,0.038563551664225,0.24,2,Mod_Wet,70,14,18,25,168,295.0,0.0899756575703775,2983.6645629042023,1100.0,,4,275.0,275.0,275.0,275.0,1883.6645629042025,30.000000000000057,4.0,6.999999999999986,55.0,1787.6645629042025,100.0,18.0,25.0,80.0,1955.6645629042025,1243.0,990.0,974.1514558594874,15.848544140512558,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.907354727994282,13.907354727994282,13.907354727994282,13.907354727994282,,0.9005118304617072,0.9005118304617072,0.9005118304617072,0.9005118304617072,33.77577696694936,33.77577696694936,33.77577696694936,33.77577696694936,0.6878976979012089,0.6878976979012089,0.6878976979012089,0.6878976979012089,0.97,0.97,0.97,0.97,32.76250365794088,32.76250365794088,32.76250365794088,32.76250365794088,131.0500146317635,3145.2003511623243,0.0399705465800017,3.309343803832412e-05,0.07
1934-04-26,1934-05-07,3134.7263,1.0242753271445222,3210.822806441037,0.072,1934,4,26,1934.04,1933,7,208,30,0.2774150904765056,67.84175646316544,0.0211290876366868,0.24,2,Mod_Wet,70,14,18,25,168,295.0,0.0918767611243505,2915.822806441037,1100.0,,4,275.0,275.0,275.0,275.0,1815.8228064410368,30.0,4.0,6.999999999999986,55.0,1719.8228064410368,100.0,18.0,25.0,80.0,1887.8228064410368,1243.0,990.0,974.0076959469822,15.992304053017849,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.05111464049957,14.05111464049957,14.05111464049957,14.05111464049957,,0.9025844170951652,0.9025844170951652,0.9025844170951652,0.9025844170951652,34.20345688698316,34.20345688698316,34.20345688698316,34.20345688698316,0.6966080832379462,0.6966080832379462,0.6966080832379462,0.6966080832379462,0.97,0.97,0.97,0.97,33.177353180373665,33.177353180373665,33.177353180373665,33.177353180373665,132.70941272149466,3185.025905315872,0.0413319017341207,3.35124779599734e-05,0.07
1934-04-27,1934-05-08,3052.1754,1.0230557447200064,3122.545576863084,0.077,1934,4,27,1934.04,1933,7,209,30,0.2697879378409704,88.27722957795277,0.0282709178793272,0.24,2,Mod_Wet,70,14,18,25,168,295.0,0.0944742014931156,2827.545576863084,1100.0,,4,275.0,275.0,275.0,275.0,1727.545576863084,30.0,4.0,7.0,55.0,1631.5455768630843,100.0,18.0,25.0,80.0,1799.5455768630843,1243.0,990.0,973.8095927717384,16.190407228261506,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.24921781574323,14.24921781574323,14.24921781574323,14.24921781574323,,0.9047912864673796,0.9047912864673796,0.9047912864673796,0.9047912864673796,34.77049136442298,34.77049136442298,34.77049136442298,34.77049136442298,0.7081566469332582,0.7081566469332582,0.7081566469332582,0.7081566469332582,0.97,0.97,0.97,0.97,33.727376623490294,33.727376623490294,33.727376623490294,33.727376623490294,134.90950649396115,3237.828155855068,0.0432049759316856,3.406805719544474e-05,0.075
1934-04-28,1934-05-09,3019.5429,1.0200701869153206,3080.145690401829,0.08,1934,4,28,1934.04,1933,7,210,30,0.2661245876507181,42.39988646125494,0.0137655457640783,0.24,2,Mod_Wet,70,14,18,25,168,295.0,0.0957746904372938,2785.145690401829,1100.0,,4,275.0,275.0,275.0,275.0,1685.1456904018291,30.0,4.0,7.0,55.0,1589.1456904018294,100.0,18.0,25.0,80.0,1757.1456904018294,1243.0,990.0,973.7072482182112,16.292751781788752,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.351562369270477,14.351562369270477,14.351562369270477,14.351562369270477,,0.9059314047936732,0.9059314047936732,0.9059314047936732,0.9059314047936732,35.06435794807393,35.06435794807393,35.06435794807393,35.06435794807393,0.71414170973674,0.71414170973674,0.71414170973674,0.71414170973674,0.97,0.97,0.97,0.97,34.01242720963172,34.01242720963172,34.01242720963172,34.01242720963172,136.04970883852687,3265.193012124645,0.0441698940613351,3.435598708043608e-05,0.08
1934-04-29,1934-05-10,3019.5429,1.0200701869153206,3080.145690401829,0.08,1934,4,29,1934.04,1933,7,211,31,0.2661245876507181,0.0,0.0,0.24,2,Mod_Wet,70,14,18,25,168,295.0,0.0957746904372938,2785.145690401829,1100.0,,4,275.0,275.0,275.0,275.0,1685.1456904018291,30.0,4.0,7.0,55.0,1589.1456904018294,100.0,18.0,25.0,80.0,1757.1456904018294,1243.0,990.0,973.7072482182112,16.292751781788752,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.351562369270477,14.351562369270477,14.351562369270477,14.351562369270477,,0.9059314047936732,0.9059314047936732,0.9059314047936732,0.9059314047936732,35.06435794807393,35.06435794807393,35.06435794807393,35.06435794807393,0.71414170973674,0.71414170973674,0.71414170973674,0.71414170973674,0.97,0.97,0.97,0.97,34.01242720963172,34.01242720963172,34.01242720963172,34.01242720963172,136.04970883852687,3265.193012124645,0.0441698940613351,3.435598708043608e-05,0.08
1934-04-30,1934-05-11,2922.9672,1.0138852549041557,2963.5533446484865,0.089,1934,4,30,1934.04,1933,7,212,31,0.2560510089776292,116.59234575334268,0.0393420776325428,0.24,2,Mod_Wet,70,14,18,25,168,295.0,0.0995426657437106,2668.5533446484865,1100.0,,4,275.0,275.0,275.0,275.0,1568.5533446484865,30.0,4.0,7.0,55.0,1472.5533446484865,100.0,18.0,25.0,80.0,1640.5533446484865,1243.0,990.0,973.425818418117,16.574181581882954,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.632992169364677,14.632992169364677,14.632992169364677,14.632992169364677,,0.9090665327667224,0.9090665327667224,0.9090665327667224,0.9090665327667224,35.87568507652055,35.87568507652055,35.87568507652055,35.87568507652055,0.7306656838395224,0.7306656838395224,0.7306656838395224,0.7306656838395224,0.97,0.97,0.97,0.97,34.79941452422493,34.79941452422493,34.79941452422493,34.79941452422493,139.19765809689972,3340.743794325593,0.046969850685583,3.515092376184336e-05,0.09
1934-05-01,1934-05-12,2891.2138,1.0178660401524815,2942.868341840209,0.091,1934,5,1,1934.05,1933,8,213,31,0.254263824734994,20.68500280827766,0.0070288577012395,0.37,2,Mod_Wet,65,14,17,23,202,321.0,0.1090772548116356,2621.868341840209,1100.0,,4,275.0,275.0,275.0,275.0,1521.8683418402088,35.0,4.0,8.0,56.99999999999999,1417.8683418402088,100.0,18.0,25.0,80.0,1619.8683418402088,1243.0,990.0,973.3758891009936,16.624110899006382,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.682921486488103,14.682921486488103,14.682921486488103,14.682921486488103,,0.9096227453594774,0.9096227453594774,0.9096227453594774,0.9096227453594774,36.02012215360693,36.02012215360693,36.02012215360693,36.02012215360693,0.7336073758372083,0.7336073758372083,0.7336073758372083,0.7336073758372083,0.97,0.97,0.97,0.97,34.939518488998715,34.939518488998715,34.939518488998715,34.939518488998715,139.75807395599486,3354.1937749438766,0.0474904269310949,3.529244291818052e-05,0.09
1934-05-02,1934-05-13,2843.9928,1.0201594850967353,2901.3262304668224,0.095,1934,5,2,1934.05,1933,8,214,31,0.2506745863123334,41.54211137338643,0.0143183179254896,0.37,2,Mod_Wet,65,14,17,23,202,321.0,0.1106390576244682,2580.3262304668224,1100.0,,4,275.0,275.0,275.0,275.0,1480.3262304668224,35.0,4.0,8.0,57.0,1376.3262304668222,100.0,18.0,25.0,80.0,1578.3262304668222,1243.0,990.0,973.2756150390578,16.72438496094219,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.783195548423912,14.783195548423912,14.783195548423912,14.783195548423912,,0.9107397984094424,0.9107397984094424,0.9107397984094424,0.9107397984094424,36.31065057645838,36.31065057645838,36.31065057645838,36.31065057645838,0.7395244516590301,0.7395244516590301,0.7395244516590301,0.7395244516590301,0.97,0.97,0.97,0.97,35.221331059164626,35.221331059164626,35.221331059164626,35.221331059164626,140.8853242366585,3381.247781679804,0.0485589392730889,3.557710207996427e-05,0.095
1934-05-03,1934-05-14,2797.2606,1.0153902476925185,2840.311133494523,0.098,1934,5,3,1934.05,1933,8,215,31,0.2454028819339268,61.01509697229949,0.0214818356527127,0.37,2,Mod_Wet,65,14,17,23,202,321.0,0.113015787677128,2519.311133494523,1100.0,,4,275.0,275.0,275.0,275.0,1419.311133494523,35.0,4.000000000000007,8.0,57.0,1315.311133494523,100.0,18.0,25.0,80.0,1517.311133494523,1243.0,990.0,973.1283372187798,16.871662781220152,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.930473368701875,14.930473368701875,14.930473368701875,14.930473368701875,,0.9123804733273388,0.9123804733273388,0.9123804733273388,0.9123804733273388,36.73846041128599,36.73846041128599,36.73846041128599,36.73846041128599,0.7482374829182483,0.7482374829182483,0.7482374829182483,0.7482374829182483,0.97,0.97,0.97,0.97,35.636306598947414,35.636306598947414,35.636306598947414,35.636306598947414,142.54522639578963,3421.085433498952,0.050186482992943,3.5996269291866074e-05,0.1
