Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1934-05-04,1934-05-15,2781.7915,1.0178649970908706,2831.488197054909,0.099,1934,5,4,1934.05,1933,8,216,31,0.2446405802255441,8.822936439613839,0.003116006787099,0.37,2,Mod_Wet,65,14,17,23,202,321.0,0.1133679456385793,2510.488197054909,1100.0,,4,275.0,275.0,275.0,275.0,1410.488197054909,35.0,3.999999999999993,8.0,57.0,1306.488197054909,100.0,18.0,25.0,80.0,1508.488197054909,1243.0,990.0,973.1070404756498,16.892959524350204,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.951770111831928,14.951770111831928,14.951770111831928,14.951770111831928,,0.9126177190458076,0.9126177190458076,0.9126177190458076,0.9126177190458076,36.80043064944319,36.80043064944319,36.80043064944319,36.80043064944319,0.7494996058949732,0.7494996058949732,0.7494996058949732,0.7494996058949732,0.97,0.97,0.97,0.97,35.69641772995989,35.69641772995989,35.69641772995989,35.69641772995989,142.78567091983956,3426.856102076149,0.0504277824884998,3.605698760602009e-05,0.1
1934-05-05,1934-05-16,2735.7079,1.0169969211617809,2782.206511497961,0.102,1934,5,5,1934.05,1933,8,217,31,0.2403826425934238,49.2816855569481,0.0177131659182317,0.37,2,Mod_Wet,65,14,17,23,202,321.0,0.1153760508694845,2461.206511497961,1100.0,,4,275.0,275.0,275.0,275.0,1361.206511497961,35.0,4.0,8.0,57.0,1257.206511497961,100.0,18.0,25.0,80.0,1459.206511497961,1243.0,990.0,972.988084682926,17.011915317073885,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.070725904555609,15.070725904555609,15.070725904555609,15.070725904555609,,0.9139082308835172,0.9139082308835172,0.9139082308835172,0.9139082308835172,37.14566633379473,37.14566633379473,37.14566633379473,37.14566633379473,0.7565308825620107,0.7565308825620107,0.7565308825620107,0.7565308825620107,0.97,0.97,0.97,0.97,36.03129634378089,36.03129634378089,36.03129634378089,36.03129634378089,144.12518537512355,3459.004449002965,0.0518024757614148,3.63952488321019e-05,0.1
1934-05-06,1934-05-17,2705.2546,1.016250048483886,2749.2151184112568,0.106,1934,5,6,1934.05,1933,8,218,32,0.2375321862307325,32.99139308670419,0.0120002952354523,0.37,2,Mod_Wet,65,14,17,23,202,321.0,0.1167605975430189,2428.2151184112568,1100.0,,4,275.0,275.0,275.0,275.0,1328.2151184112568,35.0,4.0,8.0,57.0,1224.2151184112563,100.0,18.0,25.0,80.0,1426.2151184112563,1243.0,990.0,972.9084502858204,17.091549714179678,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.1503603016614,15.1503603016614,15.1503603016614,15.1503603016614,,0.914756337212694,0.914756337212694,0.914756337212694,0.914756337212694,37.376599019073694,37.376599019073694,37.376599019073694,37.376599019073694,0.7612341959078145,0.7612341959078145,0.7612341959078145,0.7612341959078145,0.97,0.97,0.97,0.97,36.25530104850148,36.25530104850148,36.25530104850148,36.25530104850148,145.02120419400592,3480.508900656142,0.0527500388102813,3.662151621060756e-05,0.105
1934-05-07,1934-05-18,2675.0157,1.01532983475929,2716.0232486595064,0.107,1934,5,7,1934.05,1933,8,219,32,0.2346644086841813,33.191869751750346,0.0122207605432435,0.37,2,Mod_Wet,65,14,17,23,202,321.0,0.1181875008464782,2395.0232486595064,1100.0,,4,275.0,275.0,275.0,275.0,1295.0232486595064,35.0,4.0,8.0,57.0,1191.0232486595062,100.0,18.0,25.0,80.0,1393.0232486595062,1243.0,990.0,972.8283319795228,17.171668020477114,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.230478607958837,15.230478607958837,15.230478607958837,15.230478607958837,,0.9156095971747616,0.9156095971747616,0.9156095971747616,0.9156095971747616,37.60930261963179,37.60930261963179,37.60930261963179,37.60930261963179,0.7659735767745782,0.7659735767745782,0.7659735767745782,0.7659735767745782,0.97,0.97,0.97,0.97,36.48102354104284,36.48102354104284,36.48102354104284,36.48102354104284,145.92409416417135,3502.178259940112,0.0537271152727401,3.6849518728326094e-05,0.105
1934-05-08,1934-05-19,2615.179,1.0214997490135054,2671.4046921253907,0.111,1934,5,8,1934.05,1933,8,220,32,0.2308093653996337,44.61855653411567,0.0167022827599425,0.37,2,Mod_Wet,65,14,17,23,202,321.0,0.120161501904307,2350.4046921253907,1100.0,,4,275.0,275.0,275.0,275.0,1250.4046921253907,34.99999999999997,3.999999999999993,8.0,57.0,1146.4046921253907,100.0,18.0,25.0,80.0,1348.4046921253907,1243.0,990.0,972.7206320154752,17.279367984524924,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.338178572006647,15.338178572006647,15.338178572006647,15.338178572006647,,0.9167566017918708,0.9167566017918708,0.9167566017918708,0.9167566017918708,37.92269813588934,37.92269813588934,37.92269813588934,37.92269813588934,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.97,0.97,0.97,0.97,36.78501719181266,36.78501719181266,36.78501719181266,36.78501719181266,147.14006876725065,3531.3616504140155,0.0550796624715759,3.715658302203299e-05,0.11
1934-05-09,1934-05-20,2556.1926,1.0139677253419703,2591.896796157977,0.117,1934,5,9,1934.05,1933,8,221,32,0.2239398831880492,79.5078959674138,0.0306755639673886,0.37,2,Mod_Wet,65,14,17,23,202,321.0,0.1238475237423901,2270.896796157977,1100.0,,4,275.0,275.0,275.0,275.0,1170.896796157977,34.99999999999997,4.0,8.0,57.0,1066.896796157977,100.0,18.0,25.0,80.0,1268.896796157977,1243.0,990.0,972.5287164045192,17.471283595480713,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.530094182962436,15.530094182962436,15.530094182962436,15.530094182962436,,0.91880050304855,0.91880050304855,0.91880050304855,0.91880050304855,38.482803851853,38.482803851853,38.482803851853,38.482803851853,0.7837638259033197,0.7837638259033197,0.7837638259033197,0.7837638259033197,0.97,0.97,0.97,0.97,37.32831973629741,37.32831973629741,37.32831973629741,37.32831973629741,149.31327894518964,3583.5186946845515,0.0576077254181261,3.770537347100749e-05,0.115
1934-05-10,1934-05-21,2541.5783,1.0133665021153897,2575.550311723379,0.118,1934,5,10,1934.05,1933,8,222,32,0.2225275469328999,16.346484434598096,0.0063467929009937,0.37,2,Mod_Wet,65,14,17,23,202,321.0,0.124633558326884,2254.550311723379,1100.0,,4,275.0,275.0,275.0,275.0,1154.5503117233789,35.0,3.999999999999993,8.0,57.0,1050.5503117233789,100.0,18.0,25.0,80.0,1252.5503117233789,1243.0,990.0,972.4892593731254,17.51074062687462,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.569551214356345,15.569551214356345,15.569551214356345,15.569551214356345,,0.919220720432895,0.919220720432895,0.919220720432895,0.919220720432895,38.598221414013466,38.598221414013466,38.598221414013466,38.598221414013466,0.7861144890837772,0.7861144890837772,0.7861144890837772,0.7861144890837772,0.97,0.97,0.97,0.97,37.44027477159306,37.44027477159306,37.44027477159306,37.44027477159306,149.76109908637224,3594.266378072933,0.0581472232961982,3.781845936524551e-05,0.12
1934-05-11,1934-05-22,2527.0168,1.0161275825449274,2567.771472034419,0.119,1934,5,11,1934.05,1933,8,223,32,0.2218554551837738,7.7788396889600335,0.0030294127704429,0.39,2,Mod_Wet,65,14,17,23,202,321.0,0.1250111248201052,2246.771472034419,1100.0,,4,275.0,275.0,275.0,275.0,1146.7714720344188,35.0,4.0,8.0,57.0,1042.7714720344188,100.0,18.0,25.0,80.0,1244.7714720344188,1243.0,990.0,972.4704828635314,17.5295171364686,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.588327723950322,15.588327723950322,15.588327723950322,15.588327723950322,,0.9194206902600708,0.9194206902600708,0.9194206902600708,0.9194206902600708,38.65317684436336,38.65317684436336,38.65317684436336,38.65317684436336,0.7872337442843861,0.7872337442843861,0.7872337442843861,0.7872337442843861,0.97,0.97,0.97,0.97,37.493581539032455,37.493581539032455,37.493581539032455,37.493581539032455,149.97432615612982,3599.383827747116,0.0584064149748134,3.787230458488127e-05,0.12
1934-05-12,1934-05-23,2469.2967,1.0111383888554557,2496.800686844093,0.124,1934,5,12,1934.05,1933,8,224,32,0.2157235793433296,70.97078519032584,0.0284246898698315,0.39,2,Mod_Wet,65,14,17,23,202,321.0,0.1285645272733954,2175.800686844093,1100.0,,4,275.0,275.0,275.0,275.0,1075.800686844093,35.00000000000003,4.0,8.000000000000007,57.0,971.800686844093,100.0,18.0,25.0,80.0,1173.800686844093,1243.0,990.0,972.2991740716926,17.70082592830738,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.759636515789104,15.759636515789104,15.759636515789104,15.759636515789104,,0.921245128893154,0.921245128893154,0.921245128893154,0.921245128893154,39.15550183346031,39.15550183346031,39.15550183346031,39.15550183346031,0.797464395793489,0.797464395793489,0.797464395793489,0.797464395793489,0.97,0.97,0.97,0.97,37.980836778456506,37.980836778456506,37.980836778456506,37.980836778456506,151.92334711382605,3646.1603307318246,0.0608472065529003,3.836448159440051e-05,0.125
1934-05-13,1934-05-24,2440.7511,1.0109361405961952,2467.4434971899177,0.127,1934,5,13,1934.05,1933,8,225,33,0.2131871181572089,29.35718965417527,0.0118978163786158,0.39,2,Mod_Wet,65,14,17,23,202,321.0,0.1300941644116979,2146.4434971899177,1100.0,,4,275.0,275.0,275.0,275.0,1046.4434971899177,34.99999999999997,4.0,8.000000000000007,57.0,942.4434971899176,100.0,18.0,25.0,80.0,1144.4434971899177,1243.0,990.0,972.2283118897687,17.771688110231253,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.830498697712976,15.830498697712976,15.830498697712976,15.830498697712976,,0.9219998111306432,0.9219998111306432,0.9219998111306432,0.9219998111306432,39.36378234403929,39.36378234403929,39.36378234403929,39.36378234403929,0.8017063613857289,0.8017063613857289,0.8017063613857289,0.8017063613857289,0.9701706361385728,0.9701706361385728,0.9701706361385728,0.9701706361385728,38.189585757536925,38.189585757536925,38.189585757536925,38.189585757536925,152.7583430301477,3666.200232723545,0.0619095607271731,3.85753391490272e-05,0.125
1934-05-14,1934-05-25,2384.2857,1.004803744062384,2395.739198274402,0.132,1934,5,14,1934.05,1933,8,226,33,0.2069918667309084,71.70429891551565,0.0299299268330887,0.39,2,Mod_Wet,65,14,17,23,202,321.0,0.1339878732339518,2074.739198274402,1100.0,,4,275.0,275.0,275.0,275.0,974.739198274402,34.99999999999997,4.0,8.0,57.0,870.739198274402,100.0,18.0,25.0,80.0,1072.739198274402,1243.0,990.0,972.055232547559,17.944767452441056,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.00357803992278,16.00357803992278,16.00357803992278,16.00357803992278,,0.9238228186388155,0.9238228186388155,0.9238228186388155,0.9238228186388155,39.87284004706264,39.87284004706264,39.87284004706264,39.87284004706264,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.9712074135378056,0.9712074135378056,0.9712074135378056,0.9712074135378056,38.72479785251434,38.72479785251434,38.72479785251434,38.72479785251434,154.89919141005737,3717.580593841377,0.0646561159585433,3.911595742678216e-05,0.13
1934-05-15,1934-05-26,2328.6506,1.0027954239303196,2335.160165612593,0.139,1934,5,15,1934.05,1933,8,227,33,0.201757838308928,60.57903266180893,0.025942131744919,0.39,2,Mod_Wet,65,14,17,23,202,321.0,0.1374638042936085,2014.160165612593,1100.0,,4,275.0,275.0,275.0,275.0,914.1601656125932,35.0,4.0,7.999999999999993,57.0,810.1601656125931,100.0,18.0,25.0,80.0,1012.1601656125932,1243.0,990.0,971.9090072963064,18.0909927036937,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.149803291175424,16.149803291175424,16.149803291175424,16.149803291175424,,0.9245510203900535,0.9245510203900535,0.9245510203900535,0.9245510203900535,40.26887645055466,40.26887645055466,40.26887645055466,40.26887645055466,0.8201400499094634,0.8201400499094634,0.8201400499094634,0.8201400499094634,0.9720140049909464,0.9720140049909464,0.9720140049909464,0.9720140049909464,39.14191187518924,39.14191187518924,39.14191187518924,39.14191187518924,156.56764750075695,3757.623540018167,0.0670479266503263,3.953728472241337e-05,0.14
1934-05-16,1934-05-27,2273.8406,1.008849609181632,2293.9632006513275,0.144,1934,5,16,1934.05,1933,8,228,33,0.1981984205362747,41.196964961265614,0.0179588604340159,0.39,2,Mod_Wet,65,14,17,23,202,321.0,0.1399324975696463,1972.9632006513275,1100.0,,4,275.0,275.0,275.0,275.0,872.9632006513275,35.0,4.0,8.0,56.99999999999999,768.9632006513275,100.0,18.0,25.0,80.0,970.9632006513276,1243.0,990.0,971.8095663463996,18.19043365360028,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.249244241082003,16.249244241082003,16.249244241082003,16.249244241082003,,0.9250462363205884,0.9250462363205884,0.9250462363205884,0.9250462363205884,40.53853037763114,40.53853037763114,40.53853037763114,40.53853037763114,0.8256319832511434,0.8256319832511434,0.8256319832511434,0.8256319832511434,0.9725631983251144,0.9725631983251144,0.9725631983251144,0.9725631983251144,39.42628275946875,39.42628275946875,39.42628275946875,39.42628275946875,157.705131037875,3784.923144909,0.0687478905472841,3.982452803986742e-05,0.145
1934-05-17,1934-05-28,2206.4807,1.0070089693244375,2221.9458555412634,0.154,1934,5,17,1934.05,1933,8,229,33,0.1919761219187651,72.01734511006406,0.032411836197746,0.39,2,Mod_Wet,65,14,17,23,202,321.0,0.1444679667596152,1900.9458555412637,1100.0,,4,275.0,275.0,275.0,275.0,800.9458555412634,35.0,4.0,8.0,56.99999999999999,696.9458555412633,100.0,18.0,25.0,80.0,898.9458555412633,1243.0,990.0,971.6357313754444,18.364268624555507,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.42307921203723,16.42307921203723,16.42307921203723,16.42307921203723,,0.9259119344759452,0.9259119344759452,0.9259119344759452,0.9259119344759452,41.01055652646351,41.01055652646351,41.01055652646351,41.01055652646351,0.8352455504371387,0.8352455504371387,0.8352455504371387,0.8352455504371387,0.9735245550437138,0.9735245550437138,0.9735245550437138,0.9735245550437138,39.92478379452047,39.92478379452047,39.92478379452047,39.92478379452047,159.69913517808186,3832.7792442739647,0.0718735493845683,4.032806443890956e-05,0.155
1934-05-18,1934-05-29,2127.3261,1.0131069972131326,2155.2089572641244,0.16,1934,5,18,1934.05,1933,8,230,33,0.1862100539076203,66.73689827713906,0.0309653957460609,0.39,2,Mod_Wet,65,14,17,23,202,321.0,0.1489414745229554,1834.2089572641244,1100.0,,4,275.0,275.0,275.0,275.0,734.2089572641244,35.0,4.0,8.0,52.606872327336006,634.6020849367884,100.0,18.0,25.0,75.606872327336,836.6020849367884,1243.0,990.0,971.4746423106376,18.52535768936241,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.58416827684413,16.58416827684413,16.58416827684413,16.58416827684413,,0.9267141580186836,0.9267141580186836,0.9267141580186836,0.9267141580186836,41.44869745730567,41.44869745730567,41.44869745730567,41.44869745730567,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.974416899098382,0.974416899098382,0.974416899098382,0.974416899098382,40.38831124801479,40.38831124801479,40.38831124801479,40.38831124801479,161.55324499205915,3877.27787980942,0.0749594346513568,4.079627398789373e-05,0.16
1934-05-19,1934-05-30,2075.5648,1.01276353090847,2102.056335477332,0.166,1934,5,19,1934.05,1933,8,231,33,0.1816176673852414,53.15262178679268,0.0252860120300833,0.39,2,Mod_Wet,65,14,17,23,202,321.0,0.1527076104395212,1781.056335477332,1100.0,,4,275.0,275.0,275.0,275.0,681.0563354773321,35.0,4.0,8.0,48.798429021740304,585.2579064555918,100.0,18.0,25.0,71.7984290217403,787.2579064555918,1243.0,990.0,971.3463428787384,18.65365712126163,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.712467708743354,16.712467708743354,16.712467708743354,16.712467708743354,,0.9273530891895418,0.9273530891895418,0.9273530891895418,0.9273530891895418,41.79815358995128,41.79815358995128,41.79815358995128,41.79815358995128,0.8512862238279282,0.8512862238279282,0.8512862238279282,0.8512862238279282,0.9751286223827929,0.9751286223827929,0.9751286223827929,0.9751286223827929,40.75857592831357,40.75857592831357,40.75857592831357,40.75857592831357,163.03430371325427,3912.8232891181024,0.0775594359492904,4.117027871546825e-05,0.165
1934-05-20,1934-05-31,2049.9848,1.0130719634467324,2076.782126371957,0.1689999999999999,1934,5,20,1934.05,1933,8,232,34,0.1794339757185371,25.27420910537421,0.0121698895538585,0.39,2,Mod_Wet,65,14,17,23,202,321.0,0.1545660451926039,1755.782126371957,1100.0,,4,275.0,275.0,275.0,275.0,655.782126371957,35.0,4.0,8.0,46.98750438179131,561.7946219901656,100.0,18.0,25.0,69.98750438179131,763.7946219901656,1243.0,990.0,971.2853361671048,18.71466383289521,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.773474420376935,16.773474420376935,16.773474420376935,16.773474420376935,,0.9276569026134772,0.9276569026134772,0.9276569026134772,0.9276569026134772,41.96447599583736,41.96447599583736,41.96447599583736,41.96447599583736,0.8546736455364025,0.8546736455364025,0.8546736455364025,0.8546736455364025,0.9754673645536402,0.9754673645536402,0.9754673645536402,0.9754673645536402,40.93497680453397,40.93497680453397,40.93497680453397,40.93497680453397,163.73990721813587,3929.757773235261,0.078843083797231,4.134846141872118e-05,0.17
1934-05-21,1934-06-01,2037.2697,1.0148234027606982,2067.468969295266,0.17,1934,5,21,1934.05,1933,8,233,34,0.1786293189471109,9.313157076691368,0.004504617585562,0.5,3,Normal,55,13,13,17,178,276.0,0.1334965622696042,1791.468969295266,1100.0,,4,275.0,275.0,275.0,275.0,691.4689692952661,45.0,5.0,12.0,42.59047999282436,586.8784893024418,100.0,18.0,25.0,59.59047999282436,764.8784893024418,1243.0,990.0,971.2628561327816,18.737143867218265,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.795954454699988,16.795954454699988,16.795954454699988,16.795954454699988,,0.927768853184406,0.927768853184406,0.927768853184406,0.927768853184406,42.02578844930464,42.02578844930464,42.02578844930464,42.02578844930464,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.9755922371676266,0.9755922371676266,0.9755922371676266,0.9755922371676266,41.00003297199051,41.00003297199051,41.00003297199051,41.00003297199051,164.00013188796203,3936.0031653110887,0.0793241080391472,4.141417471918233e-05,0.17
1934-05-22,1934-06-02,2037.2697,1.0148234027606982,2067.468969295266,0.17,1934,5,22,1934.05,1933,8,234,34,0.1786293189471109,0.0,0.0,0.5,3,Normal,55,13,13,17,178,276.0,0.1334965622696042,1791.468969295266,1100.0,,4,275.0,275.0,275.0,275.0,691.4689692952661,45.0,5.0,12.0,42.59047999282436,586.8784893024418,100.0,18.0,25.0,59.59047999282436,764.8784893024418,1243.0,990.0,971.2628561327816,18.737143867218265,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.795954454699988,16.795954454699988,16.795954454699988,16.795954454699988,,0.927768853184406,0.927768853184406,0.927768853184406,0.927768853184406,42.02578844930464,42.02578844930464,42.02578844930464,42.02578844930464,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.9755922371676266,0.9755922371676266,0.9755922371676266,0.9755922371676266,41.00003297199051,41.00003297199051,41.00003297199051,41.00003297199051,164.00013188796203,3936.0031653110887,0.0793241080391472,4.141417471918233e-05,0.17
1934-05-23,1934-06-03,2024.6043,1.0084233130046596,2041.65817572948,0.172,1934,5,23,1934.05,1933,8,235,34,0.176399266383027,25.81079356578607,0.0126420739145346,0.5,3,Normal,55,13,13,17,178,276.0,0.1351842356771528,1765.65817572948,1100.0,,4,275.0,275.0,275.0,275.0,665.65817572948,45.0,5.0,12.0,41.00068473696073,562.6574909925193,100.0,18.0,25.0,58.00068473696073,740.6574909925193,1243.0,990.0,971.200554217278,18.79944578272193,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.858256370203655,16.858256370203655,16.858256370203655,16.858256370203655,,0.9280791167236142,0.9280791167236142,0.9280791167236142,0.9280791167236142,42.19578276633541,42.19578276633541,42.19578276633541,42.19578276633541,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.9759384577725772,0.9759384577725772,0.9759384577725772,0.9759384577725772,41.18048715748407,41.18048715748407,41.18048715748407,41.18048715748407,164.7219486299363,3953.3267671184713,0.0806804736405404,4.159645167422634e-05,0.17
1934-05-24,1934-06-04,1974.4395,1.004560374130299,1983.4436828176408,0.178,1934,5,24,1934.05,1933,8,236,34,0.1713695341954441,58.21449291183944,0.0293502121669222,0.5,3,Normal,55,13,13,17,178,276.0,0.1391519216759005,1707.4436828176408,1100.0,,4,275.0,275.0,275.0,275.0,607.4436828176408,45.000000000000014,5.0,12.0,37.41500944891266,508.0286733687281,100.0,18.0,25.0,54.41500944891266,686.028673368728,1243.0,990.0,971.0465103598724,18.9534896401276,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.012300227609323,17.012300227609323,17.012300227609323,17.012300227609323,,0.9288481616687738,0.9288481616687738,0.9288481616687738,0.9288481616687738,42.61663526310541,42.61663526310541,42.61663526310541,42.61663526310541,0.8679559116722079,0.8679559116722079,0.8679559116722079,0.8679559116722079,0.9767955911672208,0.9767955911672208,0.9767955911672208,0.9767955911672208,41.62774143538287,41.62774143538287,41.62774143538287,41.62774143538287,166.5109657415315,3996.263177796756,0.0839504379095802,4.204822367210391e-05,0.18
1934-05-25,1934-06-05,1949.6538,1.008719832298274,1966.6544541756928,0.18,1934,5,25,1934.05,1933,8,237,34,0.1699189448407798,16.78922864194783,0.0085369489318777,0.5,3,Normal,55,13,13,17,178,276.0,0.1403398545250203,1690.6544541756928,1100.0,,4,275.0,275.0,275.0,275.0,590.6544541756928,44.99999999999999,5.0,12.0,36.38089029343036,492.2735638822624,100.0,18.0,25.0,53.38089029343036,670.2735638822624,1243.0,990.0,970.9922682365676,19.00773176343239,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.066542350914112,17.066542350914112,17.066542350914112,17.066542350914112,,0.929126694971944,0.929126694971944,0.929126694971944,0.929126694971944,42.76533458496847,42.76533458496847,42.76533458496847,42.76533458496847,0.8709844110991541,0.8709844110991541,0.8709844110991541,0.8709844110991541,0.9770984411099154,0.9770984411099154,0.9770984411099154,0.9770984411099154,41.78594175651664,41.78594175651664,41.78594175651664,41.78594175651664,167.14376702606657,4011.450408625597,0.0849888838739205,4.220802197627943e-05,0.18
1934-05-26,1934-06-06,1937.3349,1.0078456066936932,1952.5344676593647,0.182,1934,5,26,1934.05,1933,8,238,34,0.1686989780057691,14.119986516327572,0.0072316195950456,0.5,3,Normal,55,13,13,17,178,276.0,0.1413547389669693,1676.5344676593647,1100.0,,4,275.0,275.0,275.0,275.0,576.5344676593647,45.0,4.9999999999999964,11.999999999999996,35.511180979018846,479.0232866803459,100.0,18.0,25.0,52.511180979018846,657.0232866803459,1243.0,990.0,970.9466498185918,19.053350181408177,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.1121607688899,17.1121607688899,17.1121607688899,17.1121607688899,,0.9293609455482496,0.9293609455482496,0.9293609455482496,0.9293609455482496,42.89045597448777,42.89045597448777,42.89045597448777,42.89045597448777,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.977353270823804,0.977353270823804,0.977353270823804,0.977353270823804,41.91912743378999,41.91912743378999,41.91912743378999,41.91912743378999,167.67650973515995,4024.236233643839,0.0858763379148769,4.234255296342423e-05,0.18
1934-05-27,1934-06-07,1912.8444,1.0019327227762016,1916.5413979392097,0.185,1934,5,27,1934.05,1933,8,239,35,0.1655891767819477,35.993069720155525,0.0187802203275429,0.5,3,Normal,55,13,13,17,178,276.0,0.1440094121091113,1640.5413979392097,1100.0,,4,275.0,275.0,275.0,275.0,540.5413979392097,45.000000000000014,5.0,12.0,33.29421653973393,445.2471813994757,100.0,18.0,25.0,50.29421653973393,623.2471813994757,1243.0,990.0,970.830364516419,19.169635483581036,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.228446071062756,17.228446071062756,17.228446071062756,17.228446071062756,,0.9299580705749072,0.9299580705749072,0.9299580705749072,0.9299580705749072,43.20966197489292,43.20966197489292,43.20966197489292,43.20966197489292,0.8800338487758231,0.8800338487758231,0.8800338487758231,0.8800338487758231,0.9780033848775824,0.9780033848775824,0.9780033848775824,0.9780033848775824,42.25919567086143,42.25919567086143,42.25919567086143,42.25919567086143,169.03678268344572,4056.882784402697,0.0881988684748501,4.2686056233193365e-05,0.185
1934-05-28,1934-06-08,1888.5499,0.9960254141200148,1881.0436962338129,0.188,1934,5,28,1934.05,1933,8,240,35,0.1625221753546014,35.49770170539682,0.0188712796924758,0.5,3,Normal,55,13,13,17,178,276.0,0.1467270540033714,1605.0436962338129,1100.0,,4,275.0,275.0,275.0,275.0,505.04369623381285,44.99999999999999,5.000000000000004,12.000000000000004,31.10776389845949,411.9359323353533,100.0,18.0,25.0,48.10776389845949,589.9359323353533,1243.0,990.0,970.7156796339862,19.284320366013844,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.343130953495567,17.343130953495567,17.343130953495567,17.343130953495567,,0.9305469774461996,0.9305469774461996,0.9305469774461996,0.9305469774461996,43.52484162162183,43.52484162162183,43.52484162162183,43.52484162162183,0.886452986183744,0.886452986183744,0.886452986183744,0.886452986183744,0.9786452986183743,0.9786452986183743,0.9786452986183743,0.9786452986183743,42.59538162610955,42.59538162610955,42.59538162610955,42.59538162610955,170.3815265044382,4089.156636106517,0.0905781863789621,4.302563800617127e-05,0.19
1934-05-29,1934-06-09,1852.4742,0.9909847503011144,1835.7736825262568,0.192,1934,5,29,1934.05,1933,8,241,35,0.1586108461702685,45.270013707556245,0.0246599099542918,0.5,3,Normal,55,13,13,17,178,276.0,0.150345329942953,1559.7736825262568,1100.0,,4,275.0,275.0,275.0,275.0,459.7736825262568,45.0,4.9999999999999964,11.999999999999996,28.31939348893611,369.45428903732073,100.0,18.0,25.0,45.31939348893612,547.4542890373207,1243.0,990.0,970.5694226666232,19.43057733337673,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.489387920858455,17.489387920858455,17.489387920858455,17.489387920858455,,0.931298006973608,0.931298006973608,0.931298006973608,0.931298006973608,43.92731693550439,43.92731693550439,43.92731693550439,43.92731693550439,0.8946500394196413,0.8946500394196413,0.8946500394196413,0.8946500394196413,0.979465003941964,0.979465003941964,0.979465003941964,0.979465003941964,43.025269655393714,43.025269655393714,43.025269655393714,43.025269655393714,172.10107862157486,4130.425886917797,0.0937485269887636,4.3459868338781527e-05,0.19
1934-05-30,1934-06-10,1828.6668,0.9885857895968824,1807.794012387604,0.195,1934,5,30,1934.05,1933,8,242,35,0.1561934026702889,27.97967013865264,0.0154772446124539,0.5,3,Normal,55,13,13,17,178,276.0,0.1526722613908202,1531.794012387604,1100.0,,4,275.0,275.0,275.0,275.0,431.794012387604,45.0,5.000000000000004,12.000000000000004,26.596008009381404,343.1980043782226,100.0,18.0,25.0,43.59600800938141,521.1980043782225,1243.0,990.0,970.4790268092522,19.52097319074778,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.579783778229505,17.579783778229505,17.579783778229505,17.579783778229505,,0.9317621897012084,0.9317621897012084,0.9317621897012084,0.9317621897012084,44.176367847195,44.176367847195,44.176367847195,44.176367847195,0.8997223594133401,0.8997223594133401,0.8997223594133401,0.8997223594133401,0.979972235941334,0.979972235941334,0.979972235941334,0.979972235941334,43.29161397498254,43.29161397498254,43.29161397498254,43.29161397498254,173.16645589993016,4155.994941598324,0.0957888203596959,4.372890300503287e-05,0.195
1934-05-31,1934-06-11,1816.8359,0.9916635128780744,1801.689870916998,0.196,1934,5,31,1934.05,1933,8,243,35,0.1556660048472286,6.1041414706060095,0.0033880089848644,0.5,3,Normal,55,13,13,17,178,276.0,0.1531895163841519,1525.689870916998,1100.0,,4,275.0,275.0,275.0,275.0,425.689870916998,44.99999999999999,4.9999999999999964,11.999999999999996,26.22002828111944,337.4698426358785,100.0,18.0,25.0,43.22002828111944,515.4698426358784,1243.0,990.0,970.4593057368088,19.5406942631912,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.599504850672922,17.599504850672922,17.599504850672922,17.599504850672922,,0.9318634574082054,0.9318634574082054,0.9318634574082054,0.9318634574082054,44.230731728599125,44.230731728599125,44.230731728599125,44.230731728599125,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.98,0.98,0.98,0.98,43.34611709402714,43.34611709402714,43.34611709402714,43.34611709402714,173.38446837610857,4161.227241026606,0.0962343581849976,4.378395666063348e-05,0.195
1934-06-01,1934-06-12,1758.4044,0.981668277899988,1726.1698191997614,0.204,1934,6,1,1934.06,1933,9,244,35,0.1491410723788594,75.52005171723657,0.0437500707504242,0.46,3,Normal,53,12,12,13,120,210.0,0.1216566282553557,1516.1698191997614,1100.0,,4,275.0,275.0,275.0,275.0,416.1698191997614,47.0,6.0,13.0,25.76289356950904,324.4069256302523,100.0,18.0,25.0,38.76289356950904,444.4069256302523,1243.0,990.0,970.2153178774146,19.784682122585423,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.843492710067146,17.843492710067146,17.843492710067146,17.843492710067146,,0.9331163350661948,0.9331163350661948,0.9331163350661948,0.9331163350661948,44.904209282423466,44.904209282423466,44.904209282423466,44.904209282423466,0.9145460138986448,0.9145460138986448,0.9145460138986448,0.9145460138986448,0.98,0.98,0.98,0.98,44.006125096774994,44.006125096774994,44.006125096774994,44.006125096774994,176.02450038709998,4224.588009290399,0.1019740343210864,4.445063141088383e-05,0.205
1934-06-02,1934-06-13,1712.5226,0.9796730877109254,1677.712303316742,0.209,1934,6,2,1934.06,1933,9,245,35,0.1449543430065665,48.45751588301937,0.0288830902576214,0.46,3,Normal,53,12,12,13,120,210.0,0.125170447629693,1467.712303316742,1100.0,,4,275.0,275.0,275.0,275.0,367.712303316742,47.0,5.9999999999999964,12.999999999999996,22.763142586274505,278.9491607304675,100.0,18.0,25.0,35.763142586274505,398.9491607304675,1243.0,990.0,970.0587628261004,19.941237173899708,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.00004776138143,18.00004776138143,18.00004776138143,18.00004776138143,,0.9339201504483516,0.9339201504483516,0.9339201504483516,0.9339201504483516,45.3372106349255,45.3372106349255,45.3372106349255,45.3372106349255,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.98,0.98,0.98,0.98,44.430466422226985,44.430466422226985,44.430466422226985,44.430466422226985,177.72186568890794,4265.324776533791,0.1059310737231657,4.4879259012350496e-05,0.21
1934-06-03,1934-06-14,1667.4025,0.969982977775391,1617.3520421001313,0.216,1934,6,3,1934.06,1933,9,246,36,0.1397392164374513,60.360261216610745,0.0373204222985571,0.46,3,Normal,53,12,12,13,120,210.0,0.1298418615945326,1407.3520421001313,1100.0,,4,275.0,275.0,275.0,275.0,307.35204210013126,47.000000000000014,6.0,13.0,19.026554987150984,222.32548711298023,100.0,18.0,25.0,32.02655498715099,342.3254871129802,1243.0,990.0,969.8637527514004,20.1362472485996,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.195057836081325,18.195057836081325,18.195057836081325,18.195057836081325,,0.9345344321836562,0.9345344321836562,0.9345344321836562,0.9345344321836562,45.85853123618099,45.85853123618099,45.85853123618099,45.85853123618099,0.9339823062358652,0.9339823062358652,0.9339823062358652,0.9339823062358652,0.98,0.98,0.98,0.98,44.94136061145737,44.94136061145737,44.94136061145737,44.94136061145737,179.76544244582948,4314.370618699908,0.1111479985596729,4.539531374894684e-05,0.215
1934-06-04,1934-06-15,1601.139,0.9548448794010084,1528.8393753592509,0.226,1934,6,4,1934.06,1933,9,247,36,0.1320917220310392,88.51266674088038,0.0578953343087997,0.46,3,Normal,53,12,12,13,120,210.0,0.137359099578825,1318.8393753592509,1100.0,,4,275.0,275.0,275.0,275.0,218.83937535925088,47.0,5.999999999999998,12.505107163385764,13.547199427001246,139.78706876886386,100.0,18.0,24.50510716338577,26.54719942700125,259.78706876886383,1242.5051071633857,990.0,969.5777887511608,20.42221124883929,0.925007474622252,0.48,988.5949925253776,0.5349,0.5349,0.5349,0.5349,18.482303774217023,18.482303774217023,18.482303774217023,18.482303774217023,,0.9354392568887836,0.9354392568887836,0.9354392568887836,0.9354392568887836,46.62760288024411,46.62760288024411,46.62760288024411,46.62760288024411,0.949645679842039,0.949645679842039,0.949645679842039,0.949645679842039,0.98,0.98,0.98,0.98,45.69505082263923,45.69505082263923,45.69505082263923,45.69505082263923,182.78020329055693,4386.724878973366,0.1195548768801213,4.615661699256488e-05,0.225
1934-06-05,1934-06-16,1568.6399,0.9517310164019286,1492.9232463956196,0.231,1934,6,5,1934.06,1933,9,248,36,0.1289885684885815,35.91612896363131,0.0240575857133606,0.46,3,Normal,53,12,12,13,120,210.0,0.1406636278904526,1282.9232463956196,1100.0,,4,275.0,275.0,275.0,275.0,182.9232463956196,46.16634313794208,5.999999999999998,10.452756936892548,11.323820014966929,108.980326305818,99.16634313794208,18.0,22.45275693689255,24.323820014966927,228.980326305818,1239.6191000748347,990.0,969.4617520268166,20.53824797318339,0.9175317514325232,0.48,988.6024682485674,0.5349,0.5349,0.5349,0.5349,18.605816221750835,18.605816221750835,18.605816221750835,18.605816221750835,,0.9358283210985152,0.9358283210985152,0.9358283210985152,0.9358283210985152,46.958725837905966,46.958725837905966,46.958725837905966,46.958725837905966,0.956389528266924,0.956389528266924,0.956389528266924,0.956389528266924,0.98,0.98,0.98,0.98,46.01955132114784,46.01955132114784,46.01955132114784,46.01955132114784,184.07820528459135,4417.876926830193,0.1233005150994958,4.648439527388671e-05,0.23
1934-06-06,1934-06-17,1547.2067,0.947753481275309,1466.3705361774826,0.234,1934,6,6,1934.06,1933,9,249,36,0.1266944143257345,26.55271021813701,0.0181077766928912,0.46,3,Normal,53,12,12,13,120,210.0,0.1432107334531049,1256.3705361774826,1100.0,,4,275.0,275.0,275.0,275.0,156.37053617748256,39.464944844793216,6.0,8.935459210141861,9.680080810987016,92.29005131156046,92.46494484479322,18.0,20.93545921014186,22.68008081098701,212.2900513115605,1231.400404054935,990.0,969.3759663476504,20.62403365234968,0.8962425811220845,0.48,988.623757418878,0.5349,0.5349,0.5349,0.5349,18.71289107122754,18.71289107122754,18.71289107122754,18.71289107122754,,0.9361656068743668,0.9361656068743668,0.9361656068743668,0.9361656068743668,47.24599119830469,47.24599119830469,47.24599119830469,47.24599119830469,0.9622401466049834,0.9622401466049834,0.9622401466049834,0.9622401466049834,0.98,0.98,0.98,0.98,46.30107137433859,46.30107137433859,46.30107137433859,46.30107137433859,185.2042854973544,4444.902851936505,0.1263011503082588,4.676875896397837e-05,0.235
1934-06-07,1934-06-18,1525.9589,0.9480519815469955,1446.688358904274,0.237,1934,6,7,1934.06,1933,9,250,36,0.1249938742093292,19.68217727320848,0.0136049876616936,0.46,3,Normal,53,12,12,13,120,210.0,0.1451591137147565,1236.688358904274,1100.0,,4,275.0,275.0,275.0,275.0,136.68835890427408,34.49753819965012,6.000000000000001,7.810763365958519,8.46166031312173,79.91839702554371,87.49753819965012,18.0,19.81076336595852,21.46166031312173,199.9183970255437,1225.3083015656086,990.0,969.3123777749216,20.687622225078485,0.8821107231930518,0.48,988.637889276807,0.5349,0.5349,0.5349,0.5349,18.790611501885444,18.790611501885444,18.790611501885444,18.790611501885444,,0.9364104262309392,0.9364104262309392,0.9364104262309392,0.9364104262309392,47.45462517924111,47.45462517924111,47.45462517924111,47.45462517924111,0.9664893111861732,0.9664893111861732,0.9664893111861732,0.9664893111861732,0.98,0.98,0.98,0.98,46.50553267565628,46.50553267565628,46.50553267565628,46.50553267565628,186.02213070262516,4464.531136863003,0.1285847982101126,4.697528553096594e-05,0.235
1934-06-08,1934-06-19,1494.4335,0.9462756211754526,1414.1459885179058,0.242,1934,6,8,1934.06,1933,9,251,36,0.122182213407947,32.54237038636825,0.0230120303353363,0.46,3,Normal,53,12,12,13,120,210.0,0.148499519643011,1204.1459885179058,1100.0,,4,275.0,275.0,275.0,275.0,104.14598851790583,26.284463768804805,5.951199343880333,5.951199343880333,6.447132622537028,59.51199343880333,79.28446376880481,17.951199343880333,17.951199343880333,19.447132622537023,179.51199343880333,1215.1868624565654,990.0,969.2072408859808,20.79275911401908,0.867278181779199,0.48,988.6527218182208,0.5349,0.5349,0.5349,0.5349,18.91058093223989,18.91058093223989,18.91058093223989,18.91058093223989,,0.9367883299365556,0.9367883299365556,0.9367883299365556,0.9367883299365556,47.77687454052339,47.77687454052339,47.77687454052339,47.77687454052339,0.9730524346338776,0.9730524346338776,0.9730524346338776,0.9730524346338776,0.98,0.98,0.98,0.98,46.82133704971292,46.82133704971292,46.82133704971292,46.82133704971292,187.2853481988517,4494.84835677244,0.1324370678271596,4.729427984819486e-05,0.24
1934-06-09,1934-06-20,1473.6465,0.944675992155444,1392.1184694738974,0.245,1934,6,9,1934.06,1933,9,252,36,0.1202790357625447,22.02751904400839,0.0158230204734895,0.46,3,Normal,53,12,12,13,120,210.0,0.1508492305826257,1182.1184694738974,1100.0,,4,275.0,275.0,275.0,275.0,82.11846947389745,20.725137533888404,4.692483969936997,4.692483969936997,5.08352430076508,46.92483969936997,73.7251375338884,16.692483969936998,16.692483969936998,18.08352430076508,166.92483969936995,1207.1101054737624,990.0,969.1360750552234,20.863924944776613,0.8554420356396629,0.48,988.6645579643604,0.5349,0.5349,0.5349,0.5349,18.993582909136983,18.993582909136983,18.993582909136983,18.993582909136983,,0.9370497861637814,0.9370497861637814,0.9370497861637814,0.9370497861637814,47.99996890865129,47.99996890865129,47.99996890865129,47.99996890865129,0.9775961081191707,0.9775961081191707,0.9775961081191707,0.9775961081191707,0.98,0.98,0.98,0.98,47.03996953047827,47.03996953047827,47.03996953047827,47.03996953047827,188.15987812191307,4515.837074925914,0.1351608230533867,4.7515120737856834e-05,0.245
1934-06-10,1934-06-21,1432.6212,0.9362992295163016,1341.3621257487196,0.254,1934,6,10,1934.06,1933,9,253,37,0.1158936876646893,50.75634372517789,0.0378394042524846,0.46,3,Normal,53,12,12,13,120,210.0,0.156557275599818,1131.3621257487196,1100.0,,4,275.0,275.0,275.0,275.0,31.362125748719563,7.915203165153033,1.7921214713554037,1.7921214713554037,1.9414649273016875,17.921214713554036,60.91520316515303,13.792121471355404,13.792121471355404,14.941464927301688,137.92121471355404,1188.4994461078638,990.0,968.9728523952102,21.02714760478977,0.8281689005834869,0.48,988.6918310994164,0.5349,0.5349,0.5349,0.5349,19.18407870420628,19.18407870420628,19.18407870420628,19.18407870420628,,0.9376443255571236,0.9376443255571236,0.9376443255571236,0.9376443255571236,48.51214419633605,48.51214419633605,48.51214419633605,48.51214419633605,0.9880273767074552,0.9880273767074552,0.9880273767074552,0.9880273767074552,0.98,0.98,0.98,0.98,47.54190131240933,47.54190131240933,47.54190131240933,47.54190131240933,190.1676052496373,4564.022525991296,0.1417720104058326,4.80221225377872e-05,0.255
1934-06-11,1934-06-22,1392.323,0.9273803807430936,1291.2130338573666,0.261,1934,6,11,1934.06,1933,9,254,37,0.1115608061252764,50.14909189135301,0.0388387435507351,0.5,3,Normal,53,12,12,13,120,210.0,0.1626377634778411,1081.2130338573666,1081.2130338573666,,4,270.30325846434164,270.30325846434164,270.30325846434164,270.30325846434164,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1158.2130338573666,990.0,968.8152409635516,21.184759036448327,0.7837854429404775,0.4555769440145765,988.760637613045,0.5167705776723587,0.5167705776723587,0.5167705776723587,0.5167705776723587,19.42862607182096,19.42862607182096,19.42862607182096,19.42862607182096,,0.9385341163829616,0.9385341163829616,0.9385341163829616,0.9385341163829616,48.33727177349304,48.33727177349304,48.33727177349304,48.33727177349304,0.984465820234074,0.984465820234074,0.984465820234074,0.984465820234074,0.98,0.98,0.98,0.98,47.370526338023176,47.370526338023176,47.370526338023176,47.370526338023176,189.4821053520927,4547.570528450225,0.146747361112081,4.868043253749985e-05,0.26
1934-06-12,1934-06-23,1333.2273,0.906175230008076,1208.137555230546,0.272,1934,6,12,1934.06,1933,9,255,37,0.1043830847719191,83.07547862682054,0.0687632614905075,0.5,3,Normal,53,12,12,13,120,210.0,0.1738212665360992,998.137555230546,998.137555230546,,4,249.5343888076365,249.5343888076365,249.5343888076365,249.5343888076365,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1075.137555230546,990.0,968.5541466021532,21.44585339784692,0.6620418387027163,0.3485100441844367,988.9894481171128,0.4404703608267277,0.4404703608267277,0.4404703608267277,0.4404703608267277,19.99483115413302,19.99483115413302,19.99483115413302,19.99483115413302,,0.939194540341711,0.939194540341711,0.939194540341711,0.939194540341711,45.95601948627458,45.95601948627458,45.95601948627458,45.95601948627458,0.9359678103110912,0.9359678103110912,0.9359678103110912,0.9359678103110912,0.98,0.98,0.98,0.98,45.036899096549085,45.036899096549085,45.036899096549085,45.036899096549085,180.14759638619637,4323.542313268712,0.1491118255584888,5.013437149412474e-05,0.27
1934-06-13,1934-06-24,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1934,6,13,1934.06,1933,9,256,37,0.1025276051483333,21.47545860631817,0.0180973662741995,0.5,3,Normal,53,12,12,13,120,210.0,0.1769669736628482,976.6620966242278,976.6620966242278,,4,244.16552415605696,244.16552415605696,244.16552415605696,244.16552415605696,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1053.6620966242278,990.0,968.486652303676,21.51334769632388,0.6305704613888823,0.3313296772993823,989.0380998613116,0.4217294030968359,0.4217294030968359,0.4217294030968359,0.4217294030968359,20.129718154538747,20.129718154538747,20.129718154538747,20.129718154538747,,0.9390209829749712,0.9390209829749712,0.9390209829749712,0.9390209829749712,45.26223891912698,45.26223891912698,45.26223891912698,45.26223891912698,0.92183785986002,0.92183785986002,0.92183785986002,0.92183785986002,0.98,0.98,0.98,0.98,44.35699414074444,44.35699414074444,44.35699414074444,44.35699414074444,177.42797656297776,4258.2714375114665,0.1495185335974901,5.046325562917212e-05,0.275
1934-06-14,1934-06-25,1247.589,0.9151467263536076,1141.726989184771,0.287,1934,6,14,1934.06,1933,9,257,37,0.0986452118655642,44.93510743945694,0.0393571386724789,0.5,3,Normal,53,12,12,13,120,210.0,0.1839318873857459,931.7269891847708,931.7269891847708,,4,232.93174729619275,232.93174729619275,232.93174729619275,232.93174729619275,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1008.7269891847708,990.0,968.345427680295,21.65457231970504,0.5782931516204515,0.2953815913478167,989.1263252570318,0.3838161311315121,0.3838161311315121,0.3838161311315121,0.3838161311315121,20.397081445605323,20.397081445605323,20.397081445605323,20.397081445605323,,0.9376727500541236,0.9376727500541236,0.9376727500541236,0.9376727500541236,43.690469235389145,43.690469235389145,43.690469235389145,43.690469235389145,0.8898262573399011,0.8898262573399011,0.8898262573399011,0.8898262573399011,0.97898262573399,0.97898262573399,0.97898262573399,0.97898262573399,42.77221029161138,42.77221029161138,42.77221029161138,42.77221029161138,171.08884116644552,4106.132187994693,0.1498509212684972,5.100708539458848e-05,0.285
1934-06-15,1934-06-26,1219.8351,0.9229021768936402,1125.7884692412713,0.294,1934,6,15,1934.06,1933,9,258,37,0.0972681237424458,15.938519943499616,0.0141576507301069,0.5,3,Normal,53,12,12,13,120,210.0,0.1865359308054826,915.7884692412712,915.7884692412712,,4,228.94711731031785,228.94711731031785,228.94711731031785,228.94711731031785,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,992.7884692412712,990.0,968.295335189044,21.704664810956046,0.5637091893432811,0.282630775393017,989.1536600352636,0.3708097177392234,0.3708097177392234,0.3708097177392234,0.3708097177392234,20.48751512848049,20.48751512848049,20.48751512848049,20.48751512848049,,0.9371713619840052,0.9371713619840052,0.9371713619840052,0.9371713619840052,43.11041220346021,43.11041220346021,43.11041220346021,43.11041220346021,0.8780124685022447,0.8780124685022447,0.8780124685022447,0.8780124685022447,0.9778012468502244,0.9778012468502244,0.9778012468502244,0.9778012468502244,42.15341480477053,42.15341480477053,42.15341480477053,42.15341480477053,168.6136592190821,4046.7278212579695,0.1497738374711901,5.1144045960374006e-05,0.295
1934-06-16,1934-06-27,1174.4491,0.9250503042586872,1086.4244972913411,0.306,1934,6,16,1934.06,1933,9,259,37,0.0938670765659718,39.36397194993015,0.0362325886870849,0.5,3,Normal,53,12,12,13,120,210.0,0.1932946104617202,876.4244972913411,876.4244972913411,,4,219.10612432283529,219.10612432283529,219.10612432283529,219.10612432283529,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,953.4244972913413,990.0,968.17161984863,21.828380151370084,0.527690620239472,0.2511395978330729,989.2211697819274,0.3396468629143326,0.3396468629143326,0.3396468629143326,0.3396468629143326,20.709903070383167,20.709903070383167,20.709903070383167,20.709903070383167,,0.9355636668750782,0.9355636668750782,0.9355636668750782,0.9355636668750782,41.63366371673894,41.63366371673894,41.63366371673894,41.63366371673894,0.8479361245771677,0.8479361245771677,0.8479361245771677,0.8479361245771677,0.9747936124577168,0.9747936124577168,0.9747936124577168,0.9747936124577168,40.58422945428972,40.58422945428972,40.58422945428972,40.58422945428972,162.33691781715888,3896.086027611813,0.1494231013953524,5.145176614974753e-05,0.305
1934-06-17,1934-06-28,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1934,6,17,1934.06,1933,9,260,38,0.093315514734791,6.383817490518367,0.0059107194848398,0.5,3,Normal,53,12,12,13,120,210.0,0.1944371206820908,870.0406798008228,870.0406798008228,,4,217.5101699502057,217.5101699502057,217.5101699502057,217.5101699502057,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,947.0406798008228,990.0,968.1515564222312,21.84844357776888,0.521849340509855,0.2460325438406582,989.2321181156494,0.3347313234466335,0.3347313234466335,0.3347313234466335,0.3347313234466335,20.74583036997167,20.74583036997167,20.74583036997167,20.74583036997167,,0.9352729877290212,0.9352729877290212,0.9352729877290212,0.9352729877290212,41.38924278888934,41.38924278888934,41.38924278888934,41.38924278888934,0.8429581016067075,0.8429581016067075,0.8429581016067075,0.8429581016067075,0.9742958101606708,0.9742958101606708,0.9742958101606708,0.9742958101606708,40.32536583493764,40.32536583493764,40.32536583493764,40.32536583493764,161.30146333975054,3871.235120154013,0.1493475813980425,5.149869779546051e-05,0.31
1934-06-18,1934-06-29,1147.7361,0.9351417914976156,1073.2959927204863,0.312,1934,6,18,1934.06,1933,9,261,38,0.09273277377105,6.7446870803362335,0.0062840885702372,0.5,3,Normal,53,12,12,13,120,210.0,0.195658980769799,863.2959927204863,863.2959927204863,,4,215.8239981801216,215.8239981801216,215.8239981801216,215.8239981801216,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,940.2959927204864,990.0,968.1303588342644,21.86964116573563,0.5156778602030488,0.240636794176389,989.2436853456206,0.3295379143947745,0.3295379143947745,0.3295379143947745,0.3295379143947745,20.78378859696149,20.78378859696149,20.78378859696149,20.78378859696149,,0.9349696766400016,0.9349696766400016,0.9349696766400016,0.9349696766400016,41.13018617385188,41.13018617385188,41.13018617385188,41.13018617385188,0.8376819994674516,0.8376819994674516,0.8376819994674516,0.8376819994674516,0.9737681999467452,0.9737681999467452,0.9737681999467452,0.9737681999467452,40.05126735398625,40.05126735398625,40.05126735398625,40.05126735398625,160.205069415945,3844.92166598268,0.1492645742670414,5.154826217930132e-05,0.31
