Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1935-12-04,1935-12-15,286.2506,0.9441456049247084,270.26224589706084,0.836,1935,12,4,1935.12,1935,3,65,10,0.023350658045506,3.476203183560301,0.012862333664186,0.85,4,Mod_Dry,31,5,3,2,36,77.0,0.28490845898368,193.26224589706084,193.26224589706084,,1,193.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,232.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1175042873383096,0.009326224589706,989.873169488072,0.2642733088400055,0.0,0.0,0.0,24.827847195643766,25.092120504483773,25.092120504483773,25.092120504483773,,0.9329851561620238,0.0,0.0,0.0,43.903538003400016,0.0,0.0,0.0,0.8941657434501021,0.0,0.0,0.0,0.9794165743450102,0.96,0.96,0.96,42.99985279291601,0.0,0.0,0.0,42.99985279291601,1031.9964670299842,0.1591041791656466,6.180412267355025e-05,0.835
1935-12-05,1935-12-16,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1935,12,5,1935.12,1935,3,66,10,0.0236532473962736,3.5021915598105693,0.0127927191433047,0.85,4,Mod_Dry,31,5,3,2,36,77.0,0.28126370508635,196.7644374568714,196.7644374568714,,1,196.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,235.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1187403478327686,0.0096764437456871,989.8715832084216,0.2739404248792399,0.0,0.0,0.0,24.80258503371488,25.07652545859412,25.07652545859412,25.07652545859412,,0.9339805368400887,0.0,0.0,0.0,44.70129255380257,0.0,0.0,0.0,0.910413290301478,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.80726670272652,0.0,0.0,0.0,43.80726670272652,1051.3744008654364,0.1600181057469448,6.184392541903845e-05,0.83
1935-12-06,1935-12-17,312.7836,0.9288272938647332,290.5219447532691,0.797,1935,12,6,1935.12,1935,3,67,10,0.0251010960266824,16.757507296397705,0.0576806936585438,0.85,4,Mod_Dry,31,5,3,2,36,77.0,0.2650402194759972,213.5219447532691,213.5219447532691,,1,213.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,252.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1246545920899433,0.0127043889506538,989.8626410189594,0.3225658342598073,0.0,0.0,0.0,24.677987405686466,25.00055323994627,25.00055323994627,25.00055323994627,,0.938436048494041,0.0,0.0,0.0,48.49485177308881,0.0,0.0,0.0,0.9876751888612793,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.52495473762704,0.0,0.0,0.0,47.52495473762704,1140.5989137030488,0.1635847329123052,6.18267894256119e-05,0.795
1935-12-07,1935-12-18,328.6161,0.9312389803097992,306.020121877383,0.775,1935,12,7,1935.12,1935,3,68,10,0.0264401385302058,15.498177124113909,0.0506443074038241,0.85,4,Mod_Dry,31,5,3,2,36,77.0,0.2516174411264779,229.02012187738305,229.02012187738305,,2,114.51006093869152,114.51006093869152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,268.020121877383,990.0,964.9301006093868,25.06989939061316,0.1301243796563,0.0158040243754766,989.8540715959682,0.0928160975019064,0.0928160975019064,0.0,0.0,24.83115488907946,24.83115488907946,24.923970986581367,24.923970986581367,,0.8970661990835365,0.8970661990835365,0.0,0.0,25.0151871983262,25.0151871983262,0.0,0.0,0.5094742810249734,0.5094742810249734,0.0,0.0,0.97,0.97,0.96,0.96,24.26473158237641,24.26473158237641,0.0,0.0,48.52946316475282,1164.7071159540676,0.158582588840997,5.886123159899002e-05,0.775
1935-12-08,1935-12-19,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1935,12,8,1935.12,1935,3,69,10,0.0279613342516754,17.606431961452813,0.0544035455453408,0.85,4,Mod_Dry,31,5,3,2,36,77.0,0.2379285602081514,246.62655383883583,246.62655383883583,,2,123.31327691941792,123.31327691941792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,285.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1363382357672113,0.0193253107677671,989.8443364534652,0.1076651018397871,0.1076651018397871,0.0,0.0,24.718538582431133,24.718538582431133,24.82620368427092,24.82620368427092,,0.9043431303097444,0.9043431303097444,0.0,0.0,27.03364291093557,27.03364291093557,0.0,0.0,0.5505833586748587,0.5505833586748587,0.0,0.0,0.97,0.97,0.96,0.96,26.222633623607496,26.222633623607496,0.0,0.0,52.44526724721499,1258.68641393316,0.1620548951410595,5.906959151046224e-05,0.75
1935-12-09,1935-12-20,357.5196,0.9208048873506705,329.2057950036568,0.742,1935,12,9,1935.12,1935,3,70,10,0.0284433806883159,5.579241164820986,0.0169475788382127,0.85,4,Mod_Dry,31,5,3,2,36,77.0,0.2338962471761612,252.2057950036568,252.2057950036568,,2,126.1028975018284,126.1028975018284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,291.2057950036568,990.0,965.0460289750184,24.953971024981684,0.1383073230804257,0.0204411590007313,989.8412515179187,0.1125852155032911,0.1125852155032911,0.0,0.0,24.682637327397256,24.682637327397256,24.795222542900547,24.795222542900547,,0.9062197820713832,0.9062197820713832,0.0,0.0,27.662336838174408,27.662336838174408,0.0,0.0,0.5633877156450999,0.5633877156450999,0.0,0.0,0.97,0.97,0.96,0.96,26.83246673302917,26.83246673302917,0.0,0.0,53.66493346605835,1287.9584031854004,0.1630133317229796,5.910619921551701e-05,0.74
1935-12-10,1935-12-21,366.0613,0.9164389073302937,335.4728177879068,0.731,1935,12,10,1935.12,1935,3,71,11,0.0289848514568751,6.267022784250004,0.0186811641717337,0.85,4,Mod_Dry,31,5,3,2,36,77.0,0.229526792983511,258.4728177879068,258.4728177879068,,2,129.2364088939534,129.2364088939534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,297.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1405191498668178,0.0216945635575813,989.8377862865756,0.1182255360091161,0.1182255360091161,0.0,0.0,24.642196661626983,24.642196661626983,24.760422197636103,24.760422197636103,,0.9076197380260218,0.9076197380260218,0.0,0.0,28.346988815794177,28.346988815794177,0.0,0.0,0.5773317477758488,0.5773317477758488,0.0,0.0,0.97,0.97,0.96,0.96,27.49657915132035,27.49657915132035,0.0,0.0,54.9931583026407,1319.8357992633769,0.1639273150810345,5.910051755935087e-05,0.73
1935-12-11,1935-12-22,357.5196,0.9208048873506705,329.2057950036568,0.742,1935,12,11,1935.12,1935,3,72,11,0.0284433806883159,6.267022784250004,0.0190367936390074,0.66,3,Normal,38,5,4,3,54,104.0,0.3159118143678022,225.2057950036568,225.2057950036568,,2,112.6028975018284,112.6028975018284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,272.2057950036568,990.0,965.0460289750184,24.953971024981684,0.1316016335707171,0.0150411590007313,989.8533572074284,0.0897646360029254,0.0897646360029254,0.0,0.0,24.717563596407288,24.717563596407288,24.80732823241021,24.80732823241021,,0.8953413420067136,0.8953413420067136,0.0,0.0,24.43895118898919,24.43895118898919,0.0,0.0,0.4977383134213684,0.4977383134213684,0.0,0.0,0.9697738313421368,0.9697738313421368,0.96,0.96,23.700255328529515,23.700255328529515,0.0,0.0,47.40051065705903,1137.6122557694166,0.1439844358041525,5.846567365478286e-05,0.74
1935-12-12,1935-12-23,357.5196,0.9208048873506705,329.2057950036568,0.742,1935,12,12,1935.12,1935,3,73,11,0.0284433806883159,0.0,0.0,0.66,3,Normal,38,5,4,3,54,104.0,0.3159118143678022,225.2057950036568,225.2057950036568,,2,112.6028975018284,112.6028975018284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,272.2057950036568,990.0,965.0460289750184,24.953971024981684,0.1316016335707171,0.0150411590007313,989.8533572074284,0.0897646360029254,0.0897646360029254,0.0,0.0,24.717563596407288,24.717563596407288,24.80732823241021,24.80732823241021,,0.8953413420067136,0.8953413420067136,0.0,0.0,24.43895118898919,24.43895118898919,0.0,0.0,0.4977383134213684,0.4977383134213684,0.0,0.0,0.9697738313421368,0.9697738313421368,0.96,0.96,23.700255328529515,23.700255328529515,0.0,0.0,47.40051065705903,1137.6122557694166,0.1439844358041525,5.846567365478286e-05,0.74
1935-12-13,1935-12-24,361.7746,0.9166247913690906,331.6115672476363,0.736,1935,12,13,1935.12,1935,3,74,11,0.0286512394101957,2.40577224397947,0.0072547898854894,0.66,3,Normal,38,5,4,3,54,104.0,0.3136199405322201,227.6115672476363,227.6115672476363,,2,113.80578362381814,113.80578362381814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,274.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1324507052390961,0.0155223134495272,989.8520269813114,0.091689253798109,0.091689253798109,0.0,0.0,24.70227989127511,24.70227989127511,24.79396914507322,24.79396914507322,,0.8963361651546871,0.8963361651546871,0.0,0.0,24.712176140188863,24.712176140188863,0.0,0.0,0.503302976378592,0.503302976378592,0.0,0.0,0.97,0.97,0.96,0.96,23.9708108559832,23.9708108559832,0.0,0.0,47.9416217119664,1150.5989210871935,0.1445716206762028,5.8508085960869305e-05,0.735
1935-12-14,1935-12-25,370.3799,0.9134433097017404,338.3210417029997,0.727,1935,12,14,1935.12,1935,3,75,11,0.0292309380031391,6.70947445536342,0.0198316794651319,0.66,3,Normal,38,5,4,3,54,104.0,0.3074003303977113,234.3210417029997,234.3210417029997,,2,117.16052085149984,117.16052085149984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,281.3210417029997,990.0,965.0916052085148,24.90839479148508,0.1348186869480955,0.0168642083405999,989.8483171047112,0.0971864646134897,0.0971864646134897,0.0,0.0,24.65952543158292,24.65952543158292,24.756711896196407,24.756711896196407,,0.8991028075576588,0.8991028075576588,0.0,0.0,25.474992301309012,25.474992301309012,0.0,0.0,0.5188389470735033,0.5188389470735033,0.0,0.0,0.97,0.97,0.96,0.96,24.710742532269744,24.710742532269744,0.0,0.0,49.42148506453949,1186.1156415489477,0.1460786618998557,5.858709997160988e-05,0.725
1935-12-15,1935-12-26,379.1131,0.9090149185803196,344.6194637292325,0.718,1935,12,15,1935.12,1935,3,76,11,0.0297751216662056,6.2984220262328,0.0182764547250919,0.66,3,Normal,38,5,4,3,54,104.0,0.3017821421767193,240.6194637292325,240.6194637292325,,2,120.30973186461624,120.30973186461624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,287.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1370415955012022,0.0181238927458465,989.844834511753,0.1024389334444322,0.1024389334444322,0.0,0.0,24.6192982596624,24.6192982596624,24.721737193106836,24.721737193106836,,0.9016895220226684,0.9016895220226684,0.0,0.0,26.192210427319623,26.192210427319623,0.0,0.0,0.5334462408822734,0.5334462408822734,0.0,0.0,0.97,0.97,0.96,0.96,25.40644411450004,25.40644411450004,0.0,0.0,50.81288822900007,1219.5093174960018,0.1474463678839793,5.865980646771539e-05,0.72
1935-12-16,1935-12-27,383.5279,0.9045977994923856,346.9384943839358,0.7120000000000001,1935,12,16,1935.12,1935,3,77,11,0.029975485914772,2.319030654703284,0.0066842702445608,0.66,3,Normal,38,5,4,3,54,104.0,0.2997649487834276,242.9384943839358,242.9384943839358,,2,121.4692471919679,121.4692471919679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,289.9384943839358,990.0,965.1346924719196,24.865307528080397,0.1378600533714093,0.0185876988767871,989.843552247752,0.1044564901140241,0.1044564901140241,0.0,0.0,24.604403285718227,24.604403285718227,24.70885977583225,24.70885977583225,,0.9026392966709678,0.9026392966709678,0.0,0.0,26.456483145209745,26.456483145209745,0.0,0.0,0.5388285772955141,0.5388285772955141,0.0,0.0,0.97,0.97,0.96,0.96,25.662788650853454,25.662788650853454,0.0,0.0,51.32557730170691,1231.8138552409655,0.1479385485685194,5.868606719648972e-05,0.71
1935-12-17,1935-12-28,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1935,12,17,1935.12,1935,3,78,12,0.0311341363928145,13.410306458825062,0.0372147941868042,0.66,3,Normal,38,5,4,3,54,104.0,0.2886092579100344,256.34880084276085,256.34880084276085,,2,128.17440042138043,128.17440042138043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,303.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1425929665999842,0.0212697601685521,989.8361372732314,0.1163139207584847,0.1163139207584847,0.0,0.0,24.518079348259175,24.518079348259175,24.634393269017664,24.634393269017664,,0.9069487045179776,0.9069487045179776,0.0,0.0,27.95176040939044,27.95176040939044,0.0,0.0,0.5692822893969539,0.5692822893969539,0.0,0.0,0.97,0.97,0.96,0.96,27.113207597108723,27.113207597108723,0.0,0.0,54.226415194217445,1301.4339646612186,0.1504831293108126,5.875936637887422e-05,0.7
1935-12-18,1935-12-29,401.5105,0.9082764151386006,364.6825175805071,0.6940000000000001,1935,12,18,1935.12,1935,3,79,12,0.0315085695189558,4.333716737746272,0.011883533015233,0.66,3,Normal,38,5,4,3,54,104.0,0.2851795602651586,260.6825175805071,260.6825175805071,,2,130.34125879025356,130.34125879025356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,307.6825175805071,990.0,965.2234125879024,24.776587412097456,0.1441224696982133,0.0221365035161014,989.8337410267856,0.1202415665256766,0.1202415665256766,0.0,0.0,24.49008687235745,24.49008687235745,24.61032843888313,24.61032843888313,,0.9079250828922174,0.9079250828922174,0.0,0.0,28.422413304948492,28.422413304948492,0.0,0.0,0.5788678880844907,0.5788678880844907,0.0,0.0,0.97,0.97,0.96,0.96,27.56974090580004,27.56974090580004,0.0,0.0,55.13948181160008,1323.3475634784018,0.1511985882334694,5.875546571976861e-05,0.695
1935-12-19,1935-12-30,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1935,12,19,1935.12,1935,3,80,12,0.0322280748330436,8.327607801942236,0.0223254202373297,0.66,3,Normal,38,5,4,3,54,104.0,0.278812806739142,269.01012538244936,269.01012538244936,,2,134.50506269122468,134.50506269122468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,316.01012538244936,990.0,965.2650506269122,24.73494937308783,0.1470615408707634,0.0238020250764898,989.8291364340528,0.1280695178595024,0.1280695178595024,0.0,0.0,24.4360162892811,24.4360162892811,24.5640858071406,24.5640858071406,,0.9098082380449448,0.9098082380449448,0.0,0.0,29.32632219152961,29.32632219152961,0.0,0.0,0.5972774377093607,0.5972774377093607,0.0,0.0,0.97,0.97,0.96,0.96,28.44653252578372,28.44653252578372,0.0,0.0,56.89306505156744,1365.4335612376185,0.1525241841444241,5.874733956026032e-05,0.69
1935-12-20,1935-12-31,415.3399,0.9079714249478594,377.11676084070143,0.68,1935,12,20,1935.12,1935,3,81,12,0.0325828881366366,4.106635458252072,0.0108895596395588,0.66,3,Normal,38,5,4,3,54,104.0,0.2757766580518834,273.11676084070143,273.11676084070143,,2,136.55838042035072,136.55838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,320.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1485108999398475,0.0246233521681402,989.826865747892,0.1320232580154804,0.1320232580154804,0.0,0.0,24.409258685672956,24.409258685672956,24.541281943688432,24.541281943688432,,0.910740335950255,0.910740335950255,0.0,0.0,29.771877163400376,29.771877163400376,0.0,0.0,0.6063518770549975,0.6063518770549975,0.0,0.0,0.97,0.97,0.96,0.96,28.878720848498364,28.878720848498364,0.0,0.0,57.75744169699673,1386.1786007279215,0.1531553293156178,5.874313152856632e-05,0.68
1935-12-21,1936-01-01,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1935,12,21,1935.12,1935,3,82,12,0.0333962868007022,9.414336389648328,0.0243559611557926,0.72,4,Mod_Dry,31,5,3,2,36,77.0,0.1992077753943625,309.53109723034976,309.53109723034976,,2,154.76554861517488,154.76554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,348.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1585392008584474,0.0319062194460699,989.8095545796956,0.1694935850087777,0.1694935850087777,0.0,0.0,24.30740550853503,24.30740550853503,24.476899093543807,24.476899093543807,,0.918561674831376,0.918561674831376,0.0,0.0,33.88909088932188,33.88909088932188,0.0,0.0,0.6902055170941319,0.6902055170941319,0.0,0.0,0.97,0.97,0.96,0.96,32.87241816264222,32.87241816264222,0.0,0.0,65.74483632528444,1577.8760718068263,0.1700893842600829,5.900038703126009e-05,0.67
1935-12-22,1936-01-02,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1935,12,22,1935.12,1935,3,83,12,0.0333962868007022,0.0,0.0,0.72,4,Mod_Dry,31,5,3,2,36,77.0,0.1992077753943625,309.53109723034976,309.53109723034976,,2,154.76554861517488,154.76554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,348.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1585392008584474,0.0319062194460699,989.8095545796956,0.1694935850087777,0.1694935850087777,0.0,0.0,24.30740550853503,24.30740550853503,24.476899093543807,24.476899093543807,,0.918561674831376,0.918561674831376,0.0,0.0,33.88909088932188,33.88909088932188,0.0,0.0,0.6902055170941319,0.6902055170941319,0.0,0.0,0.97,0.97,0.96,0.96,32.87241816264222,32.87241816264222,0.0,0.0,65.74483632528444,1577.8760718068263,0.1700893842600829,5.900038703126009e-05,0.67
1935-12-23,1936-01-03,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1935,12,23,1935.12,1935,3,84,12,0.0336211721024839,2.6028391409918754,0.0066888001731826,0.72,4,Mod_Dry,31,5,3,2,36,77.0,0.1978753143918053,312.1339363713416,312.1339363713416,,2,156.0669681856708,156.0669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,351.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1594578235491426,0.0324267872742683,989.8081153891766,0.1723686693721891,0.1723686693721891,0.0,0.0,24.290077037947757,24.290077037947757,24.462445707319944,24.462445707319944,,0.9190723070831498,0.9190723070831498,0.0,0.0,34.16868505744549,34.16868505744549,0.0,0.0,0.6958998993369753,0.6958998993369753,0.0,0.0,0.97,0.97,0.96,0.96,33.14362450572212,33.14362450572212,0.0,0.0,66.28724901144425,1590.8939762746618,0.1703455875104859,5.899110151065192e-05,0.665
1935-12-24,1936-01-04,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1935,12,24,1935.12,1935,3,85,13,0.0336211721024839,0.0,0.0,0.72,4,Mod_Dry,31,5,3,2,36,77.0,0.1978753143918053,312.1339363713416,312.1339363713416,,2,156.0669681856708,156.0669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,351.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1594578235491426,0.0324267872742683,989.8081153891766,0.1723686693721891,0.1723686693721891,0.0,0.0,24.290077037947757,24.290077037947757,24.462445707319944,24.462445707319944,,0.9190723070831498,0.9190723070831498,0.0,0.0,34.16868505744549,34.16868505744549,0.0,0.0,0.6958998993369753,0.6958998993369753,0.0,0.0,0.97,0.97,0.96,0.96,33.14362450572212,33.14362450572212,0.0,0.0,66.28724901144425,1590.8939762746618,0.1703455875104859,5.899110151065192e-05,0.665
1935-12-25,1936-01-05,443.8904,0.9076618404997884,402.90237744418727,0.648,1935,12,25,1935.12,1935,3,86,13,0.0348107654111777,13.768441072845633,0.0341731442742676,0.72,4,Mod_Dry,31,5,3,2,36,77.0,0.1911132927247781,325.90237744418727,325.90237744418727,,2,162.95118872209363,162.95118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,364.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1643171335947859,0.0351804754888374,989.8005023909164,0.1878877340608153,0.1878877340608153,0.0,0.0,24.199553958356795,24.199553958356795,24.38744169241761,24.38744169241761,,0.9217815810021888,0.9217815810021888,0.0,0.0,35.647708636494094,35.647708636494094,0.0,0.0,0.7260225791546658,0.7260225791546658,0.0,0.0,0.97,0.97,0.96,0.96,34.57827737739927,34.57827737739927,0.0,0.0,69.15655475479853,1659.7573141151647,0.1716459336713111,5.894450433042638e-05,0.65
1935-12-26,1936-01-06,448.7655,0.9091709283658698,408.00454625357366,0.643,1935,12,26,1935.12,1935,3,87,13,0.0352515927963087,5.102168809386399,0.0125051763668716,0.72,4,Mod_Dry,31,5,3,2,36,77.0,0.1887233872932011,331.00454625357366,331.00454625357366,,2,165.50227312678683,165.50227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,370.00454625357366,990.0,965.436020458141,24.563979541859,0.1661178472717261,0.0362009092507147,989.7976812434777,0.1937954100417526,0.1937954100417526,0.0,0.0,24.167865375294788,24.167865375294788,24.36166078533654,24.36166078533654,,0.9227677904653234,0.9227677904653234,0.0,0.0,36.197067073747725,36.197067073747725,0.0,0.0,0.7372111420315218,0.7372111420315218,0.0,0.0,0.97,0.97,0.96,0.96,35.11115506153529,35.11115506153529,0.0,0.0,70.22231012307059,1685.335442953694,0.1721115874023316,5.893030013390004e-05,0.645
1935-12-27,1936-01-07,448.7655,0.9091709283658698,408.00454625357366,0.643,1935,12,27,1935.12,1935,3,88,13,0.0352515927963087,0.0,0.0,0.72,4,Mod_Dry,31,5,3,2,36,77.0,0.1887233872932011,331.00454625357366,331.00454625357366,,2,165.50227312678683,165.50227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,370.00454625357366,990.0,965.436020458141,24.563979541859,0.1661178472717261,0.0362009092507147,989.7976812434777,0.1937954100417526,0.1937954100417526,0.0,0.0,24.167865375294788,24.167865375294788,24.36166078533654,24.36166078533654,,0.9227677904653234,0.9227677904653234,0.0,0.0,36.197067073747725,36.197067073747725,0.0,0.0,0.7372111420315218,0.7372111420315218,0.0,0.0,0.97,0.97,0.96,0.96,35.11115506153529,35.11115506153529,0.0,0.0,70.22231012307059,1685.335442953694,0.1721115874023316,5.893030013390004e-05,0.645
1935-12-28,1936-01-08,453.6742,0.9119592484433596,413.7323824701425,0.64,1935,12,28,1935.12,1935,3,89,13,0.0357464778454203,5.727836216568846,0.013844302402368,0.72,4,Mod_Dry,31,5,3,2,36,77.0,0.1861106436491149,336.7323824701425,336.7323824701425,,2,168.36619123507126,168.36619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,375.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1681393783891354,0.0373464764940285,989.7945141451168,0.2006115351394695,0.2006115351394695,0.0,0.0,24.13210688886173,24.13210688886173,24.3327184240012,24.3327184240012,,0.923771304501037,0.923771304501037,0.0,0.0,36.80893860608288,36.80893860608288,0.0,0.0,0.7496728840342745,0.7496728840342745,0.0,0.0,0.97,0.97,0.96,0.96,35.70467044790039,35.70467044790039,0.0,0.0,71.40934089580078,1713.8241814992189,0.1725979012555395,5.890709970066555e-05,0.64
1935-12-29,1936-01-09,463.5928,0.9065907191323836,420.28892993659525,0.63,1935,12,29,1935.12,1935,3,90,13,0.0363129635465218,6.556547466452741,0.0156000955519857,0.72,4,Mod_Dry,31,5,3,2,36,77.0,0.1832072998249471,343.28892993659525,343.28892993659525,,2,171.64446496829763,171.64446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,382.28892993659525,990.0,965.4913001847146,24.508699815285357,0.170453387418909,0.038657785987319,989.7908888265938,0.2085124945226462,0.2085124945226462,0.0,0.0,24.091076147356507,24.091076147356507,24.299588641879154,24.299588641879154,,0.9249163935360912,0.9249163935360912,0.0,0.0,37.50828266285394,37.50828266285394,0.0,0.0,0.7639161438463125,0.7639161438463125,0.0,0.0,0.97,0.97,0.96,0.96,36.38303418296832,36.38303418296832,0.0,0.0,72.76606836593665,1746.3856407824796,0.1731334403142955,5.887983854314498e-05,0.63
1935-12-30,1936-01-10,468.6029,0.9015518661337044,422.4698189706656,0.626,1935,12,30,1935.12,1935,3,91,13,0.0365013923590655,2.180889034070333,0.0051622362974567,0.72,4,Mod_Dry,31,5,3,2,36,77.0,0.1822615404518317,345.4698189706656,345.4698189706656,,2,172.7349094853328,172.7349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,384.4698189706656,990.0,965.501114185368,24.49888581463199,0.1712230908250987,0.0390939637941331,989.7896829453808,0.211173179144212,0.211173179144212,0.0,0.0,24.077395580868497,24.077395580868497,24.28856876001271,24.28856876001271,,0.9252964151847088,0.9252964151847088,0.0,0.0,37.74063507635459,37.74063507635459,0.0,0.0,0.7686483722271811,0.7686483722271811,0.0,0.0,0.97,0.97,0.96,0.96,36.60841602406396,36.60841602406396,0.0,0.0,73.21683204812791,1757.20396915507,0.1733066570921407,5.8870580830636006e-05,0.625
1935-12-31,1936-01-11,468.6029,0.9015518661337044,422.4698189706656,0.626,1935,12,31,1935.12,1935,3,92,14,0.0365013923590655,0.0,0.0,0.72,4,Mod_Dry,31,5,3,2,36,77.0,0.1822615404518317,345.4698189706656,345.4698189706656,,2,172.7349094853328,172.7349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,384.4698189706656,990.0,965.501114185368,24.49888581463199,0.1712230908250987,0.0390939637941331,989.7896829453808,0.211173179144212,0.211173179144212,0.0,0.0,24.077395580868497,24.077395580868497,24.28856876001271,24.28856876001271,,0.9252964151847088,0.9252964151847088,0.0,0.0,37.74063507635459,37.74063507635459,0.0,0.0,0.7686483722271811,0.7686483722271811,0.0,0.0,0.97,0.97,0.96,0.96,36.60841602406396,36.60841602406396,0.0,0.0,73.21683204812791,1757.20396915507,0.1733066570921407,5.8870580830636006e-05,0.625
1936-01-01,1936-01-12,478.7252,0.9002196493164109,430.9578316629287,0.615,1936,1,1,1936.01,1935,4,93,14,0.037234756655677,8.488012692263112,0.0196956919416235,0.73,4,Mod_Dry,34,5,4,3,45,91.0,0.2111575502616115,339.9578316629287,339.9578316629287,,2,169.97891583146435,169.97891583146435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,382.9578316629287,990.0,965.5393102424832,24.46068975751689,0.17068946359203,0.0379915663325857,989.7913189700754,0.2044498196788851,0.2044498196788851,0.0,0.0,24.0475589079134,24.0475589079134,24.252008727592283,24.252008727592283,,0.9242746115764896,0.9242746115764896,0.0,0.0,37.05149835275629,37.05149835275629,0.0,0.0,0.7546130010744662,0.7546130010744662,0.0,0.0,0.97,0.97,0.96,0.96,35.9399534021736,35.9399534021736,0.0,0.0,71.8799068043472,1725.1177633043328,0.1667910443278999,5.873269835060732e-05,0.615
1936-01-02,1936-01-13,488.9841,0.8998924733267547,440.0331111664572,0.609,1936,1,2,1936.01,1935,4,94,14,0.0380188608047818,9.07527950352852,0.0206240832183546,0.73,4,Mod_Dry,34,5,4,3,45,91.0,0.2068026193728321,349.0331111664572,349.0331111664572,,2,174.5165555832286,174.5165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,392.0331111664572,990.0,965.580149000249,24.41985099975102,0.1738924113059503,0.0398066222332914,989.7863009664608,0.2155203956230778,0.2155203956230778,0.0,0.0,23.990631570588715,23.990631570588715,24.20615196621179,24.20615196621179,,0.9258530821888278,0.9258530821888278,0.0,0.0,38.01535847930239,38.01535847930239,0.0,0.0,0.7742435535499469,0.7742435535499469,0.0,0.0,0.97,0.97,0.96,0.96,36.87489772492332,36.87489772492332,0.0,0.0,73.74979544984664,1769.9950907963191,0.1676005590905369,5.869372743222081e-05,0.61
1936-01-03,1936-01-14,494.165,0.8960553284209241,442.799181369126,0.602,1936,1,3,1936.01,1935,4,95,14,0.0382578492702924,2.766070202668743,0.0062467825575379,0.73,4,Mod_Dry,34,5,4,3,45,91.0,0.2055107683772807,351.799181369126,351.799181369126,,2,175.899590684563,175.899590684563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,394.799181369126,990.0,965.592596316161,24.407403683838996,0.1748686433028531,0.0403598362738252,989.7847715204232,0.2189489767114075,0.2189489767114075,0.0,0.0,23.97322622755089,23.97322622755089,24.1921752042623,24.1921752042623,,0.9263353278369588,0.9263353278369588,0.0,0.0,38.30877274436688,38.30877274436688,0.0,0.0,0.7802194041622582,0.7802194041622582,0.0,0.0,0.97,0.97,0.96,0.96,37.15950956203587,37.15950956203587,0.0,0.0,74.31901912407174,1783.6564589777215,0.1678391068707012,5.868169419430193e-05,0.6
1936-01-04,1936-01-15,504.6303,0.897830776149602,453.0726139176065,0.595,1936,1,4,1936.01,1935,4,96,14,0.0391454738424812,10.27343254848057,0.0226750243402459,0.73,4,Mod_Dry,34,5,4,3,45,91.0,0.2008508067021433,362.0726139176065,362.0726139176065,,2,181.03630695880324,181.03630695880324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,405.0726139176065,990.0,965.6388267626292,24.36117323737085,0.1784944564012239,0.0424145227835213,989.7790910208151,0.2318736719537123,0.2318736719537123,0.0,0.0,23.9083905862324,23.9083905862324,24.140264258186107,24.140264258186107,,0.9281277456476772,0.9281277456476772,0.0,0.0,39.39693891714087,39.39693891714087,0.0,0.0,0.8023816480069423,0.8023816480069423,0.0,0.0,0.9702381648006942,0.9702381648006942,0.96,0.96,38.22441371373181,38.22441371373181,0.0,0.0,76.44882742746363,1834.771858259127,0.1687341611015276,5.865062581438459e-05,0.595
1936-01-05,1936-01-16,520.5884,0.8885427859104034,462.56506724863937,0.581,1936,1,5,1936.01,1935,4,97,14,0.0399656218102824,9.492453331032834,0.0205213363548925,0.73,4,Mod_Dry,34,5,4,3,45,91.0,0.1967290797406571,371.56506724863937,371.56506724863937,,2,185.78253362431968,185.78253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,414.56506724863937,990.0,965.6815428026188,24.31845719738112,0.1818446377024506,0.0443130134497278,989.773842348848,0.2441815394406903,0.2441815394406903,0.0,0.0,23.84811800678833,23.84811800678833,24.09229954622901,24.09229954622901,,0.9297440569155336,0.9297440569155336,0.0,0.0,40.39811524560857,40.39811524560857,0.0,0.0,0.8227722045948792,0.8227722045948792,0.0,0.0,0.972277220459488,0.972277220459488,0.96,0.96,39.278167202802365,39.278167202802365,0.0,0.0,78.55633440560473,1885.3520257345133,0.1698276414880652,5.872781357821999e-05,0.58
1936-01-06,1936-01-17,525.9775,0.8881694527338079,467.1571483252964,0.58,1936,1,6,1936.01,1935,4,98,14,0.0403623776153056,4.592081076657053,0.009829842255693,0.73,4,Mod_Dry,34,5,4,3,45,91.0,0.1947952639196988,376.1571483252964,376.1571483252964,,2,188.0785741626482,188.0785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,419.1571483252964,990.0,965.7022071674638,24.29779283253617,0.1834653255921069,0.0452314296650592,989.7713032447429,0.2502890072726442,0.2502890072726442,0.0,0.0,23.818807070006383,23.818807070006383,24.069096077279028,24.069096077279028,,0.9304241743201656,0.9304241743201656,0.0,0.0,40.87700005481485,40.87700005481485,0.0,0.0,0.8325254593648646,0.8325254593648646,0.0,0.0,0.9732525459364864,0.9732525459364864,0.96,0.96,39.78364437359445,39.78364437359445,0.0,0.0,79.5672887471889,1909.6149299325332,0.170322318800918,5.875742292921504e-05,0.58
1936-01-07,1936-01-18,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1936,1,7,1936.01,1935,4,99,15,0.0412429092696005,10.191338591376107,0.0213498918938757,0.73,4,Mod_Dry,34,5,4,3,45,91.0,0.1906364060935742,386.3484869166725,386.3484869166725,,2,193.17424345833624,193.17424345833624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,429.3484869166725,990.0,965.748068191125,24.25193180887504,0.1870621651859006,0.0472696973833345,989.7656681374308,0.2640339422066746,0.2640339422066746,0.0,0.0,23.753566004099163,23.753566004099163,24.01759994630584,24.01759994630584,,0.9319329381136324,0.9319329381136324,0.0,0.0,41.9373900133408,41.9373900133408,0.0,0.0,0.8541219961983868,0.8541219961983868,0.0,0.0,0.9754121996198386,0.9754121996198386,0.96,0.96,40.9062418392278,40.9062418392278,0.0,0.0,81.81248367845559,1963.4996082829343,0.1713894270554942,5.882173912999839e-05,0.565
1936-01-08,1936-01-19,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1936,1,8,1936.01,1935,4,100,15,0.0414342516334432,2.2146106926243188,0.0046179756191928,0.73,4,Mod_Dry,34,5,4,3,45,91.0,0.1897560518181035,388.5630976092969,388.5630976092969,,2,194.28154880464845,194.28154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,431.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1878437700116701,0.0477126195218593,989.7644436104664,0.2670458127486438,0.2670458127486438,0.0,0.0,23.73936385847603,23.73936385847603,24.006409671224677,24.006409671224677,,0.9322606883784944,0.9322606883784944,0.0,0.0,42.16738845410196,42.16738845410196,0.0,0.0,0.858806282160936,0.858806282160936,0.0,0.0,0.9758806282160936,0.9758806282160936,0.96,0.96,41.15033753482107,41.15033753482107,0.0,0.0,82.30067506964214,1975.2162016714117,0.1716159468481309,5.883548584802399e-05,0.565
1936-01-09,1936-01-20,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1936,1,9,1936.01,1935,4,101,15,0.0414342516334432,0.0,0.0,0.73,4,Mod_Dry,34,5,4,3,45,91.0,0.1897560518181035,388.5630976092969,388.5630976092969,,2,194.28154880464845,194.28154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,431.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1878437700116701,0.0477126195218593,989.7644436104664,0.2670458127486438,0.2670458127486438,0.0,0.0,23.73936385847603,23.73936385847603,24.006409671224677,24.006409671224677,,0.9322606883784944,0.9322606883784944,0.0,0.0,42.16738845410196,42.16738845410196,0.0,0.0,0.858806282160936,0.858806282160936,0.0,0.0,0.9758806282160936,0.9758806282160936,0.96,0.96,41.15033753482107,41.15033753482107,0.0,0.0,82.30067506964214,1975.2162016714117,0.1716159468481309,5.883548584802399e-05,0.565
1936-01-10,1936-01-21,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1936,1,10,1936.01,1935,4,102,15,0.041992562280209,6.461928782011513,0.0132954651121378,0.73,4,Mod_Dry,34,5,4,3,45,91.0,0.1872331568513389,395.0250263913084,395.0250263913084,,2,197.5125131956542,197.5125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,438.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1901243851719868,0.0490050052782616,989.7608706095498,0.2760350369478317,0.2760350369478317,0.0,0.0,23.69772295384112,23.69772295384112,23.973757990788958,23.973757990788958,,0.9332166693572252,0.9332166693572252,0.0,0.0,42.837332586388285,42.837332586388285,0.0,0.0,0.8724507655068897,0.8724507655068897,0.0,0.0,0.9772450765506888,0.9772450765506888,0.96,0.96,41.86257236261234,41.86257236261234,0.0,0.0,83.72514472522468,2009.4034734053923,0.172265089612517,5.887471196029382e-05,0.56
1936-01-11,1936-01-22,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1936,1,11,1936.01,1935,4,103,15,0.0427404455876776,8.656056799405293,0.0174982571469548,0.73,4,Mod_Dry,34,5,4,3,45,91.0,0.183956902926318,403.6810831907137,403.6810831907137,,2,201.84054159535685,201.84054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,446.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1931793761864718,0.0507362166381427,989.7560844071754,0.2882639489627205,0.2882639489627205,0.0,0.0,23.641755583854533,23.641755583854533,23.93001953281725,23.93001953281725,,0.9344966703743824,0.9344966703743824,0.0,0.0,43.732528093127016,43.732528093127016,0.0,0.0,0.8906828532205094,0.8906828532205094,0.0,0.0,0.9790682853220508,0.9790682853220508,0.96,0.96,42.81713129293629,42.81713129293629,0.0,0.0,85.63426258587258,2055.2223020609417,0.1731100409854526,5.89259595092406e-05,0.555
1936-01-12,1936-01-23,576.0661,0.8889914195501405,512.1178199937132,0.544,1936,1,12,1936.01,1935,4,104,15,0.0442469796474568,17.43673680299952,0.0340482914717038,0.73,4,Mod_Dry,34,5,4,3,45,91.0,0.1776934846772508,421.1178199937132,421.1178199937132,,2,210.55890999685656,210.55890999685656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,464.1178199937132,990.0,965.9045301899716,24.09546981002836,0.1993333416108626,0.0542235639987426,989.7464430943904,0.3136767299905698,0.3136767299905698,0.0,0.0,23.52823617442811,23.52823617442811,23.84191290441868,23.84191290441868,,0.9367407305910028,0.9367407305910028,0.0,0.0,45.51149464430907,45.51149464430907,0.0,0.0,0.926914351207924,0.926914351207924,0.0,0.0,0.98,0.98,0.96,0.96,44.60126475142288,44.60126475142288,0.0,0.0,89.20252950284576,2140.860708068298,0.1741836077954499,5.8839781270303575e-05,0.545
1936-01-13,1936-01-24,576.0661,0.8889914195501405,512.1178199937132,0.544,1936,1,13,1936.01,1935,4,105,15,0.0442469796474568,0.0,0.0,0.73,4,Mod_Dry,34,5,4,3,45,91.0,0.1776934846772508,421.1178199937132,421.1178199937132,,2,210.55890999685656,210.55890999685656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,464.1178199937132,990.0,965.9045301899716,24.09546981002836,0.1993333416108626,0.0542235639987426,989.7464430943904,0.3136767299905698,0.3136767299905698,0.0,0.0,23.52823617442811,23.52823617442811,23.84191290441868,23.84191290441868,,0.9367407305910028,0.9367407305910028,0.0,0.0,45.51149464430907,45.51149464430907,0.0,0.0,0.926914351207924,0.926914351207924,0.0,0.0,0.98,0.98,0.96,0.96,44.60126475142288,44.60126475142288,0.0,0.0,89.20252950284576,2140.860708068298,0.1741836077954499,5.8839781270303575e-05,0.545
1936-01-14,1936-01-25,581.8096,0.8882166996280455,516.7730027239134,0.54,1936,1,14,1936.01,1935,4,106,16,0.0446491874353461,4.655182730200182,0.0090081771022531,0.73,4,Mod_Dry,34,5,4,3,45,91.0,0.1760927902973617,425.77300272391335,425.77300272391335,,2,212.88650136195668,212.88650136195668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,468.77300272391335,990.0,965.9254785122577,24.07452148774246,0.2009763000318984,0.0551546005447826,989.7438690994233,0.32065950408587,0.32065950408587,0.0,0.0,23.49773108307984,23.49773108307984,23.81839058716571,23.81839058716571,,0.937282667622617,0.937282667622617,0.0,0.0,45.98152169207438,45.98152169207438,0.0,0.0,0.9364872035045698,0.9364872035045698,0.0,0.0,0.98,0.98,0.96,0.96,45.06189125823289,45.06189125823289,0.0,0.0,90.12378251646578,2162.9707803951787,0.1743972344557916,5.879749038147636e-05,0.54
1936-01-15,1936-01-26,593.4044,0.8886647923374786,527.3375978981461,0.532,1936,1,15,1936.01,1935,4,107,16,0.0455619684583998,10.56459517423275,0.0200338364196692,0.73,4,Mod_Dry,34,5,4,3,45,91.0,0.1725649761418612,436.3375978981461,436.3375978981461,,2,218.16879894907305,218.16879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,479.3375978981461,990.0,965.9730191905415,24.026980809458337,0.2047048734547495,0.0572675195796292,989.7380276069656,0.336759900763145,0.336759900763145,0.0,0.0,23.428248515660798,23.428248515660798,23.76500841642394,23.76500841642394,,0.9384980239962516,0.9384980239962516,0.0,0.0,47.044030730453,47.044030730453,0.0,0.0,0.95812689878723,0.95812689878723,0.0,0.0,0.98,0.98,0.96,0.96,46.10315011584394,46.10315011584394,0.0,0.0,92.20630023168788,2212.951205560509,0.1748525054902254,5.869964288854989e-05,0.53
1936-01-16,1936-01-27,605.1438,0.8886028945088347,537.7325322740754,0.526,1936,1,16,1936.01,1935,4,108,16,0.0464600907884801,10.394934375929324,0.0193310498287486,0.73,4,Mod_Dry,34,5,4,3,45,91.0,0.1692291139893661,446.7325322740754,446.7325322740754,,3,148.91084409135848,148.91084409135848,148.91084409135848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,489.7325322740754,990.0,966.0197963952334,23.980203604766643,0.2083735683178431,0.059346506454815,989.7322799252272,0.1569345557100256,0.1569345557100256,0.1569345557100256,0.0,23.555548974283933,23.555548974283933,23.555548974283933,23.71248352999396,,0.9154184117313576,0.9154184117313576,0.9154184117313576,0.0,31.49037976605878,31.49037976605878,31.49037976605878,0.0,0.641351930062297,0.641351930062297,0.641351930062297,0.0,0.97,0.97,0.97,0.96,30.545668373077017,30.545668373077017,30.545668373077017,0.0,91.63700511923103,2199.288122861545,0.1704137273073239,5.697978500615238e-05,0.525
1936-01-17,1936-01-28,611.0679,0.8869861279741288,542.0087505502821,0.523,1936,1,17,1936.01,1935,4,109,16,0.0468295560475443,4.276218276206691,0.0078895742400195,0.73,4,Mod_Dry,34,5,4,3,45,91.0,0.1678939683309742,451.0087505502821,451.0087505502821,,3,150.33625018342738,150.33625018342738,150.33625018342738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,494.0087505502821,990.0,966.0390393774762,23.96096062252377,0.2098827784250002,0.0602017501100564,989.7299154714648,0.1599263003962031,0.1599263003962031,0.1599263003962031,0.0,23.53094979359246,23.53094979359246,23.53094979359246,23.690876093988663,,0.915980020610046,0.915980020610046,0.915980020610046,0.0,31.778095885588712,31.778095885588712,31.778095885588712,0.0,0.6472117288307273,0.6472117288307273,0.6472117288307273,0.0,0.97,0.97,0.97,0.96,30.824753009021048,30.824753009021048,30.824753009021048,0.0,92.47425902706314,2219.382216649516,0.1706139595221983,5.695520129674375e-05,0.525
1936-01-18,1936-01-29,623.0255,0.8843912864860217,550.9983234585969,0.515,1936,1,18,1936.01,1935,4,110,16,0.0476062551468227,8.989572908314813,0.0163150639949094,0.73,4,Mod_Dry,34,5,4,3,45,91.0,0.1651547674932951,459.9983234585969,459.9983234585969,,3,153.332774486199,153.332774486199,153.332774486199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,502.9983234585969,990.0,966.0794924555636,23.920507544436305,0.2130554776222658,0.0619996646917193,989.724944857686,0.1663987928901898,0.1663987928901898,0.1663987928901898,0.0,23.479053609232185,23.479053609232185,23.479053609232185,23.645452402122373,,0.9171622962465048,0.9171622962465048,0.9171622962465048,0.0,32.3817618143576,32.3817618143576,32.3817618143576,0.0,0.6595063505979144,0.6595063505979144,0.6595063505979144,0.0,0.97,0.97,0.97,0.96,31.410308959926866,31.410308959926866,31.410308959926866,0.0,94.2309268797806,2261.542245114734,0.1710185364781083,5.690294101465715e-05,0.515
1936-01-19,1936-01-30,623.0255,0.8843912864860217,550.9983234585969,0.515,1936,1,19,1936.01,1935,4,111,16,0.0476062551468227,0.0,0.0,0.73,4,Mod_Dry,34,5,4,3,45,91.0,0.1651547674932951,459.9983234585969,459.9983234585969,,3,153.332774486199,153.332774486199,153.332774486199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,502.9983234585969,990.0,966.0794924555636,23.920507544436305,0.2130554776222658,0.0619996646917193,989.724944857686,0.1663987928901898,0.1663987928901898,0.1663987928901898,0.0,23.479053609232185,23.479053609232185,23.479053609232185,23.645452402122373,,0.9171622962465048,0.9171622962465048,0.9171622962465048,0.0,32.3817618143576,32.3817618143576,32.3817618143576,0.0,0.6595063505979144,0.6595063505979144,0.6595063505979144,0.0,0.97,0.97,0.97,0.96,31.410308959926866,31.410308959926866,31.410308959926866,0.0,94.2309268797806,2261.542245114734,0.1710185364781083,5.690294101465715e-05,0.515
1936-01-20,1936-01-31,623.0255,0.8843912864860217,550.9983234585969,0.515,1936,1,20,1936.01,1935,4,112,16,0.0476062551468227,0.0,0.0,0.73,4,Mod_Dry,34,5,4,3,45,91.0,0.1651547674932951,459.9983234585969,459.9983234585969,,3,153.332774486199,153.332774486199,153.332774486199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,502.9983234585969,990.0,966.0794924555636,23.920507544436305,0.2130554776222658,0.0619996646917193,989.724944857686,0.1663987928901898,0.1663987928901898,0.1663987928901898,0.0,23.479053609232185,23.479053609232185,23.479053609232185,23.645452402122373,,0.9171622962465048,0.9171622962465048,0.9171622962465048,0.0,32.3817618143576,32.3817618143576,32.3817618143576,0.0,0.6595063505979144,0.6595063505979144,0.6595063505979144,0.0,0.97,0.97,0.97,0.96,31.410308959926866,31.410308959926866,31.410308959926866,0.0,94.2309268797806,2261.542245114734,0.1710185364781083,5.690294101465715e-05,0.515
1936-01-21,1936-02-01,629.0591,0.8842087083672124,556.2195342976412,0.513,1936,1,21,1936.01,1935,4,113,17,0.0480573677633162,5.221210839044262,0.0093869605741863,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.1636044662021966,465.2195342976412,465.2195342976412,,3,155.07317809921372,155.07317809921372,155.07317809921372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,508.2195342976412,990.0,966.1029879043392,23.89701209566067,0.2153373774425179,0.0630439068595282,989.721618715698,0.1701624553802544,0.1701624553802544,0.1701624553802544,0.0,23.44846835597832,23.44846835597832,23.44846835597832,23.61863081135857,,0.917849678533637,0.917849678533637,0.917849678533637,0.0,32.73116226799022,32.73116226799022,32.73116226799022,0.0,0.6666224494499027,0.6666224494499027,0.6666224494499027,0.0,0.97,0.97,0.97,0.96,31.749227399950517,31.749227399950517,31.749227399950517,0.0,95.24768219985154,2285.944372796437,0.1712411670692657,5.687140704420956e-05,0.515
1936-01-22,1936-02-02,635.1294,0.8861628436789661,562.8280752081156,0.506,1936,1,22,1936.01,1935,4,114,17,0.0486283456979812,6.608540910474403,0.0117416689066741,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.1616834767283973,471.8280752081156,471.8280752081156,,3,157.27602506937183,157.27602506937183,157.27602506937183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,514.8280752081156,990.0,966.1327263384364,23.86727366156356,0.2190929461632248,0.0643656150416231,989.7165414387952,0.1750527756540055,0.1750527756540055,0.1750527756540055,0.0,23.408762324704718,23.408762324704718,23.408762324704718,23.58381510035872,,0.9187199706806818,0.9187199706806818,0.9187199706806818,0.0,33.1713260430183,33.1713260430183,33.1713260430183,0.0,0.6755870884525111,0.6755870884525111,0.6755870884525111,0.0,0.97,0.97,0.97,0.96,32.17618626172775,32.17618626172775,32.17618626172775,0.0,96.52855878518324,2316.685410844398,0.1715062965710978,5.682893825174096e-05,0.505
1936-01-23,1936-02-03,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1936,1,23,1936.01,1935,4,115,17,0.0494114767522878,9.06401683225272,0.0158491732241209,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.1591209272982508,480.8920920403683,480.8920920403683,,3,160.2973640134561,160.2973640134561,160.2973640134561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,523.8920920403683,990.0,966.1735144141816,23.826485585818432,0.2242439376695671,0.0661784184080736,989.7095776439224,0.181783937230949,0.181783937230949,0.181783937230949,0.0,23.35427929250981,23.35427929250981,23.35427929250981,23.53606322974076,,0.9199158831652584,0.9199158831652584,0.9199158831652584,0.0,33.77377977669771,33.77377977669771,33.77377977669771,0.0,0.6878570219286702,0.6878570219286702,0.6878570219286702,0.0,0.97,0.97,0.97,0.96,32.76056638339678,32.76056638339678,32.76056638339678,0.0,98.28169915019032,2358.760779604568,0.171853572584901,5.677047395462734e-05,0.495
1936-01-24,1936-02-04,659.7793,0.8759751691964408,577.9502839498093,0.495,1936,1,24,1936.01,1935,4,116,17,0.0499349045332635,6.058191909441008,0.0104822024967931,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.157452989516833,486.9502839498093,486.9502839498093,,3,162.3167613166031,162.3167613166031,162.3167613166031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,529.9502839498093,990.0,966.200776277774,23.79922372222586,0.2276867484726409,0.0673900567899618,989.7049231947376,0.1864285510281871,0.1864285510281871,0.1864285510281871,0.0,23.317718365935164,23.317718365935164,23.317718365935164,23.50414691696335,,0.9207165393507276,0.9207165393507276,0.9207165393507276,0.0,34.175436121618645,34.175436121618645,34.175436121618645,0.0,0.6960373955523146,0.6960373955523146,0.6960373955523146,0.0,0.97,0.97,0.97,0.96,33.150173037970085,33.150173037970085,33.150173037970085,0.0,99.45051911391025,2386.812458733846,0.1720745224558913,5.673093354465683e-05,0.495
1936-01-25,1936-02-05,672.3268,0.8764068829576366,589.2318351168824,0.488,1936,1,25,1936.01,1935,4,117,17,0.0509096305540986,11.281551167073074,0.0191462010277079,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.1544383629271301,498.2318351168824,498.2318351168824,,3,166.07727837229413,166.07727837229413,166.07727837229413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,541.2318351168824,990.0,966.251543258026,23.74845674197411,0.23409794290392,0.0696463670233764,989.6962556900728,0.19516392252606,0.19516392252606,0.19516392252606,0.0,23.249548509520853,23.249548509520853,23.249548509520853,23.444712432046916,,0.9221547047914692,0.9221547047914692,0.9221547047914692,0.0,34.91943664094287,34.91943664094287,34.91943664094287,0.0,0.7111901556200176,0.7111901556200176,0.7111901556200176,0.0,0.97,0.97,0.97,0.96,33.871853541714586,33.871853541714586,33.871853541714586,0.0,101.61556062514376,2438.77345500345,0.1724542948447225,5.665343446284138e-05,0.49
1936-01-26,1936-02-06,678.6565,0.8777769920279594,595.7090611902229,0.485,1936,1,26,1936.01,1935,4,118,17,0.0514692628868352,6.477226073340488,0.0108731367295287,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.1527591334907388,504.7090611902229,504.7090611902229,,3,168.23635373007428,168.23635373007428,168.23635373007428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,547.7090611902229,990.0,966.280690775356,23.719309224644007,0.2377788866958286,0.0718836244760891,989.690337488828,0.2003025218775768,0.2003025218775768,0.2003025218775768,0.0,23.20934419159448,23.20934419159448,23.20934419159448,23.409646713472057,,0.9229008348849584,0.9229008348849584,0.9229008348849584,0.0,35.34080636945688,35.34080636945688,35.34080636945688,0.0,0.719772023817859,0.719772023817859,0.719772023817859,0.0,0.97,0.97,0.97,0.96,34.28058217837317,34.28058217837317,34.28058217837317,0.0,102.84174653511953,2468.2019168428683,0.1726375394217478,5.660122635393726e-05,0.485
