Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1936-01-27,1936-02-07,697.8704,0.8821520065429723,615.6277736669467,0.475,1936,1,27,1936.01,1935,4,119,17,0.0531902396448241,19.91871247672384,0.0323551232233713,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.1478165929031506,524.6277736669467,524.6277736669467,,3,174.8759245556489,174.8759245556489,174.8759245556489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,567.6277736669467,990.0,966.3625110946678,23.637488905332248,0.2490984948434868,0.0798511094667787,989.6710503956898,0.2163972559157833,0.2163972559157833,0.2163972559157833,0.0,23.092142045106268,23.092142045106268,23.092142045106268,23.30853930102205,,0.9252047034966956,0.9252047034966956,0.9252047034966956,0.0,36.641291702823096,36.641291702823096,36.641291702823096,0.0,0.7462584868192077,0.7462584868192077,0.7462584868192077,0.0,0.97,0.97,0.97,0.96,35.542052951738405,35.542052951738405,35.542052951738405,0.0,106.6261588552152,2559.027812525165,0.1731990716080001,5.645598450261396e-05,0.475
1936-01-28,1936-02-08,717.4235,0.8782993569127185,630.1125986840717,0.468,1936,1,28,1936.01,1935,4,120,18,0.0544417285263038,14.484825017124992,0.0229876771982898,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.1444186327809419,539.1125986840717,539.1125986840717,,3,179.70419956135723,179.70419956135723,179.70419956135723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,582.1125986840717,990.0,966.4204503947362,23.579549605263765,0.2573300782589737,0.0856450394736287,989.6570248822674,0.228460498903393,0.228460498903393,0.228460498903393,0.0,23.008113988627738,23.008113988627738,23.008113988627738,23.23657448753113,,0.9268845094465596,0.9268845094465596,0.9268845094465596,0.0,37.58404940067309,37.58404940067309,37.58404940067309,0.0,0.7654592545961932,0.7654592545961932,0.7654592545961932,0.0,0.97,0.97,0.97,0.96,36.456527918652895,36.456527918652895,36.456527918652895,0.0,109.36958375595869,2624.8700101430086,0.1735714918006183,5.6352680323863385e-05,0.47
1936-01-29,1936-02-09,730.6486,0.8864028278959922,647.6489852382476,0.462,1936,1,29,1936.01,1935,4,121,18,0.0559568723245846,17.53638655417592,0.0270769922502463,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.1405082105803412,556.6489852382476,556.6489852382476,,3,185.5496617460825,185.5496617460825,185.5496617460825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,599.6489852382476,990.0,966.490595940953,23.50940405904703,0.2672958340452022,0.092659594095299,989.6400445718596,0.2435621002445795,0.2435621002445795,0.2435621002445795,0.0,22.905886530662013,22.905886530662013,22.905886530662013,23.14944863090659,,0.9287873652189342,0.9287873652189342,0.9287873652189342,0.0,38.71348517018424,38.71348517018424,38.71348517018424,0.0,0.7884620197593531,0.7884620197593531,0.7884620197593531,0.0,0.97,0.97,0.97,0.96,37.55208061507872,37.55208061507872,37.55208061507872,0.0,112.65624184523614,2703.749804285668,0.173946450026157,5.621747518172859e-05,0.46
1936-01-30,1936-02-10,737.3183,0.8872912629151888,654.21608557748,0.458,1936,1,30,1936.01,1935,4,122,18,0.0565242697938942,6.567100339232411,0.0100381211712879,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.1390977721369749,563.21608557748,563.21608557748,,3,187.7386951924933,187.7386951924933,187.7386951924933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,606.21608557748,990.0,966.51686434231,23.483135657690127,0.2710278524973653,0.095286434230992,989.6336857132716,0.2493849292120322,0.2493849292120322,0.2493849292120322,0.0,22.867436441749785,22.867436441749785,22.867436441749785,23.116821370961816,,0.9293984204516584,0.9293984204516584,0.9293984204516584,0.0,39.130185376211,39.130185376211,39.130185376211,0.0,0.7969487856662119,0.7969487856662119,0.7969487856662119,0.0,0.97,0.97,0.97,0.96,37.95627981492467,37.95627981492467,37.95627981492467,0.0,113.868839444774,2732.852146674576,0.1740538668416588,5.616003162742163e-05,0.46
1936-01-31,1936-02-11,764.3804,0.8926299826267534,682.3088631722309,0.445,1936,1,31,1936.01,1935,4,123,18,0.0589514857780807,28.092777594750828,0.0411731095857969,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.133370684321639,591.3088631722309,591.3088631722309,,3,197.10295439074363,197.10295439074363,197.10295439074363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,634.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2869927013561201,0.1065235452688923,989.606483753375,0.2748882722940822,0.2748882722940822,0.2748882722940822,0.0,22.702360028391947,22.702360028391947,22.702360028391947,22.97724830068603,,0.932110426894996,0.932110426894996,0.932110426894996,0.0,40.90441692525649,40.90441692525649,40.90441692525649,0.0,0.833083847764898,0.833083847764898,0.833083847764898,0.0,0.9733083847764896,0.9733083847764896,0.9733083847764896,0.96,39.812611967745504,39.812611967745504,39.812611967745504,0.0,119.4378359032365,2866.508061677676,0.1750495154759371,5.6108032038958935e-05,0.445
1936-02-01,1936-02-12,771.2422,0.8877747482097623,684.6893499137433,0.444,1936,2,1,1936.02,1935,5,124,18,0.0591571598325474,2.3804867415124136,0.0034767398409399,0.78,4,Mod_Dry,36,6,5,4,54,105.0,0.1533542182498206,579.6893499137433,579.6893499137433,,3,193.2297833045811,193.2297833045811,193.2297833045811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,626.6893499137433,990.0,966.6387573996548,23.36124260034512,0.2826626070057572,0.1018757399654973,989.6154616530288,0.2641850105884606,0.2641850105884606,0.2641850105884606,0.0,22.71251924278544,22.71251924278544,22.71251924278544,22.976704253373896,,0.9308807532401112,0.9308807532401112,0.9308807532401112,0.0,40.06564379339573,40.06564379339573,40.06564379339573,0.0,0.8160008919225199,0.8160008919225199,0.8160008919225199,0.0,0.971600089192252,0.971600089192252,0.971600089192252,0.96,38.92778308320828,38.92778308320828,38.92778308320828,0.0,116.78334924962483,2802.8003819909964,0.1705639926549713,5.596069557053945e-05,0.445
1936-02-02,1936-02-13,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1936,2,2,1936.02,1935,5,125,18,0.0607094797880934,17.966666152153493,0.025569646799222,0.78,4,Mod_Dry,36,6,5,4,54,105.0,0.1494330050540019,597.6560160658968,597.6560160658968,,3,199.2186720219656,199.2186720219656,199.2186720219656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,644.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2928728864502657,0.1090624064263587,989.5980647071234,0.2808122816615037,0.2808122816615037,0.2808122816615037,0.0,22.60662836119831,22.60662836119831,22.60662836119831,22.88744064285981,,0.932674686503431,0.932674686503431,0.932674686503431,0.0,41.19407211714432,41.19407211714432,41.19407211714432,0.0,0.8389831388420432,0.8389831388420432,0.8389831388420432,0.0,0.9738983138842044,0.9738983138842044,0.9738983138842044,0.96,40.11883737691117,40.11883737691117,40.11883737691117,0.0,120.35651213073352,2888.5562911376046,0.1712879551001328,5.593914154973236e-05,0.435
1936-02-03,1936-02-14,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1936,2,3,1936.02,1935,5,126,18,0.0607094797880934,0.0,0.0,0.78,4,Mod_Dry,36,6,5,4,54,105.0,0.1494330050540019,597.6560160658968,597.6560160658968,,3,199.2186720219656,199.2186720219656,199.2186720219656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,644.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2928728864502657,0.1090624064263587,989.5980647071234,0.2808122816615037,0.2808122816615037,0.2808122816615037,0.0,22.60662836119831,22.60662836119831,22.60662836119831,22.88744064285981,,0.932674686503431,0.932674686503431,0.932674686503431,0.0,41.19407211714432,41.19407211714432,41.19407211714432,0.0,0.8389831388420432,0.8389831388420432,0.8389831388420432,0.0,0.9738983138842044,0.9738983138842044,0.9738983138842044,0.96,40.11883737691117,40.11883737691117,40.11883737691117,0.0,120.35651213073352,2888.5562911376046,0.1712879551001328,5.593914154973236e-05,0.435
1936-02-04,1936-02-15,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1936,2,4,1936.02,1935,5,127,19,0.0607094797880934,0.0,0.0,0.78,4,Mod_Dry,36,6,5,4,54,105.0,0.1494330050540019,597.6560160658968,597.6560160658968,,3,199.2186720219656,199.2186720219656,199.2186720219656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,644.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2928728864502657,0.1090624064263587,989.5980647071234,0.2808122816615037,0.2808122816615037,0.2808122816615037,0.0,22.60662836119831,22.60662836119831,22.60662836119831,22.88744064285981,,0.932674686503431,0.932674686503431,0.932674686503431,0.0,41.19407211714432,41.19407211714432,41.19407211714432,0.0,0.8389831388420432,0.8389831388420432,0.8389831388420432,0.0,0.9738983138842044,0.9738983138842044,0.9738983138842044,0.96,40.11883737691117,40.11883737691117,40.11883737691117,0.0,120.35651213073352,2888.5562911376046,0.1712879551001328,5.593914154973236e-05,0.435
1936-02-05,1936-02-16,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1936,2,5,1936.02,1935,5,128,19,0.0607094797880934,0.0,0.0,0.78,4,Mod_Dry,36,6,5,4,54,105.0,0.1494330050540019,597.6560160658968,597.6560160658968,,3,199.2186720219656,199.2186720219656,199.2186720219656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,644.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2928728864502657,0.1090624064263587,989.5980647071234,0.2808122816615037,0.2808122816615037,0.2808122816615037,0.0,22.60662836119831,22.60662836119831,22.60662836119831,22.88744064285981,,0.932674686503431,0.932674686503431,0.932674686503431,0.0,41.19407211714432,41.19407211714432,41.19407211714432,0.0,0.8389831388420432,0.8389831388420432,0.8389831388420432,0.0,0.9738983138842044,0.9738983138842044,0.9738983138842044,0.96,40.11883737691117,40.11883737691117,40.11883737691117,0.0,120.35651213073352,2888.5562911376046,0.1712879551001328,5.593914154973236e-05,0.435
1936-02-06,1936-02-17,806.1332,0.8935666243082664,720.3337222668207,0.431,1936,2,6,1936.02,1935,5,129,19,0.0622368336038533,17.67770620092392,0.0245409948951076,0.78,4,Mod_Dry,36,6,5,4,54,105.0,0.145765770439811,615.3337222668207,615.3337222668207,,3,205.1112407556069,205.1112407556069,205.1112407556069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,662.3337222668207,990.0,966.7813348890672,23.21866511093276,0.3029189528000723,0.1146001166800462,989.58248093052,0.2976270478214843,0.2976270478214843,0.2976270478214843,0.0,22.50351899363114,22.50351899363114,22.50351899363114,22.801146041452625,,0.9344940381454218,0.9344940381454218,0.9344940381454218,0.0,42.30143814807342,42.30143814807342,42.30143814807342,0.0,0.861536418494367,0.861536418494367,0.861536418494367,0.0,0.9761536418494366,0.9761536418494366,0.9761536418494366,0.96,41.29270290371056,41.29270290371056,41.29270290371056,0.0,123.87810871113167,2973.0746090671605,0.1719732186371883,5.5921826657455706e-05,0.43
1936-02-07,1936-02-18,813.2284,0.8958086931444238,728.4970702319307,0.424,1936,2,7,1936.02,1935,5,130,19,0.0629421468680388,8.163347965110006,0.0112057389091641,0.78,4,Mod_Dry,36,6,5,4,54,105.0,0.1441323572743693,623.4970702319307,623.4970702319307,,3,207.8323567439769,207.8323567439769,207.8323567439769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,670.4970702319307,990.0,966.8139882809276,23.18601171907233,0.3075581030587052,0.1170491210695792,989.5753927758716,0.3056271288272921,0.3056271288272921,0.3056271288272921,0.0,22.455777366116735,22.455777366116735,22.455777366116735,22.76140449494403,,0.9350825096298172,0.9350825096298172,0.9350825096298172,0.0,42.79863219047771,42.79863219047771,42.79863219047771,0.0,0.8716625700708291,0.8716625700708291,0.8716625700708291,0.0,0.9771662570070828,0.9771662570070828,0.9771662570070828,0.96,41.82137922259196,41.82137922259196,41.82137922259196,0.0,125.46413766777589,3011.139304026621,0.1722232563376432,5.5896251989116674e-05,0.425
1936-02-08,1936-02-19,827.5366,0.8937943571986156,739.6475434553279,0.419,1936,2,8,1936.02,1935,5,131,19,0.0639055477545403,11.150473223397167,0.015075387354505,0.78,4,Mod_Dry,36,6,5,4,54,105.0,0.1419595061581403,634.6475434553279,634.6475434553279,,3,211.549181151776,211.549181151776,211.549181151776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,681.6475434553279,990.0,966.8585901738212,23.141409826178688,0.3138948071854054,0.1203942630365983,989.565710929778,0.3166475434553279,0.3166475434553279,0.3166475434553279,0.0,22.39047321250135,22.39047321250135,22.39047321250135,22.70712075595668,,0.93588601929049,0.93588601929049,0.93588601929049,0.0,43.47466859113722,43.47466859113722,43.47466859113722,0.0,0.8854311322023872,0.8854311322023872,0.8854311322023872,0.0,0.9785431132202388,0.9785431132202388,0.9785431132202388,0.96,42.54183754938954,42.54183754938954,42.54183754938954,0.0,127.62551264816862,3063.012303556047,0.1725490928448906,5.586018831514369e-05,0.42
1936-02-09,1936-02-20,834.7498,0.8963571399655789,748.233943314839,0.416,1936,2,9,1936.02,1935,5,132,19,0.0646474127024021,8.586399859511175,0.0114755551204634,0.78,4,Mod_Dry,36,6,5,4,54,105.0,0.1403304420203488,643.233943314839,643.233943314839,,3,214.41131443827967,214.41131443827967,214.41131443827967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,690.233943314839,990.0,966.8929357732592,23.107064226740704,0.3187743736695519,0.1229701829944517,989.558255443336,0.325233943314839,0.325233943314839,0.325233943314839,0.0,22.34008572676193,22.34008572676193,22.34008572676193,22.66531967007677,,0.9365045032878896,0.9365045032878896,0.9365045032878896,0.0,43.99274933435297,43.99274933435297,43.99274933435297,0.0,0.8959826748340727,0.8959826748340727,0.8959826748340727,0.0,0.9795982674834072,0.9795982674834072,0.9795982674834072,0.96,43.09522102976399,43.09522102976399,43.09522102976399,0.0,129.28566308929197,3102.855914143008,0.1727877547448975,5.583145069490226e-05,0.415
1936-02-10,1936-02-21,849.2947,0.8954821115912885,760.52821131929,0.409,1936,2,10,1936.02,1935,5,133,19,0.0657096374579866,12.294268004450943,0.0161654332100633,0.78,4,Mod_Dry,36,6,5,4,54,105.0,0.1380619396325302,655.52821131929,655.52821131929,,3,218.50940377309664,218.50940377309664,218.50940377309664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,702.52821131929,990.0,966.9421128452772,23.057887154722835,0.3257610851066139,0.126658463395787,989.5475804514977,0.3378089636211377,0.3378089636211377,0.3378089636211377,0.0,22.267658642599347,22.267658642599347,22.267658642599347,22.605467606220486,,0.937389558994462,0.937389558994462,0.937389558994462,0.0,44.73047380491615,44.73047380491615,44.73047380491615,0.0,0.9110076131347484,0.9110076131347484,0.9110076131347484,0.0,0.98,0.98,0.98,0.96,43.83586432881783,43.83586432881783,43.83586432881783,0.0,131.5075929864535,3156.182231674884,0.1729161272772866,5.572588076287812e-05,0.41
1936-02-11,1936-02-22,849.2947,0.8954821115912885,760.52821131929,0.409,1936,2,11,1936.02,1935,5,134,20,0.0657096374579866,0.0,0.0,0.71,4,Mod_Dry,36,6,5,4,54,105.0,0.1380619396325302,655.52821131929,655.52821131929,,3,218.50940377309664,218.50940377309664,218.50940377309664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,702.52821131929,990.0,966.9421128452772,23.057887154722835,0.3257610851066139,0.126658463395787,989.5475804514977,0.3378089636211377,0.3378089636211377,0.3378089636211377,0.0,22.267658642599347,22.267658642599347,22.267658642599347,22.605467606220486,,0.937389558994462,0.937389558994462,0.937389558994462,0.0,44.73047380491615,44.73047380491615,44.73047380491615,0.0,0.9110076131347484,0.9110076131347484,0.9110076131347484,0.0,0.98,0.98,0.98,0.96,43.83586432881783,43.83586432881783,43.83586432881783,0.0,131.5075929864535,3156.182231674884,0.1729161272772866,5.572588076287812e-05,0.41
1936-02-12,1936-02-23,849.2947,0.8954821115912885,760.52821131929,0.409,1936,2,12,1936.02,1935,5,135,20,0.0657096374579866,0.0,0.0,0.71,4,Mod_Dry,36,6,5,4,54,105.0,0.1380619396325302,655.52821131929,655.52821131929,,3,218.50940377309664,218.50940377309664,218.50940377309664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,702.52821131929,990.0,966.9421128452772,23.057887154722835,0.3257610851066139,0.126658463395787,989.5475804514977,0.3378089636211377,0.3378089636211377,0.3378089636211377,0.0,22.267658642599347,22.267658642599347,22.267658642599347,22.605467606220486,,0.937389558994462,0.937389558994462,0.937389558994462,0.0,44.73047380491615,44.73047380491615,44.73047380491615,0.0,0.9110076131347484,0.9110076131347484,0.9110076131347484,0.0,0.98,0.98,0.98,0.96,43.83586432881783,43.83586432881783,43.83586432881783,0.0,131.5075929864535,3156.182231674884,0.1729161272772866,5.572588076287812e-05,0.41
1936-02-13,1936-02-24,849.2947,0.8954821115912885,760.52821131929,0.409,1936,2,13,1936.02,1935,5,136,20,0.0657096374579866,0.0,0.0,0.71,4,Mod_Dry,36,6,5,4,54,105.0,0.1380619396325302,655.52821131929,655.52821131929,,3,218.50940377309664,218.50940377309664,218.50940377309664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,702.52821131929,990.0,966.9421128452772,23.057887154722835,0.3257610851066139,0.126658463395787,989.5475804514977,0.3378089636211377,0.3378089636211377,0.3378089636211377,0.0,22.267658642599347,22.267658642599347,22.267658642599347,22.605467606220486,,0.937389558994462,0.937389558994462,0.937389558994462,0.0,44.73047380491615,44.73047380491615,44.73047380491615,0.0,0.9110076131347484,0.9110076131347484,0.9110076131347484,0.0,0.98,0.98,0.98,0.96,43.83586432881783,43.83586432881783,43.83586432881783,0.0,131.5075929864535,3156.182231674884,0.1729161272772866,5.572588076287812e-05,0.41
1936-02-14,1936-02-25,856.6266,0.8970607168566745,768.4460718744957,0.407,1936,2,14,1936.02,1935,5,137,20,0.0663937406099564,7.9178605552057215,0.0103037296239818,0.71,4,Mod_Dry,36,6,5,4,54,105.0,0.1366393867351941,663.4460718744957,663.4460718744957,,4,165.86151796862393,165.86151796862393,165.86151796862393,165.86151796862393,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,710.4460718744957,990.0,966.973784287498,23.026215712502108,0.3302607272876767,0.1290338215623487,989.54070545115,0.1946504127653249,0.1946504127653249,0.1946504127653249,0.1946504127653249,22.37227075088686,22.37227075088686,22.37227075088686,22.37227075088686,,0.9203523419328814,0.9203523419328814,0.9203523419328814,0.9203523419328814,33.49257384159295,33.49257384159295,33.49257384159295,33.49257384159295,0.6821298134743982,0.6821298134743982,0.6821298134743982,0.6821298134743982,0.97,0.97,0.97,0.97,32.48779662634516,32.48779662634516,32.48779662634516,32.48779662634516,129.95118650538063,3118.828476129135,0.1691090517105337,5.440917255725159e-05,0.405
1936-02-15,1936-02-26,863.9982,0.9020463209442272,779.3663976124346,0.405,1936,2,15,1936.02,1935,5,138,20,0.0673372567537143,10.920325737938924,0.0140117995481881,0.71,4,Mod_Dry,36,6,5,4,54,105.0,0.1347248230378732,674.3663976124346,674.3663976124346,,4,168.59159940310866,168.59159940310866,168.59159940310866,168.59159940310866,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,721.3663976124346,990.0,967.0174655904495,22.98253440955034,0.336466640864807,0.1323099192837304,989.5312234398514,0.2011480065793986,0.2011480065793986,0.2011480065793986,0.2011480065793986,22.312609842822315,22.312609842822315,22.312609842822315,22.312609842822315,,0.9212439233963292,0.9212439233963292,0.9212439233963292,0.9212439233963292,33.98596751311521,33.98596751311521,33.98596751311521,33.98596751311521,0.6921785644218984,0.6921785644218984,0.6921785644218984,0.6921785644218984,0.97,0.97,0.97,0.97,32.96638848772176,32.96638848772176,32.96638848772176,32.96638848772176,131.86555395088703,3164.773294821289,0.1691958421030893,5.431664547877476e-05,0.405
1936-02-16,1936-02-27,878.8611,0.9037319275970654,794.2548359930772,0.399,1936,2,16,1936.02,1935,5,139,20,0.0686236178298018,14.888438380642588,0.0187451655387495,0.71,4,Mod_Dry,36,6,5,4,54,105.0,0.1321993839278495,689.2548359930772,689.2548359930772,,4,172.3137089982693,172.3137089982693,172.3137089982693,172.3137089982693,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,736.2548359930772,990.0,967.0770193439724,22.92298065602768,0.3449275937801306,0.1367764507979231,989.518295955422,0.2101454499557771,0.2101454499557771,0.2101454499557771,0.2101454499557771,22.231131161493888,22.231131161493888,22.231131161493888,22.231131161493888,,0.9224712379732536,0.9224712379732536,0.9224712379732536,0.9224712379732536,34.6555603247479,34.6555603247479,34.6555603247479,34.6555603247479,0.705815892561057,0.705815892561057,0.705815892561057,0.705815892561057,0.97,0.97,0.97,0.97,33.61589351500547,33.61589351500547,33.61589351500547,33.61589351500547,134.46357406002187,3227.125777440525,0.1692952538235396,5.419039641649416e-05,0.4
1936-02-17,1936-02-28,901.4559,0.907115570001353,817.7246825595828,0.391,1936,2,17,1936.02,1935,5,140,20,0.0706514125731479,23.46984656650557,0.0287014041120074,0.71,4,Mod_Dry,36,6,5,4,54,105.0,0.1284050759863779,712.7246825595828,712.7246825595828,,4,178.1811706398957,178.1811706398957,178.1811706398957,178.1811706398957,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,759.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3582652764606228,0.1463623412797914,989.4953723822596,0.2246529265997392,0.2246529265997392,0.2246529265997392,0.2246529265997392,22.099820725421573,22.099820725421573,22.099820725421573,22.099820725421573,,0.9244282374729166,0.9244282374729166,0.9244282374729166,0.9244282374729166,35.69952691882429,35.69952691882429,35.69952691882429,35.69952691882429,0.7270779413202503,0.7270779413202503,0.7270779413202503,0.7270779413202503,0.97,0.97,0.97,0.97,34.62854111125956,34.62854111125956,34.62854111125956,34.62854111125956,138.51416444503823,3324.339946680918,0.1693897315309979,5.398459984872469e-05,0.39
1936-02-18,1936-02-29,905.2619,0.9029337583322696,817.3915296420113,0.395,1936,2,18,1936.02,1935,5,141,21,0.0706226281610697,0.3331529175715104,0.0004075805846892,0.71,4,Mod_Dry,36,6,5,4,54,105.0,0.1284574114023255,712.3915296420113,712.3915296420113,,4,178.09788241050282,178.09788241050282,178.09788241050282,178.09788241050282,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,759.3915296420113,990.0,967.169566118568,22.830433881431983,0.3580759489383461,0.1461957648210056,989.4957282862408,0.224444706026257,0.224444706026257,0.224444706026257,0.224444706026257,22.101717461646437,22.101717461646437,22.101717461646437,22.101717461646437,,0.924400279175932,0.924400279175932,0.924400279175932,0.924400279175932,35.68482291805752,35.68482291805752,35.68482291805752,35.68482291805752,0.7267784708362021,0.7267784708362021,0.7267784708362021,0.7267784708362021,0.97,0.97,0.97,0.97,34.614278230515794,34.614278230515794,34.614278230515794,34.614278230515794,138.45711292206315,3322.970710129516,0.1693889744400734,5.398760027978504e-05,0.395
1936-02-19,1936-03-01,909.0679,0.9012241447918772,819.2739407352476,0.39,1936,2,19,1936.02,1935,5,142,21,0.0707852684795253,1.8824110932363285,0.0022976577181827,0.71,4,Mod_Dry,36,6,5,4,54,105.0,0.1281622602395592,714.2739407352476,714.2739407352476,,4,178.5684851838119,178.5684851838119,178.5684851838119,178.5684851838119,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,761.2739407352476,990.0,967.177095762941,22.822904237058992,0.3591457046252732,0.1471369703676238,989.4937173250072,0.2256212129595297,0.2256212129595297,0.2256212129595297,0.2256212129595297,22.091000349106658,22.091000349106658,22.091000349106658,22.091000349106658,,0.9245583471738612,0.9245583471738612,0.9245583471738612,0.9245583471738612,35.76788169203361,35.76788169203361,35.76788169203361,35.76788169203361,0.728470095560766,0.728470095560766,0.728470095560766,0.728470095560766,0.97,0.97,0.97,0.97,34.6948452412726,34.6948452412726,34.6948452412726,34.6948452412726,138.7793809650904,3330.70514316217,0.169393134658408,5.397064886082314e-05,0.39
1936-02-20,1936-03-02,916.7204,0.9105214280240044,834.6935677067364,0.383,1936,2,20,1936.02,1935,5,143,21,0.072117524249862,15.41962697148881,0.01847339858369,0.71,4,Mod_Dry,36,6,5,4,54,105.0,0.1257946677227672,729.6935677067364,729.6935677067364,,4,182.4233919266841,182.4233919266841,182.4233919266841,182.4233919266841,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,776.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3679085267858059,0.1548467838533682,989.4772446893608,0.2354523511708449,0.2354523511708449,0.2354523511708449,0.2354523511708449,22.00301806736316,22.00301806736316,22.00301806736316,22.00301806736316,,0.9258614933717232,0.9258614933717232,0.9258614933717232,0.9258614933717232,36.4458013430674,36.4458013430674,36.4458013430674,36.4458013430674,0.7422770130970957,0.7422770130970957,0.7422770130970957,0.7422770130970957,0.97,0.97,0.97,0.97,35.352427302775375,35.352427302775375,35.352427302775375,35.352427302775375,141.4097092111015,3393.833021066436,0.1694151179331776,5.383146641173126e-05,0.385
1936-02-21,1936-03-03,924.4132,0.9124994692702046,843.5265543863715,0.38,1936,2,21,1936.02,1935,5,144,21,0.0728806942989824,8.832986679635043,0.0104714980621572,0.8,4,Mod_Dry,36,6,5,4,54,105.0,0.1244774091034785,738.5265543863715,738.5265543863715,,4,184.6316385965929,184.6316385965929,184.6316385965929,184.6316385965929,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,785.5265543863715,990.0,967.2741062175454,22.72589378245459,0.3740617215449449,0.1592632771931857,989.4666750012618,0.2411496275792096,0.2411496275792096,0.2411496275792096,0.2411496275792096,21.9514191561372,21.9514191561372,21.9514191561372,21.9514191561372,,0.92667100737645,0.92667100737645,0.92667100737645,0.92667100737645,36.83265300605734,36.83265300605734,36.83265300605734,36.83265300605734,0.7501558657038155,0.7501558657038155,0.7501558657038155,0.7501558657038155,0.97,0.97,0.97,0.97,35.72767341587562,35.72767341587562,35.72767341587562,35.72767341587562,142.91069366350249,3429.85664792406,0.1694205036229875,5.375218354810864e-05,0.38
1936-02-22,1936-03-04,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1936,2,22,1936.02,1935,5,145,21,0.0757675219888029,33.41235752106991,0.0381011231995558,0.8,4,Mod_Dry,36,6,5,4,54,105.0,0.1197346800036653,771.9389119074414,771.9389119074414,,4,192.98472797686037,192.98472797686037,192.98472797686037,192.98472797686037,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,818.9389119074414,990.0,967.4077556476298,22.592244352370244,0.4046344825921432,0.1759694559537206,989.4193960614542,0.2635184600970601,0.2635184600970601,0.2635184600970601,0.2635184600970601,21.74812195372741,21.74812195372741,21.74812195372741,21.74812195372741,,0.9294969935237206,0.9294969935237206,0.9294969935237206,0.9294969935237206,38.25880409567959,38.25880409567959,38.25880409567959,38.25880409567959,0.7792017127429651,0.7792017127429651,0.7792017127429651,0.7792017127429651,0.97,0.97,0.97,0.97,37.1110399728092,37.1110399728092,37.1110399728092,37.1110399728092,148.44415989123678,3562.6598373896827,0.1692753712665731,5.341677718614743e-05,0.37
1936-02-23,1936-03-05,971.4252,0.9180964110207984,891.8619896951615,0.363,1936,2,23,1936.02,1935,5,146,21,0.0770568759096619,14.923077787720104,0.0167324966868705,0.8,4,Mod_Dry,36,6,5,4,54,105.0,0.1177312198672005,786.8619896951615,786.8619896951615,,4,196.7154974237904,196.7154974237904,196.7154974237904,196.7154974237904,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,833.8619896951615,990.0,967.4674479587808,22.532552041219333,0.418289301501734,0.1834309948475807,989.3982797036508,0.273803392786613,0.273803392786613,0.273803392786613,0.273803392786613,21.657028352083422,21.657028352083422,21.657028352083422,21.657028352083422,,0.9307433087907242,0.9307433087907242,0.9307433087907242,0.9307433087907242,38.887145286171325,38.887145286171325,38.887145286171325,38.887145286171325,0.7919988856654038,0.7919988856654038,0.7919988856654038,0.7919988856654038,0.97,0.97,0.97,0.97,37.72053092758618,37.72053092758618,37.72053092758618,37.72053092758618,150.88212371034473,3621.1709690482735,0.1691765379102166,5.3264360941984685e-05,0.365
1936-02-24,1936-03-06,979.4038,0.924461588505012,905.4211927358452,0.359,1936,2,24,1936.02,1935,5,147,21,0.078228391052377,13.55920304068377,0.0149755750687841,0.8,4,Mod_Dry,36,6,5,4,54,105.0,0.1159681271461397,800.4211927358452,800.4211927358452,,4,200.1052981839613,200.1052981839613,200.1052981839613,200.1052981839613,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,847.4211927358452,990.0,967.5216847709434,22.478315229056648,0.4306961564891996,0.1903369541886762,989.3789668893222,0.2833011528061293,0.2833011528061293,0.2833011528061293,0.2833011528061293,21.573980965572733,21.573980965572733,21.573980965572733,21.573980965572733,,0.9318695708382227,0.9318695708382227,0.9318695708382227,0.9318695708382227,39.453243133937136,39.453243133937136,39.453243133937136,39.453243133937136,0.8035283733999417,0.8035283733999417,0.8035283733999417,0.8035283733999417,0.970352837339994,0.970352837339994,0.970352837339994,0.970352837339994,38.28356641728054,38.28356641728054,38.28356641728054,38.28356641728054,153.13426566912216,3675.222376058932,0.169130418967119,5.314364037989527e-05,0.36
1936-02-25,1936-03-07,995.4845,0.9181998096202312,914.0536783798912,0.355,1936,2,25,1936.02,1935,5,148,22,0.0789742378120225,8.632485644045914,0.0094441780042354,0.8,4,Mod_Dry,36,6,5,4,54,105.0,0.1148729035105537,809.0536783798912,809.0536783798912,,4,202.2634195949728,202.2634195949728,202.2634195949728,202.2634195949728,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,856.0536783798912,990.0,967.5562147135196,22.44378528648042,0.4385949981280261,0.1972429427039129,989.364162059168,0.2894733800416221,0.2894733800416221,0.2894733800416221,0.2894733800416221,21.51847396560685,21.51847396560685,21.51847396560685,21.51847396560685,,0.9325812165690852,0.9325812165690852,0.9325812165690852,0.9325812165690852,39.80651687657541,39.80651687657541,39.80651687657541,39.80651687657541,0.8107233579750592,0.8107233579750592,0.8107233579750592,0.8107233579750592,0.9710723357975058,0.9710723357975058,0.9710723357975058,0.9710723357975058,38.65500732329892,38.65500732329892,38.65500732329892,38.65500732329892,154.62002929319567,3710.880703036696,0.1691585876742501,5.3086722531198506e-05,0.355
1936-02-26,1936-03-08,1028.1428,0.9210811262601332,947.0029281802472,0.345,1936,2,26,1936.02,1935,5,149,22,0.0818210529947733,32.949249800355915,0.0347931868211547,0.8,4,Mod_Dry,36,6,5,4,54,105.0,0.1108761091180225,842.0029281802472,842.0029281802472,,4,210.5007320450618,210.5007320450618,210.5007320450618,210.5007320450618,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,889.0029281802472,990.0,967.6880117127208,22.311988287279064,0.4687440093193344,0.2236023425441977,989.3076536481364,0.3135021961351854,0.3135021961351854,0.3135021961351854,0.3135021961351854,21.306139739280344,21.306139739280344,21.306139739280344,21.306139739280344,,0.9345685380026558,0.9345685380026558,0.9345685380026558,0.9345685380026558,41.106285814013525,41.106285814013525,41.106285814013525,41.106285814013525,0.8371952304279741,0.8371952304279741,0.8371952304279741,0.8371952304279741,0.9737195230427974,0.9737195230427974,0.9737195230427974,0.9737195230427974,40.02599301688216,40.02599301688216,40.02599301688216,40.02599301688216,160.10397206752864,3842.495329620688,0.1690638616875061,5.281849276988872e-05,0.345
1936-02-27,1936-03-09,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1936,2,27,1936.02,1935,5,150,22,0.0839317391369504,24.429237756679303,0.0251476516974479,0.8,4,Mod_Dry,36,6,5,4,54,105.0,0.1080878353443543,866.4321659369264,866.4321659369264,,4,216.6080414842316,216.6080414842316,216.6080414842316,216.6080414842316,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,913.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4910970937441364,0.2431457327495411,989.2657571735064,0.3319527677714333,0.3319527677714333,0.3319527677714333,0.3319527677714333,21.14807574198722,21.14807574198722,21.14807574198722,21.14807574198722,,0.9357517145129156,0.9357517145129156,0.9357517145129156,0.9357517145129156,42.038263083607845,42.038263083607845,42.038263083607845,42.038263083607845,0.8561764375480213,0.8561764375480213,0.8561764375480213,0.8561764375480213,0.975617643754802,0.975617643754802,0.975617643754802,0.975617643754802,41.01327117717397,41.01327117717397,41.01327117717397,41.01327117717397,164.05308470869588,3937.274033008701,0.1688775505497803,5.25953480255354e-05,0.34
1936-02-28,1936-03-10,1069.9044,0.9248279637273736,989.4775076349576,0.333,1936,2,28,1936.02,1935,5,151,22,0.0854908566596603,18.04534169803117,0.0182372429477078,0.8,4,Mod_Dry,36,6,5,4,54,105.0,0.1061166112314875,884.4775076349576,884.4775076349576,,4,221.1193769087394,221.1193769087394,221.1193769087394,221.1193769087394,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,931.4775076349576,990.0,967.8579100305398,22.142089969460244,0.5076088265484155,0.2575820061079661,989.2348091673437,0.3459148434934417,0.3459148434934417,0.3459148434934417,0.3459148434934417,21.030984293310343,21.030984293310343,21.030984293310343,21.030984293310343,,0.936608571317416,0.936608571317416,0.936608571317416,0.936608571317416,42.71527712668187,42.71527712668187,42.71527712668187,42.71527712668187,0.8699649109303843,0.8699649109303843,0.8699649109303843,0.8699649109303843,0.9769964910930384,0.9769964910930384,0.9769964910930384,0.9769964910930384,41.73267586883491,41.73267586883491,41.73267586883491,41.73267586883491,166.93070347533964,4006.336883408151,0.1687059101265841,5.242602491752536e-05,0.335
1936-02-29,1936-03-11,1086.9032,0.940956999887256,1022.729174239858,0.328,1936,2,29,1936.02,1935,5,152,22,0.0883638006543237,33.25166660490038,0.0325126802309268,0.8,4,Mod_Dry,36,6,5,4,54,105.0,0.1026664757833285,917.729174239858,917.729174239858,,4,229.4322935599645,229.4322935599645,229.4322935599645,229.4322935599645,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,964.729174239858,990.0,967.971434547611,22.02856545238899,0.5380345532242915,0.2841833393918864,989.1777821073838,0.3723719852630857,0.3723719852630857,0.3723719852630857,0.3723719852630857,20.833975574509694,20.833975574509694,20.833975574509694,20.833975574509694,,0.9378857528308662,0.9378857528308662,0.9378857528308662,0.9378857528308662,43.965835987278425,43.965835987278425,43.965835987278425,43.965835987278425,0.8954345414924323,0.8954345414924323,0.8954345414924323,0.8954345414924323,0.9795434541492432,0.9795434541492432,0.9795434541492432,0.9795434541492432,43.06644684753781,43.06644684753781,43.06644684753781,43.06644684753781,172.26578739015125,4134.37889736363,0.1684373456132094,5.214131679752924e-05,0.33
1936-03-01,1936-03-12,1095.466,0.935818257253338,1025.1570830002852,0.326,1936,3,1,1936.03,1935,6,153,22,0.0885735719712246,2.427908760427272,0.0023683285231972,0.71,4,Mod_Dry,41,8,7,6,67,129.0,0.1258343742038644,896.1570830002852,896.1570830002852,,4,224.0392707500713,224.0392707500713,224.0392707500713,224.0392707500713,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,952.1570830002852,990.0,967.9790651180008,22.020934881999096,0.5265309189450087,0.2669256664002282,989.2065434146548,0.3550833101552238,0.3550833101552238,0.3550833101552238,0.3550833101552238,20.872394986498666,20.872394986498666,20.872394986498666,20.872394986498666,,0.9369792046218566,0.9369792046218566,0.9369792046218566,0.9369792046218566,42.96997359311488,42.96997359311488,42.96997359311488,42.96997359311488,0.8751522116724008,0.8751522116724008,0.8751522116724008,0.8751522116724008,0.97751522116724,0.97751522116724,0.97751522116724,0.97751522116724,42.00380324042416,42.00380324042416,42.00380324042416,42.00380324042416,168.01521296169662,4032.365111080719,0.1638921641842178,5.207891939335966e-05,0.325
1936-03-02,1936-03-13,1121.4092,0.9368114987301732,1050.5490333418047,0.319,1936,3,2,1936.03,1935,6,154,22,0.0907674364807319,25.39195034151953,0.0241701715347331,0.71,4,Mod_Dry,41,8,7,6,67,129.0,0.1227929357943912,921.5490333418048,921.5490333418048,,4,230.3872583354512,230.3872583354512,230.3872583354512,230.3872583354512,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,977.5490333418048,990.0,968.0588683905028,21.941131609497237,0.5497648984636363,0.2872392266734437,989.1629958748628,0.3754702073402798,0.3754702073402798,0.3754702073402798,0.3754702073402798,20.728657277019828,20.728657277019828,20.728657277019828,20.728657277019828,,0.9378563504441616,0.9378563504441616,0.9378563504441616,0.9378563504441616,43.92427992582028,43.92427992582028,43.92427992582028,43.92427992582028,0.8945881858619201,0.8945881858619201,0.8945881858619201,0.8945881858619201,0.979458818586192,0.979458818586192,0.979458818586192,0.979458818586192,43.02202332339312,43.02202332339312,43.02202332339312,43.02202332339312,172.08809329357248,4130.11423904574,0.1638077689207508,5.187162745291873e-05,0.32
1936-03-03,1936-03-14,1130.1421,0.9379332643780708,1059.9978690640885,0.316,1936,3,3,1936.03,1935,6,155,23,0.0915838158871372,9.448835722283777,0.0089140138844113,0.71,4,Mod_Dry,41,8,7,6,67,129.0,0.1216983578598124,930.9978690640884,930.9978690640884,,4,232.74946726602207,232.74946726602207,232.74946726602207,232.74946726602207,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,986.9978690640884,990.0,968.0885647313444,21.911435268655737,0.5584107115143749,0.2947982952512707,989.1467909932344,0.3832182526325525,0.3832182526325525,0.3832182526325525,0.3832182526325525,20.67500800925746,20.67500800925746,20.67500800925746,20.67500800925746,,0.9381596024217962,0.9381596024217962,0.9381596024217962,0.9381596024217962,44.27410693301019,44.27410693301019,44.27410693301019,44.27410693301019,0.901712972159067,0.901712972159067,0.901712972159067,0.901712972159067,0.98,0.98,0.98,0.98,43.38862479434999,43.38862479434999,43.38862479434999,43.38862479434999,173.55449917739995,4165.307980257599,0.163730988752494,5.17826997319525e-05,0.315
1936-03-04,1936-03-15,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1936,3,4,1936.03,1935,6,156,23,0.093315514734791,20.04281073673428,0.0185574590953652,0.71,4,Mod_Dry,41,8,7,6,67,129.0,0.1194399455618558,951.0406798008228,951.0406798008228,,4,237.7601699502057,237.7601699502057,237.7601699502057,237.7601699502057,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1007.0406798008228,990.0,968.1515564222312,21.84844357776888,0.5767501556251948,0.3108325438406582,989.1124173005342,0.3998741710326911,0.3998741710326911,0.3998741710326911,0.3998741710326911,20.560986707270345,20.560986707270345,20.560986707270345,20.560986707270345,,0.9387936260409327,0.9387936260409327,0.9387936260409327,0.9387936260409327,45.00822507188722,45.00822507188722,45.00822507188722,45.00822507188722,0.9166644617492304,0.9166644617492304,0.9166644617492304,0.9166644617492304,0.98,0.98,0.98,0.98,44.108060570449474,44.108060570449474,44.108060570449474,44.108060570449474,176.4322422817979,4234.373814763149,0.1633570342131325,5.153192416506546e-05,0.31
1936-03-05,1936-03-16,1165.5017,0.9291100950872416,1082.8793953113418,0.307,1936,3,5,1936.03,1935,6,157,23,0.0935607797548999,2.838715510519023,0.0026214512186769,0.71,4,Mod_Dry,41,8,7,6,67,129.0,0.1191268395710039,953.8793953113418,953.8793953113418,,4,238.46984882783545,238.46984882783545,238.46984882783545,238.46984882783545,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1009.8793953113418,990.0,968.16047809955,21.83952190045011,0.5793476188819957,0.3131035162490734,989.1075488648688,0.4022586920615271,0.4022586920615271,0.4022586920615271,0.4022586920615271,20.544812073257518,20.544812073257518,20.544812073257518,20.544812073257518,,0.938882405480132,0.938882405480132,0.938882405480132,0.938882405480132,45.111321485726585,45.111321485726585,45.111321485726585,45.111321485726585,0.918764185045348,0.918764185045348,0.918764185045348,0.918764185045348,0.98,0.98,0.98,0.98,44.20909505601205,44.20909505601205,44.20909505601205,44.20909505601205,176.8363802240482,4244.073125377157,0.1633020085059476,5.149625515589353e-05,0.305
1936-03-06,1936-03-17,1183.4396,0.9205844129984858,1089.4560494851628,0.303,1936,3,6,1936.03,1935,6,158,23,0.094129002675518,6.576654173820997,0.0060366401902388,0.71,4,Mod_Dry,41,8,7,6,67,129.0,0.1184077137035135,960.4560494851628,960.4560494851628,,4,240.1140123712907,240.1140123712907,240.1140123712907,240.1140123712907,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1016.4560494851628,990.0,968.1811475840964,21.81885241590373,0.5853653467965704,0.3183648395881302,989.0962698136152,0.4077922025572399,0.4077922025572399,0.4077922025572399,0.4077922025572399,20.507330026961704,20.507330026961704,20.507330026961704,20.507330026961704,,0.9390871432837024,0.9390871432837024,0.9390871432837024,0.9390871432837024,45.349366007206605,45.349366007206605,45.349366007206605,45.349366007206605,0.9236123423056336,0.9236123423056336,0.9236123423056336,0.9236123423056336,0.98,0.98,0.98,0.98,44.44237868706247,44.44237868706247,44.44237868706247,44.44237868706247,177.7695147482499,4266.468353957997,0.163172727190103,5.141351422573926e-05,0.305
1936-03-07,1936-03-18,1201.5505,0.921902008637954,1107.711819429938,0.298,1936,3,7,1936.03,1935,6,159,23,0.0957063011987466,18.25576994477524,0.01648061312027,0.71,4,Mod_Dry,41,8,7,6,67,129.0,0.1164562819835102,978.711819429938,978.711819429938,,4,244.6779548574845,244.6779548574845,244.6779548574845,244.6779548574845,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1034.711819429938,990.0,968.2385228610656,21.761477138934534,0.6027996307530337,0.3329694555439504,989.064230913703,0.4234921647097467,0.4234921647097467,0.4234921647097467,0.4234921647097467,20.40221588792779,20.40221588792779,20.40221588792779,20.40221588792779,,0.9396465561761804,0.9396465561761804,0.9396465561761804,0.9396465561761804,46.001861538714095,46.001861538714095,46.001861538714095,46.001861538714095,0.936901457000287,0.936901457000287,0.936901457000287,0.936901457000287,0.98,0.98,0.98,0.98,45.08182430793981,45.08182430793981,45.08182430793981,45.08182430793981,180.32729723175925,4327.855133562221,0.1627926091143101,5.118045465813106e-05,0.3
1936-03-08,1936-03-19,1219.8351,0.9229021768936402,1125.7884692412713,0.294,1936,3,8,1936.03,1935,6,160,23,0.0972681237424458,18.07664981133325,0.016056879516199,0.71,4,Mod_Dry,41,8,7,6,67,129.0,0.1145863574947964,996.7884692412712,996.7884692412712,,4,249.19711731031785,249.19711731031785,249.19711731031785,249.19711731031785,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1052.7884692412713,990.0,968.295335189044,21.704664810956046,0.6292901973672965,0.347430775393017,989.0232790272396,0.4392899105861124,0.4392899105861124,0.4392899105861124,0.4392899105861124,20.288653927609644,20.288653927609644,20.288653927609644,20.288653927609644,,0.93978405558097,0.93978405558097,0.93978405558097,0.93978405558097,46.597543279300815,46.597543279300815,46.597543279300815,46.597543279300815,0.9490334680101998,0.9490334680101998,0.9490334680101998,0.9490334680101998,0.98,0.98,0.98,0.98,45.6655924137148,45.6655924137148,45.6655924137148,45.6655924137148,182.6623696548592,4383.896871716621,0.1622528340319252,5.0903023752844334e-05,0.295
1936-03-09,1936-03-20,1238.2939,0.9143826532177884,1132.2744617454025,0.29,1936,3,9,1936.03,1935,6,161,23,0.0978285134948028,6.485992504131218,0.005728286491716,0.71,4,Mod_Dry,41,8,7,6,67,129.0,0.113929974011024,1003.2744617454024,1003.2744617454024,,4,250.81861543635063,250.81861543635063,250.81861543635063,250.81861543635063,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1059.2744617454025,990.0,968.3157197369142,21.68428026308584,0.6387951453683678,0.3542568002690232,989.0069480543626,0.4450142709534082,0.4450142709534082,0.4450142709534082,0.4450142709534082,20.24621404649505,20.24621404649505,20.24621404649505,20.24621404649505,,0.9398142842992286,0.9398142842992286,0.9398142842992286,0.9398142842992286,46.804146624799046,46.804146624799046,46.804146624799046,46.804146624799046,0.9532412754541556,0.9532412754541556,0.9532412754541556,0.9532412754541556,0.98,0.98,0.98,0.98,45.86806369230306,45.86806369230306,45.86806369230306,45.86806369230306,183.47225476921224,4403.334114461094,0.162038676105429,5.079817852136573e-05,0.29
1936-03-10,1936-03-21,1275.7375,0.914516856089578,1166.683447695578,0.283,1936,3,10,1936.03,1935,6,162,24,0.1008014498808979,34.40898595017552,0.0294929923092162,0.71,4,Mod_Dry,41,8,7,6,67,129.0,0.1105698381637277,1037.683447695578,1037.683447695578,,4,259.4208619238945,259.4208619238945,259.4208619238945,259.4208619238945,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1093.683447695578,990.0,968.423862264186,21.57613773581386,0.6892200606018797,0.3989884820042514,988.911791457394,0.4760803546414539,0.4760803546414539,0.4760803546414539,0.4760803546414539,20.011848838566262,20.011848838566262,20.011848838566262,20.011848838566262,,0.93990761520887,0.93990761520887,0.93990761520887,0.93990761520887,47.85375033879254,47.85375033879254,47.85375033879254,47.85375033879254,0.974618133172964,0.974618133172964,0.974618133172964,0.974618133172964,0.98,0.98,0.98,0.98,46.896675332016684,46.896675332016684,46.896675332016684,46.896675332016684,187.58670132806677,4502.080831873602,0.1607862884303246,5.021513752704735e-05,0.285
1936-03-11,1936-03-22,1285.2084,0.9120856039266032,1172.2200796855432,0.281,1936,3,11,1936.03,1935,6,163,24,0.1012798148848309,5.536631989965144,0.0047232017996572,0.7000000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.110047594505125,1043.2200796855432,1043.2200796855432,,4,260.8050199213858,260.8050199213858,260.8050199213858,260.8050199213858,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1099.2200796855432,990.0,968.4412631075832,21.55873689241685,0.6973337608770753,0.4061861035912061,988.8964801355318,0.4811785737091274,0.4811785737091274,0.4811785737091274,0.4811785737091274,19.97403845423948,19.97403845423948,19.97403845423948,19.97403845423948,,0.9399035357759848,0.9399035357759848,0.9399035357759848,0.9399035357759848,48.01797164730699,48.01797164730699,48.01797164730699,48.01797164730699,0.9779627626742768,0.9779627626742768,0.9779627626742768,0.9779627626742768,0.98,0.98,0.98,0.98,47.05761221436085,47.05761221436085,47.05761221436085,47.05761221436085,188.2304488574434,4517.5307725786415,0.1605760318556713,5.01200435190002e-05,0.28
1936-03-12,1936-03-23,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1936,3,12,1936.03,1935,6,164,24,0.1025276051483333,14.442016938684676,0.0121702858629839,0.7000000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.1087082838214639,1057.6620966242278,1057.6620966242278,,4,264.41552415605696,264.41552415605696,264.41552415605696,264.41552415605696,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1113.6620966242278,990.0,968.486652303676,21.51334769632388,0.718497926568811,0.4249607256114961,988.8565413478196,0.4945374393774107,0.4945374393774107,0.4945374393774107,0.4945374393774107,19.87535160476611,19.87535160476611,19.87535160476611,19.87535160476611,,0.939875453138658,0.939875453138658,0.939875453138658,0.939875453138658,48.44074083962184,48.44074083962184,48.44074083962184,48.44074083962184,0.986573133189854,0.986573133189854,0.986573133189854,0.986573133189854,0.98,0.98,0.98,0.98,47.4719260228294,47.4719260228294,47.4719260228294,47.4719260228294,189.8877040913176,4557.304898191623,0.1600183444229853,4.987092251690149e-05,0.275
1936-03-13,1936-03-24,1313.8865,0.9097424573913048,1195.2983332432605,0.275,1936,3,13,1936.03,1935,6,165,24,0.1032737759922177,8.636236619032617,0.0072251724768991,0.7000000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.1079228477211861,1066.2983332432605,1066.2983332432605,,4,266.5745833108151,266.5745833108151,266.5745833108151,266.5745833108151,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1122.2983332432605,990.0,968.5137947616216,21.48620523837837,0.7311539664789046,0.4361878332162385,988.8326582003048,0.5026519249148811,0.5026519249148811,0.5026519249148811,0.5026519249148811,19.81621151376837,19.81621151376837,19.81621151376837,19.81621151376837,,0.9397297551500527,0.9397297551500527,0.9397297551500527,0.9397297551500527,48.683416223898845,48.683416223898845,48.683416223898845,48.683416223898845,0.9915156053747218,0.9915156053747218,0.9915156053747218,0.9915156053747218,0.98,0.98,0.98,0.98,47.70974789942087,47.70974789942087,47.70974789942087,47.70974789942087,190.83899159768347,4580.135798344403,0.1596580420888489,4.971482121529573e-05,0.275
