Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1936-03-14,1936-03-25,1382.3614,0.91853493973922,1269.7472452468237,0.263,1936,3,14,1936.03,1935,6,166,24,0.1097061619893255,74.44891200356301,0.058632859635849,0.7000000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.1015950225392487,1140.7472452468237,1100.0,,4,275.0,275.0,275.0,275.0,40.747245246823695,12.950674845889704,2.5269609455394537,2.211090827347022,1.8952207091545905,21.16329791889293,53.9506748458897,10.526960945539454,9.211090827347022,7.89522070915459,88.16329791889294,1173.6887266187762,990.0,968.74777705649,21.25222294350999,0.8064644168807129,0.48,988.7135355831192,0.5349,0.5349,0.5349,0.5349,19.430858526629315,19.430858526629315,19.430858526629315,19.430858526629315,,0.9384142786030834,0.9384142786030834,0.9384142786030834,0.9384142786030834,49.1765424057604,49.1765424057604,49.1765424057604,49.1765424057604,1.001558908467625,1.001558908467625,1.001558908467625,1.001558908467625,0.98,0.98,0.98,0.98,48.19301155764519,48.19301155764519,48.19301155764519,48.19301155764519,192.77204623058077,4626.529109533938,0.1518192277653716,4.867980965418706e-05,0.265
1936-03-15,1936-03-26,1402.3296,0.9252414293343468,1297.4934435018629,0.26,1936,3,15,1936.03,1935,6,167,24,0.1121034335185609,27.746198255039417,0.0213844612425585,0.7000000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.0994224677173212,1168.4934435018629,1100.0,,4,275.0,275.0,275.0,275.0,68.49344350186288,21.769233981212235,4.247655410968241,3.716698484597211,3.1857415582261805,35.57411406685902,62.76923398121224,12.24765541096824,10.716698484597211,9.18574155822618,102.574114066859,1185.7335878767776,990.0,968.834979393863,21.165020606136977,0.8241156521950461,0.48,988.695884347805,0.5349,0.5349,0.5349,0.5349,19.32600495394194,19.32600495394194,19.32600495394194,19.32600495394194,,0.938087135456299,0.938087135456299,0.938087135456299,0.938087135456299,48.89412293197355,48.89412293197355,48.89412293197355,48.89412293197355,0.9958069843579134,0.9958069843579134,0.9958069843579134,0.9958069843579134,0.98,0.98,0.98,0.98,47.91624047333408,47.91624047333408,47.91624047333408,47.91624047333408,191.6649618933363,4599.959085440071,0.1477194068711771,4.840024290235765e-05,0.26
1936-03-16,1936-03-27,1412.3815,0.928274988254288,1311.0784203230735,0.258,1936,3,16,1936.03,1935,6,168,24,0.1132771755159135,13.584976821210606,0.0103616813537843,0.7000000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.0983922837874275,1182.0784203230735,1100.0,,4,275.0,275.0,275.0,275.0,82.07842032307349,26.086939792604756,5.090134593678976,4.453867769469104,3.817600945259232,42.629877222061424,67.08693979260475,13.090134593678975,11.453867769469104,9.817600945259231,109.62987722206142,1191.6309421557528,990.0,968.8776750353012,21.12232496469892,0.8327579757453509,0.48,988.6872420242546,0.5349,0.5349,0.5349,0.5349,19.27466698895352,19.27466698895352,19.27466698895352,19.27466698895352,,0.937926961005535,0.937926961005535,0.937926961005535,0.937926961005535,48.75591336954089,48.75591336954089,48.75591336954089,48.75591336954089,0.992992125652564,0.992992125652564,0.992992125652564,0.992992125652564,0.98,0.98,0.98,0.98,47.78079510215007,47.78079510215007,47.78079510215007,47.78079510215007,191.1231804086003,4586.956329806407,0.1457755519776643,4.826342939611119e-05,0.26
1936-03-17,1936-03-28,1463.3217,0.94550510416192,1383.5781363808978,0.248,1936,3,17,1936.03,1935,6,169,25,0.1195411509833096,72.49971605782434,0.0524001602449904,0.7000000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.0932365123500957,1254.5781363808978,1100.0,,4,275.0,275.0,275.0,275.0,154.57813638089783,49.12948520633187,9.586241015869632,8.387960888885928,7.189680761902225,80.28476850790818,90.12948520633188,17.586241015869632,15.387960888885928,13.189680761902224,147.28476850790818,1223.1036871110875,990.0,969.108483209846,20.89151679015401,0.8788799538483004,0.48,988.6411200461516,0.5349,0.5349,0.5349,0.5349,18.99773683630564,18.99773683630564,18.99773683630564,18.99773683630564,,0.9370628710343628,0.9370628710343628,0.9370628710343628,0.9370628710343628,48.01113699255784,48.01113699255784,48.01113699255784,48.01113699255784,0.9778235640032148,0.9778235640032148,0.9778235640032148,0.9778235640032148,0.98,0.98,0.98,0.98,47.05091425270669,47.05091425270669,47.05091425270669,47.05091425270669,188.2036570108268,4516.887768259842,0.1360267642730475,4.752617601283504e-05,0.25
1936-03-18,1936-03-29,1484.0171,0.9431309976592172,1399.6225280663384,0.244,1936,3,18,1936.03,1935,6,170,25,0.1209273864249316,16.044391685440587,0.0114633705614947,0.7000000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.0921677076591651,1270.6225280663384,1100.0,,4,275.0,275.0,275.0,275.0,170.62252806633842,54.2288655094564,9.999999999999998,9.258586794297434,7.935931537969228,89.19914422461537,95.2288655094564,18.0,16.258586794297436,13.935931537969228,156.19914422461537,1229.4874523037538,990.0,969.1603189368298,20.839681063170246,0.8912873965614264,0.48,988.6287126034384,0.5349,0.5349,0.5349,0.5349,18.93349366660879,18.93349366660879,18.93349366660879,18.93349366660879,,0.9368605050498178,0.9368605050498178,0.9368605050498178,0.9368605050498178,47.838448148228665,47.838448148228665,47.838448148228665,47.838448148228665,0.9743064795973252,0.9743064795973252,0.9743064795973252,0.9743064795973252,0.98,0.98,0.98,0.98,46.88167918526409,46.88167918526409,46.88167918526409,46.88167918526409,187.5267167410564,4500.641201785353,0.1339837798982384,4.735523150026676e-05,0.245
1936-03-19,1936-03-30,1494.4335,0.9462756211754526,1414.1459885179058,0.242,1936,3,19,1936.03,1935,6,171,25,0.122182213407947,14.523460451567416,0.0102701280981525,0.7000000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.0912211334949924,1285.1459885179058,1100.0,,4,275.0,275.0,275.0,275.0,185.14598851790583,58.84484906383054,10.000000000000002,10.046681547483262,8.611441326414225,97.6430165801778,99.84484906383054,18.0,17.04668154748326,14.611441326414225,164.6430165801778,1234.8915306113138,990.0,969.2072408859808,20.79275911401908,0.9052857660329374,0.48,988.614714233967,0.5349,0.5349,0.5349,0.5349,18.87257334798607,18.87257334798607,18.87257334798607,18.87257334798607,,0.936668606046156,0.936668606046156,0.936668606046156,0.936668606046156,47.67475607045717,47.67475607045717,47.67475607045717,47.67475607045717,0.9709726287262151,0.9709726287262151,0.9709726287262151,0.9709726287262151,0.98,0.98,0.98,0.98,46.72126094904802,46.72126094904802,46.72126094904802,46.72126094904802,186.8850437961921,4485.24105110861,0.1321539963437981,4.719319287782629e-05,0.24
1936-03-20,1936-03-31,1536.5597,0.94671130256109,1454.6784350498776,0.236,1936,3,20,1936.03,1935,6,172,25,0.1256842167883094,40.5324465319718,0.0278635095945325,0.7000000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.0886793925666306,1325.6784350498776,1100.0,,4,275.0,275.0,275.0,275.0,225.67843504987763,59.0,10.000000000000002,12.246116630613514,10.496671397668727,133.9356470215954,100.0,18.0,19.246116630613518,16.496671397668727,200.9356470215954,1237.2461166306134,990.0,969.3381918670842,20.66180813291578,0.9113849309922054,0.48,988.6086150690078,0.5349,0.5349,0.5349,0.5349,18.735523201923563,18.735523201923563,18.735523201923563,18.735523201923563,,0.9362368980860594,0.9362368980860594,0.9362368980860594,0.9362368980860594,47.30673466422057,47.30673466422057,47.30673466422057,47.30673466422057,0.9634772844036776,0.9634772844036776,0.9634772844036776,0.9634772844036776,0.98,0.98,0.98,0.98,46.36059997093616,46.36059997093616,46.36059997093616,46.36059997093616,185.44239988374463,4450.617597209871,0.1274799951766565,4.682888885953147e-05,0.235
1936-03-21,1936-04-01,1547.2067,0.947753481275309,1466.3705361774826,0.234,1936,3,21,1936.03,1935,6,173,25,0.1266944143257345,11.692101127604928,0.0079734970385341,0.71,4,Mod_Dry,41,8,7,6,67,129.0,0.0879723076926216,1337.3705361774826,1100.0,,4,275.0,275.0,275.0,275.0,237.37053617748256,59.0,9.999999999999998,12.88057173056107,11.04049005476663,144.44947439215483,100.0,18.0,19.88057173056107,17.04049005476663,211.44947439215483,1237.880571730561,990.0,969.3759663476504,20.62403365234968,0.9130283818078104,0.48,988.606971618192,0.5349,0.5349,0.5349,0.5349,18.6961052705418,18.6961052705418,18.6961052705418,18.6961052705418,,0.9361127316022066,0.9361127316022066,0.9361127316022066,0.9361127316022066,47.20094460021517,47.20094460021517,47.20094460021517,47.20094460021517,0.9613227006153804,0.9613227006153804,0.9613227006153804,0.9613227006153804,0.98,0.98,0.98,0.98,46.25692570821087,46.25692570821087,46.25692570821087,46.25692570821087,185.0277028328435,4440.664867988244,0.1261807287230221,4.6724167382031184e-05,0.235
1936-03-22,1936-04-02,1547.2067,0.947753481275309,1466.3705361774826,0.234,1936,3,22,1936.03,1935,6,174,25,0.1266944143257345,0.0,0.0,0.71,4,Mod_Dry,41,8,7,6,67,129.0,0.0879723076926216,1337.3705361774826,1100.0,,4,275.0,275.0,275.0,275.0,237.37053617748256,59.0,9.999999999999998,12.88057173056107,11.04049005476663,144.44947439215483,100.0,18.0,19.88057173056107,17.04049005476663,211.44947439215483,1237.880571730561,990.0,969.3759663476504,20.62403365234968,0.9130283818078104,0.48,988.606971618192,0.5349,0.5349,0.5349,0.5349,18.6961052705418,18.6961052705418,18.6961052705418,18.6961052705418,,0.9361127316022066,0.9361127316022066,0.9361127316022066,0.9361127316022066,47.20094460021517,47.20094460021517,47.20094460021517,47.20094460021517,0.9613227006153804,0.9613227006153804,0.9613227006153804,0.9613227006153804,0.98,0.98,0.98,0.98,46.25692570821087,46.25692570821087,46.25692570821087,46.25692570821087,185.0277028328435,4440.664867988244,0.1261807287230221,4.6724167382031184e-05,0.235
1936-03-23,1936-04-03,1557.9001,0.953111909397202,1484.853138961092,0.232,1936,3,23,1936.03,1935,6,175,25,0.1282913112062383,18.48260278360931,0.0124474281655497,0.71,4,Mod_Dry,41,8,7,6,67,129.0,0.08687727871206,1355.853138961092,1100.0,,4,275.0,275.0,275.0,275.0,255.8531389610921,59.0,10.0,13.883503664555384,11.90014599819033,161.06948929834638,100.0,18.0,20.883503664555384,17.900145998190332,228.0694892983464,1238.8835036645553,990.0,969.4356793720282,20.564320627971824,0.91562631081028,0.48,988.6043736891896,0.5349,0.5349,0.5349,0.5349,18.633794317161566,18.633794317161566,18.633794317161566,18.633794317161566,,0.935916452099059,0.935916452099059,0.935916452099059,0.935916452099059,47.03376796674697,47.03376796674697,47.03376796674697,47.03376796674697,0.957917881196476,0.957917881196476,0.957917881196476,0.957917881196476,0.98,0.98,0.98,0.98,46.09309260741203,46.09309260741203,46.09309260741203,46.09309260741203,184.37237042964813,4424.936890311556,0.1241687582373621,4.65586794014263e-05,0.23
1936-03-24,1936-04-04,1601.139,0.9548448794010084,1528.8393753592509,0.226,1936,3,24,1936.03,1935,6,176,26,0.1320917220310392,43.98623639815901,0.0287709991691069,0.71,4,Mod_Dry,41,8,7,6,67,129.0,0.084377732598421,1399.8393753592509,1100.0,,4,275.0,275.0,275.0,275.0,299.8393753592509,59.000000000000014,10.0,16.270353701664778,13.946017458569807,200.6230041990163,100.0,18.0,23.270353701664774,19.94601745856981,267.6230041990163,1241.2703537016648,990.0,969.5777887511608,20.42221124883929,0.921809050361964,0.48,988.598190949638,0.5349,0.5349,0.5349,0.5349,18.485502198477317,18.485502198477317,18.485502198477317,18.485502198477317,,0.9354493319252036,0.9354493319252036,0.9354493319252036,0.9354493319252036,46.63617422622492,46.63617422622492,46.63617422622492,46.63617422622492,0.9498202490066174,0.9498202490066174,0.9498202490066174,0.9498202490066174,0.98,0.98,0.98,0.98,45.703450741700415,45.703450741700415,45.703450741700415,45.703450741700415,182.8138029668017,4387.53127120324,0.1195768541242886,4.616510175929335e-05,0.225
1936-03-25,1936-04-05,1656.2409,0.9717907482149442,1609.5195834351923,0.217,1936,3,25,1936.03,1935,6,177,26,0.1390624920088006,80.68020807594166,0.0501268881138719,0.71,4,Mod_Dry,41,8,7,6,67,129.0,0.0801481394371578,1480.5195834351923,1100.0,,4,275.0,275.0,275.0,275.0,380.5195834351923,59.000000000000014,10.0,18.0,17.698585276055457,275.8209981591369,100.0,18.0,25.0,23.698585276055457,342.8209981591369,1243.0,990.0,969.8384478849443,20.161552115055542,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.220362702537265,18.220362702537265,18.220362702537265,18.220362702537265,,0.9346141425129924,0.9346141425129924,0.9346141425129924,0.9346141425129924,45.92622611954096,45.92622611954096,45.92622611954096,45.92622611954096,0.9353610207645816,0.9353610207645816,0.9353610207645816,0.9353610207645816,0.98,0.98,0.98,0.98,45.00770159715015,45.00770159715015,45.00770159715015,45.00770159715015,180.03080638860058,4320.739353326414,0.1118537532823064,4.546232484560621e-05,0.215
1936-03-26,1936-04-06,1723.9214,0.982538593168556,1693.8193070891668,0.208,1936,3,26,1936.03,1935,6,178,26,0.146345988132504,84.29972365397451,0.0497690180417436,0.71,4,Mod_Dry,41,8,7,6,67,129.0,0.0761592452394977,1564.8193070891668,1100.0,,4,275.0,275.0,275.0,275.0,464.8193070891669,59.0,10.0,17.999999999999996,21.61950265531009,356.1998044338568,100.0,18.0,25.0,27.61950265531009,423.1998044338568,1243.0,990.0,970.110800838288,19.889199161711872,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.948009749193595,17.948009749193595,17.948009749193595,17.948009749193595,,0.9336530300621092,0.9336530300621092,0.9336530300621092,0.9336530300621092,45.193211189221294,45.193211189221294,45.193211189221294,45.193211189221294,0.9204319997804744,0.9204319997804744,0.9204319997804744,0.9204319997804744,0.98,0.98,0.98,0.98,44.28934696543687,44.28934696543687,44.28934696543687,44.28934696543687,177.15738786174748,4251.77730868194,0.1045904879701678,4.473671410650189e-05,0.21
1936-03-27,1936-04-07,1769.9945,0.9864250135611264,1745.9668486656192,0.202,1936,3,27,1936.03,1935,6,179,26,0.1508515357247095,52.14754157645211,0.0298674293938093,0.71,4,Mod_Dry,41,8,7,6,67,129.0,0.0738845643596212,1616.9668486656192,1100.0,,4,275.0,275.0,275.0,275.0,516.9668486656192,59.0,10.0,17.999999999999996,24.044969705377635,405.9218789602416,100.0,18.0,25.0,30.044969705377635,472.9218789602416,1243.0,990.0,970.2792775110736,19.720722488926413,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.779533076408136,17.779533076408136,17.779533076408136,17.779533076408136,,0.9327879023473558,0.9327879023473558,0.9327879023473558,0.9327879023473558,44.72750260272614,44.72750260272614,44.72750260272614,44.72750260272614,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.98,0.98,0.98,0.98,43.832952550671614,43.832952550671614,43.832952550671614,43.832952550671614,175.33181020268646,4207.963444864475,0.1004210419783665,4.427570964714304e-05,0.2
1936-03-28,1936-04-08,1840.5463,0.9955175444855696,1832.2961330880007,0.193,1936,3,28,1936.03,1935,6,180,26,0.1583103858988032,86.32928442238153,0.0471153558987701,0.71,4,Mod_Dry,41,8,7,6,67,129.0,0.070403466814392,1703.2961330880007,1100.0,,4,275.0,275.0,275.0,275.0,603.2961330880007,59.0,10.0,18.0,28.06028525990701,488.2358478280937,100.0,18.0,25.0,34.060285259907005,555.2358478280937,1243.0,990.0,970.5581875068996,19.441812493100315,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.500623080582038,17.500623080582038,17.500623080582038,17.500623080582038,,0.9313556995187888,0.9313556995187888,0.9313556995187888,0.9313556995187888,43.95825876689554,43.95825876689554,43.95825876689554,43.95825876689554,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.979528021928504,0.979528021928504,0.979528021928504,0.979528021928504,43.05834625735851,43.05834625735851,43.05834625735851,43.05834625735851,172.23338502943403,4133.601240706417,0.0939986620717067,4.349327904783688e-05,0.195
1936-03-29,1936-04-09,1937.3349,1.0078456066936932,1952.5344676593647,0.182,1936,3,29,1936.03,1935,6,181,26,0.1686989780057691,120.23833457136448,0.0615806463665157,0.71,4,Mod_Dry,41,8,7,6,67,129.0,0.0660679758215183,1823.5344676593647,1100.0,,4,275.0,275.0,275.0,275.0,723.5344676593647,59.00000000000003,10.0,18.0,33.65276593764487,602.8817017217199,100.0,18.0,25.0,39.65276593764487,669.8817017217199,1243.0,990.0,970.9466498185918,19.053350181408177,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.1121607688899,17.1121607688899,17.1121607688899,17.1121607688899,,0.9293609455482496,0.9293609455482496,0.9293609455482496,0.9293609455482496,42.89045597448777,42.89045597448777,42.89045597448777,42.89045597448777,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.977353270823804,0.977353270823804,0.977353270823804,0.977353270823804,41.91912743378999,41.91912743378999,41.91912743378999,41.91912743378999,167.67650973515995,4024.236233643839,0.0858763379148769,4.234255296342423e-05,0.18
1936-03-30,1936-04-10,1986.9064,1.008700287979832,2004.1930578689712,0.176,1936,3,30,1936.03,1935,6,182,26,0.1731622801998791,51.658590209606025,0.0257752565336863,0.71,4,Mod_Dry,41,8,7,6,67,129.0,0.0643650567960572,1875.1930578689712,1100.0,,4,275.0,275.0,275.0,275.0,775.1930578689712,59.00000000000003,10.0,18.0,36.05549106367308,652.1375668052981,100.0,18.0,25.0,42.05549106367308,719.1375668052981,1243.0,990.0,971.1101211741664,18.88987882583353,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.948689413315257,16.948689413315257,16.948689413315257,16.948689413315257,,0.92852947327831,0.92852947327831,0.92852947327831,0.92852947327831,42.44271997329496,42.44271997329496,42.44271997329496,42.44271997329496,0.8644138487432781,0.8644138487432781,0.8644138487432781,0.8644138487432781,0.9764413848743276,0.9764413848743276,0.9764413848743276,0.9764413848743276,41.44282826855742,41.44282826855742,41.44282826855742,41.44282826855742,165.77131307422968,3978.511513781512,0.0827122479161223,4.186144269551254e-05,0.175
1936-03-31,1936-04-11,2037.2697,1.0148234027606982,2067.468969295266,0.17,1936,3,31,1936.03,1935,6,183,27,0.1786293189471109,63.2759114262949,0.0306054951082838,0.71,4,Mod_Dry,41,8,7,6,67,129.0,0.0623951323651411,1938.468969295266,1100.0,,4,275.0,275.0,275.0,275.0,838.4689692952661,59.0,10.0,18.0,38.99855671140772,712.4704125838584,100.0,18.0,25.0,44.99855671140772,779.4704125838584,1243.0,990.0,971.2628561327816,18.737143867218265,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.795954454699988,16.795954454699988,16.795954454699988,16.795954454699988,,0.927768853184406,0.927768853184406,0.927768853184406,0.927768853184406,42.02578844930464,42.02578844930464,42.02578844930464,42.02578844930464,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.9755922371676266,0.9755922371676266,0.9755922371676266,0.9755922371676266,41.00003297199051,41.00003297199051,41.00003297199051,41.00003297199051,164.00013188796203,3936.0031653110887,0.0793241080391472,4.141417471918233e-05,0.17
1936-04-01,1936-04-12,2075.5648,1.01276353090847,2102.056335477332,0.166,1936,4,1,1936.04,1935,7,184,27,0.1816176673852414,34.58736618206558,0.0164540624332085,0.7000000000000001,4,Mod_Dry,45,11,10,10,72,148.0,0.0704072471808384,1954.056335477332,1100.0,,4,275.0,275.0,275.0,275.0,854.0563354773321,55.0,7.0,15.0,57.7065091538738,719.3498263234584,100.0,18.0,25.0,67.7065091538738,791.3498263234584,1243.0,990.0,971.3463428787384,18.65365712126163,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.712467708743354,16.712467708743354,16.712467708743354,16.712467708743354,,0.9273530891895418,0.9273530891895418,0.9273530891895418,0.9273530891895418,41.79815358995128,41.79815358995128,41.79815358995128,41.79815358995128,0.8512862238279282,0.8512862238279282,0.8512862238279282,0.8512862238279282,0.9751286223827929,0.9751286223827929,0.9751286223827929,0.9751286223827929,40.75857592831357,40.75857592831357,40.75857592831357,40.75857592831357,163.03430371325427,3912.8232891181024,0.0775594359492904,4.117027871546825e-05,0.165
1936-04-02,1936-04-13,2140.3921,1.0098948620755834,2161.5709846171685,0.159,1936,4,2,1936.04,1935,7,185,27,0.1867597330709233,59.51464913983682,0.0275330533039965,0.7000000000000001,4,Mod_Dry,45,11,10,10,72,148.0,0.0684687206912207,2013.5709846171685,1100.0,,4,275.0,275.0,275.0,275.0,913.5709846171684,55.0,7.0,14.999999999999991,61.72776923088977,774.8432153862788,100.0,18.0,25.0,71.72776923088978,846.8432153862788,1243.0,990.0,971.4899989283864,18.510001071613715,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.568811659095438,16.568811659095438,16.568811659095438,16.568811659095438,,0.9266376820622952,0.9266376820622952,0.9266376820622952,0.9266376820622952,41.40689943250229,41.40689943250229,41.40689943250229,41.40689943250229,0.8433177073829388,0.8433177073829388,0.8433177073829388,0.8433177073829388,0.9743317707382938,0.9743317707382938,0.9743317707382938,0.9743317707382938,40.34405764485241,40.34405764485241,40.34405764485241,40.34405764485241,161.37623057940965,3873.029533905832,0.0746569193090786,4.07515733786388e-05,0.16
1936-04-03,1936-04-14,2179.8933,1.0070301010933984,2195.2181702718217,0.155,1936,4,3,1936.04,1935,7,186,27,0.1896668499114853,33.647185654653185,0.0153274905019972,0.7000000000000001,4,Mod_Dry,45,11,10,10,72,148.0,0.0674192670251421,2047.2181702718217,1100.0,,4,275.0,275.0,275.0,275.0,947.2181702718216,55.0,7.0,15.0,64.00122772106904,806.2169425507527,100.0,18.0,25.0,74.00122772106904,878.2169425507527,1243.0,990.0,971.57121627307,18.42878372693008,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.4875943144118,16.4875943144118,16.4875943144118,16.4875943144118,,0.9262332196857708,0.9262332196857708,0.9262332196857708,0.9262332196857708,41.185945384130456,41.185945384130456,41.185945384130456,41.185945384130456,0.8388176249313738,0.8388176249313738,0.8388176249313738,0.8388176249313738,0.9738817624931374,0.9738817624931374,0.9738817624931374,0.9738817624931374,40.11024108064306,40.11024108064306,40.11024108064306,40.11024108064306,160.44096432257226,3850.583143741734,0.0730865690232081,4.051539503095259e-05,0.155
1936-04-04,1936-04-15,2233.2716,1.0124644434742982,2261.108087620956,0.148,1936,4,4,1936.04,1935,7,187,27,0.1953597387704506,65.88991734913452,0.0291405429531947,0.7000000000000001,4,Mod_Dry,45,11,10,10,72,148.0,0.0654546329785231,2113.108087620956,1100.0,,4,275.0,275.0,275.0,275.0,1013.1080876209562,55.0,7.0,15.0,68.45324916357812,867.6548384573781,100.0,18.0,25.0,78.45324916357812,939.654838457378,1243.0,990.0,971.730260901154,18.269739098846003,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.328549686327726,16.328549686327726,16.328549686327726,16.328549686327726,,0.925441177437912,0.925441177437912,0.925441177437912,0.925441177437912,40.753773264958376,40.753773264958376,40.753773264958376,40.753773264958376,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.9730015748777155,0.9730015748777155,0.9730015748777155,0.9730015748777155,39.653485569013846,39.653485569013846,39.653485569013846,39.653485569013846,158.61394227605538,3806.7346146253294,0.0701487660605125,4.005402582728671e-05,0.15
1936-04-05,1936-04-16,2273.8406,1.008849609181632,2293.9632006513275,0.144,1936,4,5,1936.04,1935,7,188,27,0.1981984205362747,32.855113030371285,0.0143224237516289,0.7000000000000001,4,Mod_Dry,45,11,10,10,72,148.0,0.0645171639884973,2145.9632006513275,1100.0,,4,275.0,275.0,275.0,275.0,1045.9632006513275,55.0,7.0,15.0,70.0,898.9632006513275,100.0,18.0,25.0,80.0,970.9632006513276,1243.0,990.0,971.8095663463996,18.19043365360028,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.249244241082003,16.249244241082003,16.249244241082003,16.249244241082003,,0.9250462363205884,0.9250462363205884,0.9250462363205884,0.9250462363205884,40.53853037763114,40.53853037763114,40.53853037763114,40.53853037763114,0.8256319832511434,0.8256319832511434,0.8256319832511434,0.8256319832511434,0.9725631983251144,0.9725631983251144,0.9725631983251144,0.9725631983251144,39.42628275946875,39.42628275946875,39.42628275946875,39.42628275946875,157.705131037875,3784.923144909,0.0687478905472841,3.982452803986742e-05,0.145
1936-04-06,1936-04-17,2301.1428,1.0040153765184947,2310.3827547648234,0.142,1936,4,6,1936.04,1935,7,189,27,0.1996170700116807,16.419554113495906,0.0071068545156134,0.7000000000000001,4,Mod_Dry,45,11,10,10,72,148.0,0.0640586498902711,2162.3827547648234,1100.0,,4,275.0,275.0,275.0,275.0,1062.3827547648234,55.0,7.0,15.0,70.0,915.3827547648234,100.0,18.0,25.0,80.0,987.3827547648234,1243.0,990.0,971.8491997528806,18.150800247119378,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.2096108346011,16.2096108346011,16.2096108346011,16.2096108346011,,0.9248488619563136,0.9248488619563136,0.9248488619563136,0.9248488619563136,40.4310246718807,40.4310246718807,40.4310246718807,40.4310246718807,0.823442457675778,0.823442457675778,0.823442457675778,0.823442457675778,0.9723442457675776,0.9723442457675776,0.9723442457675776,0.9723442457675776,39.312874190190165,39.312874190190165,39.312874190190165,39.312874190190165,157.25149676076066,3774.035922258256,0.0680629633494505,3.9709973929485015e-05,0.14
1936-04-07,1936-04-18,2342.4819,1.0013569424535649,2345.660513136817,0.138,1936,4,7,1936.04,1935,7,190,28,0.2026650683350209,35.27775837199352,0.0150395840209703,0.7000000000000001,4,Mod_Dry,45,11,10,10,72,148.0,0.0630952344429764,2197.660513136817,1100.0,,4,275.0,275.0,275.0,275.0,1097.660513136817,55.0,7.0,15.0,70.0,950.6605131368168,100.0,18.0,25.0,80.0,1022.6605131368168,1243.0,990.0,971.934352962744,18.065647037255985,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.12445762473771,16.12445762473771,16.12445762473771,16.12445762473771,,0.9244247989711938,0.9244247989711938,0.9244247989711938,0.9244247989711938,40.20018911036579,40.20018911036579,40.20018911036579,40.20018911036579,0.8187411224107085,0.8187411224107085,0.8187411224107085,0.8187411224107085,0.9718741122410708,0.9718741122410708,0.9718741122410708,0.9718741122410708,39.06952310355992,39.06952310355992,39.06952310355992,39.06952310355992,156.2780924142397,3750.674217941752,0.066624343778227,3.946416475107062e-05,0.14
1936-04-08,1936-04-19,2356.3647,1.0031685153704124,2363.830877770248,0.136,1936,4,8,1936.04,1935,7,191,28,0.2042349878393492,18.170364633430378,0.0076868293769688,0.7000000000000001,4,Mod_Dry,45,11,10,10,72,148.0,0.0626102321413134,2215.830877770248,1100.0,,4,275.0,275.0,275.0,275.0,1115.8308777702478,55.0,7.0,15.0,70.0,968.8308777702478,100.0,18.0,25.0,80.0,1040.8308777702478,1243.0,990.0,971.9782124635834,18.021787536416586,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.080598123898305,16.080598123898305,16.080598123898305,16.080598123898305,,0.9242063786570136,0.9242063786570136,0.9242063786570136,0.9242063786570136,40.08136961871388,40.08136961871388,40.08136961871388,40.08136961871388,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.9716321173497228,0.9716321173497228,0.9716321173497228,0.9716321173497228,38.944346028907816,38.944346028907816,38.944346028907816,38.944346028907816,155.77738411563126,3738.6572187751503,0.0659003931205826,3.9337723261523046e-05,0.135
1936-04-09,1936-04-20,2356.3647,1.0031685153704124,2363.830877770248,0.136,1936,4,9,1936.04,1935,7,192,28,0.2042349878393492,0.0,0.0,0.7000000000000001,4,Mod_Dry,45,11,10,10,72,148.0,0.0626102321413134,2215.830877770248,1100.0,,4,275.0,275.0,275.0,275.0,1115.8308777702478,55.0,7.0,15.0,70.0,968.8308777702478,100.0,18.0,25.0,80.0,1040.8308777702478,1243.0,990.0,971.9782124635834,18.021787536416586,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.080598123898305,16.080598123898305,16.080598123898305,16.080598123898305,,0.9242063786570136,0.9242063786570136,0.9242063786570136,0.9242063786570136,40.08136961871388,40.08136961871388,40.08136961871388,40.08136961871388,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.9716321173497228,0.9716321173497228,0.9716321173497228,0.9716321173497228,38.944346028907816,38.944346028907816,38.944346028907816,38.944346028907816,155.77738411563126,3738.6572187751503,0.0659003931205826,3.9337723261523046e-05,0.135
1936-04-10,1936-04-21,2384.2857,1.004803744062384,2395.739198274402,0.132,1936,4,10,1936.04,1935,7,193,28,0.2069918667309084,31.908320504154744,0.0133187788249812,0.7000000000000001,4,Mod_Dry,45,11,10,10,72,148.0,0.0617763403072425,2247.739198274402,1100.0,,4,275.0,275.0,275.0,275.0,1147.739198274402,55.0,7.0,15.0,70.0,1000.739198274402,100.0,18.0,25.0,80.0,1072.739198274402,1243.0,990.0,972.055232547559,17.944767452441056,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.00357803992278,16.00357803992278,16.00357803992278,16.00357803992278,,0.9238228186388155,0.9238228186388155,0.9238228186388155,0.9238228186388155,39.87284004706264,39.87284004706264,39.87284004706264,39.87284004706264,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.9712074135378056,0.9712074135378056,0.9712074135378056,0.9712074135378056,38.72479785251434,38.72479785251434,38.72479785251434,38.72479785251434,154.89919141005737,3717.580593841377,0.0646561159585433,3.911595742678216e-05,0.13
1936-04-11,1936-04-22,2384.2857,1.004803744062384,2395.739198274402,0.132,1936,4,11,1936.04,1935,7,194,28,0.2069918667309084,0.0,0.0,0.65,3,Normal,54,13,14,19,117,217.0,0.0905774719369705,2178.739198274402,1100.0,,4,275.0,275.0,275.0,275.0,1078.739198274402,46.0,5.0,11.0,61.0,955.739198274402,100.0,18.0,25.0,80.0,1072.739198274402,1243.0,990.0,972.055232547559,17.944767452441056,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.00357803992278,16.00357803992278,16.00357803992278,16.00357803992278,,0.9238228186388155,0.9238228186388155,0.9238228186388155,0.9238228186388155,39.87284004706264,39.87284004706264,39.87284004706264,39.87284004706264,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.9712074135378056,0.9712074135378056,0.9712074135378056,0.9712074135378056,38.72479785251434,38.72479785251434,38.72479785251434,38.72479785251434,154.89919141005737,3717.580593841377,0.0646561159585433,3.911595742678216e-05,0.13
1936-04-12,1936-04-23,2384.2857,1.004803744062384,2395.739198274402,0.132,1936,4,12,1936.04,1935,7,195,28,0.2069918667309084,0.0,0.0,0.65,3,Normal,54,13,14,19,117,217.0,0.0905774719369705,2178.739198274402,1100.0,,4,275.0,275.0,275.0,275.0,1078.739198274402,46.0,5.0,11.0,61.0,955.739198274402,100.0,18.0,25.0,80.0,1072.739198274402,1243.0,990.0,972.055232547559,17.944767452441056,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.00357803992278,16.00357803992278,16.00357803992278,16.00357803992278,,0.9238228186388155,0.9238228186388155,0.9238228186388155,0.9238228186388155,39.87284004706264,39.87284004706264,39.87284004706264,39.87284004706264,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.9712074135378056,0.9712074135378056,0.9712074135378056,0.9712074135378056,38.72479785251434,38.72479785251434,38.72479785251434,38.72479785251434,154.89919141005737,3717.580593841377,0.0646561159585433,3.911595742678216e-05,0.13
1936-04-13,1936-04-24,2356.3647,1.0031685153704124,2363.830877770248,0.136,1936,4,13,1936.04,1935,7,196,28,0.2042349878393492,31.908320504154744,0.0134985632027335,0.65,3,Normal,54,13,14,19,117,217.0,0.0918001376666555,2146.830877770248,1100.0,,4,275.0,275.0,275.0,275.0,1046.8308777702478,46.0,5.000000000000007,11.0,61.0,923.8308777702478,100.0,18.0,25.0,80.0,1040.8308777702478,1243.0,990.0,971.9782124635834,18.021787536416586,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.080598123898305,16.080598123898305,16.080598123898305,16.080598123898305,,0.9242063786570136,0.9242063786570136,0.9242063786570136,0.9242063786570136,40.08136961871388,40.08136961871388,40.08136961871388,40.08136961871388,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.9716321173497228,0.9716321173497228,0.9716321173497228,0.9716321173497228,38.944346028907816,38.944346028907816,38.944346028907816,38.944346028907816,155.77738411563126,3738.6572187751503,0.0659003931205826,3.9337723261523046e-05,0.135
1936-04-14,1936-04-25,2356.3647,1.0031685153704124,2363.830877770248,0.136,1936,4,14,1936.04,1935,7,197,29,0.2042349878393492,0.0,0.0,0.65,3,Normal,54,13,14,19,117,217.0,0.0918001376666555,2146.830877770248,1100.0,,4,275.0,275.0,275.0,275.0,1046.8308777702478,46.0,5.000000000000007,11.0,61.0,923.8308777702478,100.0,18.0,25.0,80.0,1040.8308777702478,1243.0,990.0,971.9782124635834,18.021787536416586,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.080598123898305,16.080598123898305,16.080598123898305,16.080598123898305,,0.9242063786570136,0.9242063786570136,0.9242063786570136,0.9242063786570136,40.08136961871388,40.08136961871388,40.08136961871388,40.08136961871388,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.9716321173497228,0.9716321173497228,0.9716321173497228,0.9716321173497228,38.944346028907816,38.944346028907816,38.944346028907816,38.944346028907816,155.77738411563126,3738.6572187751503,0.0659003931205826,3.9337723261523046e-05,0.135
1936-04-15,1936-04-26,2356.3647,1.0031685153704124,2363.830877770248,0.136,1936,4,15,1936.04,1935,7,198,29,0.2042349878393492,0.0,0.0,0.65,3,Normal,54,13,14,19,117,217.0,0.0918001376666555,2146.830877770248,1100.0,,4,275.0,275.0,275.0,275.0,1046.8308777702478,46.0,5.000000000000007,11.0,61.0,923.8308777702478,100.0,18.0,25.0,80.0,1040.8308777702478,1243.0,990.0,971.9782124635834,18.021787536416586,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.080598123898305,16.080598123898305,16.080598123898305,16.080598123898305,,0.9242063786570136,0.9242063786570136,0.9242063786570136,0.9242063786570136,40.08136961871388,40.08136961871388,40.08136961871388,40.08136961871388,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.9716321173497228,0.9716321173497228,0.9716321173497228,0.9716321173497228,38.944346028907816,38.944346028907816,38.944346028907816,38.944346028907816,155.77738411563126,3738.6572187751503,0.0659003931205826,3.9337723261523046e-05,0.135
1936-04-16,1936-04-27,2356.3647,1.0031685153704124,2363.830877770248,0.136,1936,4,16,1936.04,1935,7,199,29,0.2042349878393492,0.0,0.0,0.65,3,Normal,54,13,14,19,117,217.0,0.0918001376666555,2146.830877770248,1100.0,,4,275.0,275.0,275.0,275.0,1046.8308777702478,46.0,5.000000000000007,11.0,61.0,923.8308777702478,100.0,18.0,25.0,80.0,1040.8308777702478,1243.0,990.0,971.9782124635834,18.021787536416586,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.080598123898305,16.080598123898305,16.080598123898305,16.080598123898305,,0.9242063786570136,0.9242063786570136,0.9242063786570136,0.9242063786570136,40.08136961871388,40.08136961871388,40.08136961871388,40.08136961871388,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.9716321173497228,0.9716321173497228,0.9716321173497228,0.9716321173497228,38.944346028907816,38.944346028907816,38.944346028907816,38.944346028907816,155.77738411563126,3738.6572187751503,0.0659003931205826,3.9337723261523046e-05,0.135
1936-04-17,1936-04-28,2356.3647,1.0031685153704124,2363.830877770248,0.136,1936,4,17,1936.04,1935,7,200,29,0.2042349878393492,0.0,0.0,0.65,3,Normal,54,13,14,19,117,217.0,0.0918001376666555,2146.830877770248,1100.0,,4,275.0,275.0,275.0,275.0,1046.8308777702478,46.0,5.000000000000007,11.0,61.0,923.8308777702478,100.0,18.0,25.0,80.0,1040.8308777702478,1243.0,990.0,971.9782124635834,18.021787536416586,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.080598123898305,16.080598123898305,16.080598123898305,16.080598123898305,,0.9242063786570136,0.9242063786570136,0.9242063786570136,0.9242063786570136,40.08136961871388,40.08136961871388,40.08136961871388,40.08136961871388,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.9716321173497228,0.9716321173497228,0.9716321173497228,0.9716321173497228,38.944346028907816,38.944346028907816,38.944346028907816,38.944346028907816,155.77738411563126,3738.6572187751503,0.0659003931205826,3.9337723261523046e-05,0.135
1936-04-18,1936-04-29,2356.3647,1.0031685153704124,2363.830877770248,0.136,1936,4,18,1936.04,1935,7,201,29,0.2042349878393492,0.0,0.0,0.65,3,Normal,54,13,14,19,117,217.0,0.0918001376666555,2146.830877770248,1100.0,,4,275.0,275.0,275.0,275.0,1046.8308777702478,46.0,5.000000000000007,11.0,61.0,923.8308777702478,100.0,18.0,25.0,80.0,1040.8308777702478,1243.0,990.0,971.9782124635834,18.021787536416586,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.080598123898305,16.080598123898305,16.080598123898305,16.080598123898305,,0.9242063786570136,0.9242063786570136,0.9242063786570136,0.9242063786570136,40.08136961871388,40.08136961871388,40.08136961871388,40.08136961871388,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.9716321173497228,0.9716321173497228,0.9716321173497228,0.9716321173497228,38.944346028907816,38.944346028907816,38.944346028907816,38.944346028907816,155.77738411563126,3738.6572187751503,0.0659003931205826,3.9337723261523046e-05,0.135
1936-04-19,1936-04-30,2356.3647,1.0031685153704124,2363.830877770248,0.136,1936,4,19,1936.04,1935,7,202,29,0.2042349878393492,0.0,0.0,0.65,3,Normal,54,13,14,19,117,217.0,0.0918001376666555,2146.830877770248,1100.0,,4,275.0,275.0,275.0,275.0,1046.8308777702478,46.0,5.000000000000007,11.0,61.0,923.8308777702478,100.0,18.0,25.0,80.0,1040.8308777702478,1243.0,990.0,971.9782124635834,18.021787536416586,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.080598123898305,16.080598123898305,16.080598123898305,16.080598123898305,,0.9242063786570136,0.9242063786570136,0.9242063786570136,0.9242063786570136,40.08136961871388,40.08136961871388,40.08136961871388,40.08136961871388,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.9716321173497228,0.9716321173497228,0.9716321173497228,0.9716321173497228,38.944346028907816,38.944346028907816,38.944346028907816,38.944346028907816,155.77738411563126,3738.6572187751503,0.0659003931205826,3.9337723261523046e-05,0.135
1936-04-20,1936-05-01,2384.2857,1.004803744062384,2395.739198274402,0.132,1936,4,20,1936.04,1935,7,203,29,0.2069918667309084,31.908320504154744,0.0133187788249812,0.65,3,Normal,54,13,14,19,117,217.0,0.0905774719369705,2178.739198274402,1100.0,,4,275.0,275.0,275.0,275.0,1078.739198274402,46.0,5.0,11.0,61.0,955.739198274402,100.0,18.0,25.0,80.0,1072.739198274402,1243.0,990.0,972.055232547559,17.944767452441056,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.00357803992278,16.00357803992278,16.00357803992278,16.00357803992278,,0.9238228186388155,0.9238228186388155,0.9238228186388155,0.9238228186388155,39.87284004706264,39.87284004706264,39.87284004706264,39.87284004706264,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.9712074135378056,0.9712074135378056,0.9712074135378056,0.9712074135378056,38.72479785251434,38.72479785251434,38.72479785251434,38.72479785251434,154.89919141005737,3717.580593841377,0.0646561159585433,3.911595742678216e-05,0.13
1936-04-21,1936-05-02,2384.2857,1.004803744062384,2395.739198274402,0.132,1936,4,21,1936.04,1935,7,204,30,0.2069918667309084,0.0,0.0,0.6900000000000001,3,Normal,54,13,14,19,117,217.0,0.0905774719369705,2178.739198274402,1100.0,,4,275.0,275.0,275.0,275.0,1078.739198274402,46.0,5.0,11.0,61.0,955.739198274402,100.0,18.0,25.0,80.0,1072.739198274402,1243.0,990.0,972.055232547559,17.944767452441056,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.00357803992278,16.00357803992278,16.00357803992278,16.00357803992278,,0.9238228186388155,0.9238228186388155,0.9238228186388155,0.9238228186388155,39.87284004706264,39.87284004706264,39.87284004706264,39.87284004706264,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.9712074135378056,0.9712074135378056,0.9712074135378056,0.9712074135378056,38.72479785251434,38.72479785251434,38.72479785251434,38.72479785251434,154.89919141005737,3717.580593841377,0.0646561159585433,3.911595742678216e-05,0.13
1936-04-22,1936-05-03,2384.2857,1.004803744062384,2395.739198274402,0.132,1936,4,22,1936.04,1935,7,205,30,0.2069918667309084,0.0,0.0,0.6900000000000001,3,Normal,54,13,14,19,117,217.0,0.0905774719369705,2178.739198274402,1100.0,,4,275.0,275.0,275.0,275.0,1078.739198274402,46.0,5.0,11.0,61.0,955.739198274402,100.0,18.0,25.0,80.0,1072.739198274402,1243.0,990.0,972.055232547559,17.944767452441056,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.00357803992278,16.00357803992278,16.00357803992278,16.00357803992278,,0.9238228186388155,0.9238228186388155,0.9238228186388155,0.9238228186388155,39.87284004706264,39.87284004706264,39.87284004706264,39.87284004706264,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.9712074135378056,0.9712074135378056,0.9712074135378056,0.9712074135378056,38.72479785251434,38.72479785251434,38.72479785251434,38.72479785251434,154.89919141005737,3717.580593841377,0.0646561159585433,3.911595742678216e-05,0.13
1936-04-23,1936-05-04,2384.2857,1.004803744062384,2395.739198274402,0.132,1936,4,23,1936.04,1935,7,206,30,0.2069918667309084,0.0,0.0,0.6900000000000001,3,Normal,54,13,14,19,117,217.0,0.0905774719369705,2178.739198274402,1100.0,,4,275.0,275.0,275.0,275.0,1078.739198274402,46.0,5.0,11.0,61.0,955.739198274402,100.0,18.0,25.0,80.0,1072.739198274402,1243.0,990.0,972.055232547559,17.944767452441056,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.00357803992278,16.00357803992278,16.00357803992278,16.00357803992278,,0.9238228186388155,0.9238228186388155,0.9238228186388155,0.9238228186388155,39.87284004706264,39.87284004706264,39.87284004706264,39.87284004706264,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.9712074135378056,0.9712074135378056,0.9712074135378056,0.9712074135378056,38.72479785251434,38.72479785251434,38.72479785251434,38.72479785251434,154.89919141005737,3717.580593841377,0.0646561159585433,3.911595742678216e-05,0.13
1936-04-24,1936-05-05,2398.3241,1.0053053197487325,2411.0479762115906,0.131,1936,4,24,1936.04,1935,7,207,30,0.2083145451446814,15.308777937188554,0.0063494289986061,0.6900000000000001,3,Normal,54,13,14,19,117,217.0,0.0900023567100335,2194.0479762115906,1100.0,,4,275.0,275.0,275.0,275.0,1094.0479762115906,46.0,5.0,11.0,61.0,971.0479762115904,100.0,18.0,25.0,80.0,1088.0479762115906,1243.0,990.0,972.092184770166,17.907815229834114,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.966625817315837,15.966625817315837,15.966625817315837,15.966625817315837,,0.9234495649544135,0.9234495649544135,0.9234495649544135,0.9234495649544135,39.764701063971565,39.764701063971565,39.764701063971565,39.764701063971565,0.8098717120971806,0.8098717120971806,0.8098717120971806,0.8098717120971806,0.970987171209718,0.970987171209718,0.970987171209718,0.970987171209718,38.61101460010581,38.61101460010581,38.61101460010581,38.61101460010581,154.44405840042324,3706.6574016101576,0.0640568167553002,3.9001024848591726e-05,0.13
1936-04-25,1936-05-06,2440.7511,1.0109361405961952,2467.4434971899177,0.127,1936,4,25,1936.04,1935,7,208,30,0.2131871181572089,56.39552097832711,0.0228558510225478,0.6900000000000001,3,Normal,54,13,14,19,117,217.0,0.0879452762533908,2250.4434971899177,1100.0,,4,275.0,275.0,275.0,275.0,1150.4434971899177,46.0,5.0,11.0,61.0,1027.4434971899177,100.0,18.0,25.0,80.0,1144.4434971899177,1243.0,990.0,972.2283118897687,17.771688110231253,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.830498697712976,15.830498697712976,15.830498697712976,15.830498697712976,,0.9219998111306432,0.9219998111306432,0.9219998111306432,0.9219998111306432,39.36378234403929,39.36378234403929,39.36378234403929,39.36378234403929,0.8017063613857289,0.8017063613857289,0.8017063613857289,0.8017063613857289,0.9701706361385728,0.9701706361385728,0.9701706361385728,0.9701706361385728,38.189585757536925,38.189585757536925,38.189585757536925,38.189585757536925,152.7583430301477,3666.200232723545,0.0619095607271731,3.85753391490272e-05,0.125
1936-04-26,1936-05-07,2426.5566,1.0097146303051494,2450.1297002835204,0.128,1936,4,26,1936.04,1935,7,209,30,0.2116912061044961,17.313796906397332,0.0070664817884513,0.6900000000000001,3,Normal,54,13,14,19,117,217.0,0.0885667399464157,2233.1297002835204,1100.0,,4,275.0,275.0,275.0,275.0,1133.1297002835204,46.0,5.0,11.0,61.0,1010.1297002835204,100.0,18.0,25.0,80.0,1127.1297002835204,1243.0,990.0,972.1865199662016,17.81348003379844,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.872290621280165,15.872290621280165,15.872290621280165,15.872290621280165,,0.9224448951166336,0.9224448951166336,0.9224448951166336,0.9224448951166336,39.486753798707205,39.486753798707205,39.486753798707205,39.486753798707205,0.8042108716640979,0.8042108716640979,0.8042108716640979,0.8042108716640979,0.9704210871664096,0.9704210871664096,0.9704210871664096,0.9704210871664096,38.3187785500138,38.3187785500138,38.3187785500138,38.3187785500138,153.2751142000552,3678.602740801325,0.0625579593530574,3.870583691920586e-05,0.13
1936-04-27,1936-05-08,2454.9977,1.0134122837316493,2487.9248257129457,0.126,1936,4,27,1936.04,1935,7,210,30,0.2149567049415985,37.7951254294253,0.0151914258175363,0.6900000000000001,3,Normal,54,13,14,19,117,217.0,0.0872212848866186,2270.9248257129457,1100.0,,4,275.0,275.0,275.0,275.0,1170.9248257129457,46.0,5.0,11.0,61.0,1047.9248257129457,100.0,18.0,25.0,80.0,1164.9248257129457,1243.0,990.0,972.2777495793072,17.72225042069283,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.781061008174554,15.781061008174554,15.781061008174554,15.781061008174554,,0.9214732997370588,0.9214732997370588,0.9214732997370588,0.9214732997370588,39.218443000566495,39.218443000566495,39.218443000566495,39.218443000566495,0.7987462932905599,0.7987462932905599,0.7987462932905599,0.7987462932905599,0.97,0.97,0.97,0.97,38.0418897105495,38.0418897105495,38.0418897105495,38.0418897105495,152.167558842198,3652.021412212752,0.0611624423975883,3.842615122277727e-05,0.125
1936-04-28,1936-05-09,2469.2967,1.0111383888554557,2496.800686844093,0.124,1936,4,28,1936.04,1935,7,211,31,0.2157235793433296,8.875861131147303,0.0035548937397827,0.6900000000000001,3,Normal,54,13,14,19,117,217.0,0.0869112224869994,2279.800686844093,1100.0,,4,275.0,275.0,275.0,275.0,1179.800686844093,46.0,5.0,11.0,61.0,1056.800686844093,100.0,18.0,25.0,80.0,1173.800686844093,1243.0,990.0,972.2991740716926,17.70082592830738,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.759636515789104,15.759636515789104,15.759636515789104,15.759636515789104,,0.921245128893154,0.921245128893154,0.921245128893154,0.921245128893154,39.15550183346031,39.15550183346031,39.15550183346031,39.15550183346031,0.797464395793489,0.797464395793489,0.797464395793489,0.797464395793489,0.97,0.97,0.97,0.97,37.980836778456506,37.980836778456506,37.980836778456506,37.980836778456506,151.92334711382605,3646.1603307318246,0.0608472065529003,3.836448159440051e-05,0.125
