Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1936-06-13,1936-06-24,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1936,6,13,1936.06,1935,9,257,37,0.0757675219888029,28.48228082840388,0.0324792074358425,0.74,4,Mod_Dry,45,10,9,9,88,161.0,0.1835931760056202,715.9389119074414,715.9389119074414,,4,178.98472797686034,178.98472797686034,178.98472797686034,178.98472797686034,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,779.9389119074414,990.0,967.4077556476298,22.592244352370244,0.3697528239359948,0.1479694559537206,989.4822777201103,0.2266618199421508,0.2266618199421508,0.2266618199421508,0.2266618199421508,21.84786025253844,21.84786025253844,21.84786025253844,21.84786025253844,,0.9244184273437795,0.9244184273437795,0.9244184273437795,0.9244184273437795,35.45130109726484,35.45130109726484,35.45130109726484,35.45130109726484,0.7220224256062086,0.7220224256062086,0.7220224256062086,0.7220224256062086,0.97,0.97,0.97,0.97,34.387762064346894,34.387762064346894,34.387762064346894,34.387762064346894,137.55104825738758,3301.2251581773016,0.1568536261644479,5.336855404903696e-05,0.37
1936-06-14,1936-06-25,916.7204,0.9105214280240044,834.6935677067364,0.383,1936,6,14,1936.06,1935,9,258,37,0.072117524249862,42.24534420070495,0.0506118003482058,0.74,4,Mod_Dry,45,10,9,9,88,161.0,0.1928851571749097,673.6935677067364,673.6935677067364,,4,168.4233919266841,168.4233919266841,168.4233919266841,168.4233919266841,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,737.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3457452108448511,0.1321080703120209,989.5221467188431,0.2007476727855081,0.2007476727855081,0.2007476727855081,0.2007476727855081,22.082624775230773,22.082624775230773,22.082624775230773,22.082624775230773,,0.9206440492812716,0.9206440492812716,0.9206440492812716,0.9206440492812716,33.58022118427136,33.58022118427136,33.58022118427136,33.58022118427136,0.6839148917366875,0.6839148917366875,0.6839148917366875,0.6839148917366875,0.97,0.97,0.97,0.97,32.57281454874322,32.57281454874322,32.57281454874322,32.57281454874322,130.29125819497287,3126.9901966793486,0.1560947193506465,5.372177782321484e-05,0.385
1936-06-15,1936-06-26,878.8611,0.9037319275970654,794.2548359930772,0.399,1936,6,15,1936.06,1935,9,259,37,0.0686236178298018,40.43873171365921,0.0509140516130413,0.74,4,Mod_Dry,45,10,9,9,88,161.0,0.2027057220227026,633.2548359930772,633.2548359930772,,3,211.08494533102572,211.08494533102572,211.08494533102572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,697.2548359930772,990.0,967.0770193439724,22.92298065602768,0.3227642778391758,0.1199764507979231,989.5572592713628,0.3152548359930772,0.3152548359930772,0.3152548359930772,0.0,22.164985091397508,22.164985091397508,22.164985091397508,22.480239927390585,,0.9355723457126004,0.9355723457126004,0.9355723457126004,0.0,42.92801227436634,42.92801227436634,42.92801227436634,0.0,0.8742976023292534,0.8742976023292534,0.8742976023292534,0.0,0.9774297602329252,0.9774297602329252,0.9774297602329252,0.96,41.959116744609965,41.959116744609965,41.959116744609965,0.0,125.8773502338299,3021.0564056119174,0.1584848395369758,5.521620780941111e-05,0.4
1936-06-16,1936-06-27,849.2947,0.8954821115912885,760.52821131929,0.409,1936,6,16,1936.06,1935,9,260,38,0.0657096374579866,33.72662467378723,0.0443463163782992,0.74,4,Mod_Dry,45,10,9,9,88,161.0,0.211694974103213,599.52821131929,599.52821131929,,3,199.84273710643,199.84273710643,199.84273710643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,663.52821131929,990.0,966.9421128452772,23.057887154722835,0.3035977691656591,0.1098112845277159,989.5865909463066,0.282559663898004,0.282559663898004,0.282559663898004,0.0,22.361918437131447,22.361918437131447,22.361918437131447,22.64447810102945,,0.93259010410526,0.93259010410526,0.93259010410526,0.0,40.87209796687208,40.87209796687208,40.87209796687208,0.0,0.8324256205065595,0.8324256205065595,0.8324256205065595,0.0,0.973242562050656,0.973242562050656,0.973242562050656,0.96,39.77846534166399,39.77846534166399,39.77846534166399,0.0,119.33539602499197,2864.0495045998077,0.1569112023050145,5.529134491454206e-05,0.41
1936-06-17,1936-06-28,827.5366,0.8937943571986156,739.6475434553279,0.419,1936,6,17,1936.06,1935,9,261,38,0.0639055477545403,20.88066786396212,0.0282305647449544,0.74,4,Mod_Dry,45,10,9,9,88,161.0,0.2176712427758152,578.6475434553279,578.6475434553279,,3,192.88251448510928,192.88251448510928,192.88251448510928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,642.6475434553279,990.0,966.8585901738212,23.141409826178688,0.2917314912444506,0.1014590173821311,989.6068094913734,0.2632404393994972,0.2632404393994972,0.2632404393994972,0.0,22.48497887815257,22.48497887815257,22.48497887815257,22.74821931755207,,0.930418860640402,0.930418860640402,0.930418860640402,0.0,39.5733255592554,39.5733255592554,39.5733255592554,0.0,0.8059740439766883,0.8059740439766883,0.8059740439766883,0.0,0.9705974043976688,0.9705974043976688,0.9705974043976688,0.96,38.409767071197216,38.409767071197216,38.409767071197216,0.0,115.22930121359164,2765.5032291262,0.1557894732878959,5.531543266366384e-05,0.42
1936-06-18,1936-06-29,813.2284,0.8958086931444238,728.4970702319307,0.424,1936,6,18,1936.06,1935,9,262,38,0.0629421468680388,11.150473223397167,0.0153061332420282,0.74,4,Mod_Dry,45,10,9,9,88,161.0,0.2210029478206997,567.4970702319307,567.4970702319307,,3,189.16569007731024,189.16569007731024,189.16569007731024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,631.4970702319307,990.0,966.8139882809276,23.18601171907233,0.2853947871177504,0.0969988280927722,989.6176063847896,0.2531807356056452,0.2531807356056452,0.2531807356056452,0.0,22.550437368256176,22.550437368256176,22.550437368256176,22.803618103861822,,0.929295436438654,0.929295436438654,0.929295436438654,0.0,38.87674020991314,38.87674020991314,38.87674020991314,0.0,0.7917869696519987,0.7917869696519987,0.7917869696519987,0.0,0.97,0.97,0.97,0.96,37.71043800361574,37.71043800361574,37.71043800361574,0.0,113.13131401084723,2715.1515362603336,0.1552941235231457,5.5375378396526126e-05,0.425
1936-06-19,1936-06-30,806.1332,0.8935666243082664,720.3337222668207,0.431,1936,6,19,1936.06,1935,9,263,38,0.0622368336038533,8.163347965110006,0.0113327305285954,0.74,4,Mod_Dry,45,10,9,9,88,161.0,0.2235075146743769,559.3337222668207,559.3337222668207,,3,186.44457408894024,186.44457408894024,186.44457408894024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,623.3337222668207,990.0,966.7813348890672,23.21866511093276,0.2807556368591175,0.0937334889067282,989.625510874234,0.245942567076581,0.245942567076581,0.245942567076581,0.0,22.598233418090302,22.598233418090302,22.598233418090302,22.844175985166885,,0.9284887746793812,0.9284887746793812,0.9284887746793812,0.0,38.36538813612972,38.36538813612972,38.36538813612972,0.0,0.7813724671309514,0.7813724671309514,0.7813724671309514,0.0,0.97,0.97,0.97,0.96,37.214426492045824,37.214426492045824,37.214426492045824,0.0,111.64327947613748,2679.4387074272995,0.1549882728311078,5.544457779341811e-05,0.43
1936-06-20,1936-07-01,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1936,6,20,1936.06,1935,9,264,38,0.0607094797880934,17.67770620092392,0.0251584072387221,0.74,4,Mod_Dry,45,10,9,9,88,161.0,0.2291306077494695,541.6560160658968,541.6560160658968,,3,180.5520053552989,180.5520053552989,180.5520053552989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,605.6560160658968,990.0,966.7106240642636,23.289375935736416,0.270709570509311,0.0866624064263587,989.6426280230644,0.2306241738166712,0.2306241738166712,0.2306241738166712,0.0,22.70137978498402,22.70137978498402,22.70137978498402,22.93200395880069,,0.9265725185189968,0.9265725185189968,0.9265725185189968,0.0,37.24540365666821,37.24540365666821,37.24540365666821,0.0,0.7585621926001672,0.7585621926001672,0.7585621926001672,0.0,0.97,0.97,0.97,0.96,36.12804154696816,36.12804154696816,36.12804154696816,0.0,108.38412464090447,2601.218991381708,0.154249194716551,5.558269528289965e-05,0.435
1936-06-21,1936-07-02,757.5572,0.8885900059140133,673.1577568282033,0.45,1936,6,21,1936.06,1935,9,265,38,0.0581608301899567,29.49825923769345,0.043820722465836,0.79,4,Mod_Dry,45,10,9,9,88,161.0,0.2391712765200874,512.1577568282033,512.1577568282033,,3,170.71925227606778,170.71925227606778,170.71925227606778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,576.1577568282033,990.0,966.5926310273128,23.40736897268721,0.2539460002735882,0.0748631027312813,989.6711908969952,0.2062549755536053,0.2062549755536053,0.2062549755536053,0.0,22.872304894128803,22.872304894128803,22.872304894128803,23.078559869682408,,0.9233251407431357,0.9233251407431357,0.9233251407431357,0.0,35.3578453534568,35.3578453534568,35.3578453534568,0.0,0.7201190499685701,0.7201190499685701,0.7201190499685701,0.0,0.97,0.97,0.97,0.96,34.29710999285309,34.29710999285309,34.29710999285309,0.0,102.89132997855928,2469.3919194854225,0.152848762321873,5.580492458231252e-05,0.45
1936-06-22,1936-07-03,737.3183,0.8872912629151888,654.21608557748,0.458,1936,6,22,1936.06,1935,9,266,38,0.0565242697938942,18.94167125072329,0.0289532337530395,0.79,4,Mod_Dry,45,10,9,9,88,161.0,0.2460960583961864,493.21608557748,493.21608557748,,3,164.40536185916002,164.40536185916002,164.40536185916002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,557.21608557748,990.0,966.51686434231,23.483135657690127,0.2431816350330887,0.068643217115496,989.6881751478512,0.191232332276068,0.191232332276068,0.191232332276068,0.0,22.980078473265383,22.980078473265383,22.980078473265383,23.17131080554145,,0.9212446611153288,0.9212446611153288,0.9212446611153288,0.0,34.13352717580616,34.13352717580616,34.13352717580616,0.0,0.6951838528677425,0.6951838528677425,0.6951838528677425,0.0,0.97,0.97,0.97,0.96,33.10952136053197,33.10952136053197,33.10952136053197,0.0,99.32856408159591,2383.885537958302,0.151828373333129,5.594154085250117e-05,0.46
1936-06-23,1936-07-04,710.868,0.8775314292741972,623.8090120652902,0.47,1936,6,23,1936.06,1935,9,267,39,0.053897098642441,30.40707351218987,0.048744203632966,0.79,4,Mod_Dry,45,10,9,9,88,161.0,0.2580918147799204,462.8090120652902,462.8090120652902,,3,154.26967068843007,154.26967068843007,154.26967068843007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,526.8090120652902,990.0,966.3952360482612,23.60476395173885,0.2259015945948707,0.062561802413058,989.711536602992,0.1684224886870089,0.1684224886870089,0.1684224886870089,0.0,23.14787806604389,23.14787806604389,23.14787806604389,23.3163005547309,,0.9172219675085992,0.9172219675085992,0.9172219675085992,0.0,32.12217068952023,32.12217068952023,32.12217068952023,0.0,0.654219362312021,0.654219362312021,0.654219362312021,0.0,0.97,0.97,0.97,0.96,31.158505568834624,31.158505568834624,31.158505568834624,0.0,93.47551670650388,2243.412400956093,0.1498463710824369,5.610396649687356e-05,0.47
1936-06-24,1936-07-05,685.0236,0.878477532975807,601.777842158206,0.482,1936,6,24,1936.06,1935,9,268,39,0.051993605562469,22.031169907084173,0.036610138100253,0.79,4,Mod_Dry,45,10,9,9,88,161.0,0.2675405917615582,440.777842158206,440.777842158206,,3,146.92594738606866,146.92594738606866,146.92594738606866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,504.777842158206,990.0,966.3071113686328,23.69288863136717,0.2136835249841763,0.0581555684316412,989.7281609065842,0.1528059705630228,0.1528059705630228,0.1528059705630228,0.0,23.268243567388357,23.268243567388357,23.268243567388357,23.421049537951376,,0.9143013993100566,0.9143013993100566,0.9143013993100566,0.0,30.65421400077032,30.65421400077032,30.65421400077032,0.0,0.6243220774087641,0.6243220774087641,0.6243220774087641,0.0,0.97,0.97,0.97,0.96,29.73458758074721,29.73458758074721,29.73458758074721,0.0,89.20376274224162,2140.890305813799,0.1482337110025898,5.621612661523552e-05,0.48
1936-06-25,1936-07-06,666.0345,0.8753352736866753,583.0034913422678,0.493,1936,6,25,1936.06,1935,9,269,39,0.0503715016519719,18.77435081593819,0.0322028102657042,0.79,4,Mod_Dry,45,10,9,9,88,161.0,0.2761561506764299,422.0034913422678,422.0034913422678,,2,211.0017456711339,211.0017456711339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,486.0034913422678,990.0,966.22351571104,23.776484288959864,0.2070574740727012,0.0544006982684535,989.7385418276588,0.3150052370134017,0.3150052370134017,0.0,0.0,23.20002087960534,23.20002087960534,23.515026116618746,23.515026116618746,,0.9365178364263074,0.9365178364263074,0.0,0.0,44.96029754527042,44.96029754527042,0.0,0.0,0.915688341044204,0.915688341044204,0.0,0.0,0.98,0.98,0.96,0.96,44.06109159436501,44.06109159436501,0.0,0.0,88.12218318873002,2114.9323965295207,0.1511520676931856,5.800516991277301e-05,0.495
1936-06-26,1936-07-07,641.2365,0.8794376863729334,563.9275439778775,0.503,1936,6,26,1936.06,1935,9,270,39,0.0487233397996886,19.075947364390345,0.0338269473943955,0.79,4,Mod_Dry,45,10,9,9,88,161.0,0.2854976702580002,402.9275439778775,402.9275439778775,,2,201.46377198893876,201.46377198893876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,466.9275439778775,990.0,966.1376739479005,23.862326052099547,0.2003249803816935,0.0505855087955754,989.7490895108228,0.2871863878883647,0.2871863878883647,0.0,0.0,23.32422917503391,23.32422917503391,23.611415562922275,23.611415562922275,,0.9341123624791036,0.9341123624791036,0.0,0.0,43.04691970175352,43.04691970175352,0.0,0.0,0.8767193421945726,0.8767193421945726,0.0,0.0,0.9776719342194572,0.9776719342194572,0.96,0.96,42.08576524700302,42.08576524700302,0.0,0.0,84.17153049400603,2020.1167318561447,0.1492594773794344,5.802775472223158e-05,0.505
1936-06-27,1936-07-08,635.1294,0.8861628436789661,562.8280752081156,0.506,1936,6,27,1936.06,1935,9,271,39,0.0486283456979812,1.09946876976187,0.0019534717939493,0.79,4,Mod_Dry,45,10,9,9,88,161.0,0.2860553819040875,401.8280752081156,401.8280752081156,,2,200.9140376040578,200.9140376040578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,465.8280752081156,990.0,966.1327263384364,23.86727366156356,0.1999369437398174,0.0503656150416231,989.7496974412186,0.2856141475476053,0.2856141475476053,0.0,0.0,23.33135695523454,23.33135695523454,23.616971102782145,23.616971102782145,,0.9339499950067324,0.9339499950067324,0.0,0.0,42.9351123001928,42.9351123001928,0.0,0.0,0.8744422057065743,0.8744422057065743,0.0,0.0,0.9774442205706574,0.9774442205706574,0.96,0.96,41.9666773773756,41.9666773773756,0.0,0.0,83.93335475475119,2014.4005141140287,0.1491278748376497,5.8021881007526425e-05,0.505
1936-06-28,1936-07-09,635.1294,0.8861628436789661,562.8280752081156,0.506,1936,6,28,1936.06,1935,9,272,39,0.0486283456979812,0.0,0.0,0.79,4,Mod_Dry,45,10,9,9,88,161.0,0.2860553819040875,401.8280752081156,401.8280752081156,,2,200.9140376040578,200.9140376040578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,465.8280752081156,990.0,966.1327263384364,23.86727366156356,0.1999369437398174,0.0503656150416231,989.7496974412186,0.2856141475476053,0.2856141475476053,0.0,0.0,23.33135695523454,23.33135695523454,23.616971102782145,23.616971102782145,,0.9339499950067324,0.9339499950067324,0.0,0.0,42.9351123001928,42.9351123001928,0.0,0.0,0.8744422057065743,0.8744422057065743,0.0,0.0,0.9774442205706574,0.9774442205706574,0.96,0.96,41.9666773773756,41.9666773773756,0.0,0.0,83.93335475475119,2014.4005141140287,0.1491278748376497,5.8021881007526425e-05,0.505
1936-06-29,1936-07-10,623.0255,0.8843912864860217,550.9983234585969,0.515,1936,6,29,1936.06,1935,9,273,39,0.0476062551468227,11.829751749518664,0.0214696692274193,0.79,4,Mod_Dry,45,10,9,9,88,161.0,0.2921968963342914,389.9983234585969,389.9983234585969,,2,194.9991617292985,194.9991617292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,453.9983234585969,990.0,966.0794924555636,23.920507544436305,0.195761857307754,0.0479996646917193,989.7562384780006,0.2689977199036918,0.2689977199036918,0.0,0.0,23.407748302533182,23.407748302533182,23.676746022436877,23.676746022436877,,0.9322022517214896,0.9322022517214896,0.0,0.0,41.72931257704637,41.72931257704637,0.0,0.0,0.8498841665386226,0.8498841665386226,0.0,0.0,0.9749884166538624,0.9749884166538624,0.96,0.96,40.685596397548544,40.685596397548544,0.0,0.0,81.37119279509709,1952.90862708233,0.147679565128861,5.795693917168541e-05,0.515
1936-06-30,1936-07-11,617.0284,0.8884164098844547,548.1781559247493,0.519,1936,6,30,1936.06,1935,9,274,40,0.0473625926718983,2.8201675338476657,0.0051446185940958,0.79,4,Mod_Dry,45,10,9,9,88,161.0,0.2937001379203099,387.17815592474926,387.17815592474926,,2,193.58907796237463,193.58907796237463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,451.17815592474926,990.0,966.0668017016612,23.93319829833865,0.1947665326842096,0.0474356311849498,989.7577978361307,0.265162292057659,0.265162292057659,0.0,0.0,23.42583384241185,23.42583384241185,23.690996134469515,23.690996134469515,,0.93178535746576,0.93178535746576,0.0,0.0,41.44102520452916,41.44102520452916,0.0,0.0,0.8440127332897996,0.8440127332897996,0.0,0.0,0.97440127332898,0.97440127332898,0.96,0.96,40.38018772735157,40.38018772735157,0.0,0.0,80.76037545470314,1938.2490109128755,0.1473250522331821,5.794086593735035e-05,0.52
1936-07-01,1936-07-12,593.4044,0.8886647923374786,527.3375978981461,0.532,1936,7,1,1936.07,1935,10,275,40,0.0455619684583998,20.84055802660316,0.0395203340510313,0.77,4,Mod_Dry,42,9,8,6,70,135.0,0.2560029865840799,392.3375978981461,392.3375978981461,,2,196.16879894907305,196.16879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,451.3375978981461,990.0,965.9730191905415,24.026980809458337,0.1948228047035999,0.0484675195796292,989.7567096757168,0.2722726370574045,0.2722726370574045,0.0,0.0,23.511417848117752,23.511417848117752,23.78369048517516,23.78369048517516,,0.9326478412154786,0.9326478412154786,0.0,0.0,42.18568853025194,42.18568853025194,0.0,0.0,0.8591789924694897,0.8591789924694897,0.0,0.0,0.9759178992469488,0.9759178992469488,0.96,0.96,41.169768528729584,41.169768528729584,0.0,0.0,82.33953705745917,1976.14888937902,0.1561419807456301,5.8296971153424265e-05,0.53
1936-07-02,1936-07-13,593.4044,0.8886647923374786,527.3375978981461,0.532,1936,7,2,1936.07,1935,10,276,40,0.0455619684583998,0.0,0.0,0.77,4,Mod_Dry,42,9,8,6,70,135.0,0.2560029865840799,392.3375978981461,392.3375978981461,,2,196.16879894907305,196.16879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,451.3375978981461,990.0,965.9730191905415,24.026980809458337,0.1948228047035999,0.0484675195796292,989.7567096757168,0.2722726370574045,0.2722726370574045,0.0,0.0,23.511417848117752,23.511417848117752,23.78369048517516,23.78369048517516,,0.9326478412154786,0.9326478412154786,0.0,0.0,42.18568853025194,42.18568853025194,0.0,0.0,0.8591789924694897,0.8591789924694897,0.0,0.0,0.9759178992469488,0.9759178992469488,0.96,0.96,41.169768528729584,41.169768528729584,0.0,0.0,82.33953705745917,1976.14888937902,0.1561419807456301,5.8296971153424265e-05,0.53
1936-07-03,1936-07-14,587.589,0.8901106602929673,523.0192327708844,0.536,1936,7,3,1936.07,1935,10,277,40,0.0451888617114044,4.3183651272617,0.0082566086611836,0.77,4,Mod_Dry,42,9,8,6,70,135.0,0.2581167030603988,388.0192327708844,388.0192327708844,,2,194.0096163854422,194.0096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,447.0192327708844,990.0,965.953586547469,24.046413452531056,0.1932987196650225,0.0476038465541768,989.7590974337808,0.2663061565684028,0.2663061565684028,0.0,0.0,23.53920472974353,23.53920472974353,23.805510886311936,23.805510886311936,,0.9320093405674008,0.9320093405674008,0.0,0.0,41.74207244113464,41.74207244113464,0.0,0.0,0.8501440415709702,0.8501440415709702,0.0,0.0,0.975014404157097,0.975014404157097,0.96,0.96,40.69912188947527,40.69912188947527,0.0,0.0,81.39824377895053,1953.5578506948127,0.1556314542157728,5.8271913766918114e-05,0.535
1936-07-04,1936-07-15,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1936,7,4,1936.07,1935,10,278,40,0.0427404455876776,28.33814958017075,0.0572856948508895,0.77,4,Mod_Dry,42,9,8,6,70,135.0,0.2729030977478345,359.6810831907137,359.6810831907137,,2,179.84054159535685,179.84054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,418.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1832973074353222,0.0419362166381427,989.7747664759264,0.2288013539883921,0.2288013539883921,0.0,0.0,23.719900247579968,23.719900247579968,23.94870160156836,23.94870160156836,,0.927537633838446,0.927537633838446,0.0,0.0,38.80348207397102,38.80348207397102,0.0,0.0,0.7902949505900411,0.7902949505900411,0.0,0.0,0.97,0.97,0.96,0.96,37.63937761175189,37.63937761175189,0.0,0.0,75.27875522350378,1806.6901253640908,0.1521763370007048,5.813696165048148e-05,0.555
1936-07-05,1936-07-16,559.0506,0.8753118667840304,489.3436243127323,0.555,1936,7,5,1936.07,1935,10,279,40,0.04227928914062,5.337458877981362,0.0109073841218993,0.77,4,Mod_Dry,42,9,8,6,70,135.0,0.2758797566630264,354.3436243127323,354.3436243127323,,2,177.17181215636614,177.17181215636614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,413.3436243127323,990.0,965.8020463094072,24.19795369059273,0.1814135525928706,0.0408687248625464,989.7777177225446,0.2221295303909153,0.2221295303909153,0.0,0.0,23.753541882746404,23.753541882746404,23.97567141313732,23.97567141313732,,0.926604453611362,0.926604453611362,0.0,0.0,38.243363928307744,38.243363928307744,0.0,0.0,0.7788872490490375,0.7788872490490375,0.0,0.0,0.97,0.97,0.96,0.96,37.09606301045851,37.09606301045851,0.0,0.0,74.19212602091702,1780.6110245020084,0.151615597577505,5.816084298023209e-05,0.555
1936-07-06,1936-07-17,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1936,7,6,1936.07,1935,10,280,40,0.0412429092696005,11.99513739605976,0.0251286800415765,0.77,4,Mod_Dry,42,9,8,6,70,135.0,0.2828122507981596,342.3484869166725,342.3484869166725,,2,171.17424345833626,171.17424345833626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,401.3484869166725,990.0,965.748068191125,24.25193180887504,0.177180096434751,0.0384696973833345,989.784350206182,0.2073651540383404,0.2073651540383404,0.0,0.0,23.8289168610186,23.8289168610186,24.03628201505694,24.03628201505694,,0.9245093627795196,0.9245093627795196,0.0,0.0,36.98219909768716,36.98219909768716,0.0,0.0,0.7532016109508586,0.7532016109508586,0.0,0.0,0.97,0.97,0.96,0.96,35.87273312475654,35.87273312475654,0.0,0.0,71.74546624951309,1721.8911899883142,0.1502999762562088,5.82134782014418e-05,0.565
1936-07-07,1936-07-18,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1936,7,7,1936.07,1935,10,281,41,0.0406234612270272,7.169537529782815,0.0152485293931849,0.77,4,Mod_Dry,42,9,8,6,70,135.0,0.2871247217172081,335.1789493868897,335.1789493868897,,2,167.58947469344486,167.58947469344486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,394.1789493868897,990.0,965.715805272241,24.28419472775897,0.1746497441924917,0.0370357898773779,989.7883144659302,0.1987629497703987,0.1987629497703987,0.0,0.0,23.873746243918745,23.873746243918745,24.072509193689143,24.072509193689143,,0.9232584320299926,0.9232584320299926,0.0,0.0,36.22674342936571,36.22674342936571,0.0,0.0,0.7378155484595867,0.7378155484595867,0.0,0.0,0.97,0.97,0.96,0.96,35.13994112648474,35.13994112648474,0.0,0.0,70.27988225296949,1686.7171740712677,0.1494747528459409,5.8244079917380825e-05,0.575
1936-07-08,1936-07-19,515.2343,0.8913623235036077,459.2604427967548,0.585,1936,7,8,1936.07,1935,10,282,41,0.0396801022576396,10.918506590134882,0.0237741063080559,0.77,4,Mod_Dry,42,9,8,6,70,135.0,0.293950855374984,324.2604427967548,324.2604427967548,,2,162.1302213983774,162.1302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,383.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1707962644502205,0.0348520885593509,989.7943516469904,0.1859995092162679,0.1859995092162679,0.0,0.0,23.94168014518876,23.94168014518876,24.12767965440503,24.12767965440503,,0.9212153035406369,0.9212153035406369,0.0,0.0,35.068601231750286,35.068601231750286,0.0,0.0,0.7142281309928775,0.7142281309928775,0.0,0.0,0.97,0.97,0.96,0.96,34.01654319479778,34.01654319479778,0.0,0.0,68.03308638959555,1632.7940733502933,0.1481361773186799,5.828055802819796e-05,0.585
1936-07-09,1936-07-20,515.2343,0.8913623235036077,459.2604427967548,0.585,1936,7,9,1936.07,1935,10,283,41,0.0396801022576396,0.0,0.0,0.77,4,Mod_Dry,42,9,8,6,70,135.0,0.293950855374984,324.2604427967548,324.2604427967548,,2,162.1302213983774,162.1302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,383.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1707962644502205,0.0348520885593509,989.7943516469904,0.1859995092162679,0.1859995092162679,0.0,0.0,23.94168014518876,23.94168014518876,24.12767965440503,24.12767965440503,,0.9212153035406369,0.9212153035406369,0.0,0.0,35.068601231750286,35.068601231750286,0.0,0.0,0.7142281309928775,0.7142281309928775,0.0,0.0,0.97,0.97,0.96,0.96,34.01654319479778,34.01654319479778,0.0,0.0,68.03308638959555,1632.7940733502933,0.1481361773186799,5.828055802819796e-05,0.585
1936-07-10,1936-07-21,515.2343,0.8913623235036077,459.2604427967548,0.585,1936,7,10,1936.07,1935,10,284,41,0.0396801022576396,0.0,0.0,0.77,4,Mod_Dry,42,9,8,6,70,135.0,0.293950855374984,324.2604427967548,324.2604427967548,,2,162.1302213983774,162.1302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,383.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1707962644502205,0.0348520885593509,989.7943516469904,0.1859995092162679,0.1859995092162679,0.0,0.0,23.94168014518876,23.94168014518876,24.12767965440503,24.12767965440503,,0.9212153035406369,0.9212153035406369,0.0,0.0,35.068601231750286,35.068601231750286,0.0,0.0,0.7142281309928775,0.7142281309928775,0.0,0.0,0.97,0.97,0.96,0.96,34.01654319479778,34.01654319479778,0.0,0.0,68.03308638959555,1632.7940733502933,0.1481361773186799,5.828055802819796e-05,0.585
1936-07-11,1936-07-22,509.9149,0.8935905892579125,455.65515596238953,0.59,1936,7,11,1936.07,1935,10,285,41,0.0393686054751504,3.6052868343653017,0.0079123143613958,0.8300000000000001,4,Mod_Dry,42,9,8,6,70,135.0,0.2962766869495121,320.6551559623896,320.6551559623896,,2,160.32757798119476,160.32757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,379.65515596238953,990.0,965.6504482018308,24.349551798169276,0.1695238468657629,0.0341310311924779,989.7963451219416,0.1818534293567479,0.1818534293567479,0.0,0.0,23.96404349075425,23.96404349075425,24.145896920111,24.145896920111,,0.920499946926122,0.920499946926122,0.0,0.0,34.684129433568955,34.684129433568955,0.0,0.0,0.7063977481378606,0.7063977481378606,0.0,0.0,0.97,0.97,0.96,0.96,33.64360555056189,33.64360555056189,0.0,0.0,67.28721110112377,1614.8930664269706,0.1476713479934324,5.828969728067208e-05,0.59
1936-07-12,1936-07-23,488.9841,0.8998924733267547,440.0331111664572,0.609,1936,7,12,1936.07,1935,10,286,41,0.0380188608047818,15.622044795932313,0.035501975645698,0.8300000000000001,4,Mod_Dry,42,9,8,6,70,135.0,0.3067950946739818,305.0331111664572,305.0331111664572,,2,152.5165555832286,152.5165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,364.0331111664572,990.0,965.580149000249,24.41985099975102,0.1640103425548008,0.0310066222332914,989.804983035212,0.1646357600597738,0.1646357600597738,0.0,0.0,24.06019827490324,24.06019827490324,24.22483403496301,24.22483403496301,,0.9174062662544012,0.9174062662544012,0.0,0.0,33.015402200031524,33.015402200031524,0.0,0.0,0.672411450102475,0.672411450102475,0.0,0.0,0.97,0.97,0.96,0.96,32.02494013403058,32.02494013403058,0.0,0.0,64.04988026806116,1537.197126433468,0.1455569561533112,5.832689225034929e-05,0.61
1936-07-13,1936-07-24,488.9841,0.8998924733267547,440.0331111664572,0.609,1936,7,13,1936.07,1935,10,287,41,0.0380188608047818,0.0,0.0,0.8300000000000001,4,Mod_Dry,42,9,8,6,70,135.0,0.3067950946739818,305.0331111664572,305.0331111664572,,2,152.5165555832286,152.5165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,364.0331111664572,990.0,965.580149000249,24.41985099975102,0.1640103425548008,0.0310066222332914,989.804983035212,0.1646357600597738,0.1646357600597738,0.0,0.0,24.06019827490324,24.06019827490324,24.22483403496301,24.22483403496301,,0.9174062662544012,0.9174062662544012,0.0,0.0,33.015402200031524,33.015402200031524,0.0,0.0,0.672411450102475,0.672411450102475,0.0,0.0,0.97,0.97,0.96,0.96,32.02494013403058,32.02494013403058,0.0,0.0,64.04988026806116,1537.197126433468,0.1455569561533112,5.832689225034929e-05,0.61
1936-07-14,1936-07-25,483.8375,0.9000891520783358,435.49688511870175,0.611,1936,7,14,1936.07,1935,10,288,42,0.0376269308742558,4.536226047755463,0.0104162077910592,0.8300000000000001,4,Mod_Dry,42,9,8,6,70,135.0,0.3099907361293837,300.4968851187017,300.4968851187017,,2,150.24844255935088,150.24844255935088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,359.4968851187017,990.0,965.559735983034,24.440264016965894,0.162409367637848,0.0300993770237403,989.8074912553384,0.1597366359281979,0.1597366359281979,0.0,0.0,24.088018636376205,24.088018636376205,24.247755272304403,24.247755272304403,,0.9165102756915808,0.9165102756915808,0.0,0.0,32.53022711801651,32.53022711801651,0.0,0.0,0.66253008386999,0.66253008386999,0.0,0.0,0.97,0.97,0.96,0.96,31.55432030447601,31.55432030447601,0.0,0.0,63.10864060895203,1514.6073746148486,0.1449118070999537,5.833730336341548e-05,0.61
1936-07-15,1936-07-26,468.6029,0.9015518661337044,422.4698189706656,0.626,1936,7,15,1936.07,1935,10,289,42,0.0365013923590655,13.02706614803617,0.0308354953728439,0.8300000000000001,4,Mod_Dry,42,9,8,6,70,135.0,0.3195494540389257,287.4698189706656,287.4698189706656,,2,143.7349094853328,143.7349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,346.4698189706656,990.0,965.501114185368,24.49888581463199,0.1578117118056814,0.0274939637941331,989.8146943244002,0.1462445171603722,0.1462445171603722,0.0,0.0,24.16733562187181,24.16733562187181,24.313580139032183,24.313580139032183,,0.9138553162936232,0.9138553162936232,0.0,0.0,31.13201100662628,31.13201100662628,0.0,0.0,0.6340531773243642,0.6340531773243642,0.0,0.0,0.97,0.97,0.96,0.96,30.19805067642749,30.19805067642749,0.0,0.0,60.39610135285498,1449.5064324685195,0.1429595645435884,5.83598475843805e-05,0.625
1936-07-16,1936-07-27,463.5928,0.9065907191323836,420.28892993659525,0.63,1936,7,16,1936.07,1935,10,290,42,0.0363129635465218,2.180889034070333,0.0051890232616865,0.8300000000000001,4,Mod_Dry,42,9,8,6,70,135.0,0.321207603589193,285.28892993659525,285.28892993659525,,2,142.64446496829763,142.64446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,344.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1570420083994917,0.027057785987319,989.8159002056132,0.1440418192359611,0.1440418192359611,0.0,0.0,24.180558201662667,24.180558201662667,24.32460002089863,24.32460002089863,,0.9133510568362008,0.9133510568362008,0.0,0.0,30.89567455389808,30.89567455389808,0.0,0.0,0.6292398076150322,0.6292398076150322,0.0,0.0,0.97,0.97,0.96,0.96,29.968804317281137,29.968804317281137,0.0,0.0,59.937608634562274,1438.5026072294943,0.1426104861805531,5.835955757387126e-05,0.63
1936-07-17,1936-07-28,458.6166,0.911126574868046,417.8577719356288,0.633,1936,7,17,1936.07,1935,10,291,42,0.0361029114952383,2.4311580009666045,0.0058181471406044,0.8300000000000001,4,Mod_Dry,42,9,8,6,70,135.0,0.3230764366895557,282.8577719356288,282.8577719356288,,2,141.4288859678144,141.4288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,341.8577719356288,990.0,965.4803599737104,24.51964002628972,0.1561839773098325,0.0265715543871257,989.817244468303,0.1415863496549851,0.1415863496549851,0.0,0.0,24.195298144937723,24.195298144937723,24.33688449459271,24.33688449459271,,0.9127896616420368,0.9127896616420368,0.0,0.0,30.632222688366664,30.632222688366664,0.0,0.0,0.6238741891724371,0.6238741891724371,0.0,0.0,0.97,0.97,0.96,0.96,29.713256007715664,29.713256007715664,0.0,0.0,59.42651201543133,1426.2362883703518,0.1422170796061823,5.835923947137495e-05,0.635
1936-07-18,1936-07-29,443.8904,0.9076618404997884,402.90237744418727,0.648,1936,7,18,1936.07,1935,10,292,42,0.0348107654111777,14.955394491441384,0.0371191517565892,0.8300000000000001,4,Mod_Dry,42,9,8,6,70,135.0,0.3350687599720136,267.90237744418727,267.90237744418727,,2,133.95118872209363,133.95118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,326.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1509057545753686,0.0235804754888374,989.8255137699358,0.127028234797536,0.127028234797536,0.0,0.0,24.28542483663944,24.28542483663944,24.41245307143697,24.41245307143697,,0.909352447829894,0.909352447829894,0.0,0.0,29.011034591674267,29.011034591674267,0.0,0.0,0.5908561016634271,0.5908561016634271,0.0,0.0,0.97,0.97,0.96,0.96,28.14070355392404,28.14070355392404,0.0,0.0,56.28140710784808,1350.7537705883535,0.1396899354748646,5.83560487434699e-05,0.65
1936-07-19,1936-07-30,443.8904,0.9076618404997884,402.90237744418727,0.648,1936,7,19,1936.07,1935,10,293,42,0.0348107654111777,0.0,0.0,0.8300000000000001,4,Mod_Dry,42,9,8,6,70,135.0,0.3350687599720136,267.90237744418727,267.90237744418727,,2,133.95118872209363,133.95118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,326.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1509057545753686,0.0235804754888374,989.8255137699358,0.127028234797536,0.127028234797536,0.0,0.0,24.28542483663944,24.28542483663944,24.41245307143697,24.41245307143697,,0.909352447829894,0.909352447829894,0.0,0.0,29.011034591674267,29.011034591674267,0.0,0.0,0.5908561016634271,0.5908561016634271,0.0,0.0,0.97,0.97,0.96,0.96,28.14070355392404,28.14070355392404,0.0,0.0,56.28140710784808,1350.7537705883535,0.1396899354748646,5.83560487434699e-05,0.65
1936-07-20,1936-07-31,443.8904,0.9076618404997884,402.90237744418727,0.648,1936,7,20,1936.07,1935,10,294,42,0.0348107654111777,0.0,0.0,0.8300000000000001,4,Mod_Dry,42,9,8,6,70,135.0,0.3350687599720136,267.90237744418727,267.90237744418727,,2,133.95118872209363,133.95118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,326.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1509057545753686,0.0235804754888374,989.8255137699358,0.127028234797536,0.127028234797536,0.0,0.0,24.28542483663944,24.28542483663944,24.41245307143697,24.41245307143697,,0.909352447829894,0.909352447829894,0.0,0.0,29.011034591674267,29.011034591674267,0.0,0.0,0.5908561016634271,0.5908561016634271,0.0,0.0,0.97,0.97,0.96,0.96,28.14070355392404,28.14070355392404,0.0,0.0,56.28140710784808,1350.7537705883535,0.1396899354748646,5.83560487434699e-05,0.65
1936-07-21,1936-08-01,439.0488,0.9068394067509818,398.1467533267305,0.657,1936,7,21,1936.07,1935,10,295,43,0.0343998794874295,4.755624117456762,0.0119444000929832,0.8200000000000001,4,Mod_Dry,42,9,8,6,70,135.0,0.339070955299779,263.1467533267305,263.1467533267305,,2,131.57337666336525,131.57337666336525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,322.1467533267305,990.0,965.3907337666336,24.609266233366384,0.1492273472723924,0.0226293506653461,989.8281433020622,0.1225579481271266,0.1225579481271266,0.0,0.0,24.3148515873015,24.3148515873015,24.43740953542863,24.43740953542863,,0.9082665657565204,0.9082665657565204,0.0,0.0,28.49650973293384,28.49650973293384,0.0,0.0,0.5803769803041514,0.5803769803041514,0.0,0.0,0.97,0.97,0.96,0.96,27.641614440945823,27.641614440945823,0.0,0.0,55.283228881891645,1326.7974931653994,0.1388513868817728,5.835699005613463e-05,0.655
1936-07-22,1936-08-02,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1936,7,22,1936.07,1935,10,296,43,0.0336211721024839,9.012816955388873,0.0231612206312125,0.8200000000000001,4,Mod_Dry,42,9,8,6,70,135.0,0.3469242525051133,254.1339363713416,254.1339363713416,,2,127.0669681856708,127.0669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,313.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1460464445297253,0.0208267872742683,989.833126768196,0.1143205427342074,0.1143205427342074,0.0,0.0,24.37313654360521,24.37313654360521,24.48745708633942,24.48745708633942,,0.9062205025756632,0.9062205025756632,0.0,0.0,27.524324689280803,27.524324689280803,0.0,0.0,0.5605768775820937,0.5605768775820937,0.0,0.0,0.97,0.97,0.96,0.96,26.698594948602377,26.698594948602377,0.0,0.0,53.397189897204754,1281.532557532914,0.137220594007121,5.8365100548988285e-05,0.665
1936-07-23,1936-08-03,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1936,7,23,1936.07,1935,10,297,43,0.0333962868007022,2.6028391409918754,0.0067338414933294,0.8200000000000001,4,Mod_Dry,42,9,8,6,70,135.0,0.3492603854316745,251.53109723034976,251.53109723034976,,2,125.76554861517488,125.76554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,310.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1451278218390301,0.0203062194460699,989.8345659587148,0.1119779875073147,0.1119779875073147,0.0,0.0,24.38993248505585,24.38993248505585,24.501910472563168,24.501910472563168,,0.9056316619498196,0.9056316619498196,0.0,0.0,27.24348016007175,27.24348016007175,0.0,0.0,0.5548570297366955,0.5548570297366955,0.0,0.0,0.97,0.97,0.96,0.96,26.4261757552696,26.4261757552696,0.0,0.0,52.8523515105392,1268.4564362529406,0.1367350567373426,5.836737053423912e-05,0.67
1936-07-24,1936-08-04,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1936,7,24,1936.07,1935,10,298,43,0.0333962868007022,0.0,0.0,0.8200000000000001,4,Mod_Dry,42,9,8,6,70,135.0,0.3492603854316745,251.53109723034976,251.53109723034976,,2,125.76554861517488,125.76554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,310.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1451278218390301,0.0203062194460699,989.8345659587148,0.1119779875073147,0.1119779875073147,0.0,0.0,24.38993248505585,24.38993248505585,24.501910472563168,24.501910472563168,,0.9056316619498196,0.9056316619498196,0.0,0.0,27.24348016007175,27.24348016007175,0.0,0.0,0.5548570297366955,0.5548570297366955,0.0,0.0,0.97,0.97,0.96,0.96,26.4261757552696,26.4261757552696,0.0,0.0,52.8523515105392,1268.4564362529406,0.1367350567373426,5.836737053423912e-05,0.67
1936-07-25,1936-08-05,420.0154,0.9067213782142306,380.8369423592014,0.675,1936,7,25,1936.07,1935,10,299,43,0.032904311819835,5.694154871148385,0.0149516872913492,0.8200000000000001,4,Mod_Dry,42,9,8,6,70,135.0,0.354482417497905,245.83694235920137,245.83694235920137,,2,122.91847117960069,122.91847117960069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,304.8369423592014,990.0,965.304184711796,24.695815288204017,0.1431181779134451,0.0191673884718402,989.8377144336148,0.1069781398525052,0.1069781398525052,0.0,0.0,24.42655158196619,24.42655158196619,24.53352972181869,24.53352972181869,,0.9036002892182212,0.9036002892182212,0.0,0.0,26.60690570814384,26.60690570814384,0.0,0.0,0.5418921732819519,0.5418921732819519,0.0,0.0,0.97,0.97,0.96,0.96,25.808698536899527,25.808698536899527,0.0,0.0,51.617397073799054,1238.8175297711773,0.1355367385160709,5.832388621594167e-05,0.675
1936-07-26,1936-08-06,415.3399,0.9079714249478594,377.11676084070143,0.68,1936,7,26,1936.07,1935,10,300,43,0.0325828881366366,3.720181518499942,0.0098648002549836,0.8200000000000001,4,Mod_Dry,42,9,8,6,70,135.0,0.3579793157404255,242.11676084070143,242.11676084070143,,2,121.05838042035072,121.05838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,301.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1418052104301389,0.0184233521681402,989.8397714374016,0.1037415819314102,0.1037415819314102,0.0,0.0,24.45044605126683,24.45044605126683,24.55418763319824,24.55418763319824,,0.90209043778219,0.90209043778219,0.0,0.0,26.18607603545156,26.18607603545156,0.0,0.0,0.5333213041843494,0.5333213041843494,0.0,0.0,0.97,0.97,0.96,0.96,25.40049375438801,25.40049375438801,0.0,0.0,50.800987508776025,1219.2237002106249,0.1347089092394781,5.828338926270748e-05,0.68
1936-07-27,1936-08-07,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1936,7,27,1936.07,1935,10,301,43,0.0319995139935632,6.752015544830102,0.0182307188537509,0.8200000000000001,4,Mod_Dry,42,9,8,6,70,135.0,0.3645055360011474,235.36474529587127,235.36474529587127,,2,117.68237264793564,117.68237264793564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,294.3647452958713,990.0,965.2518237264792,24.7481762735207,0.1394222146507517,0.0170729490591742,989.84350483629,0.0980527385955731,0.0980527385955731,0.0,0.0,24.49362837121522,24.49362837121522,24.591681109810796,24.591681109810796,,0.8993409114186315,0.8993409114186315,0.0,0.0,25.423046374038915,25.423046374038915,0.0,0.0,0.5177809852146419,0.5177809852146419,0.0,0.0,0.97,0.97,0.96,0.96,24.660354982817747,24.660354982817747,0.0,0.0,49.32070996563549,1183.6970391752518,0.1331679394220822,5.820836589377199e-05,0.69
1936-07-28,1936-08-08,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1936,7,28,1936.07,1935,10,302,44,0.0319995139935632,0.0,0.0,0.8200000000000001,4,Mod_Dry,42,9,8,6,70,135.0,0.3645055360011474,235.36474529587127,235.36474529587127,,2,117.68237264793564,117.68237264793564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,294.3647452958713,990.0,965.2518237264792,24.7481762735207,0.1394222146507517,0.0170729490591742,989.84350483629,0.0980527385955731,0.0980527385955731,0.0,0.0,24.49362837121522,24.49362837121522,24.591681109810796,24.591681109810796,,0.8993409114186315,0.8993409114186315,0.0,0.0,25.423046374038915,25.423046374038915,0.0,0.0,0.5177809852146419,0.5177809852146419,0.0,0.0,0.97,0.97,0.96,0.96,24.660354982817747,24.660354982817747,0.0,0.0,49.32070996563549,1183.6970391752518,0.1331679394220822,5.820836589377199e-05,0.69
1936-07-29,1936-08-09,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1936,7,29,1936.07,1935,10,303,44,0.0319995139935632,0.0,0.0,0.8200000000000001,4,Mod_Dry,42,9,8,6,70,135.0,0.3645055360011474,235.36474529587127,235.36474529587127,,2,117.68237264793564,117.68237264793564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,294.3647452958713,990.0,965.2518237264792,24.7481762735207,0.1394222146507517,0.0170729490591742,989.84350483629,0.0980527385955731,0.0980527385955731,0.0,0.0,24.49362837121522,24.49362837121522,24.591681109810796,24.591681109810796,,0.8993409114186315,0.8993409114186315,0.0,0.0,25.423046374038915,25.423046374038915,0.0,0.0,0.5177809852146419,0.5177809852146419,0.0,0.0,0.97,0.97,0.96,0.96,24.660354982817747,24.660354982817747,0.0,0.0,49.32070996563549,1183.6970391752518,0.1331679394220822,5.820836589377199e-05,0.69
1936-07-30,1936-08-10,401.5105,0.9082764151386006,364.6825175805071,0.6940000000000001,1936,7,30,1936.07,1935,10,304,44,0.0315085695189558,5.682227715364206,0.0155813000114813,0.8200000000000001,4,Mod_Dry,42,9,8,6,70,135.0,0.3701850061134271,229.68251758050712,229.68251758050712,,2,114.84125879025356,114.84125879025356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,288.6825175805071,990.0,965.2234125879024,24.776587412097456,0.1374167801885047,0.0159365035161014,989.8466467162956,0.0933460140644057,0.0933460140644057,0.0,0.0,24.52988811432853,24.52988811432853,24.623234128392937,24.623234128392937,,0.8970180070772038,0.8970180070772038,0.0,0.0,24.78182993596541,24.78182993596541,0.0,0.0,0.5047215872905378,0.5047215872905378,0.0,0.0,0.97,0.97,0.96,0.96,24.038375037886446,24.038375037886446,0.0,0.0,48.07675007577289,1153.8420018185493,0.1318317927460273,5.814396733153536e-05,0.695
1936-07-31,1936-08-11,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1936,7,31,1936.07,1935,10,305,44,0.0311341363928145,4.333716737746272,0.0120264497276273,0.8200000000000001,4,Mod_Dry,42,9,8,6,70,135.0,0.3746370174793716,225.34880084276085,225.34880084276085,,2,112.67440042138044,112.67440042138044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,284.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1358872770902755,0.0150697601685521,989.8490429627412,0.0898790406742086,0.0898790406742086,0.0,0.0,24.55741991785315,24.55741991785315,24.64729895852736,24.64729895852736,,0.8952407826989303,0.8952407826989303,0.0,0.0,24.2933020476642,24.2933020476642,0.0,0.0,0.4947719357976415,0.4947719357976415,0.0,0.0,0.969477193579764,0.969477193579764,0.96,0.96,23.551802291955028,23.551802291955028,0.0,0.0,47.103604583910055,1130.486510013841,0.1307166958062497,5.806258811987818e-05,0.7
1936-08-01,1936-08-12,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1936,8,1,1936.08,1935,11,306,44,0.0305840716455888,6.366490129927229,0.017985334117704,0.8,4,Mod_Dry,39,7,5,4,60,115.0,0.3248749909802503,238.9823107128336,238.9823107128336,,2,119.4911553564168,119.4911553564168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,289.9823107128336,990.0,965.169911553564,24.830088446435862,0.137875517513359,0.0177964621425667,989.844328020344,0.1010553178916519,0.1010553178916519,0.0,0.0,24.573361148888264,24.573361148888264,24.67441646677992,24.67441646677992,,0.9009463632402454,0.9009463632402454,0.0,0.0,25.944061179459705,25.944061179459705,0.0,0.0,0.5283922847140469,0.5283922847140469,0.0,0.0,0.97,0.97,0.96,0.96,25.16573934407591,25.16573934407591,0.0,0.0,50.33147868815182,1207.9554885156435,0.1421864233463998,5.850209691488099e-05,0.705
1936-08-02,1936-08-13,383.5279,0.9045977994923856,346.9384943839358,0.7120000000000001,1936,8,2,1936.08,1935,11,307,44,0.029975485914772,7.043816328897831,0.0203027811641531,0.8,4,Mod_Dry,39,7,5,4,60,115.0,0.3314708568278286,231.9384943839358,231.9384943839358,,2,115.9692471919679,115.9692471919679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,282.9384943839358,990.0,965.1346924719196,24.865307528080397,0.1353895361836219,0.0163876988767871,989.8482227649396,0.0952089503386667,0.0952089503386667,0.0,0.0,24.618321342681305,24.618321342681305,24.71353029301997,24.71353029301997,,0.8980577631860065,0.8980577631860065,0.0,0.0,25.144571854220704,25.144571854220704,0.0,0.0,0.512109406399607,0.512109406399607,0.0,0.0,0.97,0.97,0.96,0.96,24.39023469859408,24.39023469859408,0.0,0.0,48.78046939718816,1170.731265532516,0.1406026433699968,5.8421222505988266e-05,0.71
1936-08-03,1936-08-14,379.1131,0.9090149185803196,344.6194637292325,0.718,1936,8,3,1936.08,1935,11,308,44,0.0297751216662056,2.319030654703284,0.0067292503725945,0.8,4,Mod_Dry,39,7,5,4,60,115.0,0.3337014072146415,229.6194637292325,229.6194637292325,,2,114.80973186461624,114.80973186461624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,280.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1345710783134148,0.0159238927458465,989.8495050289408,0.093295570983386,0.093295570983386,0.0,0.0,24.63311213931117,24.63311213931117,24.726407710294552,24.726407710294552,,0.8971040018544978,0.8971040018544978,0.0,0.0,24.881667378761087,24.881667378761087,0.0,0.0,0.5067549364309794,0.5067549364309794,0.0,0.0,0.97,0.97,0.96,0.96,24.13521735739825,24.13521735739825,0.0,0.0,48.27043471479651,1158.490433155116,0.140068799923392,5.839424005995735e-05,0.72
1936-08-04,1936-08-15,379.1131,0.9090149185803196,344.6194637292325,0.718,1936,8,4,1936.08,1935,11,309,45,0.0297751216662056,0.0,0.0,0.8,4,Mod_Dry,39,7,5,4,60,115.0,0.3337014072146415,229.6194637292325,229.6194637292325,,2,114.80973186461624,114.80973186461624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,280.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1345710783134148,0.0159238927458465,989.8495050289408,0.093295570983386,0.093295570983386,0.0,0.0,24.63311213931117,24.63311213931117,24.726407710294552,24.726407710294552,,0.8971040018544978,0.8971040018544978,0.0,0.0,24.881667378761087,24.881667378761087,0.0,0.0,0.5067549364309794,0.5067549364309794,0.0,0.0,0.97,0.97,0.96,0.96,24.13521735739825,24.13521735739825,0.0,0.0,48.27043471479651,1158.490433155116,0.140068799923392,5.839424005995735e-05,0.72
