Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1937-01-27,1937-02-07,806.1332,0.8935666243082664,720.3337222668207,0.431,1937,1,27,1937.01,1936,4,119,17,0.0622368336038533,17.67770620092392,0.0245409948951076,0.54,3,Normal,41,6,4,3,66,120.0,0.1665894519312126,600.3337222668207,600.3337222668207,,3,200.1112407556069,200.1112407556069,200.1112407556069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,651.3337222668207,990.0,966.7813348890672,23.21866511093276,0.2966677611244184,0.1101001166800462,989.5932321221954,0.2833181485610357,0.2833181485610357,0.2833181485610357,0.0,22.52857908456717,22.52857908456717,22.52857908456717,22.811897233128207,,0.932875204143539,0.932875204143539,0.932875204143539,0.0,41.2446416660754,41.2446416660754,41.2446416660754,0.0,0.8400130685555071,0.8400130685555071,0.8400130685555071,0.0,0.9740013068555506,0.9740013068555506,0.9740013068555506,0.96,40.172334883546334,40.172334883546334,40.172334883546334,0.0,120.517004650639,2892.408111615336,0.1673071812761779,5.576389347225384e-05,0.43
1937-01-28,1937-02-08,813.2284,0.8958086931444238,728.4970702319307,0.424,1937,1,28,1937.01,1936,4,120,18,0.0629421468680388,8.163347965110006,0.0112057389091641,0.54,3,Normal,41,6,4,3,66,120.0,0.1647226940278507,608.4970702319307,608.4970702319307,,3,202.8323567439769,202.8323567439769,202.8323567439769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,659.4970702319307,990.0,966.8139882809276,23.18601171907233,0.3013069113830512,0.1125491210695792,989.5861439675472,0.2911005402877739,0.2911005402877739,0.2911005402877739,0.0,22.48105514633184,22.48105514633184,22.48105514633184,22.77215568661961,,0.9337259672065792,0.9337259672065792,0.9337259672065792,0.0,41.755343821751865,41.755343821751865,41.755343821751865,0.0,0.8504143344552314,0.8504143344552314,0.8504143344552314,0.0,0.9750414334455232,0.9750414334455232,0.9750414334455232,0.96,40.71319029397161,40.71319029397161,40.71319029397161,0.0,122.13957088191482,2931.349701165956,0.1676596596922886,5.575648633012816e-05,0.425
1937-01-29,1937-02-09,834.7498,0.8963571399655789,748.233943314839,0.416,1937,1,29,1937.01,1936,4,121,18,0.0646474127024021,19.736873082908343,0.0263779440364195,0.54,3,Normal,41,6,4,3,66,120.0,0.1603776480232558,628.233943314839,628.233943314839,,3,209.41131443827967,209.41131443827967,209.41131443827967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,679.233943314839,990.0,966.8929357732592,23.107064226740704,0.312523181993898,0.1184701829944517,989.5690066350116,0.3102692644485422,0.3102692644485422,0.3102692644485422,0.0,22.365801597303808,22.365801597303808,22.365801597303808,22.67607086175235,,0.935367111236161,0.935367111236161,0.935367111236161,0.0,42.96406903922127,42.96406903922127,42.96406903922127,0.0,0.8750319559922866,0.8750319559922866,0.8750319559922866,0.0,0.9775031955992286,0.9775031955992286,0.9775031955992286,0.96,41.99751478178467,41.99751478178467,41.99751478178467,0.0,125.99254434535402,3023.8210642884965,0.1683865660881136,5.570843370887613e-05,0.415
1937-01-30,1937-02-10,856.6266,0.8970607168566745,768.4460718744957,0.407,1937,1,30,1937.01,1936,4,122,18,0.0663937406099564,20.212128559656666,0.0263025985809941,0.54,3,Normal,41,6,4,3,66,120.0,0.1561592991259361,648.4460718744957,648.4460718744957,,3,216.14869062483191,216.14869062483191,216.14869062483191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,699.4460718744957,990.0,966.973784287498,23.026215712502108,0.3240095356120228,0.1245338215623487,989.5514566428257,0.3305379671244823,0.3305379671244823,0.3305379671244823,0.0,22.24713438820328,22.24713438820328,22.24713438820328,22.577672355327763,,0.9368227661306444,0.9368227661306444,0.9368227661306444,0.0,44.17970614985157,44.17970614985157,44.17970614985157,0.0,0.899790349284146,0.899790349284146,0.899790349284146,0.0,0.9799790349284144,0.9799790349284144,0.9799790349284144,0.96,43.29518579615248,43.29518579615248,43.29518579615248,0.0,129.88555738845744,3117.253377322979,0.1690236467363589,5.56396639006501e-05,0.405
1937-01-31,1937-02-11,893.8841,0.8990978772765416,803.6892968412517,0.396,1937,1,31,1937.01,1936,4,123,18,0.0694387552470841,35.24322496675597,0.0438518033091554,0.54,3,Normal,41,6,4,3,66,120.0,0.14931143225577,683.6892968412517,683.6892968412517,,4,170.92232421031292,170.92232421031292,170.92232421031292,170.92232421031292,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,734.6892968412517,990.0,967.114757187365,22.885242812635056,0.3440379132970577,0.1351067890523755,989.5208552976504,0.2067504710731635,0.2067504710731635,0.2067504710731635,0.2067504710731635,22.199347639212437,22.199347639212437,22.199347639212437,22.199347639212437,,0.9218692911246332,0.9218692911246332,0.9218692911246332,0.9218692911246332,34.304180567469245,34.304180567469245,34.304180567469245,34.304180567469245,0.6986594820258502,0.6986594820258502,0.6986594820258502,0.6986594820258502,0.97,0.97,0.97,0.97,33.27505515044517,33.27505515044517,33.27505515044517,33.27505515044517,133.10022060178068,3194.405294442736,0.1656115380967568,5.407761050423371e-05,0.395
1937-02-01,1937-02-12,971.4252,0.9180964110207984,891.8619896951615,0.363,1937,2,1,1937.02,1936,5,124,18,0.0770568759096619,88.17269285390978,0.0988636065587313,0.5,3,Normal,43,7,5,4,78,137.0,0.1536112106838711,754.8619896951615,754.8619896951615,,4,188.7154974237904,188.7154974237904,188.7154974237904,188.7154974237904,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,809.8619896951615,990.0,967.4674479587808,22.532552041219333,0.3963289754555981,0.1674309948475807,989.4362400296968,0.2519832231472824,0.2519832231472824,0.2519832231472824,0.2519832231472824,21.71680884776887,21.71680884776887,21.71680884776887,21.71680884776887,,0.9279544008420556,0.9279544008420556,0.9279544008420556,0.9279544008420556,37.29657142226967,37.29657142226967,37.29657142226967,37.29657142226967,0.759604305952539,0.759604305952539,0.759604305952539,0.759604305952539,0.97,0.97,0.97,0.97,36.177674279601575,36.177674279601575,36.177674279601575,36.177674279601575,144.7106971184063,3473.0567308417512,0.1622568276150758,5.3251344503989445e-05,0.365
1937-02-02,1937-02-13,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1937,2,2,1937.02,1936,5,125,18,0.0839317391369504,79.57017624176491,0.0819101724565822,0.5,3,Normal,43,7,5,4,78,137.0,0.1410288899254909,834.4321659369264,834.4321659369264,,4,208.6080414842316,208.6080414842316,208.6080414842316,208.6080414842316,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,889.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4691367676980005,0.2175457327495411,989.3133174995525,0.3079076419636409,0.3079076419636409,0.3079076419636409,0.3079076419636409,21.219681193841108,21.219681193841108,21.219681193841108,21.219681193841108,,0.9340599513650112,0.9340599513650112,0.9340599513650112,0.9340599513650112,40.54929909090346,40.54929909090346,40.54929909090346,40.54929909090346,0.8258513053137161,0.8258513053137161,0.8258513053137161,0.8258513053137161,0.9725851305313716,0.9725851305313716,0.9725851305313716,0.9725851305313716,39.43764534928197,39.43764534928197,39.43764534928197,39.43764534928197,157.7505813971279,3786.013953531069,0.1623897035002754,5.251428184631955e-05,0.34
1937-02-03,1937-02-14,1095.466,0.935818257253338,1025.1570830002852,0.326,1937,2,3,1937.02,1936,5,126,18,0.0885735719712246,53.72491706335882,0.0524065218435835,0.5,3,Normal,43,7,5,4,78,137.0,0.1336380563250343,888.1570830002852,888.1570830002852,,4,222.0392707500713,222.0392707500713,222.0392707500713,222.0392707500713,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,943.1570830002852,990.0,967.9790651180008,22.020934881999096,0.5182957966777076,0.2605256664002282,989.221178536922,0.3488033101552238,0.3488033101552238,0.3488033101552238,0.3488033101552238,20.8933101087659,20.8933101087659,20.8933101087659,20.8933101087659,,0.9365735383161036,0.9365735383161036,0.9365735383161036,0.9365735383161036,42.61059762066795,42.61059762066795,42.61059762066795,42.61059762066795,0.8678329454311192,0.8678329454311192,0.8678329454311192,0.8678329454311192,0.976783294543112,0.976783294543112,0.976783294543112,0.976783294543112,41.62131992636693,41.62131992636693,41.62131992636693,41.62131992636693,166.48527970546772,3995.646712931225,0.1623997750844407,5.206951778515709e-05,0.325
1937-02-04,1937-02-15,1138.9177,0.936281984298218,1066.3481241083623,0.314,1937,2,4,1937.02,1936,5,127,19,0.0921324779229625,41.19104110807734,0.0386281367002165,0.5,3,Normal,43,7,5,4,78,137.0,0.1284758672169597,929.3481241083624,929.3481241083624,,4,232.33703102709055,232.33703102709055,232.33703102709055,232.33703102709055,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,984.3481241083624,990.0,968.1085226757692,21.89147732423089,0.5559861588824229,0.2934784992866898,989.1505353418308,0.381865461768857,0.381865461768857,0.381865461768857,0.381865461768857,20.66014720429288,20.66014720429288,20.66014720429288,20.66014720429288,,0.9380618550465208,0.9380618550465208,0.9380618550465208,0.9380618550465208,44.15928396025314,44.15928396025314,44.15928396025314,44.15928396025314,0.8993744187424265,0.8993744187424265,0.8993744187424265,0.8993744187424265,0.9799374418742426,0.9799374418742426,0.9799374418742426,0.9799374418742426,43.27333575900874,43.27333575900874,43.27333575900874,43.27333575900874,173.09334303603495,4154.240232864839,0.162323484350637,5.173678509633496e-05,0.315
1937-02-05,1937-02-16,1183.4396,0.9205844129984858,1089.4560494851628,0.303,1937,2,5,1937.02,1936,5,128,19,0.094129002675518,23.10792537680027,0.0212105163744055,0.5,3,Normal,43,7,5,4,78,137.0,0.1257508277316383,952.4560494851628,952.4560494851628,,4,238.1140123712907,238.1140123712907,238.1140123712907,238.1140123712907,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1007.4560494851628,990.0,968.1811475840964,21.81885241590373,0.5771302245292693,0.3119648395881302,989.1109049358828,0.4010630815675367,0.4010630815675367,0.4010630815675367,0.4010630815675367,20.52869427021887,20.52869427021887,20.52869427021887,20.52869427021887,,0.9387914595011128,0.9387914595011128,0.9387914595011128,0.9387914595011128,45.00431021683121,45.00431021683121,45.00431021683121,45.00431021683121,0.9165847294670306,0.9165847294670306,0.9165847294670306,0.9165847294670306,0.98,0.98,0.98,0.98,44.10422401249458,44.10422401249458,44.10422401249458,44.10422401249458,176.41689604997833,4234.0055051994805,0.1619311730228553,5.1450871012583765e-05,0.305
1937-02-06,1937-02-17,1219.8351,0.9229021768936402,1125.7884692412713,0.294,1937,2,6,1937.02,1936,5,129,19,0.0972681237424458,36.33241975610849,0.0322728654172438,0.5,3,Normal,43,7,5,4,78,137.0,0.1216924881921482,988.7884692412712,988.7884692412712,,4,247.19711731031785,247.19711731031785,247.19711731031785,247.19711731031785,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1043.7884692412713,990.0,968.295335189044,21.704664810956046,0.6161010775903072,0.341030775393017,989.0428681470166,0.4322899105861124,0.4322899105861124,0.4322899105861124,0.4322899105861124,20.315243047386566,20.315243047386566,20.315243047386566,20.315243047386566,,0.9396905901605282,0.9396905901605282,0.9396905901605282,0.9396905901605282,46.27953661960744,46.27953661960744,46.27953661960744,46.27953661960744,0.9425567539634916,0.9425567539634916,0.9425567539634916,0.9425567539634916,0.98,0.98,0.98,0.98,45.35394588721528,45.35394588721528,45.35394588721528,45.35394588721528,181.41578354886116,4353.978805172667,0.1611455335575846,5.09646651186025e-05,0.295
1937-02-07,1937-02-18,1229.0427,0.91756512366433,1127.726717014242,0.293,1937,2,7,1937.02,1936,5,130,19,0.0974355883500305,1.938247772970726,0.0017187211615438,0.5,3,Normal,43,7,5,4,78,137.0,0.1214833327374914,990.726717014242,990.726717014242,,4,247.6816792535605,247.6816792535605,247.6816792535605,247.6816792535605,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1045.726717014242,990.0,968.301426824902,21.69857317509809,0.6189414978164398,0.3425813736113936,989.038477128572,0.4339858773874617,0.4339858773874617,0.4339858773874617,0.4339858773874617,20.30306442628277,20.30306442628277,20.30306442628277,20.30306442628277,,0.939701706829234,0.939701706829234,0.939701706829234,0.939701706829234,46.34300502713146,46.34300502713146,46.34300502713146,46.34300502713146,0.9438493895546122,0.9438493895546122,0.9438493895546122,0.9438493895546122,0.98,0.98,0.98,0.98,45.41614492658883,45.41614492658883,45.41614492658883,45.41614492658883,181.6645797063553,4359.949912952528,0.1610891867378372,5.093471528035914e-05,0.295
1937-02-08,1937-02-19,1229.0427,0.91756512366433,1127.726717014242,0.293,1937,2,8,1937.02,1936,5,131,19,0.0974355883500305,0.0,0.0,0.5,3,Normal,43,7,5,4,78,137.0,0.1214833327374914,990.726717014242,990.726717014242,,4,247.6816792535605,247.6816792535605,247.6816792535605,247.6816792535605,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1045.726717014242,990.0,968.301426824902,21.69857317509809,0.6189414978164398,0.3425813736113936,989.038477128572,0.4339858773874617,0.4339858773874617,0.4339858773874617,0.4339858773874617,20.30306442628277,20.30306442628277,20.30306442628277,20.30306442628277,,0.939701706829234,0.939701706829234,0.939701706829234,0.939701706829234,46.34300502713146,46.34300502713146,46.34300502713146,46.34300502713146,0.9438493895546122,0.9438493895546122,0.9438493895546122,0.9438493895546122,0.98,0.98,0.98,0.98,45.41614492658883,45.41614492658883,45.41614492658883,45.41614492658883,181.6645797063553,4359.949912952528,0.1610891867378372,5.093471528035914e-05,0.295
1937-02-09,1937-02-20,1238.2939,0.9143826532177884,1132.2744617454025,0.29,1937,2,9,1937.02,1936,5,132,19,0.0978285134948028,4.547744731160492,0.0040164685196115,0.5,3,Normal,43,7,5,4,78,137.0,0.1209953987558938,995.2744617454024,995.2744617454024,,4,248.81861543635063,248.81861543635063,248.81861543635063,248.81861543635063,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1050.2744617454025,990.0,968.3157197369142,21.68428026308584,0.6256060255913786,0.346219569396322,989.0281744050122,0.4379651540272272,0.4379651540272272,0.4379651540272272,0.4379651540272272,20.274489514070847,20.274489514070847,20.274489514070847,20.274489514070847,,0.939726863380584,0.939726863380584,0.939726863380584,0.939726863380584,46.4914550485916,46.4914550485916,46.4914550485916,46.4914550485916,0.9468728115802768,0.9468728115802768,0.9468728115802768,0.9468728115802768,0.98,0.98,0.98,0.98,45.56162594761977,45.56162594761977,45.56162594761977,45.56162594761977,182.24650379047907,4373.916090971497,0.1609561196934053,5.0864390453573776e-05,0.29
1937-02-10,1937-02-21,1313.8865,0.9097424573913048,1195.2983332432605,0.275,1937,2,10,1937.02,1936,5,133,19,0.1032737759922177,63.023871497857954,0.052726478189635,0.5,3,Normal,43,7,5,4,78,137.0,0.1146157375023449,1058.2983332432605,1058.2983332432605,,4,264.5745833108151,264.5745833108151,264.5745833108151,264.5745833108151,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1113.2983332432605,990.0,968.5137947616216,21.48620523837837,0.7179648467019153,0.4257878332162386,988.856247320082,0.4951259582500159,0.4951259582500159,0.4951259582500159,0.4951259582500159,19.84732660021029,19.84732660021029,19.84732660021029,19.84732660021029,,0.9398085885214976,0.9398085885214976,0.9398085885214976,0.9398085885214976,48.398092602844685,48.398092602844685,48.398092602844685,48.398092602844685,0.9857045336628244,0.9857045336628244,0.9857045336628244,0.9857045336628244,0.98,0.98,0.98,0.98,47.43013075078779,47.43013075078779,47.43013075078779,47.43013075078779,189.7205230031512,4553.292552075628,0.1587223187104874,4.979705969785312e-05,0.275
1937-02-11,1937-02-22,1392.323,0.9273803807430936,1291.2130338573666,0.261,1937,2,11,1937.02,1936,5,134,20,0.1115608061252764,95.9147006141061,0.0742826304405948,0.24,2,Mod_Wet,49,8,7,5,93,162.0,0.1254634175400488,1129.2130338573666,1100.0,,4,275.0,275.0,275.0,275.0,29.213033857366558,8.836041105005933,1.442618955919336,1.2622915864294189,0.9016368474495848,16.77044536256228,57.83604110500593,9.442618955919336,8.262291586429418,5.901636847449585,109.77044536256228,1175.5409516473546,990.0,968.8152409635516,21.184759036448327,0.8091787744091417,0.48,988.7108212255908,0.5349,0.5349,0.5349,0.5349,19.36068026203917,19.36068026203917,19.36068026203917,19.36068026203917,,0.9381953224175622,0.9381953224175622,0.9381953224175622,0.9381953224175622,48.98749919960701,48.98749919960701,48.98749919960701,48.98749919960701,0.9977087413361916,0.9977087413361916,0.9977087413361916,0.9977087413361916,0.98,0.98,0.98,0.98,48.00774921561487,48.00774921561487,48.00774921561487,48.00774921561487,192.03099686245943,4608.743924699027,0.1487213897530034,4.849267597536855e-05,0.26
1937-02-12,1937-02-23,1473.6465,0.944675992155444,1392.1184694738974,0.245,1937,2,12,1937.02,1936,5,135,20,0.1202790357625447,100.90543561653092,0.0724833682112303,0.24,2,Mod_Wet,49,8,7,5,93,162.0,0.1163694064494541,1230.1184694738974,1100.0,,4,275.0,275.0,275.0,275.0,130.11846947389745,39.35682101370973,6.42560343080975,5.622403001958531,4.016002144256094,74.69763988316335,88.35682101370972,14.425603430809751,12.622403001958531,9.016002144256094,167.69763988316333,1215.404827446478,990.0,969.1360750552234,20.863924944776613,0.8675976002635487,0.48,988.6524023997364,0.5349,0.5349,0.5349,0.5349,18.981427344513,18.981427344513,18.981427344513,18.981427344513,,0.937011496135216,0.937011496135216,0.937011496135216,0.937011496135216,47.96728962371575,47.96728962371575,47.96728962371575,47.96728962371575,0.9769305422345368,0.9769305422345368,0.9769305422345368,0.9769305422345368,0.98,0.98,0.98,0.98,47.00794383124144,47.00794383124144,47.00794383124144,47.00794383124144,188.0317753249657,4512.762607799177,0.1350688030136011,4.748277154670851e-05,0.245
1937-02-13,1937-02-24,1557.9001,0.953111909397202,1484.853138961092,0.232,1937,2,13,1937.02,1936,5,136,20,0.1282913112062383,92.73466948719442,0.0624537653279826,0.24,2,Mod_Wet,49,8,7,5,93,162.0,0.1091016988477033,1322.853138961092,1100.0,,4,275.0,275.0,275.0,275.0,222.8531389610921,51.0,10.0,9.629456621775583,6.878183301268274,145.34549903804822,100.0,18.0,16.62945662177558,11.878183301268274,238.34549903804825,1234.6294566217755,990.0,969.4356793720282,20.564320627971824,0.9046069067852286,0.48,988.6153930932148,0.5349,0.5349,0.5349,0.5349,18.644813721186544,18.644813721186544,18.644813721186544,18.644813721186544,,0.9359511632217375,0.9359511632217375,0.9359511632217375,0.9359511632217375,47.06332757987441,47.06332757987441,47.06332757987441,47.06332757987441,0.9585199099770756,0.9585199099770756,0.9585199099770756,0.9585199099770756,0.98,0.98,0.98,0.98,46.12206102827693,46.12206102827693,46.12206102827693,46.12206102827693,184.4882441131077,4427.7178587145845,0.1242467953714188,4.658794043260295e-05,0.23
1937-02-14,1937-02-25,1612.0655,0.96221627423111,1551.1556592265113,0.223,1937,2,14,1937.02,1936,5,137,20,0.1340198489571705,66.30252026541939,0.0427439502096658,0.24,2,Mod_Wet,49,8,7,5,93,162.0,0.1044382612643671,1389.1556592265113,1100.0,,4,275.0,275.0,275.0,275.0,289.15565922651126,51.000000000000014,10.0,12.494380336948018,8.924557383534298,206.7367215060289,100.0,18.0,19.49438033694802,13.924557383534298,299.73672150602897,1237.494380336948,990.0,969.649887514424,20.35011248557589,0.9120280169894563,0.48,988.6079719830104,0.5349,0.5349,0.5349,0.5349,18.423184468586435,18.423184468586435,18.423184468586435,18.423184468586435,,0.9352530310760472,0.9352530310760472,0.9352530310760472,0.9352530310760472,46.469202406843245,46.469202406843245,46.469202406843245,46.469202406843245,0.9464196009540377,0.9464196009540377,0.9464196009540377,0.9464196009540377,0.98,0.98,0.98,0.98,45.53981835870638,45.53981835870638,45.53981835870638,45.53981835870638,182.1592734348255,4371.822562435812,0.1174345542636641,4.599981652394583e-05,0.225
1937-02-15,1937-02-26,1689.8676,0.97387137230227,1645.7136786211431,0.213,1937,2,15,1937.02,1936,5,138,20,0.1421896618328668,94.55801939463186,0.057457151036052,0.24,2,Mod_Wet,49,8,7,5,93,162.0,0.0984375363129577,1483.7136786211431,1100.0,,4,275.0,275.0,275.0,275.0,383.7136786211431,50.99999999999999,10.0,16.580220681160505,11.843014772257504,294.2904431677252,100.0,18.0,23.580220681160505,16.843014772257504,387.29044316772513,1241.5802206811604,990.0,969.9553826540068,20.04461734599317,0.9226117094314918,0.48,988.5973882905683,0.5349,0.5349,0.5349,0.5349,18.107105636561634,18.107105636561634,18.107105636561634,18.107105636561634,,0.9342573827551692,0.9342573827551692,0.9342573827551692,0.9342573827551692,45.62332855305012,45.62332855305012,45.62332855305012,45.62332855305012,0.9291920275570288,0.9291920275570288,0.9291920275570288,0.9291920275570288,0.98,0.98,0.98,0.98,44.71086198198912,44.71086198198912,44.71086198198912,44.71086198198912,178.84344792795648,4292.242750270955,0.1086722740724862,4.516248685049405e-05,0.215
1937-02-16,1937-02-27,1793.3188,0.9856727560705408,1767.625484109115,0.199,1937,2,16,1937.02,1936,5,139,20,0.1527228418270275,121.91180548797183,0.0689692508871105,0.24,2,Mod_Wet,49,8,7,5,93,162.0,0.0916483731742802,1605.625484109115,1100.0,,4,275.0,275.0,275.0,275.0,505.62548410911495,51.0,10.0,18.0,15.60572481818256,411.0197592909324,100.0,18.0,25.0,20.60572481818256,504.0197592909324,1243.0,990.0,970.3492515640448,19.650748435955165,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.70955902343689,17.70955902343689,17.70955902343689,17.70955902343689,,0.9324285855853484,0.9324285855853484,0.9324285855853484,0.9324285855853484,44.53430916826936,44.53430916826936,44.53430916826936,44.53430916826936,0.9070124066857304,0.9070124066857304,0.9070124066857304,0.9070124066857304,0.98,0.98,0.98,0.98,43.64362298490397,43.64362298490397,43.64362298490397,43.64362298490397,174.57449193961588,4189.787806550781,0.098762149283903,4.408446766151916e-05,0.2
1937-02-17,1937-02-28,1912.8444,1.0019327227762016,1916.5413979392097,0.185,1937,2,17,1937.02,1936,5,140,20,0.1655891767819477,148.91591383009472,0.0777003376969674,0.24,2,Mod_Wet,49,8,7,5,93,162.0,0.084527263629261,1754.5413979392097,1100.0,,4,275.0,275.0,275.0,275.0,654.5413979392097,51.0,10.0,18.0,20.201894998123755,555.3395029410859,100.0,18.0,25.0,25.201894998123755,648.3395029410859,1243.0,990.0,970.830364516419,19.169635483581036,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.228446071062756,17.228446071062756,17.228446071062756,17.228446071062756,,0.9299580705749072,0.9299580705749072,0.9299580705749072,0.9299580705749072,43.20966197489292,43.20966197489292,43.20966197489292,43.20966197489292,0.8800338487758231,0.8800338487758231,0.8800338487758231,0.8800338487758231,0.9780033848775824,0.9780033848775824,0.9780033848775824,0.9780033848775824,42.25919567086143,42.25919567086143,42.25919567086143,42.25919567086143,169.03678268344572,4056.882784402697,0.0881988684748501,4.2686056233193365e-05,0.185
1937-02-18,1937-03-01,2193.1616,1.0110393405717577,2217.372657831301,0.154,1937,2,18,1937.02,1936,5,141,21,0.1915809976366244,300.8312598920912,0.1356701404383324,0.24,2,Mod_Wet,49,8,7,5,93,162.0,0.0730594379018112,2055.372657831301,1100.0,,4,275.0,275.0,275.0,275.0,955.3726578313008,51.0,10.0,18.0,29.486810426892,846.885847404409,100.0,18.0,25.0,34.486810426892,939.885847404409,1243.0,990.0,971.6246926223514,18.3753073776486,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.43411796513032,16.43411796513032,16.43411796513032,16.43411796513032,,0.9259669074663488,0.9259669074663488,0.9259669074663488,0.9259669074663488,41.04055822724167,41.04055822724167,41.04055822724167,41.04055822724167,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.9735856583039544,0.9735856583039544,0.9735856583039544,0.9735856583039544,39.95649889883086,39.95649889883086,39.95649889883086,39.95649889883086,159.82599559532343,3835.8238942877615,0.0720789962980968,4.036009989780895e-05,0.155
1937-02-19,1937-03-02,2273.8406,1.008849609181632,2293.9632006513275,0.144,1937,2,19,1937.02,1936,5,142,21,0.1981984205362747,76.5905428200267,0.0333878689938357,0.24,2,Mod_Wet,49,8,7,5,93,162.0,0.0706201389603822,2131.9632006513275,1100.0,,4,275.0,275.0,275.0,275.0,1031.9632006513275,51.0,10.0,18.0,31.85071606948541,921.112484581842,100.0,18.0,25.0,36.850716069485415,1014.112484581842,1243.0,990.0,971.8095663463996,18.19043365360028,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.249244241082003,16.249244241082003,16.249244241082003,16.249244241082003,,0.9250462363205884,0.9250462363205884,0.9250462363205884,0.9250462363205884,40.53853037763114,40.53853037763114,40.53853037763114,40.53853037763114,0.8256319832511434,0.8256319832511434,0.8256319832511434,0.8256319832511434,0.9725631983251144,0.9725631983251144,0.9725631983251144,0.9725631983251144,39.42628275946875,39.42628275946875,39.42628275946875,39.42628275946875,157.705131037875,3784.923144909,0.0687478905472841,3.982452803986742e-05,0.145
1937-02-20,1937-03-03,2356.3647,1.0031685153704124,2363.830877770248,0.136,1937,2,20,1937.02,1936,5,143,21,0.2042349878393492,69.86767711891979,0.0295569694837155,0.24,2,Mod_Wet,49,8,7,5,93,162.0,0.0685328216681944,2201.830877770248,1100.0,,4,275.0,275.0,275.0,275.0,1101.8308777702478,51.0,10.0,18.0,34.00712585710641,988.8237519131412,100.0,18.0,25.0,39.00712585710641,1081.8237519131412,1243.0,990.0,971.9782124635834,18.021787536416586,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.080598123898305,16.080598123898305,16.080598123898305,16.080598123898305,,0.9242063786570136,0.9242063786570136,0.9242063786570136,0.9242063786570136,40.08136961871388,40.08136961871388,40.08136961871388,40.08136961871388,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.9716321173497228,0.9716321173497228,0.9716321173497228,0.9716321173497228,38.944346028907816,38.944346028907816,38.944346028907816,38.944346028907816,155.77738411563126,3738.6572187751503,0.0659003931205826,3.9337723261523046e-05,0.135
1937-02-21,1937-03-04,2469.2967,1.0111383888554557,2496.800686844093,0.124,1937,2,21,1937.02,1936,5,144,21,0.2157235793433296,132.96980907384568,0.0532560767763633,0.15,2,Mod_Wet,49,8,7,5,93,162.0,0.0648830324557323,2334.800686844093,1100.0,,4,275.0,275.0,275.0,275.0,1234.800686844093,51.0,10.000000000000009,18.0,38.11113231000287,1117.68955453409,100.0,18.0,25.0,43.11113231000287,1210.68955453409,1243.0,990.0,972.2991740716926,17.70082592830738,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.759636515789104,15.759636515789104,15.759636515789104,15.759636515789104,,0.921245128893154,0.921245128893154,0.921245128893154,0.921245128893154,39.15550183346031,39.15550183346031,39.15550183346031,39.15550183346031,0.797464395793489,0.797464395793489,0.797464395793489,0.797464395793489,0.97,0.97,0.97,0.97,37.980836778456506,37.980836778456506,37.980836778456506,37.980836778456506,151.92334711382605,3646.1603307318246,0.0608472065529003,3.836448159440051e-05,0.125
1937-02-22,1937-03-05,2570.8598,1.0179079879576662,2616.898726339248,0.115,1937,2,22,1937.02,1936,5,145,21,0.226100049955711,120.09803949515526,0.0458932698794802,0.15,2,Mod_Wet,49,8,7,5,93,162.0,0.0619053379366423,2454.898726339248,1100.0,,4,275.0,275.0,275.0,275.0,1354.8987263392478,51.0,10.0,18.0,41.81786192405085,1234.0808644151969,100.0,18.0,25.0,46.81786192405085,1327.0808644151969,1243.0,990.0,972.5890658911636,17.410934108836273,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.469744696317996,15.469744696317996,15.469744696317996,15.469744696317996,,0.9181577810157866,0.9181577810157866,0.9181577810157866,0.9181577810157866,38.30644581887789,38.30644581887789,38.30644581887789,38.30644581887789,0.7801720126044377,0.7801720126044377,0.7801720126044377,0.7801720126044377,0.97,0.97,0.97,0.97,37.15725244431155,37.15725244431155,37.15725244431155,37.15725244431155,148.6290097772462,3567.096234653909,0.0567958585027712,3.753257822657733e-05,0.115
1937-02-23,1937-03-06,2675.0157,1.01532983475929,2716.0232486595064,0.107,1937,2,23,1937.02,1936,5,146,21,0.2346644086841813,99.12452232025817,0.0364961980237765,0.15,2,Mod_Wet,49,8,7,5,93,162.0,0.0596460284645778,2554.0232486595064,1100.0,,4,275.0,275.0,275.0,275.0,1454.0232486595064,51.0,10.0,18.0,44.87726076109588,1330.1459878984103,100.0,18.0,25.0,49.87726076109588,1423.1459878984103,1243.0,990.0,972.8283319795228,17.171668020477114,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.230478607958837,15.230478607958837,15.230478607958837,15.230478607958837,,0.9156095971747616,0.9156095971747616,0.9156095971747616,0.9156095971747616,37.60930261963179,37.60930261963179,37.60930261963179,37.60930261963179,0.7659735767745782,0.7659735767745782,0.7659735767745782,0.7659735767745782,0.97,0.97,0.97,0.97,36.48102354104284,36.48102354104284,36.48102354104284,36.48102354104284,145.92409416417135,3502.178259940112,0.0537271152727401,3.6849518728326094e-05,0.105
1937-02-24,1937-03-07,2797.2606,1.0153902476925185,2840.311133494523,0.098,1937,2,24,1937.02,1936,5,147,21,0.2454028819339268,124.28788483501648,0.0437585458048397,0.15,2,Mod_Wet,49,8,7,5,93,162.0,0.0570360049959338,2678.311133494523,1100.0,,4,275.0,275.0,275.0,275.0,1578.311133494523,50.99999999999994,10.0,18.0,48.71330658933712,1450.597826905186,100.0,18.0,25.0,53.71330658933712,1543.597826905186,1243.0,990.0,973.1283372187798,16.871662781220152,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.930473368701875,14.930473368701875,14.930473368701875,14.930473368701875,,0.9123804733273388,0.9123804733273388,0.9123804733273388,0.9123804733273388,36.73846041128599,36.73846041128599,36.73846041128599,36.73846041128599,0.7482374829182483,0.7482374829182483,0.7482374829182483,0.7482374829182483,0.97,0.97,0.97,0.97,35.636306598947414,35.636306598947414,35.636306598947414,35.636306598947414,142.54522639578963,3421.085433498952,0.050186482992943,3.5996269291866074e-05,0.1
1937-02-25,1937-03-08,2875.419000000001,1.019515904042514,2931.535401286021,0.092,1937,2,25,1937.02,1936,5,148,22,0.2532846586711122,91.22426779149828,0.0311182555569615,0.15,2,Mod_Wet,49,8,7,5,93,162.0,0.0552611440165221,2769.535401286021,1100.0,,4,275.0,275.0,275.0,275.0,1669.5354012860212,51.0,10.0,18.0,51.52887041006238,1539.0065308759588,100.0,18.0,25.0,56.52887041006238,1632.0065308759588,1243.0,990.0,973.348533727242,16.651466272757943,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.710276860239668,14.710276860239668,14.710276860239668,14.710276860239668,,0.9099274842230698,0.9099274842230698,0.9099274842230698,0.9099274842230698,36.09932014459694,36.09932014459694,36.09932014459694,36.09932014459694,0.7352203695437258,0.7352203695437258,0.7352203695437258,0.7352203695437258,0.97,0.97,0.97,0.97,35.01634054025903,35.01634054025903,35.01634054025903,35.01634054025903,140.06536216103612,3361.568691864867,0.0477788404327614,3.53700409497566e-05,0.09
1937-02-26,1937-03-09,2907.0632,1.0180661956704562,2959.582772597583,0.09,1937,2,26,1937.02,1936,5,149,22,0.2557079515524311,28.047371311561623,0.0094767990850767,0.15,2,Mod_Wet,49,8,7,5,93,162.0,0.0547374452574661,2797.582772597583,1100.0,,4,275.0,275.0,275.0,275.0,1697.5827725975828,51.0,10.0,18.0,52.39453001844391,1566.188242579139,100.0,18.0,25.0,57.39453001844391,1659.188242579139,1243.0,990.0,973.4162342786838,16.58376572131624,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.642576308797963,14.642576308797963,14.642576308797963,14.642576308797963,,0.9091733000800092,0.9091733000800092,0.9091733000800092,0.9091733000800092,35.90339875511978,35.90339875511978,35.90339875511978,35.90339875511978,0.7312301172122154,0.7312301172122154,0.7312301172122154,0.7312301172122154,0.97,0.97,0.97,0.97,34.82629679246619,34.82629679246619,34.82629679246619,34.82629679246619,139.30518716986475,3343.324492076754,0.0470691978814292,3.517807756814766e-05,0.09
1937-02-27,1937-03-10,2987.1311,1.0208950418363147,3049.547329305057,0.083,1937,2,27,1937.02,1936,5,150,22,0.2634808892519569,89.964556707474,0.0295009544016408,0.15,2,Mod_Wet,49,8,7,5,93,162.0,0.0531226383808633,2887.547329305057,1100.0,,4,275.0,275.0,275.0,275.0,1787.5473293050568,51.0,10.0,18.0,55.17121386744002,1653.3761154376168,100.0,18.0,25.0,60.17121386744002,1746.3761154376168,1243.0,990.0,973.6333901052192,16.366609894780936,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.42542048226266,14.42542048226266,14.42542048226266,14.42542048226266,,0.906754184172406,0.906754184172406,0.906754184172406,0.906754184172406,35.27682110743703,35.27682110743703,35.27682110743703,35.27682110743703,0.7184688616585952,0.7184688616585952,0.7184688616585952,0.7184688616585952,0.97,0.97,0.97,0.97,34.21851647421392,34.21851647421392,34.21851647421392,34.21851647421392,136.87406589685568,3284.9775815245366,0.0448834043602291,3.4564158054761536e-05,0.085
1937-02-28,1937-03-11,3151.4034,1.0242753271445222,3227.9047484993603,0.072,1937,2,28,1937.02,1936,5,151,22,0.2788909702703447,178.35741919430347,0.0552548582101814,0.15,2,Mod_Wet,49,8,7,5,93,162.0,0.0501873545293779,3065.9047484993603,1100.0,,4,275.0,275.0,275.0,275.0,1965.9047484993605,51.0,10.0,18.0,60.67607248454815,1826.228676014812,100.0,18.0,25.0,65.67607248454814,1919.228676014812,1243.0,990.0,974.0438933956297,15.95610660437046,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.014917191852184,14.014917191852184,14.014917191852184,14.014917191852184,,0.9021811775172331,0.9021811775172331,0.9021811775172331,0.9021811775172331,34.100103047911375,34.100103047911375,34.100103047911375,34.100103047911375,0.6945031170654048,0.6945031170654048,0.6945031170654048,0.6945031170654048,0.97,0.97,0.97,0.97,33.07709995647404,33.07709995647404,33.07709995647404,33.07709995647404,132.30839982589617,3175.401595821508,0.0409889417856601,3.341121207724651e-05,0.07
1937-03-01,1937-03-12,3184.9249,1.029432299299805,3278.6645629042023,0.07,1937,3,1,1937.03,1936,6,152,22,0.2832766182349231,50.759814404842025,0.015481856539749,0.15,2,Mod_Wet,59,11,12,13,144,239.0,0.0728955327434584,3039.6645629042023,1100.0,,4,275.0,275.0,275.0,275.0,1939.6645629042025,41.0,7.0,13.0,67.0,1811.6645629042025,100.0,18.0,25.0,80.0,1955.6645629042025,1243.0,990.0,974.1514558594874,15.848544140512558,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.907354727994282,13.907354727994282,13.907354727994282,13.907354727994282,,0.9005118304617072,0.9005118304617072,0.9005118304617072,0.9005118304617072,33.77577696694936,33.77577696694936,33.77577696694936,33.77577696694936,0.6878976979012089,0.6878976979012089,0.6878976979012089,0.6878976979012089,0.97,0.97,0.97,0.97,32.76250365794088,32.76250365794088,32.76250365794088,32.76250365794088,131.0500146317635,3145.2003511623243,0.0399705465800017,3.309343803832412e-05,0.07
1937-03-02,1937-03-13,3118.105,1.021722491686134,3185.838009938993,0.074,1937,3,2,1937.03,1936,6,153,22,0.275256404058729,92.82655296520944,0.0291372482453955,0.15,2,Mod_Wet,59,11,12,13,144,239.0,0.0750195079769849,2946.838009938993,1100.0,,4,275.0,275.0,275.0,275.0,1846.8380099389929,41.00000000000006,7.0,13.0,67.0,1718.8380099389929,100.0,18.0,25.0,80.0,1862.8380099389929,1243.0,990.0,973.9547519734422,16.04524802655783,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.104058614039552,14.104058614039552,14.104058614039552,14.104058614039552,,0.9031742129604006,0.9031742129604006,0.9031742129604006,0.9031742129604006,34.354768530360566,34.354768530360566,34.354768530360566,34.354768530360566,0.6996897867690542,0.6996897867690542,0.6996897867690542,0.6996897867690542,0.97,0.97,0.97,0.97,33.32412547444975,33.32412547444975,33.32412547444975,33.32412547444975,133.296501897799,3199.1160455471763,0.0418403263072222,3.3660732802474496e-05,0.075
1937-03-03,1937-03-14,3035.8316,1.025295114645132,3112.6233083653137,0.078,1937,3,3,1937.03,1936,6,154,22,0.2689306538427632,73.21470157367868,0.0235218638172216,0.15,2,Mod_Wet,59,11,12,13,144,239.0,0.0767841066272545,2873.6233083653137,1100.0,,4,275.0,275.0,275.0,275.0,1773.6233083653135,41.0,7.0,13.0,67.0,1645.6233083653135,100.0,18.0,25.0,80.0,1789.6233083653135,1243.0,990.0,973.785642468468,16.214357531532073,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.273168119013796,14.273168119013796,14.273168119013796,14.273168119013796,,0.9050580928458136,0.9050580928458136,0.9050580928458136,0.9050580928458136,34.83920455294047,34.83920455294047,34.83920455294047,34.83920455294047,0.7095561008745513,0.7095561008745513,0.7095561008745513,0.7095561008745513,0.97,0.97,0.97,0.97,33.794028416352255,33.794028416352255,33.794028416352255,33.794028416352255,135.17611366540902,3244.226727969816,0.0434283561721449,3.413538223873965e-05,0.08
1937-03-04,1937-03-15,3019.5429,1.0200701869153206,3080.145690401829,0.08,1937,3,4,1937.03,1936,6,155,23,0.2661245876507181,32.477617963485045,0.0105441823952321,0.15,2,Mod_Wet,59,11,12,13,144,239.0,0.0775937322525872,2841.145690401829,1100.0,,4,275.0,275.0,275.0,275.0,1741.1456904018291,41.0,7.0,13.0,67.0,1613.1456904018291,100.0,18.0,25.0,80.0,1757.1456904018291,1243.0,990.0,973.7072482182112,16.292751781788752,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.351562369270477,14.351562369270477,14.351562369270477,14.351562369270477,,0.9059314047936732,0.9059314047936732,0.9059314047936732,0.9059314047936732,35.06435794807393,35.06435794807393,35.06435794807393,35.06435794807393,0.71414170973674,0.71414170973674,0.71414170973674,0.71414170973674,0.97,0.97,0.97,0.97,34.01242720963172,34.01242720963172,34.01242720963172,34.01242720963172,136.04970883852687,3265.193012124645,0.0441698940613351,3.435598708043608e-05,0.08
1937-03-05,1937-03-16,3019.5429,1.0200701869153206,3080.145690401829,0.08,1937,3,5,1937.03,1936,6,156,23,0.2661245876507181,0.0,0.0,0.15,2,Mod_Wet,59,11,12,13,144,239.0,0.0775937322525872,2841.145690401829,1100.0,,4,275.0,275.0,275.0,275.0,1741.1456904018291,41.0,7.0,13.0,67.0,1613.1456904018291,100.0,18.0,25.0,80.0,1757.1456904018291,1243.0,990.0,973.7072482182112,16.292751781788752,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.351562369270477,14.351562369270477,14.351562369270477,14.351562369270477,,0.9059314047936732,0.9059314047936732,0.9059314047936732,0.9059314047936732,35.06435794807393,35.06435794807393,35.06435794807393,35.06435794807393,0.71414170973674,0.71414170973674,0.71414170973674,0.71414170973674,0.97,0.97,0.97,0.97,34.01242720963172,34.01242720963172,34.01242720963172,34.01242720963172,136.04970883852687,3265.193012124645,0.0441698940613351,3.435598708043608e-05,0.08
1937-03-06,1937-03-17,2954.9395,1.0223022409335645,3020.841272673107,0.085,1937,3,6,1937.03,1936,6,157,23,0.2610006859589565,59.304417728722,0.0196317556520419,0.15,2,Mod_Wet,59,11,12,13,144,239.0,0.0791170334443,2781.841272673107,1100.0,,4,275.0,275.0,275.0,275.0,1681.8412726731071,41.0,7.0,13.0,67.0,1553.841272673107,100.0,18.0,25.0,80.0,1697.841272673107,1243.0,990.0,973.5640996236936,16.435900376306336,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.49471096378806,14.49471096378806,14.49471096378806,14.49471096378806,,0.907526080136599,0.907526080136599,0.907526080136599,0.907526080136599,35.47644283874191,35.47644283874191,35.47644283874191,35.47644283874191,0.7225344773674524,0.7225344773674524,0.7225344773674524,0.7225344773674524,0.97,0.97,0.97,0.97,34.41214955357965,34.41214955357965,34.41214955357965,34.41214955357965,137.6485982143186,3303.5663571436467,0.04556631275516,3.475974702381783e-05,0.085
1937-03-07,1937-03-18,2922.9672,1.0138852549041557,2963.5533446484865,0.089,1937,3,7,1937.03,1936,6,158,23,0.2560510089776292,57.28792802462068,0.0193308239678121,0.15,2,Mod_Wet,59,11,12,13,144,239.0,0.0806464308906672,2724.5533446484865,1100.0,,4,275.0,275.0,275.0,275.0,1624.5533446484865,41.0,7.0,13.0,67.0,1496.5533446484867,100.0,18.0,25.0,80.0,1640.5533446484867,1243.0,990.0,973.425818418117,16.574181581882954,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.632992169364677,14.632992169364677,14.632992169364677,14.632992169364677,,0.9090665327667224,0.9090665327667224,0.9090665327667224,0.9090665327667224,35.87568507652055,35.87568507652055,35.87568507652055,35.87568507652055,0.7306656838395224,0.7306656838395224,0.7306656838395224,0.7306656838395224,0.97,0.97,0.97,0.97,34.79941452422493,34.79941452422493,34.79941452422493,34.79941452422493,139.19765809689972,3340.743794325593,0.046969850685583,3.515092376184336e-05,0.09
1937-03-08,1937-03-19,2891.2138,1.0178660401524815,2942.868341840209,0.091,1937,3,8,1937.03,1936,6,159,23,0.254263824734994,20.68500280827766,0.0070288577012395,0.15,2,Mod_Wet,59,11,12,13,144,239.0,0.0812132831775106,2703.868341840209,1100.0,,4,275.0,275.0,275.0,275.0,1603.8683418402088,41.0,7.0,13.0,67.0,1475.8683418402088,100.0,18.0,25.0,80.0,1619.8683418402088,1243.0,990.0,973.3758891009936,16.624110899006382,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.682921486488103,14.682921486488103,14.682921486488103,14.682921486488103,,0.9096227453594774,0.9096227453594774,0.9096227453594774,0.9096227453594774,36.02012215360693,36.02012215360693,36.02012215360693,36.02012215360693,0.7336073758372083,0.7336073758372083,0.7336073758372083,0.7336073758372083,0.97,0.97,0.97,0.97,34.939518488998715,34.939518488998715,34.939518488998715,34.939518488998715,139.75807395599486,3354.1937749438766,0.0474904269310949,3.529244291818052e-05,0.09
1937-03-09,1937-03-20,2891.2138,1.0178660401524815,2942.868341840209,0.091,1937,3,9,1937.03,1936,6,160,23,0.254263824734994,0.0,0.0,0.15,2,Mod_Wet,59,11,12,13,144,239.0,0.0812132831775106,2703.868341840209,1100.0,,4,275.0,275.0,275.0,275.0,1603.8683418402088,41.0,7.0,13.0,67.0,1475.8683418402088,100.0,18.0,25.0,80.0,1619.8683418402088,1243.0,990.0,973.3758891009936,16.624110899006382,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.682921486488103,14.682921486488103,14.682921486488103,14.682921486488103,,0.9096227453594774,0.9096227453594774,0.9096227453594774,0.9096227453594774,36.02012215360693,36.02012215360693,36.02012215360693,36.02012215360693,0.7336073758372083,0.7336073758372083,0.7336073758372083,0.7336073758372083,0.97,0.97,0.97,0.97,34.939518488998715,34.939518488998715,34.939518488998715,34.939518488998715,139.75807395599486,3354.1937749438766,0.0474904269310949,3.529244291818052e-05,0.09
1937-03-10,1937-03-21,2859.6787,1.0192399753140005,2914.698847593973,0.093,1937,3,10,1937.03,1936,6,161,23,0.2518299804321192,28.1694942462359,0.0096646328554626,0.15,2,Mod_Wet,59,11,12,13,144,239.0,0.0819981797424079,2675.698847593973,1100.0,,4,275.0,275.0,275.0,275.0,1575.698847593973,41.0,7.0,13.0,67.0,1447.698847593973,100.0,18.0,25.0,80.0,1591.698847593973,1243.0,990.0,973.3078937700544,16.69210622994558,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.750916817427305,14.750916817427305,14.750916817427305,14.750916817427305,,0.91038021334614,0.91038021334614,0.91038021334614,0.91038021334614,36.21706205768225,36.21706205768225,36.21706205768225,36.21706205768225,0.7376183718468889,0.7376183718468889,0.7376183718468889,0.7376183718468889,0.97,0.97,0.97,0.97,35.13055019595178,35.13055019595178,35.13055019595178,35.13055019595178,140.5222007838071,3372.532818811371,0.0482115676889931,3.548540423833513e-05,0.095
1937-03-11,1937-03-22,2812.7838,1.0214266739181483,2873.0524012848505,0.096,1937,3,11,1937.03,1936,6,162,24,0.2482317274710111,41.64644630912244,0.014495540105881,0.2,2,Mod_Wet,59,11,12,13,144,239.0,0.0831867876454733,2634.0524012848505,1100.0,,4,275.0,275.0,275.0,275.0,1534.0524012848505,41.0,7.0,13.0,67.0,1406.0524012848507,100.0,18.0,25.0,80.0,1550.0524012848507,1243.0,990.0,973.2073678651705,16.79263213482966,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.851442722311385,14.851442722311385,14.851442722311385,14.851442722311385,,0.9115000719265488,0.9115000719265488,0.9115000719265488,0.9115000719265488,36.5087316346607,36.5087316346607,36.5087316346607,36.5087316346607,0.7435586890969592,0.7435586890969592,0.7435586890969592,0.7435586890969592,0.97,0.97,0.97,0.97,35.413469685620875,35.413469685620875,35.413469685620875,35.413469685620875,141.6538787424835,3399.693089819604,0.0493043143519188,3.577118150062715e-05,0.095
1937-03-12,1937-03-23,2812.7838,1.0214266739181483,2873.0524012848505,0.096,1937,3,12,1937.03,1936,6,163,24,0.2482317274710111,0.0,0.0,0.2,2,Mod_Wet,59,11,12,13,144,239.0,0.0831867876454733,2634.0524012848505,1100.0,,4,275.0,275.0,275.0,275.0,1534.0524012848505,41.0,7.0,13.0,67.0,1406.0524012848507,100.0,18.0,25.0,80.0,1550.0524012848507,1243.0,990.0,973.2073678651705,16.79263213482966,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.851442722311385,14.851442722311385,14.851442722311385,14.851442722311385,,0.9115000719265488,0.9115000719265488,0.9115000719265488,0.9115000719265488,36.5087316346607,36.5087316346607,36.5087316346607,36.5087316346607,0.7435586890969592,0.7435586890969592,0.7435586890969592,0.7435586890969592,0.97,0.97,0.97,0.97,35.413469685620875,35.413469685620875,35.413469685620875,35.413469685620875,141.6538787424835,3399.693089819604,0.0493043143519188,3.577118150062715e-05,0.095
1937-03-13,1937-03-24,2797.2606,1.0153902476925185,2840.311133494523,0.098,1937,3,13,1937.03,1936,6,164,24,0.2454028819339268,32.741267790327576,0.011527352551002,0.2,2,Mod_Wet,59,11,12,13,144,239.0,0.084145711074248,2601.311133494523,1100.0,,4,275.0,275.0,275.0,275.0,1501.311133494523,41.0,7.0,13.0,67.0,1373.3111334945231,100.0,18.0,25.0,80.0,1517.3111334945231,1243.0,990.0,973.1283372187798,16.871662781220152,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.930473368701875,14.930473368701875,14.930473368701875,14.930473368701875,,0.9123804733273388,0.9123804733273388,0.9123804733273388,0.9123804733273388,36.73846041128599,36.73846041128599,36.73846041128599,36.73846041128599,0.7482374829182483,0.7482374829182483,0.7482374829182483,0.7482374829182483,0.97,0.97,0.97,0.97,35.636306598947414,35.636306598947414,35.636306598947414,35.636306598947414,142.54522639578963,3421.085433498952,0.050186482992943,3.5996269291866074e-05,0.1
1937-03-14,1937-03-25,2751.0152,1.018827290046873,2802.809361093756,0.101,1937,3,14,1937.03,1936,6,165,24,0.2421627287985004,37.50177240076754,0.0133800653449127,0.2,2,Mod_Wet,59,11,12,13,144,239.0,0.0852715861869155,2563.809361093756,1100.0,,4,275.0,275.0,275.0,275.0,1463.8093610937558,41.0,7.0,13.0,67.0,1335.8093610937558,100.0,18.0,25.0,80.0,1479.8093610937558,1243.0,990.0,973.0378156991918,16.96218430080819,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.020994888289913,15.020994888289913,15.020994888289913,15.020994888289913,,0.9133785955602876,0.9133785955602876,0.9133785955602876,0.9133785955602876,37.00163558440257,37.00163558440257,37.00163558440257,37.00163558440257,0.7535974660774454,0.7535974660774454,0.7535974660774454,0.7535974660774454,0.97,0.97,0.97,0.97,35.89158651687049,35.89158651687049,35.89158651687049,35.89158651687049,143.56634606748196,3445.592305619567,0.0512223014737817,3.625412779481868e-05,0.1
