Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1937-03-15,1937-03-26,2690.1084,1.0194753303873465,2742.499149867776,0.106,1937,3,15,1937.03,1936,6,166,24,0.2369519265485758,60.310211225979394,0.0219909680660747,0.2,2,Mod_Wet,59,11,12,13,144,239.0,0.0871467909156956,2503.499149867776,1100.0,,4,275.0,275.0,275.0,275.0,1403.499149867776,41.0,7.0,13.0,67.0,1275.499149867776,100.0,18.0,25.0,80.0,1419.499149867776,1243.0,990.0,972.892239327267,17.10776067273298,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.166571260214702,15.166571260214702,15.166571260214702,15.166571260214702,,0.9149289839212866,0.9149289839212866,0.9149289839212866,0.9149289839212866,37.42365398772122,37.42365398772122,37.42365398772122,37.42365398772122,0.7621925455747703,0.7621925455747703,0.7621925455747703,0.7621925455747703,0.97,0.97,0.97,0.97,36.30094436808959,36.30094436808959,36.30094436808959,36.30094436808959,145.20377747235835,3484.8906593366005,0.0529457875964552,3.6667620573827867e-05,0.105
1937-03-16,1937-03-27,2735.7079,1.0169969211617809,2782.206511497961,0.102,1937,3,16,1937.03,1936,6,167,24,0.2403826425934238,39.707361630185005,0.0142718958733247,0.2,2,Mod_Wet,59,11,12,13,144,239.0,0.0859030409900523,2543.206511497961,1100.0,,4,275.0,275.0,275.0,275.0,1443.206511497961,41.0,7.0,13.0,67.0,1315.206511497961,100.0,18.0,25.0,80.0,1459.206511497961,1243.0,990.0,972.988084682926,17.011915317073885,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.070725904555609,15.070725904555609,15.070725904555609,15.070725904555609,,0.9139082308835172,0.9139082308835172,0.9139082308835172,0.9139082308835172,37.14566633379473,37.14566633379473,37.14566633379473,37.14566633379473,0.7565308825620107,0.7565308825620107,0.7565308825620107,0.7565308825620107,0.97,0.97,0.97,0.97,36.03129634378089,36.03129634378089,36.03129634378089,36.03129634378089,144.12518537512355,3459.004449002965,0.0518024757614148,3.63952488321019e-05,0.1
1937-03-17,1937-03-28,2875.419000000001,1.019515904042514,2931.535401286021,0.092,1937,3,17,1937.03,1936,6,168,24,0.2532846586711122,149.32888978806022,0.0509387980518849,0.2,2,Mod_Wet,59,11,12,13,144,239.0,0.0815272433330173,2692.535401286021,1100.0,,4,275.0,275.0,275.0,275.0,1592.5354012860212,41.0,7.0,13.0,67.0,1464.5354012860214,100.0,18.0,25.0,80.0,1608.5354012860214,1243.0,990.0,973.348533727242,16.651466272757943,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.710276860239668,14.710276860239668,14.710276860239668,14.710276860239668,,0.9099274842230698,0.9099274842230698,0.9099274842230698,0.9099274842230698,36.09932014459694,36.09932014459694,36.09932014459694,36.09932014459694,0.7352203695437258,0.7352203695437258,0.7352203695437258,0.7352203695437258,0.97,0.97,0.97,0.97,35.01634054025903,35.01634054025903,35.01634054025903,35.01634054025903,140.06536216103612,3361.568691864867,0.0477788404327614,3.53700409497566e-05,0.09
1937-03-18,1937-03-29,2938.9259,1.022231970362161,3004.2640135053875,0.086,1937,3,18,1937.03,1936,6,169,25,0.2595684107668655,72.72861221936638,0.0242084623363398,0.2,2,Mod_Wet,59,11,12,13,144,239.0,0.0795535941334043,2765.2640135053875,1100.0,,4,275.0,275.0,275.0,275.0,1665.2640135053875,41.0,7.0,13.0,67.0,1537.2640135053875,100.0,18.0,25.0,80.0,1681.2640135053875,1243.0,990.0,973.5240855498406,16.475914450159394,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.534725037641117,14.534725037641117,14.534725037641117,14.534725037641117,,0.907971836919322,0.907971836919322,0.907971836919322,0.907971836919322,35.59185239499207,35.59185239499207,35.59185239499207,35.59185239499207,0.7248849774947468,0.7248849774947468,0.7248849774947468,0.7248849774947468,0.97,0.97,0.97,0.97,34.5240968231423,34.5240968231423,34.5240968231423,34.5240968231423,138.0963872925692,3314.313295021661,0.045966794752981,3.487282507388111e-05,0.085
1937-03-19,1937-03-30,2954.9395,1.0223022409335645,3020.841272673107,0.085,1937,3,19,1937.03,1936,6,170,25,0.2610006859589565,16.577259167719603,0.0054876299915786,0.2,2,Mod_Wet,59,11,12,13,144,239.0,0.0791170334443,2781.841272673107,1100.0,,4,275.0,275.0,275.0,275.0,1681.8412726731071,41.0,7.0,13.0,67.0,1553.841272673107,100.0,18.0,25.0,80.0,1697.841272673107,1243.0,990.0,973.5640996236936,16.435900376306336,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.49471096378806,14.49471096378806,14.49471096378806,14.49471096378806,,0.907526080136599,0.907526080136599,0.907526080136599,0.907526080136599,35.47644283874191,35.47644283874191,35.47644283874191,35.47644283874191,0.7225344773674524,0.7225344773674524,0.7225344773674524,0.7225344773674524,0.97,0.97,0.97,0.97,34.41214955357965,34.41214955357965,34.41214955357965,34.41214955357965,137.6485982143186,3303.5663571436467,0.04556631275516,3.475974702381783e-05,0.085
1937-03-20,1937-03-31,3003.3095,1.0214817302837893,3067.825784637742,0.0819999999999999,1937,3,20,1937.03,1936,6,171,25,0.2650601477927009,46.98451196463476,0.0153152477562159,0.2,2,Mod_Wet,59,11,12,13,144,239.0,0.0779053364753637,2828.825784637742,1100.0,,4,275.0,275.0,275.0,275.0,1728.825784637742,41.0,7.0,13.0,67.0,1600.825784637742,100.0,18.0,25.0,80.0,1744.825784637742,1243.0,990.0,973.6775105146428,16.32248948535721,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.381300072838933,14.381300072838933,14.381300072838933,14.381300072838933,,0.9062626828114256,0.9062626828114256,0.9062626828114256,0.9062626828114256,35.14986317962321,35.14986317962321,35.14986317962321,35.14986317962321,0.7158831604811244,0.7158831604811244,0.7158831604811244,0.7158831604811244,0.97,0.97,0.97,0.97,34.09536728423451,34.09536728423451,34.09536728423451,34.09536728423451,136.38146913693805,3273.155259286513,0.0444554152389857,3.4439764933570214e-05,0.08
1937-03-21,1937-04-01,3052.1754,1.0230557447200064,3122.545576863084,0.077,1937,3,21,1937.03,1936,6,172,25,0.2697879378409704,54.71979222534219,0.0175240972079945,0.31,2,Mod_Wet,59,11,12,13,144,239.0,0.0765401157859479,2883.545576863084,1100.0,,4,275.0,275.0,275.0,275.0,1783.545576863084,41.0,7.0,13.0,67.0,1655.545576863084,100.0,18.0,25.0,80.0,1799.545576863084,1243.0,990.0,973.8095927717384,16.190407228261506,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.24921781574323,14.24921781574323,14.24921781574323,14.24921781574323,,0.9047912864673796,0.9047912864673796,0.9047912864673796,0.9047912864673796,34.77049136442298,34.77049136442298,34.77049136442298,34.77049136442298,0.7081566469332582,0.7081566469332582,0.7081566469332582,0.7081566469332582,0.97,0.97,0.97,0.97,33.727376623490294,33.727376623490294,33.727376623490294,33.727376623490294,134.90950649396115,3237.828155855068,0.0432049759316856,3.406805719544474e-05,0.075
1937-03-22,1937-04-02,3085.0293,1.0205046759891518,3148.286826213541,0.076,1937,3,22,1937.03,1936,6,173,25,0.2720119817848499,25.74124935045666,0.0081762719762785,0.31,2,Mod_Wet,59,11,12,13,144,239.0,0.0759143029821861,2909.286826213541,1100.0,,4,275.0,275.0,275.0,275.0,1809.2868262135407,41.0,7.0,13.0,67.0,1681.2868262135412,100.0,18.0,25.0,80.0,1825.2868262135407,1243.0,990.0,973.8717268218948,16.128273178105246,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.18708376558697,14.18708376558697,14.18708376558697,14.18708376558697,,0.9040991131486388,0.9040991131486388,0.9040991131486388,0.9040991131486388,34.59239007327282,34.59239007327282,34.59239007327282,34.59239007327282,0.7045293293945584,0.7045293293945584,0.7045293293945584,0.7045293293945584,0.97,0.97,0.97,0.97,33.55461837107463,33.55461837107463,33.55461837107463,33.55461837107463,134.21847348429853,3221.2433636231644,0.0426322253635713,3.38935539101764e-05,0.075
1937-03-23,1937-04-03,3168.1362,1.0261606943378303,3251.016842748816,0.071,1937,3,23,1937.03,1936,6,174,25,0.2808878552134977,102.73001653527535,0.0315993492203548,0.31,2,Mod_Wet,59,11,12,13,144,239.0,0.0735154604114322,3012.016842748816,1100.0,,4,275.0,275.0,275.0,275.0,1912.016842748816,41.0,7.0,13.0,67.0,1784.0168427488163,100.0,18.0,25.0,80.0,1928.0168427488163,1243.0,990.0,974.09286902392,15.907130976079884,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.965941563561609,13.965941563561609,13.965941563561609,13.965941563561609,,0.9014624018687872,0.9014624018687872,0.9014624018687872,0.9014624018687872,33.953866109011166,33.953866109011166,33.953866109011166,33.953866109011166,0.6915247680043007,0.6915247680043007,0.6915247680043007,0.6915247680043007,0.97,0.97,0.97,0.97,32.93525012574083,32.93525012574083,32.93525012574083,32.93525012574083,131.74100050296332,3161.78401207112,0.0405230138369793,3.326792941994023e-05,0.07
1937-03-24,1937-04-04,3201.7695,1.03475301412095,3313.0406406455268,0.068,1937,3,24,1937.03,1936,6,175,25,0.2862467113517735,62.02379789671068,0.0187211098879323,0.31,2,Mod_Wet,59,11,12,13,144,239.0,0.0721391693986078,3074.0406406455268,1100.0,,4,275.0,275.0,275.0,275.0,1974.0406406455268,41.0,7.0,13.0,67.0,1846.040640645527,100.0,18.0,25.0,80.0,1990.040640645527,1243.0,990.0,974.2243004051774,15.77569959482264,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.834510182304363,13.834510182304363,13.834510182304363,13.834510182304363,,0.8993299277078883,0.8993299277078883,0.8993299277078883,0.8993299277078883,33.55476693747844,33.55476693747844,33.55476693747844,33.55476693747844,0.6833964753050599,0.6833964753050599,0.6833964753050599,0.6833964753050599,0.97,0.97,0.97,0.97,32.548123929354084,32.548123929354084,32.548123929354084,32.548123929354084,130.19249571741634,3124.619897217992,0.0392969811840427,3.2876892857933416e-05,0.07
1937-03-25,1937-04-05,3286.8346,1.039672960363583,3417.233058807453,0.063,1937,3,25,1937.03,1936,6,176,26,0.2952489362809639,104.19241816192608,0.0304902874251975,0.31,2,Mod_Wet,59,11,12,13,144,239.0,0.0699396253890293,3178.233058807453,1100.0,,4,275.0,275.0,275.0,275.0,2078.233058807453,41.0,7.0,13.0,67.0,1950.2330588074528,100.0,18.0,25.0,80.0,2094.233058807453,1243.0,990.0,974.4450891008064,15.554910899193716,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.613721486675438,13.613721486675438,13.613721486675438,13.613721486675438,,0.895747631121309,0.895747631121309,0.895747631121309,0.895747631121309,32.887731872989946,32.887731872989946,32.887731872989946,32.887731872989946,0.6698112397757626,0.6698112397757626,0.6698112397757626,0.6698112397757626,0.97,0.97,0.97,0.97,31.901099916800245,31.901099916800245,31.901099916800245,31.901099916800245,127.60439966720098,3062.5055920128234,0.0373414389569707,3.222333324929318e-05,0.065
1937-03-26,1937-04-06,3304.0166,1.0414612372122911,3441.005216005948,0.061,1937,3,26,1937.03,1936,6,177,26,0.2973028506629138,23.772157198494824,0.0069084920557277,0.31,2,Mod_Wet,59,11,12,13,144,239.0,0.0694564480426486,3202.005216005948,1100.0,,4,275.0,275.0,275.0,275.0,2102.005216005948,41.0,7.0,13.0,67.0,1974.0052160059483,100.0,18.0,25.0,80.0,2118.005216005949,1243.0,990.0,974.4954634339172,15.50453656608272,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.563347153564443,13.563347153564443,13.563347153564443,13.563347153564443,,0.8949303075665831,0.8949303075665831,0.8949303075665831,0.8949303075665831,32.736141334357114,32.736141334357114,32.736141334357114,32.736141334357114,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.97,0.97,0.97,0.97,31.7540570943264,31.7540570943264,31.7540570943264,31.7540570943264,127.0162283773056,3048.3894810553343,0.0369125358446088,3.2074805145784244e-05,0.06
1937-03-27,1937-04-07,3373.3099,1.0340492705415865,3488.168641405712,0.057,1937,3,27,1937.03,1936,6,178,26,0.3013777706174535,47.16342539976449,0.0135209705287522,0.31,2,Mod_Wet,59,11,12,13,144,239.0,0.0685173294556321,3249.168641405712,1100.0,,4,275.0,275.0,275.0,275.0,2149.168641405712,41.0,7.0,13.0,66.99999999999999,2021.1686414057124,100.0,18.0,25.0,80.0,2165.168641405712,1243.0,990.0,974.5954049782168,15.404595021783166,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.463405609264887,13.463405609264887,13.463405609264887,13.463405609264887,,0.8933087560103228,0.8933087560103228,0.8933087560103228,0.8933087560103228,32.43604647965583,32.43604647965583,32.43604647965583,32.43604647965583,0.6606119445958417,0.6606119445958417,0.6606119445958417,0.6606119445958417,0.97,0.97,0.97,0.97,31.462965085266152,31.462965085266152,31.462965085266152,31.462965085266152,125.8518603410646,3020.4446481855507,0.0360796375631503,3.178077281340016e-05,0.055
1937-03-28,1937-04-08,3443.512,1.0251582385453473,3530.1446963297662,0.054,1937,3,28,1937.03,1936,6,179,26,0.3050045017628918,41.9760549240541,0.0118907462823537,0.31,2,Mod_Wet,59,11,12,13,144,239.0,0.0677026072751307,3291.1446963297662,1100.0,,4,275.0,275.0,275.0,275.0,2191.1446963297662,41.0,7.0,13.0,66.99999999999999,2063.1446963297662,100.0,18.0,25.0,80.0,2207.1446963297662,1243.0,990.0,974.6843542374606,15.31564576253936,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.374456350021084,13.374456350021084,13.374456350021084,13.374456350021084,,0.8918655542790921,0.8918655542790921,0.8918655542790921,0.8918655542790921,32.16969340739481,32.16969340739481,32.16969340739481,32.16969340739481,0.6551872384398129,0.6551872384398129,0.6551872384398129,0.6551872384398129,0.97,0.97,0.97,0.97,31.204602605172965,31.204602605172965,31.204602605172965,31.204602605172965,124.81841042069186,2995.6418500966047,0.0353578737297832,3.1519800611285825e-05,0.055
1937-03-29,1937-04-09,3496.7627,1.0218789199542715,3573.2680912123824,0.052,1937,3,29,1937.03,1936,6,180,26,0.3087303630807498,43.12339488261614,0.0120683345838696,0.31,2,Mod_Wet,59,11,12,13,144,239.0,0.0668855495583341,3334.2680912123824,1100.0,,4,275.0,275.0,275.0,275.0,2234.2680912123824,41.0,7.0,13.0,67.00000000000001,2106.2680912123824,100.0,18.0,25.0,80.0,2250.2680912123824,1243.0,990.0,974.775734764712,15.224265235288044,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.283075822769767,13.283075822769767,13.283075822769767,13.283075822769767,,0.8903829052244394,0.8903829052244394,0.8903829052244394,0.8903829052244394,31.896781122662784,31.896781122662784,31.896781122662784,31.896781122662784,0.6496289434350873,0.6496289434350873,0.6496289434350873,0.6496289434350873,0.97,0.97,0.97,0.97,30.9398776889829,30.9398776889829,30.9398776889829,30.9398776889829,123.7595107559316,2970.2282581423583,0.0346348238074521,3.125240170604333e-05,0.05
1937-03-30,1937-04-10,3514.6276,1.0243778615521175,3600.306705040052,0.051,1937,3,30,1937.03,1936,6,181,26,0.3110664993154605,27.038613827669447,0.0075100862351027,0.31,2,Mod_Wet,59,11,12,13,144,239.0,0.0663832333132688,3361.306705040052,1100.0,,4,275.0,275.0,275.0,275.0,2261.306705040052,41.0,7.0,13.0,66.99999999999999,2133.3067050400514,100.0,18.0,25.0,80.0,2277.3067050400514,1243.0,990.0,974.8330308749656,15.166969125034257,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.22577971251598,13.22577971251598,13.22577971251598,13.22577971251598,,0.8894532758355718,0.8894532758355718,0.8894532758355718,0.8894532758355718,31.726036323546417,31.726036323546417,31.726036323546417,31.726036323546417,0.6461514526180533,0.6461514526180533,0.6461514526180533,0.6461514526180533,0.97,0.97,0.97,0.97,30.774255233840023,30.774255233840023,30.774255233840023,30.774255233840023,123.09702093536008,2954.328502448642,0.0341907040205872,3.1085106296808105e-05,0.05
1937-03-31,1937-04-11,3514.6276,1.0243778615521175,3600.306705040052,0.051,1937,3,31,1937.03,1936,6,182,26,0.3110664993154605,0.0,0.0,0.31,2,Mod_Wet,59,11,12,13,144,239.0,0.0663832333132688,3361.306705040052,1100.0,,4,275.0,275.0,275.0,275.0,2261.306705040052,41.0,7.0,13.0,66.99999999999999,2133.3067050400514,100.0,18.0,25.0,80.0,2277.3067050400514,1243.0,990.0,974.8330308749656,15.166969125034257,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.22577971251598,13.22577971251598,13.22577971251598,13.22577971251598,,0.8894532758355718,0.8894532758355718,0.8894532758355718,0.8894532758355718,31.726036323546417,31.726036323546417,31.726036323546417,31.726036323546417,0.6461514526180533,0.6461514526180533,0.6461514526180533,0.6461514526180533,0.97,0.97,0.97,0.97,30.774255233840023,30.774255233840023,30.774255233840023,30.774255233840023,123.09702093536008,2954.328502448642,0.0341907040205872,3.1085106296808105e-05,0.05
1937-04-01,1937-04-12,3514.6276,1.0243778615521175,3600.306705040052,0.051,1937,4,1,1937.04,1936,7,183,27,0.3110664993154605,0.0,0.0,0.34,2,Mod_Wet,70,14,18,25,168,295.0,0.0819374637130306,3305.306705040052,1100.0,,4,275.0,275.0,275.0,275.0,2205.306705040052,30.0,4.0,7.0,55.0,2109.306705040052,100.0,18.0,25.0,80.0,2277.306705040052,1243.0,990.0,974.8330308749656,15.166969125034257,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.22577971251598,13.22577971251598,13.22577971251598,13.22577971251598,,0.8894532758355718,0.8894532758355718,0.8894532758355718,0.8894532758355718,31.726036323546417,31.726036323546417,31.726036323546417,31.726036323546417,0.6461514526180533,0.6461514526180533,0.6461514526180533,0.6461514526180533,0.97,0.97,0.97,0.97,30.774255233840023,30.774255233840023,30.774255233840023,30.774255233840023,123.09702093536008,2954.328502448642,0.0341907040205872,3.1085106296808105e-05,0.05
1937-04-02,1937-04-13,3496.7627,1.0218789199542715,3573.2680912123824,0.052,1937,4,2,1937.04,1936,7,184,27,0.3087303630807498,27.038613827669447,0.0075669144148922,0.34,2,Mod_Wet,70,14,18,25,168,295.0,0.0825574774883204,3278.2680912123824,1100.0,,4,275.0,275.0,275.0,275.0,2178.2680912123824,30.0,4.0,7.0,55.0,2082.2680912123824,100.0,18.0,25.0,80.0,2250.2680912123824,1243.0,990.0,974.775734764712,15.224265235288044,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.283075822769767,13.283075822769767,13.283075822769767,13.283075822769767,,0.8903829052244394,0.8903829052244394,0.8903829052244394,0.8903829052244394,31.896781122662784,31.896781122662784,31.896781122662784,31.896781122662784,0.6496289434350873,0.6496289434350873,0.6496289434350873,0.6496289434350873,0.97,0.97,0.97,0.97,30.9398776889829,30.9398776889829,30.9398776889829,30.9398776889829,123.7595107559316,2970.2282581423583,0.0346348238074521,3.125240170604333e-05,0.05
1937-04-03,1937-04-14,3443.512,1.0251582385453473,3530.1446963297662,0.054,1937,4,3,1937.04,1936,7,185,27,0.3050045017628918,43.12339488261614,0.0122157584439671,0.34,2,Mod_Wet,70,14,18,25,168,295.0,0.083565979691061,3235.1446963297662,1100.0,,4,275.0,275.0,275.0,275.0,2135.1446963297662,30.0,4.0,7.0,55.0,2039.1446963297665,100.0,18.0,25.0,80.0,2207.1446963297667,1243.0,990.0,974.6843542374606,15.31564576253936,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.374456350021084,13.374456350021084,13.374456350021084,13.374456350021084,,0.8918655542790921,0.8918655542790921,0.8918655542790921,0.8918655542790921,32.16969340739481,32.16969340739481,32.16969340739481,32.16969340739481,0.6551872384398129,0.6551872384398129,0.6551872384398129,0.6551872384398129,0.97,0.97,0.97,0.97,31.204602605172965,31.204602605172965,31.204602605172965,31.204602605172965,124.81841042069186,2995.6418500966047,0.0353578737297832,3.1519800611285825e-05,0.055
1937-04-04,1937-04-15,3408.2971,1.0258396885498031,3496.366435549196,0.056,1937,4,4,1937.04,1936,7,186,27,0.3020860600314505,33.77826078057024,0.0096609612874471,0.34,2,Mod_Wet,70,14,18,25,168,295.0,0.0843733073858039,3201.366435549196,1100.0,,4,275.0,275.0,275.0,275.0,2101.366435549196,30.000000000000057,4.0,7.0,55.0,2005.366435549196,100.0,18.0,25.0,80.0,2173.366435549196,1243.0,990.0,974.612776494378,15.387223505621932,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.446034093103655,13.446034093103655,13.446034093103655,13.446034093103655,,0.8930269031606068,0.8930269031606068,0.8930269031606068,0.8930269031606068,32.38397413649035,32.38397413649035,32.38397413649035,32.38397413649035,0.6595514080751599,0.6595514080751599,0.6595514080751599,0.6595514080751599,0.97,0.97,0.97,0.97,31.41245491239564,31.41245491239564,31.41245491239564,31.41245491239564,125.64981964958255,3015.595671589981,0.0359372571398815,3.1729752436763274e-05,0.055
1937-04-05,1937-04-16,3373.3099,1.0340492705415865,3488.168641405712,0.057,1937,4,5,1937.04,1936,7,187,27,0.3013777706174535,8.197794143483861,0.0023501713897009,0.34,2,Mod_Wet,70,14,18,25,168,295.0,0.0845715991188765,3193.168641405712,1100.0,,4,275.0,275.0,275.0,275.0,2093.168641405712,30.0,4.0,7.0,55.0,1997.168641405712,100.0,18.0,25.0,80.0,2165.168641405712,1243.0,990.0,974.5954049782168,15.404595021783166,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.463405609264887,13.463405609264887,13.463405609264887,13.463405609264887,,0.8933087560103228,0.8933087560103228,0.8933087560103228,0.8933087560103228,32.43604647965583,32.43604647965583,32.43604647965583,32.43604647965583,0.6606119445958417,0.6606119445958417,0.6606119445958417,0.6606119445958417,0.97,0.97,0.97,0.97,31.462965085266152,31.462965085266152,31.462965085266152,31.462965085266152,125.8518603410646,3020.4446481855507,0.0360796375631503,3.178077281340016e-05,0.055
1937-04-06,1937-04-17,3355.9016,1.033126470307446,3467.070774707111,0.059,1937,4,6,1937.04,1936,7,188,27,0.2995549149346943,21.097866698601138,0.0060852137350393,0.34,2,Mod_Wet,70,14,18,25,168,295.0,0.0850862353754289,3172.070774707111,1100.0,,4,275.0,275.0,275.0,275.0,2072.070774707111,30.0,4.0,7.0,55.0,1976.070774707111,100.0,18.0,25.0,80.0,2144.070774707111,1243.0,990.0,974.5506975940222,15.449302405977846,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.50811299345957,13.50811299345957,13.50811299345957,13.50811299345957,,0.8940341333188815,0.8940341333188815,0.8940341333188815,0.8940341333188815,32.5701814574369,32.5701814574369,32.5701814574369,32.5701814574369,0.6633438178704053,0.6633438178704053,0.6633438178704053,0.6633438178704053,0.97,0.97,0.97,0.97,31.593076013713794,31.593076013713794,31.593076013713794,31.593076013713794,126.37230405485518,3032.935297316524,0.0364493003652429,3.19121979936503e-05,0.06
1937-04-07,1937-04-18,3304.0166,1.0414612372122911,3441.005216005948,0.061,1937,4,7,1937.04,1936,7,189,27,0.2973028506629138,26.065558701163354,0.0075749837808784,0.34,2,Mod_Wet,70,14,18,25,168,295.0,0.0857307622283738,3146.005216005948,1100.0,,4,275.0,275.0,275.0,275.0,2046.005216005948,29.999999999999943,4.0,7.0,55.0,1950.0052160059483,100.0,18.0,25.0,80.0,2118.005216005949,1243.0,990.0,974.4954634339172,15.50453656608272,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.563347153564443,13.563347153564443,13.563347153564443,13.563347153564443,,0.8949303075665831,0.8949303075665831,0.8949303075665831,0.8949303075665831,32.736141334357114,32.736141334357114,32.736141334357114,32.736141334357114,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.97,0.97,0.97,0.97,31.7540570943264,31.7540570943264,31.7540570943264,31.7540570943264,127.0162283773056,3048.3894810553343,0.0369125358446088,3.2074805145784244e-05,0.06
1937-04-08,1937-04-19,3269.7091,1.0414080913697863,3405.1015131654217,0.064,1937,4,8,1937.04,1936,7,190,28,0.2942007707374925,35.90370284052551,0.0105440917698659,0.34,2,Mod_Wet,70,14,18,25,168,295.0,0.0866347152528103,3110.1015131654217,1100.0,,4,275.0,275.0,275.0,275.0,2010.1015131654217,30.000000000000057,4.0,6.999999999999986,55.0,1914.1015131654217,100.0,18.0,25.0,80.0,2082.1015131654217,1243.0,990.0,974.419381777898,15.580618222101862,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.639428809583585,13.639428809583585,13.639428809583585,13.639428809583585,,0.8961647324354937,0.8961647324354937,0.8961647324354937,0.8961647324354937,32.96517802315613,32.96517802315613,32.96517802315613,32.96517802315613,0.6713885544430983,0.6713885544430983,0.6713885544430983,0.6713885544430983,0.97,0.97,0.97,0.97,31.976222682461444,31.976222682461444,31.976222682461444,31.976222682461444,127.90489072984576,3069.7173775162987,0.0375627247044813,3.229921483076914e-05,0.065
1937-04-09,1937-04-20,3201.7695,1.03475301412095,3313.0406406455268,0.068,1937,4,9,1937.04,1936,7,191,28,0.2862467113517735,92.06087251989538,0.027787426266512,0.34,2,Mod_Wet,70,14,18,25,168,295.0,0.089042071015018,3018.0406406455268,1100.0,,4,275.0,275.0,275.0,275.0,1918.0406406455268,30.0,4.0,7.000000000000014,55.0,1822.040640645527,100.0,18.0,25.0,80.0,1990.040640645527,1243.0,990.0,974.2243004051774,15.77569959482264,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.834510182304363,13.834510182304363,13.834510182304363,13.834510182304363,,0.8993299277078883,0.8993299277078883,0.8993299277078883,0.8993299277078883,33.55476693747844,33.55476693747844,33.55476693747844,33.55476693747844,0.6833964753050599,0.6833964753050599,0.6833964753050599,0.6833964753050599,0.97,0.97,0.97,0.97,32.548123929354084,32.548123929354084,32.548123929354084,32.548123929354084,130.19249571741634,3124.619897217992,0.0392969811840427,3.2876892857933416e-05,0.07
1937-04-10,1937-04-21,3134.7263,1.0242753271445222,3210.822806441037,0.072,1937,4,10,1937.04,1936,7,192,28,0.2774150904765056,102.21783420448992,0.0318354018164555,0.34,2,Mod_Wet,70,14,18,25,168,295.0,0.0918767611243505,2915.822806441037,1100.0,,4,275.0,275.0,275.0,275.0,1815.8228064410368,30.0,4.0,6.999999999999986,55.0,1719.8228064410368,100.0,18.0,25.0,80.0,1887.8228064410368,1243.0,990.0,974.0076959469822,15.992304053017849,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.05111464049957,14.05111464049957,14.05111464049957,14.05111464049957,,0.9025844170951652,0.9025844170951652,0.9025844170951652,0.9025844170951652,34.20345688698316,34.20345688698316,34.20345688698316,34.20345688698316,0.6966080832379462,0.6966080832379462,0.6966080832379462,0.6966080832379462,0.97,0.97,0.97,0.97,33.177353180373665,33.177353180373665,33.177353180373665,33.177353180373665,132.70941272149466,3185.025905315872,0.0413319017341207,3.35124779599734e-05,0.07
1937-04-11,1937-04-22,3085.0293,1.0205046759891518,3148.286826213541,0.076,1937,4,11,1937.04,1936,7,193,28,0.2720119817848499,62.53598022749611,0.0198634951894482,0.41,3,Normal,54,13,14,19,117,217.0,0.0689263755110225,2931.286826213541,1100.0,,4,275.0,275.0,275.0,275.0,1831.2868262135407,46.0,5.0,11.000000000000014,61.0,1708.286826213541,100.0,18.0,25.0,80.0,1825.286826213541,1243.0,990.0,973.8717268218948,16.128273178105246,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.18708376558697,14.18708376558697,14.18708376558697,14.18708376558697,,0.9040991131486388,0.9040991131486388,0.9040991131486388,0.9040991131486388,34.59239007327282,34.59239007327282,34.59239007327282,34.59239007327282,0.7045293293945584,0.7045293293945584,0.7045293293945584,0.7045293293945584,0.97,0.97,0.97,0.97,33.55461837107463,33.55461837107463,33.55461837107463,33.55461837107463,134.21847348429853,3221.2433636231644,0.0426322253635713,3.38935539101764e-05,0.075
1937-04-12,1937-04-23,3035.8316,1.025295114645132,3112.6233083653137,0.078,1937,4,12,1937.04,1936,7,194,28,0.2689306538427632,35.66351784822655,0.0114577044232687,0.41,3,Normal,54,13,14,19,117,217.0,0.0697161135485951,2895.6233083653137,1100.0,,4,275.0,275.0,275.0,275.0,1795.6233083653135,46.0,5.0,11.0,61.0,1672.6233083653135,100.0,18.0,25.0,80.0,1789.6233083653135,1243.0,990.0,973.785642468468,16.214357531532073,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.273168119013796,14.273168119013796,14.273168119013796,14.273168119013796,,0.9050580928458136,0.9050580928458136,0.9050580928458136,0.9050580928458136,34.83920455294047,34.83920455294047,34.83920455294047,34.83920455294047,0.7095561008745513,0.7095561008745513,0.7095561008745513,0.7095561008745513,0.97,0.97,0.97,0.97,33.794028416352255,33.794028416352255,33.794028416352255,33.794028416352255,135.17611366540902,3244.226727969816,0.0434283561721449,3.413538223873965e-05,0.08
1937-04-13,1937-04-24,3019.5429,1.0200701869153206,3080.145690401829,0.08,1937,4,13,1937.04,1936,7,195,28,0.2661245876507181,32.477617963485045,0.0105441823952321,0.41,3,Normal,54,13,14,19,117,217.0,0.0704512129657382,2863.145690401829,1100.0,,4,275.0,275.0,275.0,275.0,1763.1456904018291,46.0,5.0,11.0,61.0,1640.1456904018291,100.0,18.0,25.0,80.0,1757.1456904018291,1243.0,990.0,973.7072482182112,16.292751781788752,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.351562369270477,14.351562369270477,14.351562369270477,14.351562369270477,,0.9059314047936732,0.9059314047936732,0.9059314047936732,0.9059314047936732,35.06435794807393,35.06435794807393,35.06435794807393,35.06435794807393,0.71414170973674,0.71414170973674,0.71414170973674,0.71414170973674,0.97,0.97,0.97,0.97,34.01242720963172,34.01242720963172,34.01242720963172,34.01242720963172,136.04970883852687,3265.193012124645,0.0441698940613351,3.435598708043608e-05,0.08
1937-04-14,1937-04-25,2987.1311,1.0208950418363147,3049.547329305057,0.083,1937,4,14,1937.04,1936,7,196,28,0.2634808892519569,30.59836109677235,0.0100337387135241,0.41,3,Normal,54,13,14,19,117,217.0,0.0711581020286872,2832.547329305057,1100.0,,4,275.0,275.0,275.0,275.0,1732.5473293050568,46.0,5.0,11.0,61.0,1609.5473293050568,100.0,18.0,25.0,80.0,1726.5473293050568,1243.0,990.0,973.6333901052192,16.366609894780936,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.42542048226266,14.42542048226266,14.42542048226266,14.42542048226266,,0.906754184172406,0.906754184172406,0.906754184172406,0.906754184172406,35.27682110743703,35.27682110743703,35.27682110743703,35.27682110743703,0.7184688616585952,0.7184688616585952,0.7184688616585952,0.7184688616585952,0.97,0.97,0.97,0.97,34.21851647421392,34.21851647421392,34.21851647421392,34.21851647421392,136.87406589685568,3284.9775815245366,0.0448834043602291,3.4564158054761536e-05,0.085
1937-04-15,1937-04-26,2859.6787,1.0192399753140005,2914.698847593973,0.093,1937,4,15,1937.04,1936,7,197,29,0.2518299804321192,134.84848171108388,0.046264979252453,0.41,3,Normal,54,13,14,19,117,217.0,0.0744502301426884,2697.698847593973,1100.0,,4,275.0,275.0,275.0,275.0,1597.698847593973,46.0,5.0,11.0,61.0,1474.6988475939731,100.0,18.0,25.0,80.0,1591.6988475939731,1243.0,990.0,973.3078937700544,16.69210622994558,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.750916817427305,14.750916817427305,14.750916817427305,14.750916817427305,,0.91038021334614,0.91038021334614,0.91038021334614,0.91038021334614,36.21706205768225,36.21706205768225,36.21706205768225,36.21706205768225,0.7376183718468889,0.7376183718468889,0.7376183718468889,0.7376183718468889,0.97,0.97,0.97,0.97,35.13055019595178,35.13055019595178,35.13055019595178,35.13055019595178,140.5222007838071,3372.532818811371,0.0482115676889931,3.548540423833513e-05,0.095
1937-04-16,1937-04-27,2797.2606,1.0153902476925185,2840.311133494523,0.098,1937,4,16,1937.04,1936,7,198,29,0.2454028819339268,74.38771409945002,0.0261899878581007,0.41,3,Normal,54,13,14,19,117,217.0,0.0764000807661582,2623.311133494523,1100.0,,4,275.0,275.0,275.0,275.0,1523.311133494523,46.0,5.0,11.0,61.0,1400.311133494523,100.0,18.0,25.0,80.0,1517.311133494523,1243.0,990.0,973.1283372187798,16.871662781220152,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.930473368701875,14.930473368701875,14.930473368701875,14.930473368701875,,0.9123804733273388,0.9123804733273388,0.9123804733273388,0.9123804733273388,36.73846041128599,36.73846041128599,36.73846041128599,36.73846041128599,0.7482374829182483,0.7482374829182483,0.7482374829182483,0.7482374829182483,0.97,0.97,0.97,0.97,35.636306598947414,35.636306598947414,35.636306598947414,35.636306598947414,142.54522639578963,3421.085433498952,0.050186482992943,3.5996269291866074e-05,0.1
1937-04-17,1937-04-28,2720.4544,1.0178994636696477,2769.1490746977324,0.103,1937,4,17,1937.04,1936,7,199,29,0.239254480053884,71.16205879679046,0.0256981682376771,0.41,3,Normal,54,13,14,19,117,217.0,0.0783634228950591,2552.1490746977324,1100.0,,4,275.0,275.0,275.0,275.0,1452.1490746977324,46.0,5.0,11.0,61.0,1329.1490746977329,100.0,18.0,25.0,80.0,1446.1490746977329,1243.0,990.0,972.956566732029,17.043433267970954,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.102243855452675,15.102243855452675,15.102243855452675,15.102243855452675,,0.914243897060571,0.914243897060571,0.914243897060571,0.914243897060571,37.237022036202646,37.237022036202646,37.237022036202646,37.237022036202646,0.7583914874990355,0.7583914874990355,0.7583914874990355,0.7583914874990355,0.97,0.97,0.97,0.97,36.119911375116565,36.119911375116565,36.119911375116565,36.119911375116565,144.47964550046626,3467.51149201119,0.0521747445165035,3.64847589647642e-05,0.105
1937-04-18,1937-04-29,2675.0157,1.01532983475929,2716.0232486595064,0.107,1937,4,18,1937.04,1936,7,200,29,0.2346644086841813,53.12582603822602,0.019560151432594,0.41,3,Normal,54,13,14,19,117,217.0,0.0798962233136628,2499.0232486595064,1100.0,,4,275.0,275.0,275.0,275.0,1399.0232486595064,46.0,5.0,11.0,61.000000000000014,1276.0232486595064,100.0,18.0,25.0,80.0,1393.0232486595064,1243.0,990.0,972.8283319795228,17.171668020477114,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.230478607958837,15.230478607958837,15.230478607958837,15.230478607958837,,0.9156095971747616,0.9156095971747616,0.9156095971747616,0.9156095971747616,37.60930261963179,37.60930261963179,37.60930261963179,37.60930261963179,0.7659735767745782,0.7659735767745782,0.7659735767745782,0.7659735767745782,0.97,0.97,0.97,0.97,36.48102354104284,36.48102354104284,36.48102354104284,36.48102354104284,145.92409416417135,3502.178259940112,0.0537271152727401,3.6849518728326094e-05,0.105
1937-04-19,1937-04-30,2630.0582,1.019244741793797,2680.67299096166,0.11,1937,4,19,1937.04,1936,7,201,29,0.2316101464190874,35.3502576978467,0.0131870831753951,0.41,3,Normal,54,13,14,19,117,217.0,0.0809498214559,2463.67299096166,1100.0,,4,275.0,275.0,275.0,275.0,1363.6729909616602,46.0,5.0,11.0,61.0,1240.67299096166,100.0,18.0,25.0,80.0,1357.67299096166,1243.0,990.0,972.7430037712868,17.256996228713206,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.315806816194929,15.315806816194929,15.315806816194929,15.315806816194929,,0.916518342592476,0.916518342592476,0.916518342592476,0.916518342592476,37.85754386075632,37.85754386075632,37.85754386075632,37.85754386075632,0.7710294065327153,0.7710294065327153,0.7710294065327153,0.7710294065327153,0.97,0.97,0.97,0.97,36.72181754493363,36.72181754493363,36.72181754493363,36.72181754493363,146.88727017973451,3525.2944843136283,0.0547949230193274,3.709274499488245e-05,0.11
1937-04-20,1937-05-01,2600.3529,1.0174076948207036,2645.619049709331,0.113,1937,4,20,1937.04,1936,7,202,29,0.2285814858948862,35.053941252328514,0.0132498067914123,0.41,3,Normal,54,13,14,19,117,217.0,0.08202239094999,2428.619049709331,1100.0,,4,275.0,275.0,275.0,275.0,1328.6190497093312,46.0,5.0,11.0,61.0,1205.6190497093312,100.0,18.0,25.0,80.0,1322.6190497093312,1243.0,990.0,972.6583908096432,17.341609190356735,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.400419777838458,15.400419777838458,15.400419777838458,15.400419777838458,,0.9174194706339796,0.9174194706339796,0.9174194706339796,0.9174194706339796,38.10411727559656,38.10411727559656,38.10411727559656,38.10411727559656,0.7760512683420887,0.7760512683420887,0.7760512683420887,0.7760512683420887,0.97,0.97,0.97,0.97,36.96099375732866,36.96099375732866,36.96099375732866,36.96099375732866,147.84397502931463,3548.2554007035515,0.0558825636841244,3.733433712861481e-05,0.115
1937-04-21,1937-05-02,2615.179,1.0214997490135054,2671.4046921253907,0.111,1937,4,21,1937.04,1936,7,203,29,0.2308093653996337,25.785642416059545,0.0096524657952682,0.59,3,Normal,54,13,14,19,117,217.0,0.0812306726268991,2454.4046921253907,1100.0,,4,275.0,275.0,275.0,275.0,1354.4046921253907,46.0,5.0,11.0,60.99999999999999,1231.4046921253907,100.0,18.0,25.0,80.0,1348.4046921253907,1243.0,990.0,972.7206320154752,17.279367984524924,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.338178572006647,15.338178572006647,15.338178572006647,15.338178572006647,,0.9167566017918708,0.9167566017918708,0.9167566017918708,0.9167566017918708,37.92269813588934,37.92269813588934,37.92269813588934,37.92269813588934,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.97,0.97,0.97,0.97,36.78501719181266,36.78501719181266,36.78501719181266,36.78501719181266,147.14006876725065,3531.3616504140155,0.0550796624715759,3.715658302203299e-05,0.11
1937-04-22,1937-05-03,2527.0168,1.0161275825449274,2567.771472034419,0.119,1937,4,22,1937.04,1936,7,204,30,0.2218554551837738,103.63322009097192,0.0403592068919063,0.59,3,Normal,54,13,14,19,117,217.0,0.0845090781494169,2350.771472034419,1100.0,,4,275.0,275.0,275.0,275.0,1250.7714720344188,46.0,5.0,11.0,61.000000000000014,1127.7714720344188,100.0,18.0,25.0,80.0,1244.7714720344188,1243.0,990.0,972.4704828635314,17.5295171364686,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.588327723950322,15.588327723950322,15.588327723950322,15.588327723950322,,0.9194206902600708,0.9194206902600708,0.9194206902600708,0.9194206902600708,38.65317684436336,38.65317684436336,38.65317684436336,38.65317684436336,0.7872337442843861,0.7872337442843861,0.7872337442843861,0.7872337442843861,0.97,0.97,0.97,0.97,37.493581539032455,37.493581539032455,37.493581539032455,37.493581539032455,149.97432615612982,3599.383827747116,0.0584064149748134,3.787230458488127e-05,0.12
1937-04-23,1937-05-04,2498.0517,1.0179830997411152,2542.9744128795624,0.122,1937,4,23,1937.04,1936,7,205,30,0.2197129892727941,24.797059154856463,0.0097512027762706,0.59,3,Normal,54,13,14,19,117,217.0,0.0853331433068875,2325.9744128795624,1100.0,,4,275.0,275.0,275.0,275.0,1225.9744128795624,46.0,5.0,11.0,61.0,1102.9744128795624,100.0,18.0,25.0,80.0,1219.9744128795624,1243.0,990.0,972.4106278931577,17.58937210684246,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.648182694324184,15.648182694324184,15.648182694324184,15.648182694324184,,0.9200581456945526,0.9200581456945526,0.9200581456945526,0.9200581456945526,38.82849664371838,38.82849664371838,38.82849664371838,38.82849664371838,0.79080441229569,0.79080441229569,0.79080441229569,0.79080441229569,0.97,0.97,0.97,0.97,37.66364174440683,37.66364174440683,37.66364174440683,37.66364174440683,150.65456697762733,3615.709607463056,0.0592434458697648,3.8044082570107913e-05,0.12
1937-04-24,1937-05-05,2498.0517,1.0179830997411152,2542.9744128795624,0.122,1937,4,24,1937.04,1936,7,206,30,0.2197129892727941,0.0,0.0,0.59,3,Normal,54,13,14,19,117,217.0,0.0853331433068875,2325.9744128795624,1100.0,,4,275.0,275.0,275.0,275.0,1225.9744128795624,46.0,5.0,11.0,61.0,1102.9744128795624,100.0,18.0,25.0,80.0,1219.9744128795624,1243.0,990.0,972.4106278931577,17.58937210684246,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.648182694324184,15.648182694324184,15.648182694324184,15.648182694324184,,0.9200581456945526,0.9200581456945526,0.9200581456945526,0.9200581456945526,38.82849664371838,38.82849664371838,38.82849664371838,38.82849664371838,0.79080441229569,0.79080441229569,0.79080441229569,0.79080441229569,0.97,0.97,0.97,0.97,37.66364174440683,37.66364174440683,37.66364174440683,37.66364174440683,150.65456697762733,3615.709607463056,0.0592434458697648,3.8044082570107913e-05,0.12
1937-04-25,1937-05-06,2469.2967,1.0111383888554557,2496.800686844093,0.124,1937,4,25,1937.04,1936,7,207,30,0.2157235793433296,46.17372603546937,0.0184931565738361,0.59,3,Normal,54,13,14,19,117,217.0,0.0869112224869994,2279.800686844093,1100.0,,4,275.0,275.0,275.0,275.0,1179.800686844093,46.0,5.0,11.0,61.0,1056.800686844093,100.0,18.0,25.0,80.0,1173.800686844093,1243.0,990.0,972.2991740716926,17.70082592830738,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.759636515789104,15.759636515789104,15.759636515789104,15.759636515789104,,0.921245128893154,0.921245128893154,0.921245128893154,0.921245128893154,39.15550183346031,39.15550183346031,39.15550183346031,39.15550183346031,0.797464395793489,0.797464395793489,0.797464395793489,0.797464395793489,0.97,0.97,0.97,0.97,37.980836778456506,37.980836778456506,37.980836778456506,37.980836778456506,151.92334711382605,3646.1603307318246,0.0608472065529003,3.836448159440051e-05,0.125
1937-04-26,1937-05-07,2469.2967,1.0111383888554557,2496.800686844093,0.124,1937,4,26,1937.04,1936,7,208,30,0.2157235793433296,0.0,0.0,0.59,3,Normal,54,13,14,19,117,217.0,0.0869112224869994,2279.800686844093,1100.0,,4,275.0,275.0,275.0,275.0,1179.800686844093,46.0,5.0,11.0,61.0,1056.800686844093,100.0,18.0,25.0,80.0,1173.800686844093,1243.0,990.0,972.2991740716926,17.70082592830738,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.759636515789104,15.759636515789104,15.759636515789104,15.759636515789104,,0.921245128893154,0.921245128893154,0.921245128893154,0.921245128893154,39.15550183346031,39.15550183346031,39.15550183346031,39.15550183346031,0.797464395793489,0.797464395793489,0.797464395793489,0.797464395793489,0.97,0.97,0.97,0.97,37.980836778456506,37.980836778456506,37.980836778456506,37.980836778456506,151.92334711382605,3646.1603307318246,0.0608472065529003,3.836448159440051e-05,0.125
1937-04-27,1937-05-08,2469.2967,1.0111383888554557,2496.800686844093,0.124,1937,4,27,1937.04,1936,7,209,30,0.2157235793433296,0.0,0.0,0.59,3,Normal,54,13,14,19,117,217.0,0.0869112224869994,2279.800686844093,1100.0,,4,275.0,275.0,275.0,275.0,1179.800686844093,46.0,5.0,11.0,61.0,1056.800686844093,100.0,18.0,25.0,80.0,1173.800686844093,1243.0,990.0,972.2991740716926,17.70082592830738,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.759636515789104,15.759636515789104,15.759636515789104,15.759636515789104,,0.921245128893154,0.921245128893154,0.921245128893154,0.921245128893154,39.15550183346031,39.15550183346031,39.15550183346031,39.15550183346031,0.797464395793489,0.797464395793489,0.797464395793489,0.797464395793489,0.97,0.97,0.97,0.97,37.980836778456506,37.980836778456506,37.980836778456506,37.980836778456506,151.92334711382605,3646.1603307318246,0.0608472065529003,3.836448159440051e-05,0.125
1937-04-28,1937-05-09,2469.2967,1.0111383888554557,2496.800686844093,0.124,1937,4,28,1937.04,1936,7,210,30,0.2157235793433296,0.0,0.0,0.59,3,Normal,54,13,14,19,117,217.0,0.0869112224869994,2279.800686844093,1100.0,,4,275.0,275.0,275.0,275.0,1179.800686844093,46.0,5.0,11.0,61.0,1056.800686844093,100.0,18.0,25.0,80.0,1173.800686844093,1243.0,990.0,972.2991740716926,17.70082592830738,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.759636515789104,15.759636515789104,15.759636515789104,15.759636515789104,,0.921245128893154,0.921245128893154,0.921245128893154,0.921245128893154,39.15550183346031,39.15550183346031,39.15550183346031,39.15550183346031,0.797464395793489,0.797464395793489,0.797464395793489,0.797464395793489,0.97,0.97,0.97,0.97,37.980836778456506,37.980836778456506,37.980836778456506,37.980836778456506,151.92334711382605,3646.1603307318246,0.0608472065529003,3.836448159440051e-05,0.125
1937-04-29,1937-05-10,2469.2967,1.0111383888554557,2496.800686844093,0.124,1937,4,29,1937.04,1936,7,211,31,0.2157235793433296,0.0,0.0,0.59,3,Normal,54,13,14,19,117,217.0,0.0869112224869994,2279.800686844093,1100.0,,4,275.0,275.0,275.0,275.0,1179.800686844093,46.0,5.0,11.0,61.0,1056.800686844093,100.0,18.0,25.0,80.0,1173.800686844093,1243.0,990.0,972.2991740716926,17.70082592830738,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.759636515789104,15.759636515789104,15.759636515789104,15.759636515789104,,0.921245128893154,0.921245128893154,0.921245128893154,0.921245128893154,39.15550183346031,39.15550183346031,39.15550183346031,39.15550183346031,0.797464395793489,0.797464395793489,0.797464395793489,0.797464395793489,0.97,0.97,0.97,0.97,37.980836778456506,37.980836778456506,37.980836778456506,37.980836778456506,151.92334711382605,3646.1603307318246,0.0608472065529003,3.836448159440051e-05,0.125
1937-04-30,1937-05-11,2469.2967,1.0111383888554557,2496.800686844093,0.124,1937,4,30,1937.04,1936,7,212,31,0.2157235793433296,0.0,0.0,0.59,3,Normal,54,13,14,19,117,217.0,0.0869112224869994,2279.800686844093,1100.0,,4,275.0,275.0,275.0,275.0,1179.800686844093,46.0,5.0,11.0,61.0,1056.800686844093,100.0,18.0,25.0,80.0,1173.800686844093,1243.0,990.0,972.2991740716926,17.70082592830738,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.759636515789104,15.759636515789104,15.759636515789104,15.759636515789104,,0.921245128893154,0.921245128893154,0.921245128893154,0.921245128893154,39.15550183346031,39.15550183346031,39.15550183346031,39.15550183346031,0.797464395793489,0.797464395793489,0.797464395793489,0.797464395793489,0.97,0.97,0.97,0.97,37.980836778456506,37.980836778456506,37.980836778456506,37.980836778456506,151.92334711382605,3646.1603307318246,0.0608472065529003,3.836448159440051e-05,0.125
1937-05-01,1937-05-12,2469.2967,1.0111383888554557,2496.800686844093,0.124,1937,5,1,1937.05,1936,8,213,31,0.2157235793433296,0.0,0.0,0.58,3,Normal,55,13,13,17,178,276.0,0.1105414627023587,2220.800686844093,1100.0,,4,275.0,275.0,275.0,275.0,1120.800686844093,45.0,5.000000000000007,12.000000000000009,63.0,995.8006868440928,100.0,18.0,25.0,80.0,1173.800686844093,1243.0,990.0,972.2991740716926,17.70082592830738,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.759636515789104,15.759636515789104,15.759636515789104,15.759636515789104,,0.921245128893154,0.921245128893154,0.921245128893154,0.921245128893154,39.15550183346031,39.15550183346031,39.15550183346031,39.15550183346031,0.797464395793489,0.797464395793489,0.797464395793489,0.797464395793489,0.97,0.97,0.97,0.97,37.980836778456506,37.980836778456506,37.980836778456506,37.980836778456506,151.92334711382605,3646.1603307318246,0.0608472065529003,3.836448159440051e-05,0.125
1937-05-02,1937-05-13,2440.7511,1.0109361405961952,2467.4434971899177,0.127,1937,5,2,1937.05,1936,8,214,31,0.2131871181572089,29.35718965417527,0.0118978163786158,0.58,3,Normal,55,13,13,17,178,276.0,0.111856664727815,2191.4434971899177,1100.0,,4,275.0,275.0,275.0,275.0,1091.4434971899177,44.99999999999997,5.000000000000007,12.000000000000009,63.0,966.4434971899176,100.0,18.0,25.0,80.0,1144.4434971899177,1243.0,990.0,972.2283118897687,17.771688110231253,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.830498697712976,15.830498697712976,15.830498697712976,15.830498697712976,,0.9219998111306432,0.9219998111306432,0.9219998111306432,0.9219998111306432,39.36378234403929,39.36378234403929,39.36378234403929,39.36378234403929,0.8017063613857289,0.8017063613857289,0.8017063613857289,0.8017063613857289,0.9701706361385728,0.9701706361385728,0.9701706361385728,0.9701706361385728,38.189585757536925,38.189585757536925,38.189585757536925,38.189585757536925,152.7583430301477,3666.200232723545,0.0619095607271731,3.85753391490272e-05,0.125
