Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1937-05-03,1937-05-14,2426.5566,1.0097146303051494,2450.1297002835204,0.128,1937,5,3,1937.05,1936,8,215,31,0.2116912061044961,17.313796906397332,0.0070664817884513,0.58,3,Normal,55,13,13,17,178,276.0,0.112647097812031,2174.1297002835204,1100.0,,4,275.0,275.0,275.0,275.0,1074.1297002835204,45.0,5.0,12.0,63.0,949.1297002835204,100.0,18.0,25.0,80.0,1127.1297002835204,1243.0,990.0,972.1865199662016,17.81348003379844,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.872290621280165,15.872290621280165,15.872290621280165,15.872290621280165,,0.9224448951166336,0.9224448951166336,0.9224448951166336,0.9224448951166336,39.486753798707205,39.486753798707205,39.486753798707205,39.486753798707205,0.8042108716640979,0.8042108716640979,0.8042108716640979,0.8042108716640979,0.9704210871664096,0.9704210871664096,0.9704210871664096,0.9704210871664096,38.3187785500138,38.3187785500138,38.3187785500138,38.3187785500138,153.2751142000552,3678.602740801325,0.0625579593530574,3.870583691920586e-05,0.13
1937-05-04,1937-05-15,2426.5566,1.0097146303051494,2450.1297002835204,0.128,1937,5,4,1937.05,1936,8,216,31,0.2116912061044961,0.0,0.0,0.58,3,Normal,55,13,13,17,178,276.0,0.112647097812031,2174.1297002835204,1100.0,,4,275.0,275.0,275.0,275.0,1074.1297002835204,45.0,5.0,12.0,63.0,949.1297002835204,100.0,18.0,25.0,80.0,1127.1297002835204,1243.0,990.0,972.1865199662016,17.81348003379844,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.872290621280165,15.872290621280165,15.872290621280165,15.872290621280165,,0.9224448951166336,0.9224448951166336,0.9224448951166336,0.9224448951166336,39.486753798707205,39.486753798707205,39.486753798707205,39.486753798707205,0.8042108716640979,0.8042108716640979,0.8042108716640979,0.8042108716640979,0.9704210871664096,0.9704210871664096,0.9704210871664096,0.9704210871664096,38.3187785500138,38.3187785500138,38.3187785500138,38.3187785500138,153.2751142000552,3678.602740801325,0.0625579593530574,3.870583691920586e-05,0.13
1937-05-05,1937-05-16,2426.5566,1.0097146303051494,2450.1297002835204,0.128,1937,5,5,1937.05,1936,8,217,31,0.2116912061044961,0.0,0.0,0.58,3,Normal,55,13,13,17,178,276.0,0.112647097812031,2174.1297002835204,1100.0,,4,275.0,275.0,275.0,275.0,1074.1297002835204,45.0,5.0,12.0,63.0,949.1297002835204,100.0,18.0,25.0,80.0,1127.1297002835204,1243.0,990.0,972.1865199662016,17.81348003379844,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.872290621280165,15.872290621280165,15.872290621280165,15.872290621280165,,0.9224448951166336,0.9224448951166336,0.9224448951166336,0.9224448951166336,39.486753798707205,39.486753798707205,39.486753798707205,39.486753798707205,0.8042108716640979,0.8042108716640979,0.8042108716640979,0.8042108716640979,0.9704210871664096,0.9704210871664096,0.9704210871664096,0.9704210871664096,38.3187785500138,38.3187785500138,38.3187785500138,38.3187785500138,153.2751142000552,3678.602740801325,0.0625579593530574,3.870583691920586e-05,0.13
1937-05-06,1937-05-17,2426.5566,1.0097146303051494,2450.1297002835204,0.128,1937,5,6,1937.05,1936,8,218,32,0.2116912061044961,0.0,0.0,0.58,3,Normal,55,13,13,17,178,276.0,0.112647097812031,2174.1297002835204,1100.0,,4,275.0,275.0,275.0,275.0,1074.1297002835204,45.0,5.0,12.0,63.0,949.1297002835204,100.0,18.0,25.0,80.0,1127.1297002835204,1243.0,990.0,972.1865199662016,17.81348003379844,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.872290621280165,15.872290621280165,15.872290621280165,15.872290621280165,,0.9224448951166336,0.9224448951166336,0.9224448951166336,0.9224448951166336,39.486753798707205,39.486753798707205,39.486753798707205,39.486753798707205,0.8042108716640979,0.8042108716640979,0.8042108716640979,0.8042108716640979,0.9704210871664096,0.9704210871664096,0.9704210871664096,0.9704210871664096,38.3187785500138,38.3187785500138,38.3187785500138,38.3187785500138,153.2751142000552,3678.602740801325,0.0625579593530574,3.870583691920586e-05,0.13
1937-05-07,1937-05-18,2426.5566,1.0097146303051494,2450.1297002835204,0.128,1937,5,7,1937.05,1936,8,219,32,0.2116912061044961,0.0,0.0,0.58,3,Normal,55,13,13,17,178,276.0,0.112647097812031,2174.1297002835204,1100.0,,4,275.0,275.0,275.0,275.0,1074.1297002835204,45.0,5.0,12.0,63.0,949.1297002835204,100.0,18.0,25.0,80.0,1127.1297002835204,1243.0,990.0,972.1865199662016,17.81348003379844,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.872290621280165,15.872290621280165,15.872290621280165,15.872290621280165,,0.9224448951166336,0.9224448951166336,0.9224448951166336,0.9224448951166336,39.486753798707205,39.486753798707205,39.486753798707205,39.486753798707205,0.8042108716640979,0.8042108716640979,0.8042108716640979,0.8042108716640979,0.9704210871664096,0.9704210871664096,0.9704210871664096,0.9704210871664096,38.3187785500138,38.3187785500138,38.3187785500138,38.3187785500138,153.2751142000552,3678.602740801325,0.0625579593530574,3.870583691920586e-05,0.13
1937-05-08,1937-05-19,2426.5566,1.0097146303051494,2450.1297002835204,0.128,1937,5,8,1937.05,1936,8,220,32,0.2116912061044961,0.0,0.0,0.58,3,Normal,55,13,13,17,178,276.0,0.112647097812031,2174.1297002835204,1100.0,,4,275.0,275.0,275.0,275.0,1074.1297002835204,45.0,5.0,12.0,63.0,949.1297002835204,100.0,18.0,25.0,80.0,1127.1297002835204,1243.0,990.0,972.1865199662016,17.81348003379844,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.872290621280165,15.872290621280165,15.872290621280165,15.872290621280165,,0.9224448951166336,0.9224448951166336,0.9224448951166336,0.9224448951166336,39.486753798707205,39.486753798707205,39.486753798707205,39.486753798707205,0.8042108716640979,0.8042108716640979,0.8042108716640979,0.8042108716640979,0.9704210871664096,0.9704210871664096,0.9704210871664096,0.9704210871664096,38.3187785500138,38.3187785500138,38.3187785500138,38.3187785500138,153.2751142000552,3678.602740801325,0.0625579593530574,3.870583691920586e-05,0.13
1937-05-09,1937-05-20,2398.3241,1.0053053197487325,2411.0479762115906,0.131,1937,5,9,1937.05,1936,8,221,32,0.2083145451446814,39.08172407192978,0.0162094344274881,0.58,3,Normal,55,13,13,17,178,276.0,0.1144730435574619,2135.0479762115906,1100.0,,4,275.0,275.0,275.0,275.0,1035.0479762115906,45.0,5.0,12.0,63.00000000000001,910.0479762115906,100.0,18.0,25.0,80.0,1088.0479762115906,1243.0,990.0,972.092184770166,17.907815229834114,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.966625817315837,15.966625817315837,15.966625817315837,15.966625817315837,,0.9234495649544135,0.9234495649544135,0.9234495649544135,0.9234495649544135,39.764701063971565,39.764701063971565,39.764701063971565,39.764701063971565,0.8098717120971806,0.8098717120971806,0.8098717120971806,0.8098717120971806,0.970987171209718,0.970987171209718,0.970987171209718,0.970987171209718,38.61101460010581,38.61101460010581,38.61101460010581,38.61101460010581,154.44405840042324,3706.6574016101576,0.0640568167553002,3.9001024848591726e-05,0.13
1937-05-10,1937-05-21,2384.2857,1.004803744062384,2395.739198274402,0.132,1937,5,10,1937.05,1936,8,222,32,0.2069918667309084,15.308777937188554,0.0063900018617281,0.58,3,Normal,55,13,13,17,178,276.0,0.1152045265189118,2119.739198274402,1100.0,,4,275.0,275.0,275.0,275.0,1019.739198274402,45.00000000000003,5.0,12.0,62.81002308211897,894.9291751922831,100.0,18.0,25.0,79.81002308211896,1072.929175192283,1243.0,990.0,972.055232547559,17.944767452441056,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.00357803992278,16.00357803992278,16.00357803992278,16.00357803992278,,0.9238228186388155,0.9238228186388155,0.9238228186388155,0.9238228186388155,39.87284004706264,39.87284004706264,39.87284004706264,39.87284004706264,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.9712074135378056,0.9712074135378056,0.9712074135378056,0.9712074135378056,38.72479785251434,38.72479785251434,38.72479785251434,38.72479785251434,154.89919141005737,3717.580593841377,0.0646561159585433,3.911595742678216e-05,0.13
1937-05-11,1937-05-22,2384.2857,1.004803744062384,2395.739198274402,0.132,1937,5,11,1937.05,1936,8,223,32,0.2069918667309084,0.0,0.0,0.53,3,Normal,55,13,13,17,178,276.0,0.1152045265189118,2119.739198274402,1100.0,,4,275.0,275.0,275.0,275.0,1019.739198274402,45.00000000000003,5.0,12.0,62.81002308211897,894.9291751922831,100.0,18.0,25.0,79.81002308211896,1072.929175192283,1243.0,990.0,972.055232547559,17.944767452441056,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.00357803992278,16.00357803992278,16.00357803992278,16.00357803992278,,0.9238228186388155,0.9238228186388155,0.9238228186388155,0.9238228186388155,39.87284004706264,39.87284004706264,39.87284004706264,39.87284004706264,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.9712074135378056,0.9712074135378056,0.9712074135378056,0.9712074135378056,38.72479785251434,38.72479785251434,38.72479785251434,38.72479785251434,154.89919141005737,3717.580593841377,0.0646561159585433,3.911595742678216e-05,0.13
1937-05-12,1937-05-23,2384.2857,1.004803744062384,2395.739198274402,0.132,1937,5,12,1937.05,1936,8,224,32,0.2069918667309084,0.0,0.0,0.53,3,Normal,55,13,13,17,178,276.0,0.1152045265189118,2119.739198274402,1100.0,,4,275.0,275.0,275.0,275.0,1019.739198274402,45.00000000000003,5.0,12.0,62.81002308211897,894.9291751922831,100.0,18.0,25.0,79.81002308211896,1072.929175192283,1243.0,990.0,972.055232547559,17.944767452441056,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.00357803992278,16.00357803992278,16.00357803992278,16.00357803992278,,0.9238228186388155,0.9238228186388155,0.9238228186388155,0.9238228186388155,39.87284004706264,39.87284004706264,39.87284004706264,39.87284004706264,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.9712074135378056,0.9712074135378056,0.9712074135378056,0.9712074135378056,38.72479785251434,38.72479785251434,38.72479785251434,38.72479785251434,154.89919141005737,3717.580593841377,0.0646561159585433,3.911595742678216e-05,0.13
1937-05-13,1937-05-24,2384.2857,1.004803744062384,2395.739198274402,0.132,1937,5,13,1937.05,1936,8,225,33,0.2069918667309084,0.0,0.0,0.53,3,Normal,55,13,13,17,178,276.0,0.1152045265189118,2119.739198274402,1100.0,,4,275.0,275.0,275.0,275.0,1019.739198274402,45.00000000000003,5.0,12.0,62.81002308211897,894.9291751922831,100.0,18.0,25.0,79.81002308211896,1072.929175192283,1243.0,990.0,972.055232547559,17.944767452441056,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.00357803992278,16.00357803992278,16.00357803992278,16.00357803992278,,0.9238228186388155,0.9238228186388155,0.9238228186388155,0.9238228186388155,39.87284004706264,39.87284004706264,39.87284004706264,39.87284004706264,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.9712074135378056,0.9712074135378056,0.9712074135378056,0.9712074135378056,38.72479785251434,38.72479785251434,38.72479785251434,38.72479785251434,154.89919141005737,3717.580593841377,0.0646561159585433,3.911595742678216e-05,0.13
1937-05-14,1937-05-25,2356.3647,1.0031685153704124,2363.830877770248,0.136,1937,5,14,1937.05,1936,8,226,33,0.2042349878393492,31.908320504154744,0.0134985632027335,0.53,3,Normal,55,13,13,17,178,276.0,0.1167596221013683,2087.830877770248,1100.0,,4,275.0,275.0,275.0,275.0,987.8308777702478,45.0,5.0,12.0,60.8446555148341,864.9862222554137,100.0,18.0,25.0,77.8446555148341,1042.9862222554138,1243.0,990.0,971.9782124635834,18.021787536416586,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.080598123898305,16.080598123898305,16.080598123898305,16.080598123898305,,0.9242063786570136,0.9242063786570136,0.9242063786570136,0.9242063786570136,40.08136961871388,40.08136961871388,40.08136961871388,40.08136961871388,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.9716321173497228,0.9716321173497228,0.9716321173497228,0.9716321173497228,38.944346028907816,38.944346028907816,38.944346028907816,38.944346028907816,155.77738411563126,3738.6572187751503,0.0659003931205826,3.9337723261523046e-05,0.135
1937-05-15,1937-05-26,2356.3647,1.0031685153704124,2363.830877770248,0.136,1937,5,15,1937.05,1936,8,227,33,0.2042349878393492,0.0,0.0,0.53,3,Normal,55,13,13,17,178,276.0,0.1167596221013683,2087.830877770248,1100.0,,4,275.0,275.0,275.0,275.0,987.8308777702478,45.0,5.0,12.0,60.8446555148341,864.9862222554137,100.0,18.0,25.0,77.8446555148341,1042.9862222554138,1243.0,990.0,971.9782124635834,18.021787536416586,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.080598123898305,16.080598123898305,16.080598123898305,16.080598123898305,,0.9242063786570136,0.9242063786570136,0.9242063786570136,0.9242063786570136,40.08136961871388,40.08136961871388,40.08136961871388,40.08136961871388,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.9716321173497228,0.9716321173497228,0.9716321173497228,0.9716321173497228,38.944346028907816,38.944346028907816,38.944346028907816,38.944346028907816,155.77738411563126,3738.6572187751503,0.0659003931205826,3.9337723261523046e-05,0.135
1937-05-16,1937-05-27,2356.3647,1.0031685153704124,2363.830877770248,0.136,1937,5,16,1937.05,1936,8,228,33,0.2042349878393492,0.0,0.0,0.53,3,Normal,55,13,13,17,178,276.0,0.1167596221013683,2087.830877770248,1100.0,,4,275.0,275.0,275.0,275.0,987.8308777702478,45.0,5.0,12.0,60.8446555148341,864.9862222554137,100.0,18.0,25.0,77.8446555148341,1042.9862222554138,1243.0,990.0,971.9782124635834,18.021787536416586,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.080598123898305,16.080598123898305,16.080598123898305,16.080598123898305,,0.9242063786570136,0.9242063786570136,0.9242063786570136,0.9242063786570136,40.08136961871388,40.08136961871388,40.08136961871388,40.08136961871388,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.9716321173497228,0.9716321173497228,0.9716321173497228,0.9716321173497228,38.944346028907816,38.944346028907816,38.944346028907816,38.944346028907816,155.77738411563126,3738.6572187751503,0.0659003931205826,3.9337723261523046e-05,0.135
1937-05-17,1937-05-28,2356.3647,1.0031685153704124,2363.830877770248,0.136,1937,5,17,1937.05,1936,8,229,33,0.2042349878393492,0.0,0.0,0.53,3,Normal,55,13,13,17,178,276.0,0.1167596221013683,2087.830877770248,1100.0,,4,275.0,275.0,275.0,275.0,987.8308777702478,45.0,5.0,12.0,60.8446555148341,864.9862222554137,100.0,18.0,25.0,77.8446555148341,1042.9862222554138,1243.0,990.0,971.9782124635834,18.021787536416586,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.080598123898305,16.080598123898305,16.080598123898305,16.080598123898305,,0.9242063786570136,0.9242063786570136,0.9242063786570136,0.9242063786570136,40.08136961871388,40.08136961871388,40.08136961871388,40.08136961871388,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.9716321173497228,0.9716321173497228,0.9716321173497228,0.9716321173497228,38.944346028907816,38.944346028907816,38.944346028907816,38.944346028907816,155.77738411563126,3738.6572187751503,0.0659003931205826,3.9337723261523046e-05,0.135
1937-05-18,1937-05-29,2356.3647,1.0031685153704124,2363.830877770248,0.136,1937,5,18,1937.05,1936,8,230,33,0.2042349878393492,0.0,0.0,0.53,3,Normal,55,13,13,17,178,276.0,0.1167596221013683,2087.830877770248,1100.0,,4,275.0,275.0,275.0,275.0,987.8308777702478,45.0,5.0,12.0,60.8446555148341,864.9862222554137,100.0,18.0,25.0,77.8446555148341,1042.9862222554138,1243.0,990.0,971.9782124635834,18.021787536416586,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.080598123898305,16.080598123898305,16.080598123898305,16.080598123898305,,0.9242063786570136,0.9242063786570136,0.9242063786570136,0.9242063786570136,40.08136961871388,40.08136961871388,40.08136961871388,40.08136961871388,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.9716321173497228,0.9716321173497228,0.9716321173497228,0.9716321173497228,38.944346028907816,38.944346028907816,38.944346028907816,38.944346028907816,155.77738411563126,3738.6572187751503,0.0659003931205826,3.9337723261523046e-05,0.135
1937-05-19,1937-05-30,2356.3647,1.0031685153704124,2363.830877770248,0.136,1937,5,19,1937.05,1936,8,231,33,0.2042349878393492,0.0,0.0,0.53,3,Normal,55,13,13,17,178,276.0,0.1167596221013683,2087.830877770248,1100.0,,4,275.0,275.0,275.0,275.0,987.8308777702478,45.0,5.0,12.0,60.8446555148341,864.9862222554137,100.0,18.0,25.0,77.8446555148341,1042.9862222554138,1243.0,990.0,971.9782124635834,18.021787536416586,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.080598123898305,16.080598123898305,16.080598123898305,16.080598123898305,,0.9242063786570136,0.9242063786570136,0.9242063786570136,0.9242063786570136,40.08136961871388,40.08136961871388,40.08136961871388,40.08136961871388,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.9716321173497228,0.9716321173497228,0.9716321173497228,0.9716321173497228,38.944346028907816,38.944346028907816,38.944346028907816,38.944346028907816,155.77738411563126,3738.6572187751503,0.0659003931205826,3.9337723261523046e-05,0.135
1937-05-20,1937-05-31,2356.3647,1.0031685153704124,2363.830877770248,0.136,1937,5,20,1937.05,1936,8,232,34,0.2042349878393492,0.0,0.0,0.53,3,Normal,55,13,13,17,178,276.0,0.1167596221013683,2087.830877770248,1100.0,,4,275.0,275.0,275.0,275.0,987.8308777702478,45.0,5.0,12.0,60.8446555148341,864.9862222554137,100.0,18.0,25.0,77.8446555148341,1042.9862222554138,1243.0,990.0,971.9782124635834,18.021787536416586,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.080598123898305,16.080598123898305,16.080598123898305,16.080598123898305,,0.9242063786570136,0.9242063786570136,0.9242063786570136,0.9242063786570136,40.08136961871388,40.08136961871388,40.08136961871388,40.08136961871388,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.9716321173497228,0.9716321173497228,0.9716321173497228,0.9716321173497228,38.944346028907816,38.944346028907816,38.944346028907816,38.944346028907816,155.77738411563126,3738.6572187751503,0.0659003931205826,3.9337723261523046e-05,0.135
1937-05-21,1937-06-01,2356.3647,1.0031685153704124,2363.830877770248,0.136,1937,5,21,1937.05,1936,8,233,34,0.2042349878393492,0.0,0.0,0.35,2,Mod_Wet,65,14,17,23,202,321.0,0.1357965170092001,2042.830877770248,1100.0,,4,275.0,275.0,275.0,275.0,942.8308777702478,35.0,4.0,8.0,57.0,838.8308777702478,100.0,18.0,25.0,80.0,1040.8308777702478,1243.0,990.0,971.9782124635834,18.021787536416586,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.080598123898305,16.080598123898305,16.080598123898305,16.080598123898305,,0.9242063786570136,0.9242063786570136,0.9242063786570136,0.9242063786570136,40.08136961871388,40.08136961871388,40.08136961871388,40.08136961871388,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.9716321173497228,0.9716321173497228,0.9716321173497228,0.9716321173497228,38.944346028907816,38.944346028907816,38.944346028907816,38.944346028907816,155.77738411563126,3738.6572187751503,0.0659003931205826,3.9337723261523046e-05,0.135
1937-05-22,1937-06-02,2356.3647,1.0031685153704124,2363.830877770248,0.136,1937,5,22,1937.05,1936,8,234,34,0.2042349878393492,0.0,0.0,0.35,2,Mod_Wet,65,14,17,23,202,321.0,0.1357965170092001,2042.830877770248,1100.0,,4,275.0,275.0,275.0,275.0,942.8308777702478,35.0,4.0,8.0,57.0,838.8308777702478,100.0,18.0,25.0,80.0,1040.8308777702478,1243.0,990.0,971.9782124635834,18.021787536416586,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.080598123898305,16.080598123898305,16.080598123898305,16.080598123898305,,0.9242063786570136,0.9242063786570136,0.9242063786570136,0.9242063786570136,40.08136961871388,40.08136961871388,40.08136961871388,40.08136961871388,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.9716321173497228,0.9716321173497228,0.9716321173497228,0.9716321173497228,38.944346028907816,38.944346028907816,38.944346028907816,38.944346028907816,155.77738411563126,3738.6572187751503,0.0659003931205826,3.9337723261523046e-05,0.135
1937-05-23,1937-06-03,2356.3647,1.0031685153704124,2363.830877770248,0.136,1937,5,23,1937.05,1936,8,235,34,0.2042349878393492,0.0,0.0,0.35,2,Mod_Wet,65,14,17,23,202,321.0,0.1357965170092001,2042.830877770248,1100.0,,4,275.0,275.0,275.0,275.0,942.8308777702478,35.0,4.0,8.0,57.0,838.8308777702478,100.0,18.0,25.0,80.0,1040.8308777702478,1243.0,990.0,971.9782124635834,18.021787536416586,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.080598123898305,16.080598123898305,16.080598123898305,16.080598123898305,,0.9242063786570136,0.9242063786570136,0.9242063786570136,0.9242063786570136,40.08136961871388,40.08136961871388,40.08136961871388,40.08136961871388,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.9716321173497228,0.9716321173497228,0.9716321173497228,0.9716321173497228,38.944346028907816,38.944346028907816,38.944346028907816,38.944346028907816,155.77738411563126,3738.6572187751503,0.0659003931205826,3.9337723261523046e-05,0.135
1937-05-24,1937-06-04,2328.6506,1.0027954239303196,2335.160165612593,0.139,1937,5,24,1937.05,1936,8,236,34,0.201757838308928,28.67071215765418,0.0122778354049786,0.35,2,Mod_Wet,65,14,17,23,202,321.0,0.1374638042936085,2014.160165612593,1100.0,,4,275.0,275.0,275.0,275.0,914.1601656125932,35.0,4.0,7.999999999999993,57.0,810.1601656125931,100.0,18.0,25.0,80.0,1012.1601656125932,1243.0,990.0,971.9090072963064,18.0909927036937,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.149803291175424,16.149803291175424,16.149803291175424,16.149803291175424,,0.9245510203900535,0.9245510203900535,0.9245510203900535,0.9245510203900535,40.26887645055466,40.26887645055466,40.26887645055466,40.26887645055466,0.8201400499094634,0.8201400499094634,0.8201400499094634,0.8201400499094634,0.9720140049909464,0.9720140049909464,0.9720140049909464,0.9720140049909464,39.14191187518924,39.14191187518924,39.14191187518924,39.14191187518924,156.56764750075695,3757.623540018167,0.0670479266503263,3.953728472241337e-05,0.14
1937-05-25,1937-06-05,2314.871,1.0053953122300698,2327.3604518173347,0.14,1937,5,25,1937.05,1936,8,237,34,0.2010839430370177,7.799713795258413,0.0033513131965304,0.35,2,Mod_Wet,65,14,17,23,202,321.0,0.137924488554983,2006.3604518173347,1100.0,,4,275.0,275.0,275.0,275.0,906.3604518173348,35.0,4.0,8.0,57.0,802.3604518173348,100.0,18.0,25.0,80.0,1004.3604518173348,1243.0,990.0,971.8901804009384,18.109819599061552,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.168630186543275,16.168630186543275,16.168630186543275,16.168630186543275,,0.9246447783289854,0.9246447783289854,0.9246447783289854,0.9246447783289854,40.31990894036205,40.31990894036205,40.31990894036205,40.31990894036205,0.8211794081540131,0.8211794081540131,0.8211794081540131,0.8211794081540131,0.9721179408154011,0.9721179408154011,0.9721179408154011,0.9721179408154011,39.19570685296924,39.19570685296924,39.19570685296924,39.19570685296924,156.78282741187695,3762.787857885047,0.0673650818846956,3.959162308380731e-05,0.14
1937-05-26,1937-06-06,2301.1428,1.0040153765184947,2310.3827547648234,0.142,1937,5,26,1937.05,1936,8,238,34,0.1996170700116807,16.977697052511306,0.0073484348069588,0.35,2,Mod_Wet,65,14,17,23,202,321.0,0.1389380176674124,1989.3827547648236,1100.0,,4,275.0,275.0,275.0,275.0,889.3827547648234,35.0,4.0,8.0,57.0,785.3827547648233,100.0,18.0,25.0,80.0,987.3827547648232,1243.0,990.0,971.8491997528806,18.150800247119378,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.2096108346011,16.2096108346011,16.2096108346011,16.2096108346011,,0.9248488619563136,0.9248488619563136,0.9248488619563136,0.9248488619563136,40.4310246718807,40.4310246718807,40.4310246718807,40.4310246718807,0.823442457675778,0.823442457675778,0.823442457675778,0.823442457675778,0.9723442457675776,0.9723442457675776,0.9723442457675776,0.9723442457675776,39.312874190190165,39.312874190190165,39.312874190190165,39.312874190190165,157.25149676076066,3774.035922258256,0.0680629633494505,3.9709973929485015e-05,0.14
1937-05-27,1937-06-07,2260.2665,1.007005963056233,2276.101843596241,0.146,1937,5,27,1937.05,1936,8,239,35,0.1966551992867152,34.28091116858241,0.0150612378198413,0.35,2,Mod_Wet,65,14,17,23,202,321.0,0.1410305961937186,1955.101843596241,1100.0,,4,275.0,275.0,275.0,275.0,855.101843596241,35.0,4.0,8.0,57.00000000000001,751.101843596241,100.0,18.0,25.0,80.0,953.101843596241,1243.0,990.0,971.766452725922,18.233547274077974,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.2923578615597,16.2923578615597,16.2923578615597,16.2923578615597,,0.9252609421505672,0.9252609421505672,0.9252609421505672,0.9252609421505672,40.65552408638352,40.65552408638352,40.65552408638352,40.65552408638352,0.8280147471768536,0.8280147471768536,0.8280147471768536,0.8280147471768536,0.9728014747176852,0.9728014747176852,0.9728014747176852,0.9728014747176852,39.54975378665426,39.54975378665426,39.54975378665426,39.54975378665426,158.19901514661703,3796.776363518809,0.0695043658049424,3.994924624914572e-05,0.145
1937-05-28,1937-06-08,2233.2716,1.0124644434742982,2261.108087620956,0.148,1937,5,28,1937.05,1936,8,240,35,0.1953597387704506,14.993755975284786,0.0066311540157554,0.35,2,Mod_Wet,65,14,17,23,202,321.0,0.141965791798013,1940.108087620956,1100.0,,4,275.0,275.0,275.0,275.0,840.1080876209562,35.0,4.0,8.0,57.00000000000001,736.1080876209562,100.0,18.0,25.0,80.0,938.1080876209562,1243.0,990.0,971.730260901154,18.269739098846003,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.328549686327726,16.328549686327726,16.328549686327726,16.328549686327726,,0.925441177437912,0.925441177437912,0.925441177437912,0.925441177437912,40.753773264958376,40.753773264958376,40.753773264958376,40.753773264958376,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.9730015748777155,0.9730015748777155,0.9730015748777155,0.9730015748777155,39.653485569013846,39.653485569013846,39.653485569013846,39.653485569013846,158.61394227605538,3806.7346146253294,0.0701487660605125,4.005402582728671e-05,0.15
1937-05-29,1937-06-09,2166.6756,1.0097605349112566,2187.823512835168,0.156,1937,5,29,1937.05,1936,8,241,35,0.1890279515089585,73.28457478578821,0.0334965660419381,0.35,2,Mod_Wet,65,14,17,23,202,321.0,0.1467211583186711,1866.823512835168,1100.0,,4,275.0,275.0,275.0,275.0,766.823512835168,35.0,4.0,8.0,54.94374079504318,664.8797720401247,100.0,18.0,25.0,77.94374079504318,866.8797720401247,1243.0,990.0,971.553367099947,18.446632900053032,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.505443487534755,16.505443487534755,16.505443487534755,16.505443487534755,,0.9263221085679232,0.9263221085679232,0.9263221085679232,0.9263221085679232,41.2344893656397,41.2344893656397,41.2344893656397,41.2344893656397,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.973980630072586,0.973980630072586,0.973980630072586,0.973980630072586,40.1615939330671,40.1615939330671,40.1615939330671,40.1615939330671,160.6463757322684,3855.5130175744416,0.0734274838851554,4.056726659905768e-05,0.155
1937-05-30,1937-06-10,2127.3261,1.0131069972131326,2155.2089572641244,0.16,1937,5,30,1937.05,1936,8,242,35,0.1862100539076203,32.61455557104364,0.0151328971889785,0.35,2,Mod_Wet,65,14,17,23,202,321.0,0.1489414745229554,1834.2089572641244,1100.0,,4,275.0,275.0,275.0,275.0,734.2089572641244,35.0,4.0,8.0,52.606872327336006,634.6020849367884,100.0,18.0,25.0,75.606872327336,836.6020849367884,1243.0,990.0,971.4746423106376,18.52535768936241,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.58416827684413,16.58416827684413,16.58416827684413,16.58416827684413,,0.9267141580186836,0.9267141580186836,0.9267141580186836,0.9267141580186836,41.44869745730567,41.44869745730567,41.44869745730567,41.44869745730567,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.974416899098382,0.974416899098382,0.974416899098382,0.974416899098382,40.38831124801479,40.38831124801479,40.38831124801479,40.38831124801479,161.55324499205915,3877.27787980942,0.0749594346513568,4.079627398789373e-05,0.16
1937-05-31,1937-06-11,2075.5648,1.01276353090847,2102.056335477332,0.166,1937,5,31,1937.05,1936,8,243,35,0.1816176673852414,53.15262178679268,0.0252860120300833,0.35,2,Mod_Wet,65,14,17,23,202,321.0,0.1527076104395212,1781.056335477332,1100.0,,4,275.0,275.0,275.0,275.0,681.0563354773321,35.0,4.0,8.0,48.798429021740304,585.2579064555918,100.0,18.0,25.0,71.7984290217403,787.2579064555918,1243.0,990.0,971.3463428787384,18.65365712126163,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.712467708743354,16.712467708743354,16.712467708743354,16.712467708743354,,0.9273530891895418,0.9273530891895418,0.9273530891895418,0.9273530891895418,41.79815358995128,41.79815358995128,41.79815358995128,41.79815358995128,0.8512862238279282,0.8512862238279282,0.8512862238279282,0.8512862238279282,0.9751286223827929,0.9751286223827929,0.9751286223827929,0.9751286223827929,40.75857592831357,40.75857592831357,40.75857592831357,40.75857592831357,163.03430371325427,3912.8232891181024,0.0775594359492904,4.117027871546825e-05,0.165
1937-06-01,1937-06-12,2037.2697,1.0148234027606982,2067.468969295266,0.17,1937,6,1,1937.06,1936,9,244,35,0.1786293189471109,34.58736618206558,0.0167293278379192,0.21,2,Mod_Wet,62,12,14,16,153,257.0,0.1243065815336532,1810.468969295266,1100.0,,4,275.0,275.0,275.0,275.0,710.4689692952661,38.0,6.0,11.0,44.2315311623512,611.2374381329149,100.0,18.0,25.0,60.2315311623512,764.2374381329149,1243.0,990.0,971.2628561327816,18.737143867218265,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.795954454699988,16.795954454699988,16.795954454699988,16.795954454699988,,0.927768853184406,0.927768853184406,0.927768853184406,0.927768853184406,42.02578844930464,42.02578844930464,42.02578844930464,42.02578844930464,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.9755922371676266,0.9755922371676266,0.9755922371676266,0.9755922371676266,41.00003297199051,41.00003297199051,41.00003297199051,41.00003297199051,164.00013188796203,3936.0031653110887,0.0793241080391472,4.141417471918233e-05,0.17
1937-06-02,1937-06-13,2024.6043,1.0084233130046596,2041.65817572948,0.172,1937,6,2,1937.06,1936,9,245,35,0.176399266383027,25.81079356578607,0.0126420739145346,0.21,2,Mod_Wet,62,12,14,16,153,257.0,0.1258780745254648,1784.65817572948,1100.0,,4,275.0,275.0,275.0,275.0,684.65817572948,38.0,6.0,11.0,42.62463350845012,587.03354222103,100.0,18.0,25.0,58.62463350845012,740.03354222103,1243.0,990.0,971.200554217278,18.79944578272193,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.858256370203655,16.858256370203655,16.858256370203655,16.858256370203655,,0.9280791167236142,0.9280791167236142,0.9280791167236142,0.9280791167236142,42.19578276633541,42.19578276633541,42.19578276633541,42.19578276633541,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.9759384577725772,0.9759384577725772,0.9759384577725772,0.9759384577725772,41.18048715748407,41.18048715748407,41.18048715748407,41.18048715748407,164.7219486299363,3953.3267671184713,0.0806804736405404,4.159645167422634e-05,0.17
1937-06-03,1937-06-14,1974.4395,1.004560374130299,1983.4436828176408,0.178,1937,6,3,1937.06,1936,9,246,36,0.1713695341954441,58.21449291183944,0.0293502121669222,0.21,2,Mod_Wet,62,12,14,16,153,257.0,0.1295726227199508,1726.4436828176408,1100.0,,4,275.0,275.0,275.0,275.0,626.4436828176408,38.0,6.000000000000004,11.0,39.00038492249904,532.4432978951418,100.0,18.0,25.0,55.00038492249904,685.4432978951418,1243.0,990.0,971.0465103598724,18.9534896401276,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.012300227609323,17.012300227609323,17.012300227609323,17.012300227609323,,0.9288481616687738,0.9288481616687738,0.9288481616687738,0.9288481616687738,42.61663526310541,42.61663526310541,42.61663526310541,42.61663526310541,0.8679559116722079,0.8679559116722079,0.8679559116722079,0.8679559116722079,0.9767955911672208,0.9767955911672208,0.9767955911672208,0.9767955911672208,41.62774143538287,41.62774143538287,41.62774143538287,41.62774143538287,166.5109657415315,3996.263177796756,0.0839504379095802,4.204822367210391e-05,0.18
1937-06-04,1937-06-15,1925.0651,0.9982266222520412,1921.651232388288,0.184,1937,6,4,1937.06,1936,9,247,36,0.166030666478348,61.79245042935258,0.032155913304078,0.21,2,Mod_Wet,62,12,14,16,153,257.0,0.1337391487427156,1664.651232388288,1100.0,,4,275.0,275.0,275.0,275.0,564.651232388288,38.0,6.000000000000004,10.999999999999996,35.15338411755879,474.4978482707292,100.0,18.0,25.0,51.15338411755879,627.4978482707293,1243.0,990.0,970.8468732123314,19.15312678766861,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.211937375150335,17.211937375150335,17.211937375150335,17.211937375150335,,0.929873298421397,0.929873298421397,0.929873298421397,0.929873298421397,43.16432238910978,43.16432238910978,43.16432238910978,43.16432238910978,0.8791104356234171,0.8791104356234171,0.8791104356234171,0.8791104356234171,0.9779110435623416,0.9779110435623416,0.9779110435623416,0.9779110435623416,42.210867552195694,42.210867552195694,42.210867552195694,42.210867552195694,168.84347020878278,4052.2432850107866,0.0878637430991777,4.263723995171282e-05,0.185
1937-06-05,1937-06-16,1852.4742,0.9909847503011144,1835.7736825262568,0.192,1937,6,5,1937.06,1936,9,248,36,0.1586108461702685,85.8775498620314,0.0467800310460127,0.21,2,Mod_Wet,62,12,14,16,153,257.0,0.1399954702729671,1578.7736825262568,1100.0,,4,275.0,275.0,275.0,275.0,478.7736825262568,38.0,6.0,11.0,29.806921869338947,393.9667606569178,100.0,18.0,25.0,45.80692186933895,546.9667606569178,1243.0,990.0,970.5694226666232,19.43057733337673,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.489387920858455,17.489387920858455,17.489387920858455,17.489387920858455,,0.931298006973608,0.931298006973608,0.931298006973608,0.931298006973608,43.92731693550439,43.92731693550439,43.92731693550439,43.92731693550439,0.8946500394196413,0.8946500394196413,0.8946500394196413,0.8946500394196413,0.979465003941964,0.979465003941964,0.979465003941964,0.979465003941964,43.025269655393714,43.025269655393714,43.025269655393714,43.025269655393714,172.10107862157486,4130.425886917797,0.0937485269887636,4.3459868338781527e-05,0.19
1937-06-06,1937-06-17,1816.8359,0.9916635128780744,1801.689870916998,0.196,1937,6,6,1937.06,1936,9,249,36,0.1556660048472286,34.083811609258646,0.0189176906411263,0.21,2,Mod_Wet,62,12,14,16,153,257.0,0.1426438612707501,1544.689870916998,1100.0,,4,275.0,275.0,275.0,275.0,444.689870916998,37.99999999999999,6.000000000000004,11.0,27.684972508451235,362.0048984085467,100.0,18.0,25.0,43.68497250845124,515.0048984085468,1243.0,990.0,970.4593057368088,19.5406942631912,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.599504850672922,17.599504850672922,17.599504850672922,17.599504850672922,,0.9318634574082054,0.9318634574082054,0.9318634574082054,0.9318634574082054,44.230731728599125,44.230731728599125,44.230731728599125,44.230731728599125,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.98,0.98,0.98,0.98,43.34611709402714,43.34611709402714,43.34611709402714,43.34611709402714,173.38446837610857,4161.227241026606,0.0962343581849976,4.378395666063348e-05,0.195
1937-06-07,1937-06-18,1769.9945,0.9864250135611264,1745.9668486656192,0.202,1937,6,7,1937.06,1936,9,250,36,0.1508515357247095,55.72302225137879,0.0319152808049969,0.21,2,Mod_Wet,62,12,14,16,153,257.0,0.1471963801583151,1488.9668486656192,1100.0,,4,275.0,275.0,275.0,275.0,388.9668486656192,38.0,6.0,11.0,24.21583493638096,309.75101372923825,100.0,18.0,25.0,40.21583493638096,462.7510137292383,1243.0,990.0,970.2792775110736,19.720722488926413,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.779533076408136,17.779533076408136,17.779533076408136,17.779533076408136,,0.9327879023473558,0.9327879023473558,0.9327879023473558,0.9327879023473558,44.72750260272614,44.72750260272614,44.72750260272614,44.72750260272614,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.98,0.98,0.98,0.98,43.832952550671614,43.832952550671614,43.832952550671614,43.832952550671614,175.33181020268646,4207.963444864475,0.1004210419783665,4.427570964714304e-05,0.2
1937-06-08,1937-06-19,1723.9214,0.982538593168556,1693.8193070891668,0.208,1937,6,8,1937.06,1936,9,251,36,0.146345988132504,52.14754157645211,0.0307869566477358,0.21,2,Mod_Wet,62,12,14,16,153,257.0,0.1517281087329528,1436.8193070891668,1100.0,,4,275.0,275.0,275.0,275.0,336.81930708916684,38.0,6.000000000000002,11.0,20.96929538298315,260.8500117061837,100.0,18.0,25.0,36.96929538298315,413.8500117061837,1243.0,990.0,970.110800838288,19.889199161711872,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.948009749193595,17.948009749193595,17.948009749193595,17.948009749193595,,0.9336530300621092,0.9336530300621092,0.9336530300621092,0.9336530300621092,45.193211189221294,45.193211189221294,45.193211189221294,45.193211189221294,0.9204319997804744,0.9204319997804744,0.9204319997804744,0.9204319997804744,0.98,0.98,0.98,0.98,44.28934696543687,44.28934696543687,44.28934696543687,44.28934696543687,177.15738786174748,4251.77730868194,0.1045904879701678,4.473671410650189e-05,0.21
1937-06-09,1937-06-20,1667.4025,0.969982977775391,1617.3520421001313,0.216,1937,6,9,1937.06,1936,9,252,36,0.1397392164374513,76.46726498903581,0.0472792954153278,0.21,2,Mod_Wet,62,12,14,16,153,257.0,0.1589017068085471,1360.3520421001313,1100.0,,4,275.0,275.0,275.0,275.0,260.35204210013126,37.99999999999999,6.0,10.999999999999998,16.208687445922568,189.1433546542087,100.0,18.0,25.0,32.208687445922564,342.1433546542087,1243.0,990.0,969.8637527514004,20.1362472485996,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.195057836081325,18.195057836081325,18.195057836081325,18.195057836081325,,0.9345344321836562,0.9345344321836562,0.9345344321836562,0.9345344321836562,45.85853123618099,45.85853123618099,45.85853123618099,45.85853123618099,0.9339823062358652,0.9339823062358652,0.9339823062358652,0.9339823062358652,0.98,0.98,0.98,0.98,44.94136061145737,44.94136061145737,44.94136061145737,44.94136061145737,179.76544244582948,4314.370618699908,0.1111479985596729,4.539531374894684e-05,0.215
1937-06-10,1937-06-21,1601.139,0.9548448794010084,1528.8393753592509,0.226,1937,6,10,1937.06,1936,9,253,37,0.1320917220310392,88.51266674088038,0.0578953343087997,0.21,2,Mod_Wet,62,12,14,16,153,257.0,0.1681013742464668,1271.8393753592509,1100.0,,4,275.0,275.0,275.0,275.0,171.83937535925088,38.0,6.0,9.360899825017558,10.698171228591494,107.78030430564182,100.0,18.0,23.36089982501756,26.69817122859149,260.78030430564183,1241.3608998250174,990.0,969.5777887511608,20.42221124883929,0.9220435950922152,0.48,988.5979564049078,0.5349,0.5349,0.5349,0.5349,18.48526765374708,18.48526765374708,18.48526765374708,18.48526765374708,,0.9354485931093032,0.9354485931093032,0.9354485931093032,0.9354485931093032,46.63554567205073,46.63554567205073,46.63554567205073,46.63554567205073,0.9498074474959416,0.9498074474959416,0.9498074474959416,0.9498074474959416,0.98,0.98,0.98,0.98,45.70283475860972,45.70283475860972,45.70283475860972,45.70283475860972,182.81133903443887,4387.472136826533,0.1195752424884277,4.6164479554151225e-05,0.225
1937-06-11,1937-06-22,1568.6399,0.9517310164019286,1492.9232463956196,0.231,1937,6,11,1937.06,1936,9,254,37,0.1289885684885815,35.91612896363131,0.0240575857133606,0.3,2,Mod_Wet,62,12,14,16,153,257.0,0.1721454874659349,1235.9232463956196,1100.0,,4,275.0,275.0,275.0,275.0,135.92324639561957,32.790822087659194,6.000000000000001,7.404379181084335,8.462147635524953,81.26589749135108,94.7908220876592,18.0,21.40437918108433,24.462147635524957,234.2658974913511,1234.1952012687434,990.0,969.4617520268166,20.53824797318339,0.9034820402435612,0.48,988.6165179597564,0.5349,0.5349,0.5349,0.5349,18.619865932939767,18.619865932939767,18.619865932939767,18.619865932939767,,0.9358725776887604,0.9358725776887604,0.9358725776887604,0.9358725776887604,46.996407949908125,46.996407949908125,46.996407949908125,46.996407949908125,0.9571569847231796,0.9571569847231796,0.9571569847231796,0.9571569847231796,0.98,0.98,0.98,0.98,46.05647979090996,46.05647979090996,46.05647979090996,46.05647979090996,184.22591916363984,4421.422059927356,0.1233994578143373,4.6521696758494905e-05,0.23
1937-06-12,1937-06-23,1547.2067,0.947753481275309,1466.3705361774826,0.234,1937,6,12,1937.06,1936,9,255,37,0.1266944143257345,26.55271021813701,0.0181077766928912,0.3,2,Mod_Wet,62,12,14,16,153,257.0,0.1752626595116569,1209.3705361774826,1100.0,,4,275.0,275.0,275.0,275.0,109.37053617748256,26.385109894956884,5.106795463540042,5.957928040796715,6.8090606180533895,65.11164216013553,88.38510989495688,17.106795463540042,19.95792804079672,22.80906061805339,218.11164216013557,1225.4498333992935,990.0,969.3759663476504,20.62403365234968,0.8823181321160214,0.48,988.637681867884,0.5349,0.5349,0.5349,0.5349,18.72681552023368,18.72681552023368,18.72681552023368,18.72681552023368,,0.936209468888736,0.936209468888736,0.936209468888736,0.936209468888736,47.28336266776596,47.28336266776596,47.28336266776596,47.28336266776596,0.9630012763292456,0.9630012763292456,0.9630012763292456,0.9630012763292456,0.98,0.98,0.98,0.98,46.33769541441064,46.33769541441064,46.33769541441064,46.33769541441064,185.35078165764256,4448.418759783422,0.1264010542252252,4.680575294384913e-05,0.235
1937-06-13,1937-06-24,1568.6399,0.9517310164019286,1492.9232463956196,0.231,1937,6,13,1937.06,1936,9,256,37,0.1289885684885815,26.55271021813701,0.0177857169028906,0.3,2,Mod_Wet,62,12,14,16,153,257.0,0.1721454874659349,1235.9232463956196,1100.0,,4,275.0,275.0,275.0,275.0,135.92324639561957,32.790822087659194,6.000000000000001,7.404379181084335,8.462147635524953,81.26589749135108,94.7908220876592,18.0,21.40437918108433,24.462147635524957,234.2658974913511,1234.1952012687434,990.0,969.4617520268166,20.53824797318339,0.9034820402435612,0.48,988.6165179597564,0.5349,0.5349,0.5349,0.5349,18.619865932939767,18.619865932939767,18.619865932939767,18.619865932939767,,0.9358725776887604,0.9358725776887604,0.9358725776887604,0.9358725776887604,46.996407949908125,46.996407949908125,46.996407949908125,46.996407949908125,0.9571569847231796,0.9571569847231796,0.9571569847231796,0.9571569847231796,0.98,0.98,0.98,0.98,46.05647979090996,46.05647979090996,46.05647979090996,46.05647979090996,184.22591916363984,4421.422059927356,0.1233994578143373,4.6521696758494905e-05,0.23
1937-06-14,1937-06-25,1484.0171,0.9431309976592172,1399.6225280663384,0.244,1937,6,14,1937.06,1936,9,257,37,0.1209273864249316,93.30071832928115,0.066661343653979,0.3,2,Mod_Wet,62,12,14,16,153,257.0,0.1836209369643833,1142.6225280663384,1100.0,,4,275.0,275.0,275.0,275.0,42.62252806633842,10.282477587988256,1.990156952513856,2.321849777932832,2.6535426033518084,25.374501144551665,72.28247758798825,13.990156952513855,16.321849777932833,18.65354260335181,178.37450114455166,1202.594484318435,990.0,969.1603189368298,20.839681063170246,0.848824583607983,0.48,988.671175416392,0.5349,0.5349,0.5349,0.5349,18.97595647956222,18.97595647956222,18.97595647956222,18.97595647956222,,0.9369942629106208,0.9369942629106208,0.9369942629106208,0.9369942629106208,47.95258245033639,47.95258245033639,47.95258245033639,47.95258245033639,0.9766310071351608,0.9766310071351608,0.9766310071351608,0.9766310071351608,0.98,0.98,0.98,0.98,46.99353080132966,46.99353080132966,46.99353080132966,46.99353080132966,187.97412320531865,4511.378956927648,0.1343034421323698,4.746821293063603e-05,0.245
1937-06-15,1937-06-26,1463.3217,0.94550510416192,1383.5781363808978,0.248,1937,6,15,1937.06,1936,9,258,37,0.1195411509833096,16.044391685440587,0.0115963032831732,0.3,2,Mod_Wet,62,12,14,16,153,257.0,0.1857502610385628,1126.5781363808978,1100.0,,4,275.0,275.0,275.0,275.0,26.57813638089783,6.411846130800255,1.2410024769290815,1.4478362230839286,1.6546699692387754,15.82278158084579,68.41184613080026,13.24100247692908,15.447836223083929,17.654669969238775,168.8227815808458,1197.1006848308132,990.0,969.108483209846,20.89151679015401,0.8407736525554267,0.48,988.6792263474446,0.5349,0.5349,0.5349,0.5349,19.035843137598583,19.035843137598583,19.035843137598583,19.035843137598583,,0.9371818305893076,0.9371818305893076,0.9371818305893076,0.9371818305893076,48.113546560261625,48.113546560261625,48.113546560261625,48.113546560261625,0.9799092985796664,0.9799092985796664,0.9799092985796664,0.9799092985796664,0.98,0.98,0.98,0.98,47.15127562905639,47.15127562905639,47.15127562905639,47.15127562905639,188.6051025162256,4526.522460389414,0.1363169144964739,4.762755114046101e-05,0.25
1937-06-16,1937-06-27,1442.8091,0.9395485585172468,1355.589210120566,0.252,1937,6,16,1937.06,1936,9,259,37,0.1171229077544169,27.988926260331937,0.0206470559453941,0.3,2,Mod_Wet,62,12,14,16,153,257.0,0.1895854570700975,1098.589210120566,1098.589210120566,,4,274.6473025301415,274.6473025301415,274.6473025301415,274.6473025301415,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1186.589210120566,990.0,969.0180574480818,20.981942551918223,0.8253695304458439,0.4781659731567356,988.6964644963974,0.5335385877663461,0.5335385877663461,0.5335385877663461,0.5335385877663461,19.1448684605493,19.1448684605493,19.1448684605493,19.1448684605493,,0.9375350145747654,0.9375350145747654,0.9375350145747654,0.9375350145747654,48.34526228032766,48.34526228032766,48.34526228032766,48.34526228032766,0.9846285596808078,0.9846285596808078,0.9846285596808078,0.9846285596808078,0.98,0.98,0.98,0.98,47.37835703472111,47.37835703472111,47.37835703472111,47.37835703472111,189.5134281388844,4548.322275333227,0.1398015170997334,4.7918383361593885e-05,0.25
1937-06-17,1937-06-28,1412.3815,0.928274988254288,1311.0784203230735,0.258,1937,6,17,1937.06,1936,9,260,38,0.1132771755159135,44.51078979749241,0.0339497539640109,0.3,2,Mod_Wet,62,12,14,16,153,257.0,0.1960218366927819,1054.0784203230735,1054.0784203230735,,4,263.5196050807684,263.5196050807684,263.5196050807684,263.5196050807684,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1142.0784203230735,990.0,968.8776750353012,21.12232496469892,0.7601408484450083,0.4203019464199955,988.8195572051352,0.491222538798843,0.491222538798843,0.491222538798843,0.491222538798843,19.45065963103516,19.45065963103516,19.45065963103516,19.45065963103516,,0.9386429463879522,0.9386429463879522,0.9386429463879522,0.9386429463879522,47.18309068423358,47.18309068423358,47.18309068423358,47.18309068423358,0.960959077071967,0.960959077071967,0.960959077071967,0.960959077071967,0.98,0.98,0.98,0.98,46.23942887054891,46.23942887054891,46.23942887054891,46.23942887054891,184.95771548219565,4438.985171572695,0.1410729614759571,4.874129115910728e-05,0.26
