Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1937-06-18,1937-06-29,1392.323,0.9273803807430936,1291.2130338573666,0.261,1937,6,18,1937.06,1936,9,261,38,0.1115608061252764,19.865386465706933,0.0153850572638359,0.3,2,Mod_Wet,62,12,14,16,153,257.0,0.1990376438752626,1034.2130338573666,1034.2130338573666,,4,258.55325846434164,258.55325846434164,258.55325846434164,258.55325846434164,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1122.2130338573666,990.0,968.8152409635516,21.184759036448327,0.7310289638325203,0.3944769440145765,988.8744940921528,0.4729049259794904,0.4729049259794904,0.4729049259794904,0.4729049259794904,19.586348202621707,19.586348202621707,19.586348202621707,19.586348202621707,,0.93869313968729,0.93869313968729,0.93869313968729,0.93869313968729,46.61930876490887,46.61930876490887,46.61930876490887,46.61930876490887,0.9494767569227874,0.9494767569227874,0.9494767569227874,0.9494767569227874,0.98,0.98,0.98,0.98,45.68692258961069,45.68692258961069,45.68692258961069,45.68692258961069,182.74769035844275,4385.9445686026265,0.1415317887649435,4.908393692589129e-05,0.26
1937-06-19,1937-06-30,1352.7466,0.9107314904603608,1231.9889272331854,0.267,1937,6,19,1937.06,1936,9,262,38,0.1064438433129472,59.2241066241811,0.0480719471701643,0.3,2,Mod_Wet,62,12,14,16,153,257.0,0.2086057709765083,974.9889272331854,974.9889272331854,,4,243.7472318082964,243.7472318082964,243.7472318082964,243.7472318082964,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1062.9889272331854,990.0,968.6291080570186,21.370891942981416,0.6442385376156858,0.3299911417865483,989.0257703205978,0.4202904774205395,0.4202904774205395,0.4202904774205395,0.4202904774205395,19.976371786158637,19.976371786158637,19.976371786158637,19.976371786158637,,0.9386342935201156,0.9386342935201156,0.9386342935201156,0.9386342935201156,44.82201960712114,44.82201960712114,44.82201960712114,44.82201960712114,0.912872089758068,0.912872089758068,0.912872089758068,0.912872089758068,0.98,0.98,0.98,0.98,43.92557921497872,43.92557921497872,43.92557921497872,43.92557921497872,175.70231685991487,4216.855604637957,0.142616798719538,5.005820862628248e-05,0.265
1937-06-20,1937-07-01,1323.5347,0.9063317221724048,1199.561484005937,0.273,1937,6,20,1937.06,1936,9,263,38,0.1036421122181129,32.42744322724843,0.0270327479329837,0.3,2,Mod_Wet,62,12,14,16,153,257.0,0.2142449582006819,942.561484005937,942.561484005937,,4,235.64037100148423,235.64037100148423,235.64037100148423,235.64037100148423,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1030.561484005937,990.0,968.5271932354472,21.47280676455273,0.5982720110090131,0.3040491872047496,989.0976788017862,0.3927516465649871,0.3927516465649871,0.3927516465649871,0.3927516465649871,20.177733919773917,20.177733919773917,20.177733919773917,20.177733919773917,,0.937710603976322,0.937710603976322,0.937710603976322,0.937710603976322,43.72497957604926,43.72497957604926,43.72497957604926,43.72497957604926,0.8905291156018178,0.8905291156018178,0.8905291156018178,0.8905291156018178,0.9790529115601818,0.9790529115601818,0.9790529115601818,0.9790529115601818,42.80906856184051,42.80906856184051,42.80906856184051,42.80906856184051,171.23627424736205,4109.670581936689,0.1427490599944225,5.046422174309717e-05,0.275
1937-06-21,1937-07-02,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1937,6,21,1937.06,1936,9,264,38,0.1025276051483333,12.899387381709175,0.0108703121287895,0.29,2,Mod_Wet,62,12,14,16,153,257.0,0.2165738677683428,929.6620966242278,929.6620966242278,,4,232.41552415605696,232.41552415605696,232.41552415605696,232.41552415605696,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1017.6620966242278,990.0,968.486652303676,21.51334769632388,0.5864688963132736,0.2937296772993822,989.1198014263872,0.3821229192318668,0.3821229192318668,0.3821229192318668,0.3821229192318668,20.25102620347932,20.25102620347932,20.25102620347932,20.25102620347932,,0.9373151027338252,0.9373151027338252,0.9373151027338252,0.9373151027338252,43.26497759795188,43.26497759795188,43.26497759795188,43.26497759795188,0.8811604398768202,0.8811604398768202,0.8811604398768202,0.8811604398768202,0.978116043987682,0.978116043987682,0.978116043987682,0.978116043987682,42.31816873132438,42.31816873132438,42.31816873132438,42.31816873132438,169.2726749252975,4062.54419820714,0.1426460619302142,5.057771813004764e-05,0.275
1937-06-22,1937-07-03,1247.589,0.9151467263536076,1141.726989184771,0.287,1937,6,22,1937.06,1936,9,265,38,0.0986452118655642,44.93510743945694,0.0393571386724789,0.29,2,Mod_Wet,62,12,14,16,153,257.0,0.2250975955149366,884.7269891847709,884.7269891847709,,4,221.18174729619275,221.18174729619275,221.18174729619275,221.18174729619275,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,972.7269891847708,990.0,968.345427680295,21.65457231970504,0.5453526625512476,0.2577815913478167,989.1968657461008,0.3461106865100451,0.3461106865100451,0.3461106865100451,0.3461106865100451,20.505327379295903,20.505327379295903,20.505327379295903,20.505327379295903,,0.935647586574684,0.935647586574684,0.935647586574684,0.935647586574684,41.61663803857018,41.61663803857018,41.61663803857018,41.61663803857018,0.8475893694209813,0.8475893694209813,0.8475893694209813,0.8475893694209813,0.974758936942098,0.974758936942098,0.974758936942098,0.974758936942098,40.56618985358075,40.56618985358075,40.56618985358075,40.56618985358075,162.264759414323,3894.354225943752,0.1421222069298591,5.094627476357343e-05,0.285
1937-06-23,1937-07-04,1219.8351,0.9229021768936402,1125.7884692412713,0.294,1937,6,23,1937.06,1936,9,266,38,0.0972681237424458,15.938519943499616,0.0141576507301069,0.29,2,Mod_Wet,62,12,14,16,153,257.0,0.2282844486524239,868.7884692412713,868.7884692412713,,4,217.19711731031785,217.19711731031785,217.19711731031785,217.19711731031785,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,956.7884692412712,990.0,968.295335189044,21.704664810956046,0.5307687002740771,0.245030775393017,989.2242005243328,0.3337671213157789,0.3337671213157789,0.3337671213157789,0.3337671213157789,20.595098213973166,20.595098213973166,20.595098213973166,20.595098213973166,,0.9348979832184918,0.9348979832184918,0.9348979832184918,0.9348979832184918,41.012934710932434,41.012934710932434,41.012934710932434,41.012934710932434,0.8352939859660373,0.8352939859660373,0.8352939859660373,0.8352939859660373,0.9735293985966036,0.9735293985966036,0.9735293985966036,0.9735293985966036,39.92729766381583,39.92729766381583,39.92729766381583,39.92729766381583,159.7091906552633,3833.0205757263193,0.1418642977955706,5.1063826974649033e-05,0.295
1937-06-24,1937-07-05,1174.4491,0.9250503042586872,1086.4244972913411,0.306,1937,6,24,1937.06,1936,9,267,39,0.0938670765659718,39.36397194993015,0.0362325886870849,0.29,2,Mod_Wet,62,12,14,16,153,257.0,0.2365557851841052,829.4244972913411,829.4244972913411,,4,207.35612432283529,207.35612432283529,207.35612432283529,207.35612432283529,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,917.4244972913413,990.0,968.17161984863,21.828380151370084,0.4947501311702681,0.2135395978330729,989.2917102709966,0.3042270055091357,0.3042270055091357,0.3042270055091357,0.3042270055091357,20.815863416857592,20.815863416857592,20.815863416857592,20.815863416857592,,0.9331379591156383,0.9331379591156383,0.9331379591156383,0.9331379591156383,39.49988693045665,39.49988693045665,39.49988693045665,39.49988693045665,0.8044783488891374,0.8044783488891374,0.8044783488891374,0.8044783488891374,0.9704478348889136,0.9704478348889136,0.9704478348889136,0.9704478348889136,38.33257975001855,38.33257975001855,38.33257975001855,38.33257975001855,153.3303190000742,3679.927656001781,0.1411329727766221,5.135097337598619e-05,0.305
1937-06-25,1937-07-06,1147.7361,0.9351417914976156,1073.2959927204863,0.312,1937,6,25,1937.06,1936,9,268,39,0.09273277377105,13.128504570854602,0.0122319515398336,0.29,2,Mod_Wet,62,12,14,16,153,257.0,0.2394493240849445,816.2959927204863,816.2959927204863,,4,204.0739981801216,204.0739981801216,204.0739981801216,204.0739981801216,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,904.2959927204864,990.0,968.1303588342644,21.86964116573563,0.4827373711338448,0.203036794176389,989.31422583469,0.2946516347951477,0.2946516347951477,0.2946516347951477,0.2946516347951477,20.889215365630346,20.889215365630346,20.889215365630346,20.889215365630346,,0.9324630273839254,0.9324630273839254,0.9324630273839254,0.9324630273839254,38.98343651773489,38.98343651773489,38.98343651773489,38.98343651773489,0.7939600105444987,0.7939600105444987,0.7939600105444987,0.7939600105444987,0.97,0.97,0.97,0.97,37.81393342220284,37.81393342220284,37.81393342220284,37.81393342220284,151.25573368881135,3630.137608531472,0.1409263937578142,5.1470890406064005e-05,0.31
1937-06-26,1937-07-07,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1937,6,26,1937.06,1936,9,269,39,0.0901011685254177,30.458394046670264,0.0292072265954012,0.29,2,Mod_Wet,62,12,14,16,153,257.0,0.2464429747516091,785.8375986738165,785.8375986738165,,4,196.45939966845413,196.45939966845413,196.45939966845413,196.45939966845413,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,873.8375986738165,990.0,968.0346324529748,21.965367547025156,0.4548675267960717,0.1829187993369082,989.362213673867,0.2730863190716716,0.2730863190716716,0.2730863190716716,0.2730863190716716,21.054494901820497,21.054494901820497,21.054494901820497,21.054494901820497,,0.9301255319986044,0.9301255319986044,0.9301255319986044,0.9301255319986044,37.73096434089546,37.73096434089546,37.73096434089546,37.73096434089546,0.7684514122381968,0.7684514122381968,0.7684514122381968,0.7684514122381968,0.97,0.97,0.97,0.97,36.5990354106686,36.5990354106686,36.5990354106686,36.5990354106686,146.3961416426744,3513.5073994241857,0.1403824927571151,5.174809015166792e-05,0.32
1937-06-27,1937-07-08,1086.9032,0.940956999887256,1022.729174239858,0.328,1937,6,27,1937.06,1936,9,270,39,0.0883638006543237,20.10842443395836,0.0196615340018083,0.29,2,Mod_Wet,62,12,14,16,153,257.0,0.2512884216791947,765.729174239858,765.729174239858,,4,191.4322935599645,191.4322935599645,191.4322935599645,191.4322935599645,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,853.729174239858,990.0,967.971434547611,22.02856545238899,0.4364680452609127,0.172864587119929,989.3906673676192,0.2592958384831034,0.2592958384831034,0.2592958384831034,0.2592958384831034,21.159936981525128,21.159936981525128,21.159936981525128,21.159936981525128,,0.9284602778809894,0.9284602778809894,0.9284602778809894,0.9284602778809894,36.88345534960099,36.88345534960099,36.88345534960099,36.88345534960099,0.7511905366517514,0.7511905366517514,0.7511905366517514,0.7511905366517514,0.97,0.97,0.97,0.97,35.77695168911296,35.77695168911296,35.77695168911296,35.77695168911296,143.10780675645185,3434.5873621548444,0.1399273731120621,5.1914136068958006e-05,0.33
1937-06-28,1937-07-09,1061.4682,0.9202131020126134,976.7769450097452,0.335,1937,6,28,1937.06,1936,9,271,39,0.0843935280488419,45.95222923011272,0.0470447520950182,0.29,2,Mod_Wet,62,12,14,16,153,257.0,0.2631102231814408,719.7769450097452,719.7769450097452,,4,179.9442362524363,179.9442362524363,179.9442362524363,179.9442362524363,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,807.7769450097452,990.0,967.8071077800388,22.19289221996109,0.3944211312425771,0.1498884725048726,989.4556903962524,0.2290605906310907,0.2290605906310907,0.2290605906310907,0.2290605906310907,21.419522025582527,21.419522025582527,21.419522025582527,21.419522025582527,,0.9244763878696288,0.9244763878696288,0.9244763878696288,0.9244763878696288,34.94477420046857,34.94477420046857,34.94477420046857,34.94477420046857,0.7117061955288915,0.7117061955288915,0.7117061955288915,0.7117061955288915,0.97,0.97,0.97,0.97,33.89643097445452,33.89643097445452,33.89643097445452,33.89643097445452,135.58572389781807,3254.0573735476337,0.1388092999026152,5.232551743126105e-05,0.335
1937-06-29,1937-07-10,1036.4114,0.9189739555961264,952.4350838829192,0.343,1937,6,29,1937.06,1936,9,272,39,0.0822903912474842,24.34186112682585,0.0255575015439247,0.29,2,Mod_Wet,62,12,14,16,153,257.0,0.2698346631166229,695.4350838829192,695.4350838829192,,4,173.8587709707298,173.8587709707298,173.8587709707298,173.8587709707298,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,783.4350838829192,990.0,967.7097403355316,22.29025966446829,0.3721479976211245,0.1386305251648757,989.489221477214,0.2139154011685807,0.2139154011685807,0.2139154011685807,0.2139154011685807,21.565565740513676,21.565565740513676,21.565565740513676,21.565565740513676,,0.9222507764127822,0.9222507764127822,0.9222507764127822,0.9222507764127822,33.91135864214107,33.91135864214107,33.91135864214107,33.91135864214107,0.6906590354814881,0.6906590354814881,0.6906590354814881,0.6906590354814881,0.97,0.97,0.97,0.97,32.89401788287683,32.89401788287683,32.89401788287683,32.89401788287683,131.57607153150732,3157.825716756176,0.1381470230969375,5.25554571602621e-05,0.345
1937-06-30,1937-07-11,1028.1428,0.9210811262601332,947.0029281802472,0.345,1937,6,30,1937.06,1936,9,273,39,0.0818210529947733,5.432155702672277,0.0057361551279579,0.29,2,Mod_Wet,62,12,14,16,153,257.0,0.27138247660316,690.0029281802472,690.0029281802472,,4,172.5007320450618,172.5007320450618,172.5007320450618,172.5007320450618,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,778.0029281802472,990.0,967.6880117127208,22.311988287279064,0.368652623448755,0.1370008784540741,989.4943464980972,0.2106017861899508,0.2106017861899508,0.2106017861899508,0.2106017861899508,21.595732999186342,21.595732999186342,21.595732999186342,21.595732999186342,,0.9217508844189708,0.9217508844189708,0.9217508844189708,0.9217508844189708,33.67527525937612,33.67527525937612,33.67527525937612,33.67527525937612,0.6858508199465605,0.6858508199465605,0.6858508199465605,0.6858508199465605,0.97,0.97,0.97,0.97,32.66501700159484,32.66501700159484,32.66501700159484,32.66501700159484,130.66006800637936,3135.841632153105,0.1379721900727959,5.2600448277553246e-05,0.345
1937-07-01,1937-07-12,1019.9159,0.9227467245233664,941.1240560143012,0.348,1937,7,1,1937.07,1936,10,274,40,0.0813131184396356,5.878872165945723,0.0062466495552594,0.32,2,Mod_Wet,58,11,11,11,136,227.0,0.2412009325968717,714.1240560143012,714.1240560143012,,4,178.5310140035753,178.5310140035753,178.5310140035753,178.5310140035753,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,794.1240560143012,990.0,967.6644962240572,22.33550377594281,0.3819285523337583,0.1470620280071506,989.4710094196593,0.2255275350089382,0.2255275350089382,0.2255275350089382,0.2255275350089382,21.58098566059301,21.58098566059301,21.58098566059301,21.58098566059301,,0.9240521393937412,0.9240521393937412,0.9240521393937412,0.9240521393937412,34.915649419126915,34.915649419126915,34.915649419126915,34.915649419126915,0.7111130227928089,0.7111130227928089,0.7111130227928089,0.7111130227928089,0.97,0.97,0.97,0.97,33.868179936553105,33.868179936553105,33.868179936553105,33.868179936553105,135.47271974621242,3251.345273909098,0.1439477812520752,5.269576164489402e-05,0.35
1937-07-02,1937-07-13,979.4038,0.924461588505012,905.4211927358452,0.359,1937,7,2,1937.07,1936,10,275,40,0.078228391052377,35.702863278456114,0.0394323256014975,0.32,2,Mod_Wet,58,11,11,11,136,227.0,0.2507120463064164,678.4211927358452,678.4211927358452,,4,169.6052981839613,169.6052981839613,169.6052981839613,169.6052981839613,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,758.4211927358452,990.0,967.5216847709434,22.478315229056648,0.3575245160301275,0.1335263578207536,989.5089491261492,0.2035606096778279,0.2035606096778279,0.2035606096778279,0.2035606096778279,21.783703745527923,21.783703745527923,21.783703745527923,21.783703745527923,,0.92076490375183,0.92076490375183,0.92076490375183,0.92076490375183,33.36250051402403,33.36250051402403,33.36250051402403,33.36250051402403,0.679480662200082,0.679480662200082,0.679480662200082,0.679480662200082,0.97,0.97,0.97,0.97,32.3616254986033,32.3616254986033,32.3616254986033,32.3616254986033,129.4465019944132,3106.716047865917,0.1429682704943918,5.300153068643212e-05,0.36
1937-07-03,1937-07-14,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1937,7,3,1937.07,1936,10,276,40,0.0757675219888029,28.48228082840388,0.0324792074358425,0.32,2,Mod_Wet,58,11,11,11,136,227.0,0.2588549748650671,649.9389119074414,649.9389119074414,,3,216.6463039691471,216.6463039691471,216.6463039691471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,729.9389119074414,990.0,967.4077556476298,22.592244352370244,0.3413383163193861,0.1249816735722324,989.5336800101084,0.3320706162249731,0.3320706162249731,0.3320706162249731,0.0,21.793853746253625,21.793853746253625,21.793853746253625,22.1259243624786,,0.936481630751147,0.936481630751147,0.936481630751147,0.0,43.3633952338603,43.3633952338603,43.3633952338603,0.0,0.8831648723800468,0.8831648723800468,0.8831648723800468,0.0,0.9783164872380048,0.9783164872380048,0.9783164872380048,0.96,42.42312449990344,42.42312449990344,42.42312449990344,0.0,127.26937349971033,3054.464963993048,0.1451291210500456,5.439373316819373e-05,0.37
1937-07-04,1937-07-15,916.7204,0.9105214280240044,834.6935677067364,0.383,1937,7,4,1937.07,1936,10,277,40,0.072117524249862,42.24534420070495,0.0506118003482058,0.32,2,Mod_Wet,58,11,11,11,136,227.0,0.2719560911720777,607.6935677067364,607.6935677067364,,3,202.5645225689121,202.5645225689121,202.5645225689121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,687.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3173307032282424,0.1123080703120209,989.5703612264598,0.2903345345470887,0.2903345345470887,0.2903345345470887,0.0,22.04125242108584,22.04125242108584,22.04125242108584,22.33158695563293,,0.9331808631885664,0.9331808631885664,0.9331808631885664,0.0,40.860547030953065,40.860547030953065,40.860547030953065,0.0,0.8321903672291866,0.8321903672291866,0.8321903672291866,0.0,0.9732190367229188,0.9732190367229188,0.9732190367229188,0.96,39.76626222143565,39.76626222143565,39.76626222143565,0.0,119.29878666430696,2863.1708799433677,0.1429252497920551,5.453168111726424e-05,0.385
1937-07-05,1937-07-16,863.9982,0.9020463209442272,779.3663976124346,0.405,1937,7,5,1937.07,1936,10,278,40,0.0673372567537143,55.32717009430178,0.0709899352394392,0.32,2,Mod_Wet,58,11,11,11,136,227.0,0.2912622364723545,552.3663976124346,552.3663976124346,,3,184.12213253747825,184.12213253747825,184.12213253747825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,632.3663976124346,990.0,967.0174655904495,22.98253440955034,0.2858888173072435,0.0909465590449738,989.6231646236478,0.2398351019466938,0.2398351019466938,0.2398351019466938,0.0,22.36586393125141,22.36586393125141,22.36586393125141,22.605699033198107,,0.9272319649663489,0.9272319649663489,0.9272319649663489,0.0,37.44714989606232,37.44714989606232,37.44714989606232,0.0,0.7626710773128781,0.7626710773128781,0.7626710773128781,0.0,0.97,0.97,0.97,0.96,36.32373539918044,36.32373539918044,36.32373539918044,0.0,108.97120619754132,2615.308948740992,0.1398202521065462,5.480018268699192e-05,0.405
1937-07-06,1937-07-17,842.0024,0.8927119306975572,751.6655881559767,0.414,1937,7,6,1937.07,1936,10,279,40,0.0649439068166763,27.70080945645793,0.0368525710009087,0.32,2,Mod_Wet,58,11,11,11,136,227.0,0.3019959987218354,524.6655881559767,524.6655881559767,,3,174.88852938532557,174.88852938532557,174.88852938532557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,604.6655881559767,990.0,966.906662352624,23.093337647376075,0.2701467200815085,0.0798662352623906,989.649987044656,0.2164280117001943,0.2164280117001943,0.2164280117001943,0.0,22.52689668033197,22.52689668033197,22.52689668033197,22.74332469203216,,0.9240969579762864,0.9240969579762864,0.9240969579762864,0.0,35.70416929484736,35.70416929484736,35.70416929484736,0.0,0.7271724907300888,0.7271724907300888,0.7271724907300888,0.0,0.97,0.97,0.97,0.96,34.63304421600194,34.63304421600194,34.63304421600194,0.0,103.89913264800585,2493.57918355214,0.1382252085038192,5.50081248542293e-05,0.415
1937-07-07,1937-07-18,813.2284,0.8958086931444238,728.4970702319307,0.424,1937,7,7,1937.07,1936,10,280,40,0.0629421468680388,23.168517924046,0.0318031724090117,0.32,2,Mod_Wet,58,11,11,11,136,227.0,0.3116004295360176,501.4970702319307,501.4970702319307,,3,167.16569007731024,167.16569007731024,167.16569007731024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,581.4970702319307,990.0,966.8139882809276,23.18601171907233,0.2569802795011416,0.0705988280927722,989.672420892406,0.1977543423839983,0.1977543423839983,0.1977543423839983,0.0,22.660678269094408,22.660678269094408,22.660678269094408,22.85843261147841,,0.9215252820378108,0.9215252820378108,0.9215252820378108,0.0,34.234658843316225,34.234658843316225,34.234658843316225,0.0,0.6972435609636706,0.6972435609636706,0.6972435609636706,0.0,0.97,0.97,0.97,0.96,33.20761907801674,33.20761907801674,33.20761907801674,0.0,99.62285723405024,2390.948573617205,0.1367512119195392,5.518081269258295e-05,0.425
1937-07-08,1937-07-19,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1937,7,8,1937.07,1936,10,281,41,0.0607094797880934,25.84105416603393,0.0367762512170827,0.32,2,Mod_Wet,58,11,11,11,136,227.0,0.323059925211985,475.6560160658968,475.6560160658968,,3,158.55200535529892,158.55200535529892,158.55200535529892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,555.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2422950628927023,0.0651312032131793,989.6925737338942,0.1778854518887636,0.1778854518887636,0.1778854518887636,0.0,22.804064217741814,22.804064217741814,22.804064217741814,22.98194966963058,,0.9183898508676236,0.9183898508676236,0.9183898508676236,0.0,32.56490157121834,32.56490157121834,32.56490157121834,0.0,0.6632362845461984,0.6632362845461984,0.6632362845461984,0.0,0.97,0.97,0.97,0.96,31.58795452408179,31.58795452408179,31.58795452408179,0.0,94.76386357224536,2274.3327257338888,0.1348652276583627,5.534103332583106e-05,0.435
1937-07-09,1937-07-20,764.3804,0.8926299826267534,682.3088631722309,0.445,1937,7,9,1937.07,1936,10,282,41,0.0589514857780807,20.347152893665907,0.0298210297299476,0.32,2,Mod_Wet,58,11,11,11,136,227.0,0.3326939048462863,455.3088631722309,455.3088631722309,,3,151.7696210574103,151.7696210574103,151.7696210574103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,535.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2307319762752348,0.0610617726344461,989.7082062510902,0.1630223814840062,0.1630223814840062,0.1630223814840062,0.0,22.91594841691731,22.91594841691731,22.91594841691731,23.078970798401315,,0.9158374901646856,0.9158374901646856,0.9158374901646856,0.0,31.237754168738512,31.237754168738512,31.237754168738512,0.0,0.6362068058806214,0.6362068058806214,0.6362068058806214,0.0,0.97,0.97,0.97,0.96,30.30062154367636,30.30062154367636,30.30062154367636,0.0,90.90186463102908,2181.6447511446977,0.1332268559555312,5.545799784598538e-05,0.445
1937-07-10,1937-07-21,730.6486,0.8864028278959922,647.6489852382476,0.462,1937,7,10,1937.07,1936,10,283,41,0.0559568723245846,34.65987793398324,0.0535164552465608,0.32,2,Mod_Wet,58,11,11,11,136,227.0,0.3504985033157962,420.6489852382476,420.6489852382476,,2,210.32449261912384,210.32449261912384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,500.6489852382476,990.0,966.490595940953,23.50940405904703,0.2122263232717946,0.0541297970476495,989.7336438796806,0.3129734778573714,0.3129734778573714,0.0,0.0,22.93007446087024,22.93007446087024,23.243047938727614,23.243047938727614,,0.9360941261343296,0.9360941261343296,0.0,0.0,44.27448666582037,44.27448666582037,0.0,0.0,0.9017207060248548,0.9017207060248548,0.0,0.0,0.98,0.98,0.96,0.96,43.38899693250397,43.38899693250397,0.0,0.0,86.77799386500793,2082.67185276019,0.1339892377552098,5.730430630227936e-05,0.46
1937-07-11,1937-07-22,730.6486,0.8864028278959922,647.6489852382476,0.462,1937,7,11,1937.07,1936,10,284,41,0.0559568723245846,0.0,0.0,0.39,2,Mod_Wet,58,11,11,11,136,227.0,0.3504985033157962,420.6489852382476,420.6489852382476,,2,210.32449261912384,210.32449261912384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,500.6489852382476,990.0,966.490595940953,23.50940405904703,0.2122263232717946,0.0541297970476495,989.7336438796806,0.3129734778573714,0.3129734778573714,0.0,0.0,22.93007446087024,22.93007446087024,23.243047938727614,23.243047938727614,,0.9360941261343296,0.9360941261343296,0.0,0.0,44.27448666582037,44.27448666582037,0.0,0.0,0.9017207060248548,0.9017207060248548,0.0,0.0,0.98,0.98,0.96,0.96,43.38899693250397,43.38899693250397,0.0,0.0,86.77799386500793,2082.67185276019,0.1339892377552098,5.730430630227936e-05,0.46
1937-07-12,1937-07-23,724.0169999999998,0.8797110956815125,636.9257883620418,0.466,1937,7,12,1937.07,1936,10,285,41,0.0550303881144804,10.72319687620586,0.0168358654526806,0.39,2,Mod_Wet,58,11,11,11,136,227.0,0.3563994489589869,409.92578836204177,409.92578836204177,,2,204.96289418102089,204.96289418102089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,489.92578836204177,990.0,966.4477031534482,23.552296846551823,0.2084417743874096,0.0519851576724083,989.73957306794,0.2971938773577197,0.2971938773577197,0.0,0.0,22.99467603713422,22.99467603713422,23.29186991449194,23.29186991449194,,0.9349037905405844,0.9349037905405844,0.0,0.0,43.21237739685588,43.21237739685588,0.0,0.0,0.8800891526854557,0.8800891526854557,0.0,0.0,0.9780089152685456,0.9780089152685456,0.96,0.96,42.26209034407403,42.26209034407403,0.0,0.0,84.52418068814806,2028.5803365155532,0.1327064820306863,5.727607227117119e-05,0.465
1937-07-13,1937-07-24,710.868,0.8775314292741972,623.8090120652902,0.47,1937,7,13,1937.07,1936,10,286,41,0.053897098642441,13.116776296751594,0.0210269105496326,0.39,2,Mod_Wet,58,11,11,11,136,227.0,0.3638934282921859,396.8090120652902,396.8090120652902,,2,198.4045060326451,198.4045060326451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,476.8090120652902,990.0,966.3952360482612,23.60476395173885,0.20381245706034,0.049361802413058,989.7468257405266,0.2785326168914062,0.2785326168914062,0.0,0.0,23.073057075374,23.073057075374,23.351589692265406,23.351589692265406,,0.9329633955125576,0.9329633955125576,0.0,0.0,41.88514043427679,41.88514043427679,0.0,0.0,0.8530578499852707,0.8530578499852707,0.0,0.0,0.975305784998527,0.975305784998527,0.96,0.96,40.85081977102588,40.85081977102588,0.0,0.0,81.70163954205175,1960.839349009242,0.1309722013658574,5.719350917629357e-05,0.47
1937-07-14,1937-07-25,704.3503,0.8783280558406197,618.6506296297572,0.474,1937,7,14,1937.07,1936,10,287,41,0.053451414400011,5.158382435532985,0.0083381187838119,0.39,2,Mod_Wet,58,11,11,11,136,227.0,0.3669276149219347,391.6506296297572,391.6506296297572,,2,195.8253148148786,195.8253148148786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,471.6506296297572,990.0,966.3746025185188,23.62539748148106,0.2019919038506022,0.0483301259259514,989.7496779702234,0.27131088148166,0.27131088148166,0.0,0.0,23.103764570222783,23.103764570222783,23.375075451704447,23.375075451704447,,0.932199794210777,0.932199794210777,0.0,0.0,41.36178625824476,41.36178625824476,0.0,0.0,0.8423989054632335,0.8423989054632335,0.0,0.0,0.9742398905463232,0.9742398905463232,0.96,0.96,40.2963021170328,40.2963021170328,0.0,0.0,80.59260423406559,1934.2225016175744,0.1302715949425247,5.716021580413601e-05,0.475
1937-07-15,1937-07-26,691.4282,0.8804892019345739,608.7950640130589,0.48,1937,7,15,1937.07,1936,10,288,42,0.0525998935307282,9.855565616698302,0.0161886424501084,0.39,2,Mod_Wet,58,11,11,11,136,227.0,0.372867674884977,381.7950640130589,381.7950640130589,,2,190.89753200652945,190.89753200652945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,461.7950640130589,990.0,966.3351802560522,23.66481974394776,0.1985135689575422,0.0463590128026117,989.7551274182398,0.2578412870577601,0.2578412870577601,0.0,0.0,23.162105875129797,23.162105875129797,23.419947162187555,23.419947162187555,,0.9307401486949428,0.9307401486949428,0.0,0.0,40.35947458966047,40.35947458966047,0.0,0.0,0.8219852258586653,0.8219852258586653,0.0,0.0,0.9721985225858664,0.9721985225858664,0.96,0.96,39.23742156840972,39.23742156840972,0.0,0.0,78.47484313681944,1883.3962352836663,0.1289019043937848,5.709494331561029e-05,0.48
1937-07-16,1937-07-27,678.6565,0.8777769920279594,595.7090611902229,0.485,1937,7,16,1937.07,1936,10,289,42,0.0514692628868352,13.086002822836008,0.0219671038689427,0.39,2,Mod_Wet,58,11,11,11,136,227.0,0.3810584978285464,368.7090611902229,368.7090611902229,,2,184.35453059511144,184.35453059511144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,448.7090611902229,990.0,966.280690775356,23.719309224644007,0.1938951125442207,0.0437418122380445,989.7623630752178,0.2404346889353875,0.2404346889353875,0.0,0.0,23.241237610926383,23.241237610926383,23.48167229986177,23.48167229986177,,0.9287664668133344,0.9287664668133344,0.0,0.0,39.02638208067015,39.02638208067015,0.0,0.0,0.7948346655940967,0.7948346655940967,0.0,0.0,0.97,0.97,0.96,0.96,37.85559061825004,37.85559061825004,0.0,0.0,75.71118123650008,1817.068349676002,0.1270942246290993,5.7039237410971606e-05,0.485
1937-07-17,1937-07-28,672.3268,0.8764068829576366,589.2318351168824,0.488,1937,7,17,1937.07,1936,10,290,42,0.0509096305540986,6.477226073340488,0.0109926614403915,0.39,2,Mod_Wet,58,11,11,11,136,227.0,0.3852473448841598,362.2318351168824,362.2318351168824,,2,181.1159175584412,181.1159175584412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,442.2318351168824,990.0,966.251543258026,23.74845674197411,0.1916090984951675,0.0424463670233764,989.7659445344816,0.2320790673007783,0.2320790673007783,0.0,0.0,23.282322209154824,23.282322209154824,23.5144012764556,23.5144012764556,,0.9276282434768864,0.9276282434768864,0.0,0.0,38.36149980294695,38.36149980294695,0.0,0.0,0.7812932750091027,0.7812932750091027,0.0,0.0,0.97,0.97,0.96,0.96,37.210654808858536,37.210654808858536,0.0,0.0,74.42130961771707,1786.1114308252097,0.1263022552115748,5.707004189251044e-05,0.49
1937-07-18,1937-07-29,666.0345,0.8753352736866753,583.0034913422678,0.493,1937,7,18,1937.07,1936,10,291,42,0.0503715016519719,6.2283437746145855,0.0106832015024041,0.39,2,Mod_Wet,58,11,11,11,136,227.0,0.3893630198978235,356.0034913422678,356.0034913422678,,2,178.0017456711339,178.0017456711339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,436.0034913422678,990.0,966.22351571104,23.776484288959864,0.1894109227313626,0.0412006982684535,989.7693883790002,0.2242043641778347,0.2242043641778347,0.0,0.0,23.32166830378228,23.32166830378228,23.54587266796011,23.54587266796011,,0.9265344972788588,0.9265344972788588,0.0,0.0,37.721084381435126,37.721084381435126,0.0,0.0,0.7682501910679251,0.7682501910679251,0.0,0.0,0.97,0.97,0.96,0.96,36.58945184999208,36.58945184999208,0.0,0.0,73.17890369998415,1756.2936887996195,0.1255205239534706,5.709908398188269e-05,0.495
1937-07-19,1937-07-30,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1937,7,19,1937.07,1936,10,292,42,0.0494114767522878,11.111399301899494,0.0194291885769163,0.39,2,Mod_Wet,58,11,11,11,136,227.0,0.3969280274362959,344.8920920403683,344.8920920403683,,2,172.44604602018416,172.44604602018416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,424.8920920403683,990.0,966.1735144141816,23.826485585818432,0.185489365166261,0.0389784184080736,989.7755322164256,0.2104683522892493,0.2104683522892493,0.0,0.0,23.39154944995481,23.39154944995481,23.602017802244063,23.602017802244063,,0.924585104977004,0.924585104977004,0.0,0.0,36.57613599331633,36.57613599331633,0.0,0.0,0.7449314866255871,0.7449314866255871,0.0,0.0,0.97,0.97,0.96,0.96,35.478851913516834,35.478851913516834,0.0,0.0,70.95770382703367,1702.984891848808,0.1240753366144201,5.714968171256328e-05,0.495
1937-07-20,1937-07-31,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1937,7,20,1937.07,1936,10,293,42,0.0494114767522878,0.0,0.0,0.39,2,Mod_Wet,58,11,11,11,136,227.0,0.3969280274362959,344.8920920403683,344.8920920403683,,2,172.44604602018416,172.44604602018416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,424.8920920403683,990.0,966.1735144141816,23.826485585818432,0.185489365166261,0.0389784184080736,989.7755322164256,0.2104683522892493,0.2104683522892493,0.0,0.0,23.39154944995481,23.39154944995481,23.602017802244063,23.602017802244063,,0.924585104977004,0.924585104977004,0.0,0.0,36.57613599331633,36.57613599331633,0.0,0.0,0.7449314866255871,0.7449314866255871,0.0,0.0,0.97,0.97,0.96,0.96,35.478851913516834,35.478851913516834,0.0,0.0,70.95770382703367,1702.984891848808,0.1240753366144201,5.714968171256328e-05,0.495
1937-07-21,1937-08-01,623.0255,0.8843912864860217,550.9983234585969,0.515,1937,7,21,1937.07,1936,10,294,42,0.0476062551468227,20.893768581771383,0.0379198405734194,0.33,2,Mod_Wet,58,11,11,11,136,227.0,0.4119794749558021,323.99832345859693,323.99832345859693,,2,161.99916172929846,161.99916172929846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,403.9983234585969,990.0,966.0794924555636,23.920507544436305,0.1781153059664155,0.0347996646917193,989.7870850293418,0.1856980719773864,0.1856980719773864,0.0,0.0,23.52189450180074,23.52189450180074,23.70759257377813,23.70759257377813,,0.920773885298963,0.920773885298963,0.0,0.0,34.409372916433725,34.409372916433725,0.0,0.0,0.7008018923917255,0.7008018923917255,0.0,0.0,0.97,0.97,0.96,0.96,33.37709172894071,33.37709172894071,0.0,0.0,66.75418345788142,1602.1004029891542,0.1211513367933096,5.723124903968815e-05,0.515
1937-07-22,1937-08-02,623.0255,0.8843912864860217,550.9983234585969,0.515,1937,7,22,1937.07,1936,10,295,43,0.0476062551468227,0.0,0.0,0.33,2,Mod_Wet,58,11,11,11,136,227.0,0.4119794749558021,323.99832345859693,323.99832345859693,,2,161.99916172929846,161.99916172929846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,403.9983234585969,990.0,966.0794924555636,23.920507544436305,0.1781153059664155,0.0347996646917193,989.7870850293418,0.1856980719773864,0.1856980719773864,0.0,0.0,23.52189450180074,23.52189450180074,23.70759257377813,23.70759257377813,,0.920773885298963,0.920773885298963,0.0,0.0,34.409372916433725,34.409372916433725,0.0,0.0,0.7008018923917255,0.7008018923917255,0.0,0.0,0.97,0.97,0.96,0.96,33.37709172894071,33.37709172894071,0.0,0.0,66.75418345788142,1602.1004029891542,0.1211513367933096,5.723124903968815e-05,0.515
1937-07-23,1937-08-03,617.0284,0.8884164098844547,548.1781559247493,0.519,1937,7,23,1937.07,1936,10,296,43,0.0473625926718983,2.8201675338476657,0.0051446185940958,0.33,2,Mod_Wet,58,11,11,11,136,227.0,0.4140989522230456,321.17815592474926,321.17815592474926,,2,160.58907796237463,160.58907796237463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,401.17815592474926,990.0,966.0668017016612,23.93319829833865,0.1771199813428711,0.0342356311849498,989.788644387472,0.1824548793134616,0.1824548793134616,0.0,0.0,23.53938780649731,23.53938780649731,23.72184268581077,23.72184268581077,,0.9202095390386956,0.9202095390386956,0.0,0.0,34.11431056798755,34.11431056798755,0.0,0.0,0.6947924759264267,0.6947924759264267,0.0,0.0,0.97,0.97,0.96,0.96,33.09088125094792,33.09088125094792,0.0,0.0,66.18176250189585,1588.3623000455004,0.1207303899044472,5.723870872930894e-05,0.52
1937-07-24,1937-08-04,593.4044,0.8886647923374786,527.3375978981461,0.532,1937,7,24,1937.07,1936,10,297,43,0.0455619684583998,20.84055802660316,0.0395203340510313,0.33,2,Mod_Wet,58,11,11,11,136,227.0,0.4304642811450824,300.3375978981461,300.3375978981461,,2,150.16879894907305,150.16879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,380.3375978981461,990.0,965.9730191905415,24.026980809458337,0.1697647017988992,0.0300675195796292,989.8001677786216,0.1595646057299978,0.1595646057299978,0.0,0.0,23.66758398234981,23.66758398234981,23.827148588079808,23.827148588079808,,0.9160502545250142,0.9160502545250142,0.0,0.0,31.929464385866336,31.929464385866336,0.0,0.0,0.6502945903435099,0.6502945903435099,0.0,0.0,0.97,0.97,0.96,0.96,30.971580454290343,30.971580454290343,0.0,0.0,61.94316090858069,1486.6358618059364,0.1174639569707769,5.729030832680528e-05,0.53
1937-07-25,1937-08-05,576.0661,0.8889914195501405,512.1178199937132,0.544,1937,7,25,1937.07,1936,10,298,43,0.0442469796474568,15.219777904432927,0.029719289800577,0.33,2,Mod_Wet,58,11,11,11,136,227.0,0.4432573738652302,285.1178199937132,285.1178199937132,,2,142.55890999685658,142.55890999685658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,365.1178199937132,990.0,965.9045301899716,24.09546981002836,0.1643931699550122,0.0270235639987426,989.8085832660462,0.1438689981936503,0.1438689981936503,0.0,0.0,23.760184077880897,23.760184077880897,23.904053076074547,23.904053076074547,,0.9128307051515432,0.9128307051515432,0.0,0.0,30.323065684397232,30.323065684397232,0.0,0.0,0.6175777125131819,0.6175777125131819,0.0,0.0,0.97,0.97,0.96,0.96,29.413373713865315,29.413373713865315,0.0,0.0,58.82674742773063,1411.8419382655352,0.1148695576116699,5.731231802603546e-05,0.545
1937-07-26,1937-08-06,570.3586,0.8854392210789449,505.01787451967766,0.547,1937,7,26,1937.07,1936,10,299,43,0.0436335443585001,7.099945474035508,0.0140588003559047,0.33,2,Mod_Wet,58,11,11,11,136,227.0,0.4494890407906841,278.01787451967766,278.01787451967766,,2,139.00893725983883,139.00893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,358.01787451967766,990.0,965.8725804353384,24.127419564661523,0.1618873789084468,0.0256035749039355,989.8125090461876,0.1367773382840873,0.1367773382840873,0.0,0.0,23.80315127256508,23.80315127256508,23.939928610849165,23.939928610849165,,0.9111490937758036,0.9111490937758036,0.0,0.0,29.566868297656278,29.566868297656278,0.0,0.0,0.6021765437404536,0.6021765437404536,0.0,0.0,0.97,0.97,0.96,0.96,28.679862248726582,28.679862248726582,0.0,0.0,57.35972449745317,1376.6333879388762,0.1135795927065116,5.731018853509137e-05,0.545
1937-07-27,1937-08-07,570.3586,0.8854392210789449,505.01787451967766,0.547,1937,7,27,1937.07,1936,10,300,43,0.0436335443585001,0.0,0.0,0.33,2,Mod_Wet,58,11,11,11,136,227.0,0.4494890407906841,278.01787451967766,278.01787451967766,,2,139.00893725983883,139.00893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,358.01787451967766,990.0,965.8725804353384,24.127419564661523,0.1618873789084468,0.0256035749039355,989.8125090461876,0.1367773382840873,0.1367773382840873,0.0,0.0,23.80315127256508,23.80315127256508,23.939928610849165,23.939928610849165,,0.9111490937758036,0.9111490937758036,0.0,0.0,29.566868297656278,29.566868297656278,0.0,0.0,0.6021765437404536,0.6021765437404536,0.0,0.0,0.97,0.97,0.96,0.96,28.679862248726582,28.679862248726582,0.0,0.0,57.35972449745317,1376.6333879388762,0.1135795927065116,5.731018853509137e-05,0.545
1937-07-28,1937-08-08,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1937,7,28,1937.07,1936,10,301,43,0.0427404455876776,10.336791328964011,0.0208958694403498,0.33,2,Mod_Wet,58,11,11,11,136,227.0,0.4588815051019143,267.6810831907137,267.6810831907137,,2,133.84054159535685,133.84054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,347.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1582392045306215,0.0235362166381427,989.8182245788312,0.1268202181992709,0.1268202181992709,0.0,0.0,23.86533948627374,23.86533948627374,23.99215970447301,23.99215970447301,,0.9087231845375532,0.9087231845375532,0.0,0.0,28.46594526527206,28.46594526527206,0.0,0.0,0.5797544860544208,0.5797544860544208,0.0,0.0,0.97,0.97,0.96,0.96,27.6119669073139,27.6119669073139,0.0,0.0,55.2239338146278,1325.3744115510672,0.1116354267246912,5.730693193678229e-05,0.555
1937-07-29,1937-08-09,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1937,7,29,1937.07,1936,10,302,44,0.041992562280209,8.656056799405293,0.0178098993454631,0.33,2,Mod_Wet,58,11,11,11,136,227.0,0.4670541385192741,259.0250263913084,259.0250263913084,,2,129.5125131956542,129.5125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,339.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1551842135161365,0.0218050052782616,989.8230107812057,0.1187225237521775,0.1187225237521775,0.0,0.0,23.917175638692648,23.917175638692648,24.035898162444823,24.035898162444823,,0.9067120811238116,0.9067120811238116,0.0,0.0,27.54417225191537,27.54417225191537,0.0,0.0,0.5609811049269933,0.5609811049269933,0.0,0.0,0.97,0.97,0.96,0.96,26.71784708435791,26.71784708435791,0.0,0.0,53.43569416871582,1282.4566600491796,0.109944326458806,5.730430216335615e-05,0.56
1937-07-30,1937-08-10,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1937,7,30,1937.07,1936,10,303,44,0.0414342516334432,6.461928782011513,0.0134746164044425,0.33,2,Mod_Wet,58,11,11,11,136,227.0,0.4733475138759286,252.5630976092969,252.5630976092969,,2,126.28154880464844,126.28154880464844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,332.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1529035983558198,0.0205126195218593,989.8265837821224,0.1129067878483672,0.1129067878483672,0.0,0.0,23.955643055032176,23.955643055032176,24.068549842880543,24.068549842880543,,0.9052226119711616,0.9052226119711616,0.0,0.0,26.856030808789523,26.856030808789523,0.0,0.0,0.5469660042523324,0.5469660042523324,0.0,0.0,0.97,0.97,0.96,0.96,26.05034988452584,26.05034988452584,0.0,0.0,52.10069976905167,1250.41679445724,0.1086420119245673,5.7302182066607736e-05,0.565
1937-07-31,1937-08-11,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1937,7,31,1937.07,1936,10,304,44,0.0414342516334432,0.0,0.0,0.33,2,Mod_Wet,58,11,11,11,136,227.0,0.4733475138759286,252.5630976092969,252.5630976092969,,2,126.28154880464844,126.28154880464844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,332.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1529035983558198,0.0205126195218593,989.8265837821224,0.1129067878483672,0.1129067878483672,0.0,0.0,23.955643055032176,23.955643055032176,24.068549842880543,24.068549842880543,,0.9052226119711616,0.9052226119711616,0.0,0.0,26.856030808789523,26.856030808789523,0.0,0.0,0.5469660042523324,0.5469660042523324,0.0,0.0,0.97,0.97,0.96,0.96,26.05034988452584,26.05034988452584,0.0,0.0,52.10069976905167,1250.41679445724,0.1086420119245673,5.7302182066607736e-05,0.565
1937-08-01,1937-08-12,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1937,8,1,1937.08,1936,11,305,44,0.0408233700040498,7.070389229090267,0.0149640176529472,0.35,2,Mod_Wet,54,9,8,6,107,184.0,0.3894239990089718,288.4927083802066,288.4927083802066,,2,144.2463541901033,144.2463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,359.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1624078935372422,0.0276985416760413,989.8098935647868,0.1472776354640086,0.1472776354640086,0.0,0.0,23.936398741611896,23.936398741611896,24.083676377075903,24.083676377075903,,0.913849196321744,0.913849196321744,0.0,0.0,30.944031167574543,30.944031167574543,0.0,0.0,0.6302246673640436,0.6302246673640436,0.0,0.0,0.97,0.97,0.96,0.96,30.015710232547303,30.015710232547303,0.0,0.0,60.03142046509461,1440.7540911622707,0.1270525859984031,5.780178870815956e-05,0.57
1937-08-02,1937-08-13,525.9775,0.8881694527338079,467.1571483252964,0.58,1937,8,2,1937.08,1936,11,306,44,0.0403623776153056,5.335560054910161,0.011421338780831,0.35,2,Mod_Wet,54,9,8,6,107,184.0,0.3938717424310393,283.1571483252964,283.1571483252964,,2,141.5785741626482,141.5785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,354.1571483252964,990.0,965.7022071674638,24.29779283253617,0.1605248088483668,0.0266314296650592,989.8128437614866,0.1418887198085493,0.1418887198085493,0.0,0.0,23.968747874214277,23.968747874214277,24.11063659402282,24.11063659402282,,0.9126018081307704,0.9126018081307704,0.0,0.0,30.371266716945332,30.371266716945332,0.0,0.0,0.6185594036037746,0.6185594036037746,0.0,0.0,0.97,0.97,0.96,0.96,29.460128715436973,29.460128715436973,0.0,0.0,58.920257430873946,1414.0861783409746,0.1261251329281723,5.780090056720142e-05,0.58
1937-08-03,1937-08-14,520.5884,0.8885427859104034,462.56506724863937,0.581,1937,8,3,1937.08,1936,11,307,44,0.0399656218102824,4.592081076657053,0.0099274273000574,0.35,2,Mod_Wet,54,9,8,6,107,184.0,0.3977818755195704,278.56506724863937,278.56506724863937,,2,139.28253362431968,139.28253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,349.56506724863937,990.0,965.6815428026188,24.31845719738112,0.1589041209587104,0.0257130134497278,989.8153828655916,0.1373081152311801,0.1373081152311801,0.0,0.0,23.996531947741516,23.996531947741516,24.13384006297269,24.13384006297269,,0.911533965941636,0.911533965941636,0.0,0.0,29.878355791978613,29.878355791978613,0.0,0.0,0.6085204845616825,0.6085204845616825,0.0,0.0,0.97,0.97,0.96,0.96,28.982005118219256,28.982005118219256,0.0,0.0,57.96401023643851,1391.1362456745242,0.1253099603504678,5.780019050340883e-05,0.58
1937-08-04,1937-08-15,520.5884,0.8885427859104034,462.56506724863937,0.581,1937,8,4,1937.08,1936,11,308,44,0.0399656218102824,0.0,0.0,0.35,2,Mod_Wet,54,9,8,6,107,184.0,0.3977818755195704,278.56506724863937,278.56506724863937,,2,139.28253362431968,139.28253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,349.56506724863937,990.0,965.6815428026188,24.31845719738112,0.1589041209587104,0.0257130134497278,989.8153828655916,0.1373081152311801,0.1373081152311801,0.0,0.0,23.996531947741516,23.996531947741516,24.13384006297269,24.13384006297269,,0.911533965941636,0.911533965941636,0.0,0.0,29.878355791978613,29.878355791978613,0.0,0.0,0.6085204845616825,0.6085204845616825,0.0,0.0,0.97,0.97,0.96,0.96,28.982005118219256,28.982005118219256,0.0,0.0,57.96401023643851,1391.1362456745242,0.1253099603504678,5.780019050340883e-05,0.58
1937-08-05,1937-08-16,515.2343,0.8913623235036077,459.2604427967548,0.585,1937,8,5,1937.08,1936,11,309,45,0.0396801022576396,3.304624451884536,0.0071955346987003,0.35,2,Mod_Wet,54,9,8,6,107,184.0,0.4006441288073857,275.2604427967548,275.2604427967548,,2,137.6302213983774,137.6302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,346.2604427967548,990.0,965.6666719925854,24.333328007414597,0.15773781645763,0.0250520885593509,989.817210094983,0.1341026295128521,0.1341026295128521,0.0,0.0,24.01643547288475,24.01643547288475,24.150538102397604,24.150538102397604,,0.9107662169664018,0.9107662169664018,0.0,0.0,29.523508771203808,29.523508771203808,0.0,0.0,0.601293457661992,0.601293457661992,0.0,0.0,0.97,0.97,0.96,0.96,28.63780350806769,28.63780350806769,0.0,0.0,57.27560701613539,1374.6145683872494,0.1247126938852921,5.779940872057246e-05,0.585
1937-08-06,1937-08-17,499.3804,0.8921883077628417,445.541354005931,0.598,1937,8,6,1937.08,1936,11,310,45,0.0384947729861124,13.719088790823832,0.0307919538051258,0.35,2,Mod_Wet,54,9,8,6,107,184.0,0.4129807443139175,261.541354005931,261.541354005931,,2,130.7706770029655,130.7706770029655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,332.541354005931,990.0,965.6049360930268,24.39506390697329,0.1528959243635569,0.0223082708011862,989.8247958048352,0.1210488727655751,0.1210488727655751,0.0,0.0,24.098810839042997,24.098810839042997,24.219859711808567,24.219859711808567,,0.9075920083562112,0.9075920083562112,0.0,0.0,28.05016029808497,28.05016029808497,0.0,0.0,0.5712863604497956,0.5712863604497956,0.0,0.0,0.97,0.97,0.96,0.96,27.20865548914242,27.20865548914242,0.0,0.0,54.41731097828484,1306.0154634788362,0.1221375086487716,5.779552443491384e-05,0.6
