Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1937-08-07,1937-08-18,499.3804,0.8921883077628417,445.541354005931,0.598,1937,8,7,1937.08,1936,11,311,45,0.0384947729861124,0.0,0.0,0.35,2,Mod_Wet,54,9,8,6,107,184.0,0.4129807443139175,261.541354005931,261.541354005931,,2,130.7706770029655,130.7706770029655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,332.541354005931,990.0,965.6049360930268,24.39506390697329,0.1528959243635569,0.0223082708011862,989.8247958048352,0.1210488727655751,0.1210488727655751,0.0,0.0,24.098810839042997,24.098810839042997,24.219859711808567,24.219859711808567,,0.9075920083562112,0.9075920083562112,0.0,0.0,28.05016029808497,28.05016029808497,0.0,0.0,0.5712863604497956,0.5712863604497956,0.0,0.0,0.97,0.97,0.96,0.96,27.20865548914242,27.20865548914242,0.0,0.0,54.41731097828484,1306.0154634788362,0.1221375086487716,5.779552443491384e-05,0.6
1937-08-08,1937-08-19,494.165,0.8960553284209241,442.799181369126,0.602,1937,8,8,1937.08,1936,11,312,45,0.0382578492702924,2.742172636805037,0.006192813248494,0.35,2,Mod_Wet,54,9,8,6,107,184.0,0.4155382569386776,258.799181369126,258.799181369126,,2,129.399590684563,129.399590684563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,329.799181369126,990.0,965.592596316161,24.407403683838996,0.151928126559113,0.0217598362738252,989.826312037167,0.1185192632322134,0.1185192632322134,0.0,0.0,24.115196457773767,24.115196457773767,24.23371572100598,24.23371572100598,,0.9069603498841866,0.9069603498841866,0.0,0.0,27.755605593569584,27.755605593569584,0.0,0.0,0.5652872829647573,0.5652872829647573,0.0,0.0,0.97,0.97,0.96,0.96,26.92293742576249,26.92293742576249,0.0,0.0,53.84587485152499,1292.3009964365997,0.1216033748866351,5.779457021320118e-05,0.6
1937-08-09,1937-08-20,488.9841,0.8998924733267547,440.0331111664572,0.609,1937,8,9,1937.08,1936,11,313,45,0.0380188608047818,2.766070202668743,0.0062860501459454,0.35,2,Mod_Wet,54,9,8,6,107,184.0,0.4181503512593529,256.0331111664572,256.0331111664572,,2,128.0165555832286,128.0165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,327.0331111664572,990.0,965.580149000249,24.41985099975102,0.1509518945622102,0.0212066222332914,989.8278414832045,0.1160298000498114,0.1160298000498114,0.0,0.0,24.13166268290566,24.13166268290566,24.247692482955472,24.247692482955472,,0.9063240766919612,0.9063240766919612,0.0,0.0,27.458423605678256,27.458423605678256,0.0,0.0,0.5592346966533249,0.5592346966533249,0.0,0.0,0.97,0.97,0.96,0.96,26.634670897507903,26.634670897507903,0.0,0.0,53.26934179501581,1278.4642030803795,0.1210575759942412,5.779346007276479e-05,0.61
1937-08-10,1937-08-21,473.647,0.9007401735700734,426.6328809909446,0.62,1937,8,10,1937.08,1936,11,314,45,0.0368610809176176,13.400230175512604,0.0314092766230013,0.35,2,Mod_Wet,54,9,8,6,107,184.0,0.4312841513120631,242.6328809909446,242.6328809909446,,2,121.3164404954723,121.3164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,313.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1462225375666515,0.0185265761981889,989.8352508862351,0.1041906064621218,0.1041906064621218,0.0,0.0,24.211212315313777,24.211212315313777,24.3154029217759,24.3154029217759,,0.9019829245134448,0.9019829245134448,0.0,0.0,25.98203784248653,25.98203784248653,0.0,0.0,0.5291657401728418,0.5291657401728418,0.0,0.0,0.97,0.97,0.96,0.96,25.202576707211936,25.202576707211936,0.0,0.0,50.40515341442387,1209.723681946173,0.1181464337613812,5.770624099595629e-05,0.62
1937-08-11,1937-08-22,473.647,0.9007401735700734,426.6328809909446,0.62,1937,8,11,1937.08,1936,11,315,45,0.0368610809176176,0.0,0.0,0.34,2,Mod_Wet,54,9,8,6,107,184.0,0.4312841513120631,242.6328809909446,242.6328809909446,,2,121.3164404954723,121.3164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,313.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1462225375666515,0.0185265761981889,989.8352508862351,0.1041906064621218,0.1041906064621218,0.0,0.0,24.211212315313777,24.211212315313777,24.3154029217759,24.3154029217759,,0.9019829245134448,0.9019829245134448,0.0,0.0,25.98203784248653,25.98203784248653,0.0,0.0,0.5291657401728418,0.5291657401728418,0.0,0.0,0.97,0.97,0.96,0.96,25.202576707211936,25.202576707211936,0.0,0.0,50.40515341442387,1209.723681946173,0.1181464337613812,5.770624099595629e-05,0.62
1937-08-12,1937-08-23,468.6029,0.9015518661337044,422.4698189706656,0.626,1937,8,12,1937.08,1936,11,316,46,0.0365013923590655,4.163062020279028,0.00985410515341,0.34,2,Mod_Wet,54,9,8,6,107,184.0,0.4355340706900914,238.4698189706656,238.4698189706656,,2,119.2349094853328,119.2349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,309.4698189706656,990.0,965.501114185368,24.49888581463199,0.1447532638130909,0.0176939637941331,989.8375527723928,0.1006299497456524,0.1006299497456524,0.0,0.0,24.235808637279103,24.235808637279103,24.33643858702476,24.33643858702476,,0.900306402775183,0.900306402775183,0.0,0.0,25.514671389653422,25.514671389653422,0.0,0.0,0.519647075145691,0.519647075145691,0.0,0.0,0.97,0.97,0.96,0.96,24.749231247963824,24.749231247963824,0.0,0.0,49.49846249592765,1187.9630999022636,0.1171644938247401,5.765749718301588e-05,0.625
1937-08-13,1937-08-24,468.6029,0.9015518661337044,422.4698189706656,0.626,1937,8,13,1937.08,1936,11,317,46,0.0365013923590655,0.0,0.0,0.34,2,Mod_Wet,54,9,8,6,107,184.0,0.4355340706900914,238.4698189706656,238.4698189706656,,2,119.2349094853328,119.2349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,309.4698189706656,990.0,965.501114185368,24.49888581463199,0.1447532638130909,0.0176939637941331,989.8375527723928,0.1006299497456524,0.1006299497456524,0.0,0.0,24.235808637279103,24.235808637279103,24.33643858702476,24.33643858702476,,0.900306402775183,0.900306402775183,0.0,0.0,25.514671389653422,25.514671389653422,0.0,0.0,0.519647075145691,0.519647075145691,0.0,0.0,0.97,0.97,0.96,0.96,24.749231247963824,24.749231247963824,0.0,0.0,49.49846249592765,1187.9630999022636,0.1171644938247401,5.765749718301588e-05,0.625
1937-08-14,1937-08-25,463.5928,0.9065907191323836,420.28892993659525,0.63,1937,8,14,1937.08,1936,11,318,46,0.0363129635465218,2.180889034070333,0.0051890232616865,0.34,2,Mod_Wet,54,9,8,6,107,184.0,0.4377940671141593,236.28892993659525,236.28892993659525,,2,118.14446496829764,118.14446496829764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,307.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1439835604069012,0.017257785987319,989.8387586536056,0.098819811847374,0.098819811847374,0.0,0.0,24.24863865704372,24.24863865704372,24.34745846889109,24.34745846889109,,0.8994264473878206,0.8994264473878206,0.0,0.0,25.269991450940854,25.269991450940854,0.0,0.0,0.5146637770049054,0.5146637770049054,0.0,0.0,0.97,0.97,0.96,0.96,24.511891707412627,24.511891707412627,0.0,0.0,49.02378341482525,1176.570801955806,0.1166430517744566,5.763163606049321e-05,0.63
1937-08-15,1937-08-26,453.6742,0.9119592484433596,413.7323824701425,0.64,1937,8,15,1937.08,1936,11,319,46,0.0357464778454203,6.556547466452741,0.0158473151830843,0.34,2,Mod_Wet,54,9,8,6,107,184.0,0.4447319276810018,229.7323824701425,229.7323824701425,,2,114.86619123507126,114.86619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,300.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1416695513771275,0.0159464764940285,989.8423839721288,0.093385905976114,0.093385905976114,0.0,0.0,24.287202345037024,24.287202345037024,24.380588251013137,24.380588251013137,,0.8967743158581459,0.8967743158581459,0.0,0.0,24.53531130754084,24.53531130754084,0.0,0.0,0.4997008412941108,0.4997008412941108,0.0,0.0,0.9699700841294112,0.9699700841294112,0.96,0.96,23.79851797311668,23.79851797311668,0.0,0.0,47.59703594623336,1142.3288627096008,0.1150430518927733,5.755130701120052e-05,0.64
1937-08-16,1937-08-27,448.7655,0.9091709283658698,408.00454625357366,0.643,1937,8,16,1937.08,1936,11,320,46,0.0352515927963087,5.727836216568846,0.0140386578266434,0.34,2,Mod_Wet,54,9,8,6,107,184.0,0.4509753670382989,224.0045462535737,224.0045462535737,,2,112.00227312678685,112.00227312678685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,295.00454625357366,990.0,965.436020458141,24.563979541859,0.1396480202597184,0.0148009092507147,989.8455510704896,0.0888036370028589,0.0888036370028589,0.0,0.0,24.320726975345615,24.320726975345615,24.40953061234848,24.40953061234848,,0.8944490644679725,0.8944490644679725,0.0,0.0,23.894486561087376,23.894486561087376,0.0,0.0,0.4866494207960768,0.4866494207960768,0.0,0.0,0.9686649420796076,0.9686649420796076,0.96,0.96,23.145751440717667,23.145751440717667,0.0,0.0,46.291502881435335,1110.996069154448,0.1134583016451618,5.7403972443677855e-05,0.645
1937-08-17,1937-08-28,448.7655,0.9091709283658698,408.00454625357366,0.643,1937,8,17,1937.08,1936,11,321,46,0.0352515927963087,0.0,0.0,0.34,2,Mod_Wet,54,9,8,6,107,184.0,0.4509753670382989,224.0045462535737,224.0045462535737,,2,112.00227312678685,112.00227312678685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,295.00454625357366,990.0,965.436020458141,24.563979541859,0.1396480202597184,0.0148009092507147,989.8455510704896,0.0888036370028589,0.0888036370028589,0.0,0.0,24.320726975345615,24.320726975345615,24.40953061234848,24.40953061234848,,0.8944490644679725,0.8944490644679725,0.0,0.0,23.894486561087376,23.894486561087376,0.0,0.0,0.4866494207960768,0.4866494207960768,0.0,0.0,0.9686649420796076,0.9686649420796076,0.96,0.96,23.145751440717667,23.145751440717667,0.0,0.0,46.291502881435335,1110.996069154448,0.1134583016451618,5.7403972443677855e-05,0.645
1937-08-18,1937-08-29,443.8904,0.9076618404997884,402.90237744418727,0.648,1937,8,18,1937.08,1936,11,322,46,0.0348107654111777,5.102168809386399,0.0126635361194739,0.34,2,Mod_Wet,54,9,8,6,107,184.0,0.4566863098877814,218.90237744418727,218.90237744418727,,1,218.90237744418727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,289.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1378473065827781,0.0137804754888374,989.8483722179284,0.3390193225280967,0.0,0.0,0.0,24.09629219690145,24.435311519429547,24.435311519429547,24.435311519429547,,0.939436792766516,0.0,0.0,0.0,48.596720680436526,0.0,0.0,0.0,0.9897499120251838,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.6247862668278,0.0,0.0,0.0,47.6247862668278,1142.994870403867,0.1182042820619123,6.043382192006585e-05,0.65
1937-08-19,1937-08-30,439.0488,0.9068394067509818,398.1467533267305,0.657,1937,8,19,1937.08,1936,11,323,47,0.0343998794874295,4.755624117456762,0.0119444000929832,0.34,2,Mod_Wet,54,9,8,6,107,184.0,0.4621411538900692,214.1467533267305,214.1467533267305,,1,214.1467533267305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,285.1467533267305,990.0,965.3907337666336,24.609266233366384,0.1361688992798019,0.0128293506653461,989.8510017500548,0.3244402599801915,0.0,0.0,0.0,24.13582772344101,24.460267983421204,24.460267983421204,24.460267983421204,,0.9382337665399488,0.0,0.0,0.0,47.55798550041278,0.0,0.0,0.0,0.9685944093770422,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.60682579040452,0.0,0.0,0.0,46.60682579040452,1118.5638189697086,0.1170594144017988,6.045546008153552e-05,0.655
1937-08-20,1937-08-31,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1937,8,20,1937.08,1936,11,324,47,0.0336211721024839,9.012816955388873,0.0231612206312125,0.34,2,Mod_Wet,54,9,8,6,107,184.0,0.4728449071180803,205.1339363713416,205.1339363713416,,1,205.1339363713416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,276.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1329879965371347,0.0110267872742683,989.8559852161884,0.2976937729317442,0.0,0.0,0.0,24.212621761400136,24.51031553433188,24.51031553433188,24.51031553433188,,0.9359660500102616,0.0,0.0,0.0,45.59089596080332,0.0,0.0,0.0,0.9285314859634076,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.67907804158725,0.0,0.0,0.0,44.67907804158725,1072.297872998094,0.1148167092755206,6.050122778848934e-05,0.665
1937-08-21,1937-09-01,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1937,8,21,1937.08,1936,11,325,47,0.0333962868007022,2.6028391409918754,0.0067338414933294,0.34,2,Mod_Wet,54,9,8,6,107,184.0,0.4760289697735415,202.53109723034976,202.53109723034976,,1,202.53109723034976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,273.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1320693738464396,0.0105062194460699,989.8574244067077,0.2902389380788003,0.0,0.0,0.0,24.234529982477056,24.524768920555857,24.524768920555857,24.524768920555857,,0.9352015807550044,0.0,0.0,0.0,45.01634685808035,0.0,0.0,0.0,0.9168298749099868,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.11601992091874,0.0,0.0,0.0,44.11601992091874,1058.7844781020497,0.1141331712688259,6.050651058338622e-05,0.67
1937-08-22,1937-09-02,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1937,8,22,1937.08,1936,11,326,47,0.0336211721024839,2.6028391409918754,0.0066888001731826,0.34,2,Mod_Wet,54,9,8,6,107,184.0,0.4728449071180803,205.1339363713416,205.1339363713416,,1,205.1339363713416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,276.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1329879965371347,0.0110267872742683,989.8559852161884,0.2976937729317442,0.0,0.0,0.0,24.212621761400136,24.51031553433188,24.51031553433188,24.51031553433188,,0.9359660500102616,0.0,0.0,0.0,45.59089596080332,0.0,0.0,0.0,0.9285314859634076,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.67907804158725,0.0,0.0,0.0,44.67907804158725,1072.297872998094,0.1148167092755206,6.050122778848934e-05,0.665
1937-08-23,1937-09-03,420.0154,0.9067213782142306,380.8369423592014,0.675,1937,8,23,1937.08,1936,11,327,47,0.032904311819835,8.29699401214026,0.0217862110769564,0.34,2,Mod_Wet,54,9,8,6,107,184.0,0.4831464060712186,196.83694235920137,196.83694235920137,,1,196.83694235920137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,267.8369423592014,990.0,965.304184711796,24.695815288204017,0.1300597299208545,0.0096836942359201,989.8602565758432,0.2741434386057638,0.0,0.0,0.0,24.28192842544146,24.556071864047222,24.556071864047222,24.556071864047222,,0.9335230841683656,0.0,0.0,0.0,43.75760523426659,0.0,0.0,0.0,0.8911935892925986,0.0,0.0,0.0,0.9791193589292598,0.96,0.96,0.96,42.84391838525473,0.0,0.0,0.0,42.84391838525473,1028.2540412461135,0.1124993760317632,6.046166079246762e-05,0.675
1937-08-24,1937-09-04,420.0154,0.9067213782142306,380.8369423592014,0.675,1937,8,24,1937.08,1936,11,328,47,0.032904311819835,0.0,0.0,0.34,2,Mod_Wet,54,9,8,6,107,184.0,0.4831464060712186,196.83694235920137,196.83694235920137,,1,196.83694235920137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,267.8369423592014,990.0,965.304184711796,24.695815288204017,0.1300597299208545,0.0096836942359201,989.8602565758432,0.2741434386057638,0.0,0.0,0.0,24.28192842544146,24.556071864047222,24.556071864047222,24.556071864047222,,0.9335230841683656,0.0,0.0,0.0,43.75760523426659,0.0,0.0,0.0,0.8911935892925986,0.0,0.0,0.0,0.9791193589292598,0.96,0.96,0.96,42.84391838525473,0.0,0.0,0.0,42.84391838525473,1028.2540412461135,0.1124993760317632,6.046166079246762e-05,0.675
1937-08-25,1937-09-05,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1937,8,25,1937.08,1936,11,329,47,0.0319995139935632,10.472197063330045,0.0282753615087315,0.34,2,Mod_Wet,54,9,8,6,107,184.0,0.4968075453645268,186.36474529587127,186.36474529587127,,1,186.36474529587127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,257.3647452958713,990.0,965.2518237264792,24.7481762735207,0.1263637666581612,0.0086364745295871,989.8649997588122,0.2457302224870176,0.0,0.0,0.0,24.367445809845925,24.613176032332944,24.613176032332944,24.613176032332944,,0.930461760823316,0.0,0.0,0.0,41.439165225787775,0.0,0.0,0.0,0.8439748518490382,0.0,0.0,0.0,0.9743974851849038,0.96,0.96,0.96,40.37821838416932,0.0,0.0,0.0,40.37821838416932,969.0772412200638,0.109022845443652,6.018397822814426e-05,0.69
1937-08-26,1937-09-06,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1937,8,26,1937.08,1936,11,330,48,0.0319995139935632,0.0,0.0,0.34,2,Mod_Wet,54,9,8,6,107,184.0,0.4968075453645268,186.36474529587127,186.36474529587127,,1,186.36474529587127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,257.3647452958713,990.0,965.2518237264792,24.7481762735207,0.1263637666581612,0.0086364745295871,989.8649997588122,0.2457302224870176,0.0,0.0,0.0,24.367445809845925,24.613176032332944,24.613176032332944,24.613176032332944,,0.930461760823316,0.0,0.0,0.0,41.439165225787775,0.0,0.0,0.0,0.8439748518490382,0.0,0.0,0.0,0.9743974851849038,0.96,0.96,0.96,40.37821838416932,0.0,0.0,0.0,40.37821838416932,969.0772412200638,0.109022845443652,6.018397822814426e-05,0.69
1937-08-27,1937-09-07,401.5105,0.9082764151386006,364.6825175805071,0.6940000000000001,1937,8,27,1937.08,1936,11,331,48,0.0315085695189558,5.682227715364206,0.0155813000114813,0.34,2,Mod_Wet,54,9,8,6,107,184.0,0.5045484527768191,180.68251758050712,180.68251758050712,,1,180.68251758050712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,251.68251758050712,990.0,965.2234125879024,24.776587412097456,0.1243583321959141,0.0080682517580507,989.867573416046,0.2309608953577083,0.0,0.0,0.0,24.41319993278582,24.644160828143526,24.644160828143526,24.644160828143526,,0.9285280692246584,0.0,0.0,0.0,40.16747920158664,0.0,0.0,0.0,0.8180749328225385,0.0,0.0,0.0,0.9718074932822538,0.96,0.96,0.96,39.03505727436098,0.0,0.0,0.0,39.03505727436098,936.8413745846636,0.1070384660425725,6.00117355585822e-05,0.695
1937-08-28,1937-09-08,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1937,8,28,1937.08,1936,11,332,48,0.0305840716455888,10.7002068676735,0.0302280835619325,0.34,2,Mod_Wet,54,9,8,6,107,184.0,0.5197999855684006,169.98231071283362,169.98231071283362,,1,169.98231071283362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,240.9823107128336,990.0,965.169911553564,24.830088446435862,0.1205818971988473,0.0069982310712833,989.87241987173,0.204457899496544,0.0,0.0,0.0,24.498050418669227,24.70250831816577,24.70250831816577,24.70250831816577,,0.9246991847526164,0.0,0.0,0.0,37.763690273197774,0.0,0.0,0.0,0.7691179281710341,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.63077956500184,0.0,0.0,0.0,36.63077956500184,879.1387095600442,0.1034819493980827,5.986044373184073e-05,0.705
1937-08-29,1937-09-09,379.1131,0.9090149185803196,344.6194637292325,0.718,1937,8,29,1937.08,1936,11,333,48,0.0297751216662056,9.362846983601116,0.0271686540344613,0.34,2,Mod_Wet,54,9,8,6,107,184.0,0.5339222515434264,160.6194637292325,160.6194637292325,,1,160.6194637292325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,231.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1172774222803905,0.0060619463729232,989.8766606313468,0.1825247665772347,0.0,0.0,0.0,24.571038546123287,24.75356331270052,24.75356331270052,24.75356331270052,,0.9211733085597554,0.0,0.0,0.0,35.65346389153425,0.0,0.0,0.0,0.7261397941249338,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.583859974788226,0.0,0.0,0.0,34.583859974788226,830.0126393949174,0.1003537629608778,5.980986082090943e-05,0.72
1937-08-30,1937-09-10,374.7305,0.908907350449394,340.5953058875766,0.721,1937,8,30,1937.08,1936,11,334,48,0.0294274344286866,4.024157841655892,0.0118150713532857,0.34,2,Mod_Wet,54,9,8,6,107,184.0,0.540230581042519,156.5953058875766,156.5953058875766,,1,156.5953058875766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,227.5953058875766,990.0,965.102976529438,24.89702347056209,0.1158571264982168,0.0056595305887576,989.878483342913,0.1735415790704201,0.0,0.0,0.0,24.60196523440467,24.77550681347509,24.77550681347509,24.77550681347509,,0.9195826582258474,0.0,0.0,0.0,34.74385565240094,0.0,0.0,0.0,0.7076141680733389,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.70153998282891,0.0,0.0,0.0,33.70153998282891,808.836959587894,0.0989489267769095,5.978173375669388e-05,0.72
1937-08-31,1937-09-11,370.3799,0.9134433097017404,338.3210417029997,0.727,1937,8,31,1937.08,1936,11,335,48,0.0292309380031391,2.2742641845769067,0.0067222073245252,0.34,2,Mod_Wet,54,9,8,6,107,184.0,0.5438621230113355,154.3210417029997,154.3210417029997,,1,154.3210417029997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,225.3210417029997,990.0,965.0916052085148,24.90839479148508,0.1150544423203083,0.0054321041702999,989.8795134535094,0.1685334500784794,0.0,0.0,0.0,24.61937479491599,24.78790824499447,24.78790824499447,24.78790824499447,,0.9186846767236494,0.0,0.0,0.0,34.23003460615556,0.0,0.0,0.0,0.697149380980765,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.203133567970895,0.0,0.0,0.0,33.203133567970895,796.8752056313015,0.0981409060483999,5.976561949030968e-05,0.725
1937-09-01,1937-09-12,361.7746,0.9166247913690906,331.6115672476363,0.736,1937,9,1,1937.09,1936,12,336,48,0.0286512394101957,6.70947445536342,0.0202329324970531,0.4,3,Normal,40,6,4,3,65,118.0,0.355838009450019,213.6115672476363,213.6115672476363,,1,213.6115672476363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,263.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1285684639440016,0.0127223134495272,989.8587092226064,0.3228347017429088,0.0,0.0,0.0,24.47781668462535,24.80065138636826,24.80065138636826,24.80065138636826,,0.9383246375007042,0.0,0.0,0.0,48.11597201409103,0.0,0.0,0.0,0.9799586968246644,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.1536525738092,0.0,0.0,0.0,47.1536525738092,1131.6876617714208,0.1421954395776443,6.131801285308462e-05,0.735
1937-09-02,1937-09-13,357.5196,0.9208048873506705,329.2057950036568,0.742,1937,9,2,1937.09,1936,12,337,49,0.0284433806883159,2.40577224397947,0.0073078064860697,0.4,3,Normal,40,6,4,3,65,118.0,0.3584384047634679,211.2057950036568,211.2057950036568,,1,211.2057950036568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,261.2057950036568,990.0,965.0460289750184,24.953971024981684,0.1277193922756226,0.0122411590007313,989.8600394487236,0.3156173850109705,0.0,0.0,0.0,24.4983930886944,24.81401047370537,24.81401047370537,24.81401047370537,,0.93772670683479,0.0,0.0,0.0,47.58372242733921,0.0,0.0,0.0,0.9691185830415318,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.63204797879243,0.0,0.0,0.0,46.63204797879243,1119.1691514910185,0.1416501431217954,6.133045099710167e-05,0.74
1937-09-03,1937-09-14,357.5196,0.9208048873506705,329.2057950036568,0.742,1937,9,3,1937.09,1936,12,338,49,0.0284433806883159,0.0,0.0,0.4,3,Normal,40,6,4,3,65,118.0,0.3584384047634679,211.2057950036568,211.2057950036568,,1,211.2057950036568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,261.2057950036568,990.0,965.0460289750184,24.953971024981684,0.1277193922756226,0.0122411590007313,989.8600394487236,0.3156173850109705,0.0,0.0,0.0,24.4983930886944,24.81401047370537,24.81401047370537,24.81401047370537,,0.93772670683479,0.0,0.0,0.0,47.58372242733921,0.0,0.0,0.0,0.9691185830415318,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.63204797879243,0.0,0.0,0.0,46.63204797879243,1119.1691514910185,0.1416501431217954,6.133045099710167e-05,0.74
1937-09-04,1937-09-15,353.2963,0.921778111561846,325.6607962357874,0.746,1937,9,4,1937.09,1936,12,339,49,0.028137092794772,3.544998767869401,0.010885555795616,0.4,3,Normal,40,6,4,3,65,118.0,0.3623402060178123,207.66079623578744,207.66079623578744,,1,207.66079623578744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,257.6607962357874,990.0,965.028303981179,24.971696018821035,0.1264682522203788,0.0115321592471574,989.8619995885324,0.305122740933215,0.0,0.0,0.0,24.52857286642022,24.833695607353437,24.833695607353437,24.833695607353437,,0.9368474245423865,0.0,0.0,0.0,46.79876175016042,0.0,0.0,0.0,0.9531316038729212,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.86278651515721,0.0,0.0,0.0,45.86278651515721,1100.706876363773,0.1408299280885848,6.1348425662453e-05,0.745
1937-09-05,1937-09-16,353.2963,0.921778111561846,325.6607962357874,0.746,1937,9,5,1937.09,1936,12,340,49,0.028137092794772,0.0,0.0,0.4,3,Normal,40,6,4,3,65,118.0,0.3623402060178123,207.66079623578744,207.66079623578744,,1,207.66079623578744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,257.6607962357874,990.0,965.028303981179,24.971696018821035,0.1264682522203788,0.0115321592471574,989.8619995885324,0.305122740933215,0.0,0.0,0.0,24.52857286642022,24.833695607353437,24.833695607353437,24.833695607353437,,0.9368474245423865,0.0,0.0,0.0,46.79876175016042,0.0,0.0,0.0,0.9531316038729212,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.86278651515721,0.0,0.0,0.0,45.86278651515721,1100.706876363773,0.1408299280885848,6.1348425662453e-05,0.745
1937-09-06,1937-09-17,353.2963,0.921778111561846,325.6607962357874,0.746,1937,9,6,1937.09,1936,12,341,49,0.028137092794772,0.0,0.0,0.4,3,Normal,40,6,4,3,65,118.0,0.3623402060178123,207.66079623578744,207.66079623578744,,1,207.66079623578744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,257.6607962357874,990.0,965.028303981179,24.971696018821035,0.1264682522203788,0.0115321592471574,989.8619995885324,0.305122740933215,0.0,0.0,0.0,24.52857286642022,24.833695607353437,24.833695607353437,24.833695607353437,,0.9368474245423865,0.0,0.0,0.0,46.79876175016042,0.0,0.0,0.0,0.9531316038729212,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.86278651515721,0.0,0.0,0.0,45.86278651515721,1100.706876363773,0.1408299280885848,6.1348425662453e-05,0.745
1937-09-07,1937-09-18,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1937,9,7,1937.09,1936,12,342,49,0.0279613342516754,2.0342423969515835,0.0062857709691047,0.4,3,Normal,40,6,4,3,65,118.0,0.3646177935657385,205.62655383883583,205.62655383883583,,1,205.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,255.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1257503049624081,0.0111253107677671,989.86312438427,0.2991420682861773,0.0,0.0,0.0,24.545849546789565,24.84499161507574,24.84499161507574,24.84499161507574,,0.9363438453333838,0.0,0.0,0.0,46.34803482984257,0.0,0.0,0.0,0.943951829528362,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.42107413324572,0.0,0.0,0.0,45.42107413324572,1090.1057791978972,0.1403502697614397,6.135863681740984e-05,0.75
1937-09-08,1937-09-19,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1937,9,8,1937.09,1936,12,343,49,0.0279613342516754,0.0,0.0,0.4,3,Normal,40,6,4,3,65,118.0,0.3646177935657385,205.62655383883583,205.62655383883583,,1,205.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,255.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1257503049624081,0.0111253107677671,989.86312438427,0.2991420682861773,0.0,0.0,0.0,24.545849546789565,24.84499161507574,24.84499161507574,24.84499161507574,,0.9363438453333838,0.0,0.0,0.0,46.34803482984257,0.0,0.0,0.0,0.943951829528362,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.42107413324572,0.0,0.0,0.0,45.42107413324572,1090.1057791978972,0.1403502697614397,6.135863681740984e-05,0.75
1937-09-09,1937-09-20,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1937,9,9,1937.09,1936,12,344,50,0.0269408652549,11.810983758974546,0.0378781077415394,0.4,3,Normal,40,6,4,3,65,118.0,0.3784288256349039,193.8155700798613,193.8155700798613,,1,193.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,243.8155700798613,990.0,964.9590778503992,25.04092214960076,0.1215818423365189,0.0093815570079861,989.8690366006556,0.2657783506172227,0.0,0.0,0.0,24.64418039963913,24.90995875025635,24.90995875025635,24.90995875025635,,0.9329664505336892,0.0,0.0,0.0,43.70264963553692,0.0,0.0,0.0,0.8900743306626663,0.0,0.0,0.0,0.9790074330662666,0.96,0.96,0.96,42.78521883788141,0.0,0.0,0.0,42.78521883788141,1026.8452521091538,0.1372132213504392,6.132006322105863e-05,0.765
1937-09-10,1937-09-21,332.6514,0.9289857410847936,309.0284073518941,0.77,1937,9,10,1937.09,1936,12,345,50,0.0267000543952036,2.7871627279672,0.0090191149475569,0.4,3,Normal,40,6,4,3,65,118.0,0.3818419187127742,191.0284073518941,191.0284073518941,,1,191.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,241.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1205981661330042,0.0091028407351894,989.8702989931318,0.2581972679971519,0.0,0.0,0.0,24.6669596883752,24.925156956372348,24.925156956372348,24.925156956372348,,0.9321693209572308,0.0,0.0,0.0,43.07716205415583,0.0,0.0,0.0,0.8773352760520535,0.0,0.0,0.0,0.9777335276052054,0.96,0.96,0.96,42.11798561443087,0.0,0.0,0.0,42.11798561443087,1010.831654746341,0.1362916308417907,6.124450604302763e-05,0.77
1937-09-11,1937-09-22,332.6514,0.9289857410847936,309.0284073518941,0.77,1937,9,11,1937.09,1936,12,346,50,0.0267000543952036,0.0,0.0,0.36,2,Mod_Wet,46,7,6,4,75,138.0,0.4465608879861257,171.0284073518941,171.0284073518941,,1,171.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,230.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1167158710811451,0.0071028407351894,989.8761812881836,0.2070093139386215,0.0,0.0,0.0,24.72402993748556,24.93103925142418,24.93103925142418,24.93103925142418,,0.925298224952192,0.0,0.0,0.0,38.37142614285883,0.0,0.0,0.0,0.7814954407914222,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.22028335857306,0.0,0.0,0.0,37.22028335857306,893.2868006057536,0.1204429187514464,6.045175628824639e-05,0.77
1937-09-12,1937-09-23,328.6161,0.9312389803097992,306.020121877383,0.775,1937,9,12,1937.09,1936,12,347,50,0.0264401385302058,3.008285474511069,0.0098303518607068,0.36,2,Mod_Wet,46,7,6,4,75,138.0,0.450950738642259,168.02012187738302,168.02012187738302,,1,168.02012187738302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,227.02012187738305,990.0,964.9301006093868,25.06989939061316,0.1156541196938625,0.0068020121877383,989.8775438681184,0.1997878900681715,0.0,0.0,0.0,24.74765536866331,24.94744325873148,24.94744325873148,24.94744325873148,,0.9242078061303552,0.0,0.0,0.0,37.68805167896226,0.0,0.0,0.0,0.7675774272701071,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.55741012859339,0.0,0.0,0.0,36.55741012859339,877.3778430862413,0.1194608050749071,6.043821438388343e-05,0.775
1937-09-13,1937-09-24,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1937,9,13,1937.09,1936,12,348,50,0.0261191340172329,3.7153300112611873,0.0122900136260709,0.36,2,Mod_Wet,46,7,6,4,75,138.0,0.4564929293648591,164.30479186612183,164.30479186612183,,1,164.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,223.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1143428223362503,0.0064304791866121,989.8792266984772,0.1910010212920802,0.0,0.0,0.0,24.77670171785452,24.967702739146603,24.967702739146603,24.967702739146603,,0.9228372152847536,0.0,0.0,0.0,36.84321509622012,0.0,0.0,0.0,0.750370979556418,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.737918643333515,0.0,0.0,0.0,35.737918643333515,857.7100474400044,0.1182181679050603,6.041941632010975e-05,0.78
1937-09-14,1937-09-25,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1937,9,14,1937.09,1936,12,349,50,0.0261191340172329,0.0,0.0,0.36,2,Mod_Wet,46,7,6,4,75,138.0,0.4564929293648591,164.30479186612183,164.30479186612183,,1,164.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,223.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1143428223362503,0.0064304791866121,989.8792266984772,0.1910010212920802,0.0,0.0,0.0,24.77670171785452,24.967702739146603,24.967702739146603,24.967702739146603,,0.9228372152847536,0.0,0.0,0.0,36.84321509622012,0.0,0.0,0.0,0.750370979556418,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.737918643333515,0.0,0.0,0.0,35.737918643333515,857.7100474400044,0.1182181679050603,6.041941632010975e-05,0.78
1937-09-15,1937-09-26,312.7836,0.9288272938647332,290.5219447532691,0.797,1937,9,15,1937.09,1936,12,350,50,0.0251010960266824,11.78284711285272,0.0405575114914624,0.36,2,Mod_Wet,46,7,6,4,75,138.0,0.4750071465933457,152.5219447532691,152.5219447532691,,1,152.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,211.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1101841564203289,0.0052521944753269,989.8845636491044,0.1646474006670613,0.0,0.0,0.0,24.85782846942411,25.02247587009117,25.02247587009117,25.02247587009117,,0.918196952522553,0.0,0.0,0.0,34.14051496060243,0.0,0.0,0.0,0.6953261702770352,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.116299511784355,0.0,0.0,0.0,33.116299511784355,794.7911882828246,0.1139889778030673,6.031244947399347e-05,0.795
1937-09-16,1937-09-27,312.7836,0.9288272938647332,290.5219447532691,0.797,1937,9,16,1937.09,1936,12,351,51,0.0251010960266824,0.0,0.0,0.36,2,Mod_Wet,46,7,6,4,75,138.0,0.4750071465933457,152.5219447532691,152.5219447532691,,1,152.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,211.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1101841564203289,0.0052521944753269,989.8845636491044,0.1646474006670613,0.0,0.0,0.0,24.85782846942411,25.02247587009117,25.02247587009117,25.02247587009117,,0.918196952522553,0.0,0.0,0.0,34.14051496060243,0.0,0.0,0.0,0.6953261702770352,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.116299511784355,0.0,0.0,0.0,33.116299511784355,794.7911882828246,0.1139889778030673,6.031244947399347e-05,0.795
1937-09-17,1937-09-28,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1937,9,17,1937.09,1936,12,352,51,0.0248129628445641,3.3348747930356235,0.0116122038276214,0.36,2,Mod_Wet,46,7,6,4,75,138.0,0.4805230263991645,149.1870699602335,149.1870699602335,,1,149.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,208.1870699602335,990.0,964.848748279841,25.151251720159053,0.1090071378268741,0.0049187069960233,989.8860741551772,0.1575091055172856,0.0,0.0,0.0,24.87981676981885,25.037325875336137,25.037325875336137,25.037325875336137,,0.9168859337032926,0.0,0.0,0.0,33.37585282598038,0.0,0.0,0.0,0.6797526033804558,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.37457724120097,0.0,0.0,0.0,32.37457724120097,776.9898537888232,0.1127299263357638,6.027960817886519e-05,0.805
1937-09-18,1937-09-29,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1937,9,18,1937.09,1936,12,353,51,0.0248129628445641,0.0,0.0,0.36,2,Mod_Wet,46,7,6,4,75,138.0,0.4805230263991645,149.1870699602335,149.1870699602335,,1,149.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,208.1870699602335,990.0,964.848748279841,25.151251720159053,0.1090071378268741,0.0049187069960233,989.8860741551772,0.1575091055172856,0.0,0.0,0.0,24.87981676981885,25.037325875336137,25.037325875336137,25.037325875336137,,0.9168859337032926,0.0,0.0,0.0,33.37585282598038,0.0,0.0,0.0,0.6797526033804558,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.37457724120097,0.0,0.0,0.0,32.37457724120097,776.9898537888232,0.1127299263357638,6.027960817886519e-05,0.805
1937-09-19,1937-09-30,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1937,9,19,1937.09,1936,12,354,51,0.0248129628445641,0.0,0.0,0.36,2,Mod_Wet,46,7,6,4,75,138.0,0.4805230263991645,149.1870699602335,149.1870699602335,,1,149.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,208.1870699602335,990.0,964.848748279841,25.151251720159053,0.1090071378268741,0.0049187069960233,989.8860741551772,0.1575091055172856,0.0,0.0,0.0,24.87981676981885,25.037325875336137,25.037325875336137,25.037325875336137,,0.9168859337032926,0.0,0.0,0.0,33.37585282598038,0.0,0.0,0.0,0.6797526033804558,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.37457724120097,0.0,0.0,0.0,32.37457724120097,776.9898537888232,0.1127299263357638,6.027960817886519e-05,0.805
1937-09-20,1937-10-01,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1937,9,20,1937.09,1936,12,355,51,0.0245037284884213,3.5791013442452027,0.0126198899195649,0.36,2,Mod_Wet,46,7,6,4,75,138.0,0.4865871740961382,145.60796861598828,145.60796861598828,,1,145.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,204.60796861598828,990.0,964.834431874464,25.165568125536083,0.1077439213370577,0.0045607968615988,989.8876952818014,0.1500645747212556,0.0,0.0,0.0,24.9031988326162,25.05326340733745,25.05326340733745,25.05326340733745,,0.9154802253507264,0.0,0.0,0.0,32.55576811577779,0.0,0.0,0.0,0.6630502671237839,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.57909507230445,0.0,0.0,0.0,31.57909507230445,757.8982817353069,0.1113477002300428,6.024375545374314e-05,0.815
1937-09-21,1937-10-02,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1937,9,21,1937.09,1936,12,356,51,0.0245037284884213,0.0,0.0,0.4,3,Normal,40,6,4,3,65,118.0,0.4160672937923501,165.60796861598828,165.60796861598828,,1,165.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,215.60796861598828,990.0,964.834431874464,25.165568125536083,0.1116262873422345,0.0065607968615988,989.8818129157962,0.1940469653060521,0.0,0.0,0.0,24.85333407602625,25.0473810413323,25.0473810413323,25.0473810413323,,0.9234082285683112,0.0,0.0,0.0,37.27334141857948,0.0,0.0,0.0,0.7591311897877694,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.15514117602209,0.0,0.0,0.0,36.15514117602209,867.7233882245303,0.127482811404982,6.064378939642194e-05,0.815
1937-09-22,1937-10-03,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1937,9,22,1937.09,1936,12,357,51,0.0243062444735331,2.2856946167617025,0.008124826322028,0.4,3,Normal,40,6,4,3,65,118.0,0.4194477682926891,163.32227399922658,163.32227399922658,,1,163.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,213.32227399922655,990.0,964.8252890959968,25.174710904003064,0.1108195688805681,0.0063322273999226,989.8828482037196,0.1887412301982211,0.0,0.0,0.0,24.86881787752446,25.05755910772268,25.05755910772268,25.05755910772268,,0.92252520690939,0.0,0.0,0.0,36.74662869511821,0.0,0.0,0.0,0.748403843077764,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.644229834264664,0.0,0.0,0.0,35.644229834264664,855.4615160223519,0.1267024801397797,6.062354332642524e-05,0.815
1937-09-23,1937-10-04,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1937,9,23,1937.09,1936,12,358,52,0.0236532473962736,7.557836542355176,0.0276070793290886,0.4,3,Normal,40,6,4,3,65,118.0,0.4310274961063546,155.7644374568714,155.7644374568714,,1,155.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,205.7644374568714,990.0,964.7950577498276,25.204942250172508,0.108152088183775,0.0055764437456871,989.8862714680704,0.1716970511542545,0.0,0.0,0.0,24.91951666708876,25.09121371824301,25.09121371824301,25.09121371824301,,0.91955254639281,0.0,0.0,0.0,35.00444340259416,0.0,0.0,0.0,0.7129214542279868,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.95431010051633,0.0,0.0,0.0,33.95431010051633,814.903442412392,0.1240274683444428,6.0551387464872887e-05,0.83
1937-09-24,1937-10-05,289.9506,0.935581823043148,271.2725109404546,0.835,1937,9,24,1937.09,1936,12,359,52,0.0234379449452552,2.491926516416811,0.0091860635188494,0.4,3,Normal,40,6,4,3,65,118.0,0.4349869420639582,153.2725109404546,153.2725109404546,,1,153.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,203.2725109404546,990.0,964.7850900437618,25.214909956238216,0.10727258174789,0.0053272510940454,989.887400167158,0.1662686236313819,0.0,0.0,0.0,24.93604149976487,25.10231012339625,25.10231012339625,25.10231012339625,,0.9185738260247548,0.0,0.0,0.0,34.43059676188801,0.0,0.0,0.0,0.7012341499366194,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.39767885903137,0.0,0.0,0.0,33.39767885903137,801.544292616753,0.1231148660925776,6.052705054203562e-05,0.835
1937-09-25,1937-10-06,289.9506,0.935581823043148,271.2725109404546,0.835,1937,9,25,1937.09,1936,12,360,52,0.0234379449452552,0.0,0.0,0.4,3,Normal,40,6,4,3,65,118.0,0.4349869420639582,153.2725109404546,153.2725109404546,,1,153.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,203.2725109404546,990.0,964.7850900437618,25.214909956238216,0.10727258174789,0.0053272510940454,989.887400167158,0.1662686236313819,0.0,0.0,0.0,24.93604149976487,25.10231012339625,25.10231012339625,25.10231012339625,,0.9185738260247548,0.0,0.0,0.0,34.43059676188801,0.0,0.0,0.0,0.7012341499366194,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.39767885903137,0.0,0.0,0.0,33.39767885903137,801.544292616753,0.1231148660925776,6.052705054203562e-05,0.835
1937-09-26,1937-10-07,289.9506,0.935581823043148,271.2725109404546,0.835,1937,9,26,1937.09,1936,12,361,52,0.0234379449452552,0.0,0.0,0.4,3,Normal,40,6,4,3,65,118.0,0.4349869420639582,153.2725109404546,153.2725109404546,,1,153.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,203.2725109404546,990.0,964.7850900437618,25.214909956238216,0.10727258174789,0.0053272510940454,989.887400167158,0.1662686236313819,0.0,0.0,0.0,24.93604149976487,25.10231012339625,25.10231012339625,25.10231012339625,,0.9185738260247548,0.0,0.0,0.0,34.43059676188801,0.0,0.0,0.0,0.7012341499366194,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.39767885903137,0.0,0.0,0.0,33.39767885903137,801.544292616753,0.1231148660925776,6.052705054203562e-05,0.835
1937-09-27,1937-10-08,286.2506,0.9441456049247084,270.26224589706084,0.836,1937,9,27,1937.09,1936,12,362,52,0.023350658045506,1.0102650433937583,0.0037380916451739,0.4,3,Normal,40,6,4,3,65,118.0,0.4366129631178473,152.26224589706084,152.26224589706084,,1,152.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,202.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1069160164150999,0.005226224589706,989.8878577589952,0.1640864511376514,0.0,0.0,0.0,24.942722324269337,25.10680877540699,25.10680877540699,25.10680877540699,,0.9181772423170772,0.0,0.0,0.0,34.19804717944044,0.0,0.0,0.0,0.6964979058949172,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.17210576405722,0.0,0.0,0.0,33.17210576405722,796.1305383373733,0.1227404355127427,6.051712799231145e-05,0.835
1937-09-28,1937-10-09,286.2506,0.9441456049247084,270.26224589706084,0.836,1937,9,28,1937.09,1936,12,363,52,0.023350658045506,0.0,0.0,0.4,3,Normal,40,6,4,3,65,118.0,0.4366129631178473,152.26224589706084,152.26224589706084,,1,152.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,202.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1069160164150999,0.005226224589706,989.8878577589952,0.1640864511376514,0.0,0.0,0.0,24.942722324269337,25.10680877540699,25.10680877540699,25.10680877540699,,0.9181772423170772,0.0,0.0,0.0,34.19804717944044,0.0,0.0,0.0,0.6964979058949172,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.17210576405722,0.0,0.0,0.0,33.17210576405722,796.1305383373733,0.1227404355127427,6.051712799231145e-05,0.835
1937-09-29,1937-10-10,286.2506,0.9441456049247084,270.26224589706084,0.836,1937,9,29,1937.09,1936,12,364,52,0.023350658045506,0.0,0.0,0.4,3,Normal,40,6,4,3,65,118.0,0.4366129631178473,152.26224589706084,152.26224589706084,,1,152.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,202.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1069160164150999,0.005226224589706,989.8878577589952,0.1640864511376514,0.0,0.0,0.0,24.942722324269337,25.10680877540699,25.10680877540699,25.10680877540699,,0.9181772423170772,0.0,0.0,0.0,34.19804717944044,0.0,0.0,0.0,0.6964979058949172,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.17210576405722,0.0,0.0,0.0,33.17210576405722,796.1305383373733,0.1227404355127427,6.051712799231145e-05,0.835
1937-09-30,1937-10-11,286.2506,0.9441456049247084,270.26224589706084,0.836,1937,9,30,1937.09,1936,12,365,53,0.023350658045506,0.0,0.0,0.4,3,Normal,40,6,4,3,65,118.0,0.4366129631178473,152.26224589706084,152.26224589706084,,1,152.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,202.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1069160164150999,0.005226224589706,989.8878577589952,0.1640864511376514,0.0,0.0,0.0,24.942722324269337,25.10680877540699,25.10680877540699,25.10680877540699,,0.9181772423170772,0.0,0.0,0.0,34.19804717944044,0.0,0.0,0.0,0.6964979058949172,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.17210576405722,0.0,0.0,0.0,33.17210576405722,796.1305383373733,0.1227404355127427,6.051712799231145e-05,0.835
