Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1937-10-01,1937-10-12,282.5805,0.9441063439037743,266.78604271350054,0.847,1937,10,1,1937.1,1937,1,1,1,0.0230503140904464,3.476203183560301,0.0130299289580653,0.35,2,Mod_Wet,41,6,4,3,56,110.0,0.4123154228054132,156.78604271350054,156.78604271350054,,1,156.78604271350054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,207.7860427135005,990.0,964.767144170854,25.232855829145933,0.1088655983223408,0.00567860427135,989.8854557974064,0.1739650148239712,0.0,0.0,0.0,24.944346611728243,25.118311626552213,25.118311626552213,25.118311626552213,,0.9199839767952692,0.0,0.0,0.0,35.28568022999313,0.0,0.0,0.0,0.7186492918532206,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.227109823093336,0.0,0.0,0.0,34.227109823093336,821.45063575424,0.1282942296192367,6.064015866379247e-05,0.845
1937-10-02,1937-10-13,282.5805,0.9441063439037743,266.78604271350054,0.847,1937,10,2,1937.1,1937,1,2,1,0.0230503140904464,0.0,0.0,0.35,2,Mod_Wet,41,6,4,3,56,110.0,0.4123154228054132,156.78604271350054,156.78604271350054,,1,156.78604271350054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,207.7860427135005,990.0,964.767144170854,25.232855829145933,0.1088655983223408,0.00567860427135,989.8854557974064,0.1739650148239712,0.0,0.0,0.0,24.944346611728243,25.118311626552213,25.118311626552213,25.118311626552213,,0.9199839767952692,0.0,0.0,0.0,35.28568022999313,0.0,0.0,0.0,0.7186492918532206,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.227109823093336,0.0,0.0,0.0,34.227109823093336,821.45063575424,0.1282942296192367,6.064015866379247e-05,0.845
1937-10-03,1937-10-14,271.7487,0.9523418217225876,258.7976520087449,0.862,1937,10,3,1937.1,1937,1,3,1,0.0223601171335555,7.988390704755659,0.030867322955796,0.35,2,Mod_Wet,41,6,4,3,56,110.0,0.4250424961208035,148.79765200874488,148.79765200874488,,1,148.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,199.79765200874488,990.0,964.735190608035,25.264809391964945,0.1060461588539989,0.0048797652008744,989.8890740759452,0.1566991161781893,0.0,0.0,0.0,24.99718435173189,25.15388346791008,25.15388346791008,25.15388346791008,,0.9168504813204176,0.0,0.0,0.0,33.44447539783625,0.0,0.0,0.0,0.681150211768559,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.44114113590116,0.0,0.0,0.0,32.44114113590116,778.5873872616279,0.1253533055037337,6.056162830295383e-05,0.86
1937-10-04,1937-10-15,271.7487,0.9523418217225876,258.7976520087449,0.862,1937,10,4,1937.1,1937,1,4,1,0.0223601171335555,0.0,0.0,0.35,2,Mod_Wet,41,6,4,3,56,110.0,0.4250424961208035,148.79765200874488,148.79765200874488,,1,148.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,199.79765200874488,990.0,964.735190608035,25.264809391964945,0.1060461588539989,0.0048797652008744,989.8890740759452,0.1566991161781893,0.0,0.0,0.0,24.99718435173189,25.15388346791008,25.15388346791008,25.15388346791008,,0.9168504813204176,0.0,0.0,0.0,33.44447539783625,0.0,0.0,0.0,0.681150211768559,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.44114113590116,0.0,0.0,0.0,32.44114113590116,778.5873872616279,0.1253533055037337,6.056162830295383e-05,0.86
1937-10-05,1937-10-16,271.7487,0.9523418217225876,258.7976520087449,0.862,1937,10,5,1937.1,1937,1,5,1,0.0223601171335555,0.0,0.0,0.35,2,Mod_Wet,41,6,4,3,56,110.0,0.4250424961208035,148.79765200874488,148.79765200874488,,1,148.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,199.79765200874488,990.0,964.735190608035,25.264809391964945,0.1060461588539989,0.0048797652008744,989.8890740759452,0.1566991161781893,0.0,0.0,0.0,24.99718435173189,25.15388346791008,25.15388346791008,25.15388346791008,,0.9168504813204176,0.0,0.0,0.0,33.44447539783625,0.0,0.0,0.0,0.681150211768559,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.44114113590116,0.0,0.0,0.0,32.44114113590116,778.5873872616279,0.1253533055037337,6.056162830295383e-05,0.86
1937-10-06,1937-10-17,268.1972,0.9570673705328404,256.6827889882703,0.865,1937,10,6,1937.1,1937,1,6,1,0.0221773929685865,2.1148630204745587,0.0082392085141758,0.35,2,Mod_Wet,41,6,4,3,56,110.0,0.4285445098737286,146.68278898827032,146.68278898827032,,1,146.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,197.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1052997553417007,0.004668278898827,989.8900319657596,0.1523002010956022,0.0,0.0,0.0,25.0110006087108,25.1633008098064,25.1633008098064,25.1633008098064,,0.916018088209188,0.0,0.0,0.0,32.95740241113021,0.0,0.0,0.0,0.671230191672713,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.968680338796304,0.0,0.0,0.0,31.968680338796304,767.2483281311113,0.1245454767918124,6.054008820154823e-05,0.865
1937-10-07,1937-10-18,268.1972,0.9570673705328404,256.6827889882703,0.865,1937,10,7,1937.1,1937,1,7,1,0.0221773929685865,0.0,0.0,0.35,2,Mod_Wet,41,6,4,3,56,110.0,0.4285445098737286,146.68278898827032,146.68278898827032,,1,146.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,197.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1052997553417007,0.004668278898827,989.8900319657596,0.1523002010956022,0.0,0.0,0.0,25.0110006087108,25.1633008098064,25.1633008098064,25.1633008098064,,0.916018088209188,0.0,0.0,0.0,32.95740241113021,0.0,0.0,0.0,0.671230191672713,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.968680338796304,0.0,0.0,0.0,31.968680338796304,767.2483281311113,0.1245454767918124,6.054008820154823e-05,0.865
1937-10-08,1937-10-19,268.1972,0.9570673705328404,256.6827889882703,0.865,1937,10,8,1937.1,1937,1,8,2,0.0221773929685865,0.0,0.0,0.35,2,Mod_Wet,41,6,4,3,56,110.0,0.4285445098737286,146.68278898827032,146.68278898827032,,1,146.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,197.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1052997553417007,0.004668278898827,989.8900319657596,0.1523002010956022,0.0,0.0,0.0,25.0110006087108,25.1633008098064,25.1633008098064,25.1633008098064,,0.916018088209188,0.0,0.0,0.0,32.95740241113021,0.0,0.0,0.0,0.671230191672713,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.968680338796304,0.0,0.0,0.0,31.968680338796304,767.2483281311113,0.1245454767918124,6.054008820154823e-05,0.865
1937-10-09,1937-10-20,268.1972,0.9570673705328404,256.6827889882703,0.865,1937,10,9,1937.1,1937,1,9,2,0.0221773929685865,0.0,0.0,0.35,2,Mod_Wet,41,6,4,3,56,110.0,0.4285445098737286,146.68278898827032,146.68278898827032,,1,146.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,197.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1052997553417007,0.004668278898827,989.8900319657596,0.1523002010956022,0.0,0.0,0.0,25.0110006087108,25.1633008098064,25.1633008098064,25.1633008098064,,0.916018088209188,0.0,0.0,0.0,32.95740241113021,0.0,0.0,0.0,0.671230191672713,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.968680338796304,0.0,0.0,0.0,31.968680338796304,767.2483281311113,0.1245454767918124,6.054008820154823e-05,0.865
1937-10-10,1937-10-21,268.1972,0.9570673705328404,256.6827889882703,0.865,1937,10,10,1937.1,1937,1,10,2,0.0221773929685865,0.0,0.0,0.35,2,Mod_Wet,41,6,4,3,56,110.0,0.4285445098737286,146.68278898827032,146.68278898827032,,1,146.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,197.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1052997553417007,0.004668278898827,989.8900319657596,0.1523002010956022,0.0,0.0,0.0,25.0110006087108,25.1633008098064,25.1633008098064,25.1633008098064,,0.916018088209188,0.0,0.0,0.0,32.95740241113021,0.0,0.0,0.0,0.671230191672713,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.968680338796304,0.0,0.0,0.0,31.968680338796304,767.2483281311113,0.1245454767918124,6.054008820154823e-05,0.865
1937-10-11,1937-10-22,264.675,0.9437959007304476,249.7991800258312,0.875,1937,10,11,1937.1,1937,1,11,2,0.0215826491542318,6.8836089624391255,0.0275565714896554,0.37,2,Mod_Wet,41,6,4,3,56,110.0,0.4403537272965633,139.7991800258312,139.7991800258312,,1,139.7991800258312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,190.7991800258312,990.0,964.698795080155,25.301204919844963,0.1028703072606142,0.0039799180025831,989.8931497747368,0.1383104092501125,0.0,0.0,0.0,25.05604428533176,25.194354694581875,25.194354694581875,25.194354694581875,,0.9130020648094996,0.0,0.0,0.0,31.36372168022145,0.0,0.0,0.0,0.6387723356460581,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.42281002981481,0.0,0.0,0.0,30.42281002981481,730.1474407155554,0.1217890708314929,6.0449428689610086e-05,0.875
1937-10-12,1937-10-23,264.675,0.9437959007304476,249.7991800258312,0.875,1937,10,12,1937.1,1937,1,12,2,0.0215826491542318,0.0,0.0,0.37,2,Mod_Wet,41,6,4,3,56,110.0,0.4403537272965633,139.7991800258312,139.7991800258312,,1,139.7991800258312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,190.7991800258312,990.0,964.698795080155,25.301204919844963,0.1028703072606142,0.0039799180025831,989.8931497747368,0.1383104092501125,0.0,0.0,0.0,25.05604428533176,25.194354694581875,25.194354694581875,25.194354694581875,,0.9130020648094996,0.0,0.0,0.0,31.36372168022145,0.0,0.0,0.0,0.6387723356460581,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.42281002981481,0.0,0.0,0.0,30.42281002981481,730.1474407155554,0.1217890708314929,6.0449428689610086e-05,0.875
1937-10-13,1937-10-24,261.1822,0.9426194585361816,246.1954239432886,0.879,1937,10,13,1937.1,1937,1,13,2,0.0212712846287001,3.603756082542589,0.0146377866201636,0.37,2,Mod_Wet,41,6,4,3,56,110.0,0.4467995311941242,136.1954239432886,136.1954239432886,,1,136.1954239432886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,187.1954239432886,990.0,964.6771725436598,25.32282745634018,0.1015984252656884,0.0036195423943288,989.89478203234,0.1313191224499799,0.0,0.0,0.0,25.0862903662302,25.217609488680186,25.217609488680186,25.217609488680186,,0.9113804432989124,0.0,0.0,0.0,30.537773195891678,0.0,0.0,0.0,0.6219505742544129,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.621640000014924,0.0,0.0,0.0,29.621640000014924,710.9193600003582,0.1203175896837071,6.0414903049633256e-05,0.88
1937-10-14,1937-10-25,254.284,0.9424159355737844,239.64129376144416,0.89,1937,10,14,1937.1,1937,1,14,2,0.0207050077809887,6.5541301818444415,0.0273497529535493,0.37,2,Mod_Wet,41,6,4,3,56,110.0,0.4590193879920451,129.64129376144416,129.64129376144416,,1,129.64129376144416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,180.64129376144416,990.0,964.6378477625686,25.36215223743136,0.099285260895028,0.0029641293761444,989.8977506097287,0.1189543287705994,0.0,0.0,0.0,25.14094851838962,25.25990284716022,25.25990284716022,25.25990284716022,,0.9084400954892776,0.0,0.0,0.0,29.03755256140566,0.0,0.0,0.0,0.5913961825133536,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.16642598456349,0.0,0.0,0.0,28.16642598456349,675.9942236295238,0.1175357783396142,6.035119668221943e-05,0.89
1937-10-15,1937-10-26,250.8784,0.9414693900674836,236.1943342291061,0.893,1937,10,15,1937.1,1937,1,15,3,0.0204071904773947,3.4469595323380133,0.0145937435103523,0.37,2,Mod_Wet,41,6,4,3,56,110.0,0.46571819920668,126.19433422910612,126.19433422910612,,1,126.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,177.19433422910612,990.0,964.6171660053748,25.382833994625344,0.0980687174703338,0.0026194334229106,989.8993118491068,0.112749801612391,0.0,0.0,0.0,25.16939604211972,25.28214584373211,25.28214584373211,25.28214584373211,,0.906898144794706,0.0,0.0,0.0,28.24944137431809,0.0,0.0,0.0,0.5753450381734845,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.401958133088545,0.0,0.0,0.0,27.401958133088545,657.6469951941251,0.1160144599679894,6.0316931686885895e-05,0.895
1937-10-16,1937-10-27,250.8784,0.9414693900674836,236.1943342291061,0.893,1937,10,16,1937.1,1937,1,16,3,0.0204071904773947,0.0,0.0,0.37,2,Mod_Wet,41,6,4,3,56,110.0,0.46571819920668,126.19433422910612,126.19433422910612,,1,126.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,177.19433422910612,990.0,964.6171660053748,25.382833994625344,0.0980687174703338,0.0026194334229106,989.8993118491068,0.112749801612391,0.0,0.0,0.0,25.16939604211972,25.28214584373211,25.28214584373211,25.28214584373211,,0.906898144794706,0.0,0.0,0.0,28.24944137431809,0.0,0.0,0.0,0.5753450381734845,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.401958133088545,0.0,0.0,0.0,27.401958133088545,657.6469951941251,0.1160144599679894,6.0316931686885895e-05,0.895
1937-10-17,1937-10-28,250.8784,0.9414693900674836,236.1943342291061,0.893,1937,10,17,1937.1,1937,1,17,3,0.0204071904773947,0.0,0.0,0.37,2,Mod_Wet,41,6,4,3,56,110.0,0.46571819920668,126.19433422910612,126.19433422910612,,1,126.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,177.19433422910612,990.0,964.6171660053748,25.382833994625344,0.0980687174703338,0.0026194334229106,989.8993118491068,0.112749801612391,0.0,0.0,0.0,25.16939604211972,25.28214584373211,25.28214584373211,25.28214584373211,,0.906898144794706,0.0,0.0,0.0,28.24944137431809,0.0,0.0,0.0,0.5753450381734845,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.401958133088545,0.0,0.0,0.0,27.401958133088545,657.6469951941251,0.1160144599679894,6.0316931686885895e-05,0.895
1937-10-18,1937-10-29,250.8784,0.9414693900674836,236.1943342291061,0.893,1937,10,18,1937.1,1937,1,18,3,0.0204071904773947,0.0,0.0,0.37,2,Mod_Wet,41,6,4,3,56,110.0,0.46571819920668,126.19433422910612,126.19433422910612,,1,126.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,177.19433422910612,990.0,964.6171660053748,25.382833994625344,0.0980687174703338,0.0026194334229106,989.8993118491068,0.112749801612391,0.0,0.0,0.0,25.16939604211972,25.28214584373211,25.28214584373211,25.28214584373211,,0.906898144794706,0.0,0.0,0.0,28.24944137431809,0.0,0.0,0.0,0.5753450381734845,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.401958133088545,0.0,0.0,0.0,27.401958133088545,657.6469951941251,0.1160144599679894,6.0316931686885895e-05,0.895
1937-10-19,1937-10-30,250.8784,0.9414693900674836,236.1943342291061,0.893,1937,10,19,1937.1,1937,1,19,3,0.0204071904773947,0.0,0.0,0.37,2,Mod_Wet,41,6,4,3,56,110.0,0.46571819920668,126.19433422910612,126.19433422910612,,1,126.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,177.19433422910612,990.0,964.6171660053748,25.382833994625344,0.0980687174703338,0.0026194334229106,989.8993118491068,0.112749801612391,0.0,0.0,0.0,25.16939604211972,25.28214584373211,25.28214584373211,25.28214584373211,,0.906898144794706,0.0,0.0,0.0,28.24944137431809,0.0,0.0,0.0,0.5753450381734845,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.401958133088545,0.0,0.0,0.0,27.401958133088545,657.6469951941251,0.1160144599679894,6.0316931686885895e-05,0.895
1937-10-20,1937-10-31,250.8784,0.9414693900674836,236.1943342291061,0.893,1937,10,20,1937.1,1937,1,20,3,0.0204071904773947,0.0,0.0,0.37,2,Mod_Wet,41,6,4,3,56,110.0,0.46571819920668,126.19433422910612,126.19433422910612,,1,126.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,177.19433422910612,990.0,964.6171660053748,25.382833994625344,0.0980687174703338,0.0026194334229106,989.8993118491068,0.112749801612391,0.0,0.0,0.0,25.16939604211972,25.28214584373211,25.28214584373211,25.28214584373211,,0.906898144794706,0.0,0.0,0.0,28.24944137431809,0.0,0.0,0.0,0.5753450381734845,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.401958133088545,0.0,0.0,0.0,27.401958133088545,657.6469951941251,0.1160144599679894,6.0316931686885895e-05,0.895
1937-10-21,1937-11-01,250.8784,0.9414693900674836,236.1943342291061,0.893,1937,10,21,1937.1,1937,1,21,3,0.0204071904773947,0.0,0.0,0.41,3,Normal,37,5,3,2,50,97.0,0.4106787756640723,139.19433422910612,139.19433422910612,,1,139.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,184.1943342291061,990.0,964.6171660053748,25.382833994625344,0.1005392437103338,0.0039194334229106,989.8955413228668,0.1371370084044658,0.0,0.0,0.0,25.14123830908761,25.27837531749208,25.27837531749208,25.27837531749208,,0.912793401603166,0.0,0.0,0.0,31.327043796478364,0.0,0.0,0.0,0.6380253319038364,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.38723248258401,0.0,0.0,0.0,30.38723248258401,729.2935795820163,0.128653519915125,6.064110266108708e-05,0.895
1937-10-22,1937-11-02,250.8784,0.9414693900674836,236.1943342291061,0.893,1937,10,22,1937.1,1937,1,22,4,0.0204071904773947,0.0,0.0,0.41,3,Normal,37,5,3,2,50,97.0,0.4106787756640723,139.19433422910612,139.19433422910612,,1,139.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,184.1943342291061,990.0,964.6171660053748,25.382833994625344,0.1005392437103338,0.0039194334229106,989.8955413228668,0.1371370084044658,0.0,0.0,0.0,25.14123830908761,25.27837531749208,25.27837531749208,25.27837531749208,,0.912793401603166,0.0,0.0,0.0,31.327043796478364,0.0,0.0,0.0,0.6380253319038364,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.38723248258401,0.0,0.0,0.0,30.38723248258401,729.2935795820163,0.128653519915125,6.064110266108708e-05,0.895
1937-10-23,1937-11-03,250.8784,0.9414693900674836,236.1943342291061,0.893,1937,10,23,1937.1,1937,1,23,4,0.0204071904773947,0.0,0.0,0.41,3,Normal,37,5,3,2,50,97.0,0.4106787756640723,139.19433422910612,139.19433422910612,,1,139.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,184.1943342291061,990.0,964.6171660053748,25.382833994625344,0.1005392437103338,0.0039194334229106,989.8955413228668,0.1371370084044658,0.0,0.0,0.0,25.14123830908761,25.27837531749208,25.27837531749208,25.27837531749208,,0.912793401603166,0.0,0.0,0.0,31.327043796478364,0.0,0.0,0.0,0.6380253319038364,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.38723248258401,0.0,0.0,0.0,30.38723248258401,729.2935795820163,0.128653519915125,6.064110266108708e-05,0.895
1937-10-24,1937-11-04,250.8784,0.9414693900674836,236.1943342291061,0.893,1937,10,24,1937.1,1937,1,24,4,0.0204071904773947,0.0,0.0,0.41,3,Normal,37,5,3,2,50,97.0,0.4106787756640723,139.19433422910612,139.19433422910612,,1,139.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,184.1943342291061,990.0,964.6171660053748,25.382833994625344,0.1005392437103338,0.0039194334229106,989.8955413228668,0.1371370084044658,0.0,0.0,0.0,25.14123830908761,25.27837531749208,25.27837531749208,25.27837531749208,,0.912793401603166,0.0,0.0,0.0,31.327043796478364,0.0,0.0,0.0,0.6380253319038364,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.38723248258401,0.0,0.0,0.0,30.38723248258401,729.2935795820163,0.128653519915125,6.064110266108708e-05,0.895
1937-10-25,1937-11-05,250.8784,0.9414693900674836,236.1943342291061,0.893,1937,10,25,1937.1,1937,1,25,4,0.0204071904773947,0.0,0.0,0.41,3,Normal,37,5,3,2,50,97.0,0.4106787756640723,139.19433422910612,139.19433422910612,,1,139.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,184.1943342291061,990.0,964.6171660053748,25.382833994625344,0.1005392437103338,0.0039194334229106,989.8955413228668,0.1371370084044658,0.0,0.0,0.0,25.14123830908761,25.27837531749208,25.27837531749208,25.27837531749208,,0.912793401603166,0.0,0.0,0.0,31.327043796478364,0.0,0.0,0.0,0.6380253319038364,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.38723248258401,0.0,0.0,0.0,30.38723248258401,729.2935795820163,0.128653519915125,6.064110266108708e-05,0.895
1937-10-26,1937-11-06,247.5017,0.9485505757172864,234.76788002600708,0.898,1937,10,26,1937.1,1937,1,26,4,0.020283944834247,1.4264542030990697,0.0060760194407388,0.41,3,Normal,37,5,3,2,50,97.0,0.413174067888906,137.76788002600708,137.76788002600708,,1,137.76788002600708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,182.76788002600708,990.0,964.608607280156,25.391392719843907,0.1000358019190603,0.0037767880026007,989.8961874100784,0.1343696872504537,0.0,0.0,0.0,25.15321044267182,25.28758012992228,25.28758012992228,25.28758012992228,,0.9121532189607756,0.0,0.0,0.0,30.999015011888837,0.0,0.0,0.0,0.631344501260465,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.069044561532166,0.0,0.0,0.0,30.069044561532166,721.657069476772,0.1280798913301137,6.06274290975998e-05,0.9
1937-10-27,1937-11-07,247.5017,0.9485505757172864,234.76788002600708,0.898,1937,10,27,1937.1,1937,1,27,4,0.020283944834247,0.0,0.0,0.41,3,Normal,37,5,3,2,50,97.0,0.413174067888906,137.76788002600708,137.76788002600708,,1,137.76788002600708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,182.76788002600708,990.0,964.608607280156,25.391392719843907,0.1000358019190603,0.0037767880026007,989.8961874100784,0.1343696872504537,0.0,0.0,0.0,25.15321044267182,25.28758012992228,25.28758012992228,25.28758012992228,,0.9121532189607756,0.0,0.0,0.0,30.999015011888837,0.0,0.0,0.0,0.631344501260465,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.069044561532166,0.0,0.0,0.0,30.069044561532166,721.657069476772,0.1280798913301137,6.06274290975998e-05,0.9
1937-10-28,1937-11-08,244.1538,0.9479000783611428,231.4334061521708,0.906,1937,10,28,1937.1,1937,1,28,4,0.0199958462915475,3.33447387383626,0.0144079194498126,0.41,3,Normal,37,5,3,2,50,97.0,0.4191270465778009,134.4334061521708,134.4334061521708,,1,134.4334061521708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,179.4334061521708,990.0,964.588600436913,25.411399563087,0.0988589583187879,0.003443340615217,989.897697701066,0.127934803566081,0.0,0.0,0.0,25.18116246058683,25.30909726415291,25.30909726415291,25.30909726415291,,0.9106588991974396,0.0,0.0,0.0,30.23273330338848,0.0,0.0,0.0,0.6157379491525148,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.325751304286825,0.0,0.0,0.0,29.325751304286825,703.8180313028837,0.1267135621942353,6.05953703185034e-05,0.905
1937-10-29,1937-11-09,234.2817,0.966268687364318,226.3790707324809,0.913,1937,10,29,1937.1,1937,1,29,5,0.0195591517112863,5.05433541968992,0.0223268670700693,0.41,3,Normal,37,5,3,2,50,97.0,0.4284848404322142,129.3790707324809,129.3790707324809,,1,129.3790707324809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,174.3790707324809,990.0,964.5582744243948,25.44172557560512,0.0970751199930585,0.002937907073248,989.8999869729336,0.1184823273184656,0.0,0.0,0.0,25.22323022122033,25.341712548538798,25.341712548538798,25.341712548538798,,0.9083994120980154,0.0,0.0,0.0,29.072359163098067,0.0,0.0,0.0,0.5921050746048486,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.200188388205124,0.0,0.0,0.0,28.200188388205124,676.804521316923,0.1245706517698809,6.054600345358427e-05,0.915
1937-10-30,1937-11-10,231.0479,0.97240029822707,224.67104686473823,0.918,1937,10,30,1937.1,1937,1,30,5,0.0194115784491133,1.7080238677426678,0.0076023319051474,0.41,3,Normal,37,5,3,2,50,97.0,0.431742324405504,127.67104686473824,127.67104686473824,,1,127.67104686473824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,172.67104686473823,990.0,964.5480262811884,25.451973718811587,0.0964723031668007,0.0027671046864738,989.9007605921468,0.1154078843565288,0.0,0.0,0.0,25.23732642660181,25.35273431095834,25.35273431095834,25.35273431095834,,0.907637326168323,0.0,0.0,0.0,28.6805061706392,0.0,0.0,0.0,0.5841243619274786,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.820090985520025,0.0,0.0,0.0,27.820090985520025,667.6821836524806,0.1238258839923816,6.052901766929664e-05,0.92
1937-10-31,1937-11-11,231.0479,0.97240029822707,224.67104686473823,0.918,1937,10,31,1937.1,1937,1,31,5,0.0194115784491133,0.0,0.0,0.41,3,Normal,37,5,3,2,50,97.0,0.431742324405504,127.67104686473824,127.67104686473824,,1,127.67104686473824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,172.67104686473823,990.0,964.5480262811884,25.451973718811587,0.0964723031668007,0.0027671046864738,989.9007605921468,0.1154078843565288,0.0,0.0,0.0,25.23732642660181,25.35273431095834,25.35273431095834,25.35273431095834,,0.907637326168323,0.0,0.0,0.0,28.6805061706392,0.0,0.0,0.0,0.5841243619274786,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.820090985520025,0.0,0.0,0.0,27.820090985520025,667.6821836524806,0.1238258839923816,6.052901766929664e-05,0.92
1937-11-01,1937-11-12,231.0479,0.97240029822707,224.67104686473823,0.918,1937,11,1,1937.11,1937,2,32,5,0.0194115784491133,0.0,0.0,0.44,3,Normal,36,5,3,2,47,93.0,0.4139385172135244,131.67104686473823,131.67104686473823,,1,131.67104686473823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,175.67104686473823,990.0,964.5480262811884,25.451973718811587,0.0975311001268008,0.0031671046864738,989.8993017951868,0.1227415681057078,0.0,0.0,0.0,25.228533945892597,25.351275513998303,25.351275513998303,25.351275513998303,,0.9094455741773764,0.0,0.0,0.0,29.627684805418504,0.0,0.0,0.0,0.6034151691531263,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.73885426125595,0.0,0.0,0.0,28.73885426125595,689.7325022701427,0.1279152550464501,6.062847727467232e-05,0.92
1937-11-02,1937-11-13,231.0479,0.97240029822707,224.67104686473823,0.918,1937,11,2,1937.11,1937,2,33,5,0.0194115784491133,0.0,0.0,0.44,3,Normal,36,5,3,2,47,93.0,0.4139385172135244,131.67104686473823,131.67104686473823,,1,131.67104686473823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,175.67104686473823,990.0,964.5480262811884,25.451973718811587,0.0975311001268008,0.0031671046864738,989.8993017951868,0.1227415681057078,0.0,0.0,0.0,25.228533945892597,25.351275513998303,25.351275513998303,25.351275513998303,,0.9094455741773764,0.0,0.0,0.0,29.627684805418504,0.0,0.0,0.0,0.6034151691531263,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.73885426125595,0.0,0.0,0.0,28.73885426125595,689.7325022701427,0.1279152550464501,6.062847727467232e-05,0.92
1937-11-03,1937-11-14,231.0479,0.97240029822707,224.67104686473823,0.918,1937,11,3,1937.11,1937,2,34,5,0.0194115784491133,0.0,0.0,0.44,3,Normal,36,5,3,2,47,93.0,0.4139385172135244,131.67104686473823,131.67104686473823,,1,131.67104686473823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,175.67104686473823,990.0,964.5480262811884,25.451973718811587,0.0975311001268008,0.0031671046864738,989.8993017951868,0.1227415681057078,0.0,0.0,0.0,25.228533945892597,25.351275513998303,25.351275513998303,25.351275513998303,,0.9094455741773764,0.0,0.0,0.0,29.627684805418504,0.0,0.0,0.0,0.6034151691531263,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.73885426125595,0.0,0.0,0.0,28.73885426125595,689.7325022701427,0.1279152550464501,6.062847727467232e-05,0.92
1937-11-04,1937-11-15,234.2817,0.966268687364318,226.3790707324809,0.913,1937,11,4,1937.11,1937,2,35,5,0.0195591517112863,1.7080238677426678,0.0075449725198363,0.44,3,Normal,36,5,3,2,47,93.0,0.4108153624762465,133.3790707324809,133.3790707324809,,1,133.3790707324809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,177.3790707324809,990.0,964.5582744243948,25.44172557560512,0.0981339169530585,0.003337907073248,989.8985281759736,0.1259526529770641,0.0,0.0,0.0,25.21430109860169,25.34025375157876,25.34025375157876,25.34025375157876,,0.9102087163999928,0.0,0.0,0.0,30.020250483868427,0.0,0.0,0.0,0.6114103968201309,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.119642969352373,0.0,0.0,0.0,29.119642969352373,698.871431264457,0.1286322223831546,6.064511972746249e-05,0.915
1937-11-05,1937-11-16,250.8784,0.9414693900674836,236.1943342291061,0.893,1937,11,5,1937.11,1937,2,36,6,0.0204071904773947,9.815263496625253,0.0415558803671579,0.44,3,Normal,36,5,3,2,47,93.0,0.3937435684201931,143.19433422910612,143.19433422910612,,1,143.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,187.1943342291061,990.0,964.6171660053748,25.382833994625344,0.1015980406703338,0.0043194334229106,989.8940825259068,0.1451525551427943,0.0,0.0,0.0,25.13176396538936,25.276916520532158,25.276916520532158,25.276916520532158,,0.9146091655604583,0.0,0.0,0.0,32.27922176338376,0.0,0.0,0.0,0.6574179585210541,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.310845110482244,0.0,0.0,0.0,31.310845110482244,751.4602826515738,0.1325639127317552,6.073883454926588e-05,0.895
1937-11-06,1937-11-17,268.1972,0.9570673705328404,256.6827889882703,0.865,1937,11,6,1937.11,1937,2,37,6,0.0221773929685865,20.48845475916417,0.079820134571237,0.44,3,Normal,36,5,3,2,47,93.0,0.3623149038023341,163.68278898827032,163.68278898827032,,1,163.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,207.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1088291557084552,0.006368278898827,989.8848025653928,0.1895704146730217,0.0,0.0,0.0,24.968500994766664,25.158071409439685,25.158071409439685,25.158071409439685,,0.9227572931143256,0.0,0.0,0.0,36.98466353749433,0.0,0.0,0.0,0.7532518032076237,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.8751236313695,0.0,0.0,0.0,35.8751236313695,861.002967152868,0.1397644297569514,6.088185680010001e-05,0.865
1937-11-07,1937-11-18,282.5805,0.9441063439037743,266.78604271350054,0.847,1937,11,7,1937.11,1937,2,38,6,0.0230503140904464,10.103253725230218,0.0378702484675333,0.44,3,Normal,36,5,3,2,47,93.0,0.3485939483718493,173.78604271350054,173.78604271350054,,1,173.78604271350054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,217.7860427135005,990.0,964.767144170854,25.232855829145933,0.1123950219634107,0.00737860427135,989.8802263737653,0.2137379442209413,0.0,0.0,0.0,24.899344258690245,25.113082202911187,25.113082202911187,25.113082202911187,,0.926491635339558,0.0,0.0,0.0,39.31723841413353,0.0,0.0,0.0,0.8007584198397867,0.0,0.0,0.0,0.9700758419839788,0.96,0.96,0.96,38.14070315907541,0.0,0.0,0.0,38.14070315907541,915.37687581781,0.142963637719363,6.09636976651566e-05,0.845
1937-11-08,1937-11-19,286.2506,0.9441456049247084,270.26224589706084,0.836,1937,11,8,1937.11,1937,2,39,6,0.023350658045506,3.476203183560301,0.012862333664186,0.44,3,Normal,36,5,3,2,47,93.0,0.3441102166945746,177.26224589706084,177.26224589706084,,1,177.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,221.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1136219213331327,0.007726224589706,989.8786518540772,0.222355614742652,0.0,0.0,0.0,24.87524725574626,25.097602870488917,25.097602870488917,25.097602870488917,,0.9277599974714824,0.0,0.0,0.0,40.11972949825528,0.0,0.0,0.0,0.8171024337730198,0.0,0.0,0.0,0.971710243377302,0.96,0.96,0.96,38.98475211498116,0.0,0.0,0.0,38.98475211498116,935.6340507595478,0.1442478655706499,6.109083045244517e-05,0.835
1937-11-09,1937-11-20,286.2506,0.9441456049247084,270.26224589706084,0.836,1937,11,9,1937.11,1937,2,40,6,0.023350658045506,0.0,0.0,0.44,3,Normal,36,5,3,2,47,93.0,0.3441102166945746,177.26224589706084,177.26224589706084,,1,177.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,221.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1136219213331327,0.007726224589706,989.8786518540772,0.222355614742652,0.0,0.0,0.0,24.87524725574626,25.097602870488917,25.097602870488917,25.097602870488917,,0.9277599974714824,0.0,0.0,0.0,40.11972949825528,0.0,0.0,0.0,0.8171024337730198,0.0,0.0,0.0,0.971710243377302,0.96,0.96,0.96,38.98475211498116,0.0,0.0,0.0,38.98475211498116,935.6340507595478,0.1442478655706499,6.109083045244517e-05,0.835
1937-11-10,1937-11-21,286.2506,0.9441456049247084,270.26224589706084,0.836,1937,11,10,1937.11,1937,2,41,6,0.023350658045506,0.0,0.0,0.44,3,Normal,36,5,3,2,47,93.0,0.3441102166945746,177.26224589706084,177.26224589706084,,1,177.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,221.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1136219213331327,0.007726224589706,989.8786518540772,0.222355614742652,0.0,0.0,0.0,24.87524725574626,25.097602870488917,25.097602870488917,25.097602870488917,,0.9277599974714824,0.0,0.0,0.0,40.11972949825528,0.0,0.0,0.0,0.8171024337730198,0.0,0.0,0.0,0.971710243377302,0.96,0.96,0.96,38.98475211498116,0.0,0.0,0.0,38.98475211498116,935.6340507595478,0.1442478655706499,6.109083045244517e-05,0.835
1937-11-11,1937-11-22,286.2506,0.9441456049247084,270.26224589706084,0.836,1937,11,11,1937.11,1937,2,42,6,0.023350658045506,0.0,0.0,0.29,2,Mod_Wet,40,6,4,3,53,106.0,0.3922116448346764,164.26224589706084,164.26224589706084,,1,164.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,214.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1111513247843838,0.006426224589706,989.882422450626,0.1909031655632399,0.0,0.0,0.0,24.910470301474422,25.10137346703766,25.10137346703766,25.10137346703766,,0.9229374866686886,0.0,0.0,0.0,37.03656228360249,0.0,0.0,0.0,0.7543088041466902,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.925465415094415,0.0,0.0,0.0,35.925465415094415,862.211169962266,0.1329281686972213,6.075221907589844e-05,0.835
1937-11-12,1937-11-23,286.2506,0.9441456049247084,270.26224589706084,0.836,1937,11,12,1937.11,1937,2,43,7,0.023350658045506,0.0,0.0,0.29,2,Mod_Wet,40,6,4,3,53,106.0,0.3922116448346764,164.26224589706084,164.26224589706084,,1,164.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,214.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1111513247843838,0.006426224589706,989.882422450626,0.1909031655632399,0.0,0.0,0.0,24.910470301474422,25.10137346703766,25.10137346703766,25.10137346703766,,0.9229374866686886,0.0,0.0,0.0,37.03656228360249,0.0,0.0,0.0,0.7543088041466902,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.925465415094415,0.0,0.0,0.0,35.925465415094415,862.211169962266,0.1329281686972213,6.075221907589844e-05,0.835
1937-11-13,1937-11-24,282.5805,0.9441063439037743,266.78604271350054,0.847,1937,11,13,1937.11,1937,2,44,7,0.0230503140904464,3.476203183560301,0.0130299289580653,0.29,2,Mod_Wet,40,6,4,3,53,106.0,0.3973221347033981,160.78604271350054,160.78604271350054,,1,160.78604271350054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,210.7860427135005,990.0,964.767144170854,25.232855829145933,0.1099244254146618,0.00607860427135,989.883996970314,0.1829078982410512,0.0,0.0,0.0,24.933944901218883,25.11685279945993,25.11685279945993,25.11685279945993,,0.9215706257284244,0.0,0.0,0.0,36.23319780358433,0.0,0.0,0.0,0.7379470021096605,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.1462018694768,0.0,0.0,0.0,35.1462018694768,843.5088448674431,0.1317392825801611,6.0719411261514304e-05,0.845
1937-11-14,1937-11-25,282.5805,0.9441063439037743,266.78604271350054,0.847,1937,11,14,1937.11,1937,2,45,7,0.0230503140904464,0.0,0.0,0.29,2,Mod_Wet,40,6,4,3,53,106.0,0.3973221347033981,160.78604271350054,160.78604271350054,,1,160.78604271350054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,210.7860427135005,990.0,964.767144170854,25.232855829145933,0.1099244254146618,0.00607860427135,989.883996970314,0.1829078982410512,0.0,0.0,0.0,24.933944901218883,25.11685279945993,25.11685279945993,25.11685279945993,,0.9215706257284244,0.0,0.0,0.0,36.23319780358433,0.0,0.0,0.0,0.7379470021096605,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.1462018694768,0.0,0.0,0.0,35.1462018694768,843.5088448674431,0.1317392825801611,6.0719411261514304e-05,0.845
1937-11-15,1937-11-26,282.5805,0.9441063439037743,266.78604271350054,0.847,1937,11,15,1937.11,1937,2,46,7,0.0230503140904464,0.0,0.0,0.29,2,Mod_Wet,40,6,4,3,53,106.0,0.3973221347033981,160.78604271350054,160.78604271350054,,1,160.78604271350054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,210.7860427135005,990.0,964.767144170854,25.232855829145933,0.1099244254146618,0.00607860427135,989.883996970314,0.1829078982410512,0.0,0.0,0.0,24.933944901218883,25.11685279945993,25.11685279945993,25.11685279945993,,0.9215706257284244,0.0,0.0,0.0,36.23319780358433,0.0,0.0,0.0,0.7379470021096605,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.1462018694768,0.0,0.0,0.0,35.1462018694768,843.5088448674431,0.1317392825801611,6.0719411261514304e-05,0.845
1937-11-16,1937-11-27,282.5805,0.9441063439037743,266.78604271350054,0.847,1937,11,16,1937.11,1937,2,47,7,0.0230503140904464,0.0,0.0,0.29,2,Mod_Wet,40,6,4,3,53,106.0,0.3973221347033981,160.78604271350054,160.78604271350054,,1,160.78604271350054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,210.7860427135005,990.0,964.767144170854,25.232855829145933,0.1099244254146618,0.00607860427135,989.883996970314,0.1829078982410512,0.0,0.0,0.0,24.933944901218883,25.11685279945993,25.11685279945993,25.11685279945993,,0.9215706257284244,0.0,0.0,0.0,36.23319780358433,0.0,0.0,0.0,0.7379470021096605,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.1462018694768,0.0,0.0,0.0,35.1462018694768,843.5088448674431,0.1317392825801611,6.0719411261514304e-05,0.845
1937-11-17,1937-11-28,275.3297,0.9493451834369376,261.382924552137,0.855,1937,11,17,1937.11,1937,2,48,7,0.0225834846813046,5.403118161363523,0.0206712744171082,0.29,2,Mod_Wet,40,6,4,3,53,106.0,0.4055352895818434,155.382924552137,155.382924552137,,1,155.382924552137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,205.382924552137,990.0,964.7455316982084,25.254468301791466,0.1080174361172408,0.0055382924552137,989.8864442714276,0.1708500925057441,0.0,0.0,0.0,24.970062480713253,25.140912573219,25.140912573219,25.140912573219,,0.9194488146341212,0.0,0.0,0.0,34.98558796912633,0.0,0.0,0.0,0.7125374331797623,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.936020330052536,0.0,0.0,0.0,33.936020330052536,814.4644879212608,0.1298325833188979,6.066736316795522e-05,0.855
1937-11-18,1937-11-29,271.7487,0.9523418217225876,258.7976520087449,0.862,1937,11,18,1937.11,1937,2,49,7,0.0223601171335555,2.5852725433921364,0.0099895517726906,0.29,2,Mod_Wet,40,6,4,3,53,106.0,0.4095864053527743,152.79765200874488,152.79765200874488,,1,152.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,202.79765200874488,990.0,964.735190608035,25.264809391964945,0.1071049839139151,0.0052797652008744,989.8876152508852,0.1652429283388889,0.0,0.0,0.0,24.98718171451129,25.15242464285018,25.15242464285018,25.15242464285018,,0.918434726491898,0.0,0.0,0.0,34.38911120514787,0.0,0.0,0.0,0.7003892302474107,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.35743786899344,0.0,0.0,0.0,33.35743786899344,800.5785088558425,0.1288938968730144,6.064199836708866e-05,0.86
1937-11-19,1937-11-30,271.7487,0.9523418217225876,258.7976520087449,0.862,1937,11,19,1937.11,1937,2,50,8,0.0223601171335555,0.0,0.0,0.29,2,Mod_Wet,40,6,4,3,53,106.0,0.4095864053527743,152.79765200874488,152.79765200874488,,1,152.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,202.79765200874488,990.0,964.735190608035,25.264809391964945,0.1071049839139151,0.0052797652008744,989.8876152508852,0.1652429283388889,0.0,0.0,0.0,24.98718171451129,25.15242464285018,25.15242464285018,25.15242464285018,,0.918434726491898,0.0,0.0,0.0,34.38911120514787,0.0,0.0,0.0,0.7003892302474107,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.35743786899344,0.0,0.0,0.0,33.35743786899344,800.5785088558425,0.1288938968730144,6.064199836708866e-05,0.86
1937-11-20,1937-12-01,278.9403,0.9468161724841248,264.1051871975735,0.852,1937,11,20,1937.11,1937,2,51,8,0.0228186881738703,5.307535188828638,0.0200962928640176,0.29,2,Mod_Wet,40,6,4,3,53,106.0,0.4013552369976847,158.1051871975735,158.1051871975735,,1,158.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,208.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1089782379310412,0.0058105187197573,989.8852112433492,0.1768935155786132,0.0,0.0,0.0,24.95189697898026,25.12879049455887,25.12879049455887,25.12879049455887,,0.9205174166873568,0.0,0.0,0.0,35.6139706833792,0.0,0.0,0.0,0.7253354517999837,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.545551562877826,0.0,0.0,0.0,34.545551562877826,829.0932375090679,0.1308022456107034,6.0693685737536073e-05,0.85
1937-11-21,1937-12-02,282.5805,0.9441063439037743,266.78604271350054,0.847,1937,11,21,1937.11,1937,2,52,8,0.0230503140904464,2.6808555159270213,0.0100487097775424,0.54,3,Normal,36,5,3,2,47,93.0,0.3485939483718493,173.78604271350054,173.78604271350054,,1,173.78604271350054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,217.7860427135005,990.0,964.767144170854,25.232855829145933,0.1123950219634107,0.00737860427135,989.8802263737653,0.2137379442209413,0.0,0.0,0.0,24.899344258690245,25.113082202911187,25.113082202911187,25.113082202911187,,0.926491635339558,0.0,0.0,0.0,39.31723841413353,0.0,0.0,0.0,0.8007584198397867,0.0,0.0,0.0,0.9700758419839788,0.96,0.96,0.96,38.14070315907541,0.0,0.0,0.0,38.14070315907541,915.37687581781,0.142963637719363,6.09636976651566e-05,0.845
1937-11-22,1937-12-03,286.2506,0.9441456049247084,270.26224589706084,0.836,1937,11,22,1937.11,1937,2,53,8,0.023350658045506,3.476203183560301,0.012862333664186,0.54,3,Normal,36,5,3,2,47,93.0,0.3441102166945746,177.26224589706084,177.26224589706084,,1,177.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,221.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1136219213331327,0.007726224589706,989.8786518540772,0.222355614742652,0.0,0.0,0.0,24.87524725574626,25.097602870488917,25.097602870488917,25.097602870488917,,0.9277599974714824,0.0,0.0,0.0,40.11972949825528,0.0,0.0,0.0,0.8171024337730198,0.0,0.0,0.0,0.971710243377302,0.96,0.96,0.96,38.98475211498116,0.0,0.0,0.0,38.98475211498116,935.6340507595478,0.1442478655706499,6.109083045244517e-05,0.835
1937-11-23,1937-12-04,289.9506,0.935581823043148,271.2725109404546,0.835,1937,11,23,1937.11,1937,2,54,8,0.0234379449452552,1.0102650433937583,0.0037241703550844,0.54,3,Normal,36,5,3,2,47,93.0,0.3428286916266789,178.2725109404546,178.2725109404546,,1,178.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,222.2725109404546,990.0,964.7850900437618,25.214909956238216,0.1139784866659228,0.0078272510940454,989.87819426224,0.2248812773511364,0.0,0.0,0.0,24.86822294112715,25.093104218478288,25.093104218478288,25.093104218478288,,0.9281281506206622,0.0,0.0,0.0,40.3529954423963,0.0,0.0,0.0,0.8218532676659124,0.0,0.0,0.0,0.9721853267665912,0.96,0.96,0.96,39.23059006017681,0.0,0.0,0.0,39.23059006017681,941.5341614442434,0.1446169017427205,6.112768631764414e-05,0.835
1937-11-24,1937-12-05,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1937,11,24,1937.11,1937,2,55,8,0.0236532473962736,2.491926516416811,0.0091024478546793,0.54,3,Normal,36,5,3,2,47,93.0,0.3397081113380591,180.7644374568714,180.7644374568714,,1,180.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,224.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1148579931018078,0.0080764437456871,989.8770655631524,0.2311722486387282,0.0,0.0,0.0,24.850835564686207,25.082007813324932,25.082007813324932,25.082007813324932,,0.9290353234236604,0.0,0.0,0.0,40.92841402153245,0.0,0.0,0.0,0.8335725869965875,0.0,0.0,0.0,0.9733572586996588,0.96,0.96,0.96,39.8379688749235,0.0,0.0,0.0,39.8379688749235,956.111252998164,0.1455191523230607,6.121836031988753e-05,0.83
1937-11-25,1937-12-06,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1937,11,25,1937.11,1937,2,56,8,0.0245037284884213,9.843531159116877,0.0347082319553765,0.54,3,Normal,36,5,3,2,47,93.0,0.3279174434126149,190.60796861598828,190.60796861598828,,1,190.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,234.60796861598828,990.0,964.834431874464,25.165568125536083,0.1183321922602673,0.0090607968615988,989.872607010878,0.2570536746354881,0.0,0.0,0.0,24.78112146177873,25.038175136414225,25.038175136414225,25.038175136414225,,0.9321645162056168,0.0,0.0,0.0,43.18105768422426,0.0,0.0,0.0,0.8794512766644452,0.0,0.0,0.0,0.9779451276664444,0.96,0.96,0.96,42.2287049697708,0.0,0.0,0.0,42.2287049697708,1013.4889192744992,0.148898160992611,6.154095188207362e-05,0.815
1937-11-26,1937-12-07,316.6956,0.9306200236043244,294.72326674738565,0.794,1937,11,26,1937.11,1937,2,57,9,0.0254640902469741,11.115298131397369,0.0377143557550363,0.54,3,Normal,36,5,3,2,47,93.0,0.3155502482934695,201.72326674738565,201.72326674738565,,1,201.72326674738565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,245.72326674738565,990.0,964.8788930669896,25.121106933010424,0.1222551276802623,0.0103446533494771,989.8674002189704,0.2879285428975229,0.0,0.0,0.0,24.700578609083163,24.988507151980684,24.988507151980684,24.988507151980684,,0.9353412470142274,0.0,0.0,0.0,45.70586212512234,0.0,0.0,0.0,0.9308729557051392,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.79174488261989,0.0,0.0,0.0,44.79174488261989,1075.0018771828773,0.1519789916043919,6.16793072851848e-05,0.795
1937-11-27,1937-12-08,328.6161,0.9312389803097992,306.020121877383,0.775,1937,11,27,1937.11,1937,2,58,9,0.0264401385302058,11.296855129997368,0.0369153997478761,0.54,3,Normal,36,5,3,2,47,93.0,0.3039015847371745,213.02012187738305,213.02012187738305,,1,213.02012187738305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,257.020121877383,990.0,964.9301006093868,25.06989939061316,0.1262421383612056,0.0126040243754766,989.8611538372631,0.321060365632149,0.0,0.0,0.0,24.60999286224427,24.93105322787642,24.93105322787642,24.93105322787642,,0.9382634479229414,0.0,0.0,0.0,48.23870205300543,0.0,0.0,0.0,0.9824582902852428,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.27392801194532,0.0,0.0,0.0,47.27392801194532,1134.5742722866876,0.1544798025761428,6.164509978800758e-05,0.775
1937-11-28,1937-12-09,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1937,11,28,1937.11,1937,2,59,9,0.0269408652549,5.795448202478268,0.0185861411634895,0.54,3,Normal,36,5,3,2,47,93.0,0.2982532269834412,218.8155700798613,218.8155700798613,,1,218.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,262.8155700798613,990.0,964.9590778503992,25.04092214960076,0.1282875318462276,0.0137631140159722,989.8579493541378,0.3387519558459727,0.0,0.0,0.0,24.560119547892548,24.89887150373852,24.89887150373852,24.89887150373852,,0.9396995783980188,0.0,0.0,0.0,49.526362197081326,0.0,0.0,0.0,1.0086835478020637,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.2,0.0,0.0,0.0,48.2,1156.8000000000002,0.1545785542000201,6.118800816597438e-05,0.765
1937-11-29,1937-12-10,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1937,11,29,1937.11,1937,2,60,9,0.0269408652549,0.0,0.0,0.54,3,Normal,36,5,3,2,47,93.0,0.2982532269834412,218.8155700798613,218.8155700798613,,1,218.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,262.8155700798613,990.0,964.9590778503992,25.04092214960076,0.1282875318462276,0.0137631140159722,989.8579493541378,0.3387519558459727,0.0,0.0,0.0,24.560119547892548,24.89887150373852,24.89887150373852,24.89887150373852,,0.9396995783980188,0.0,0.0,0.0,49.526362197081326,0.0,0.0,0.0,1.0086835478020637,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.2,0.0,0.0,0.0,48.2,1156.8000000000002,0.1545785542000201,6.118800816597438e-05,0.765
1937-11-30,1937-12-11,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1937,11,30,1937.11,1937,2,61,9,0.0279613342516754,11.810983758974546,0.0364957189664243,0.54,3,Normal,36,5,3,2,47,93.0,0.2873682610306244,230.62655383883583,230.62655383883583,,2,115.31327691941792,115.31327691941792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,274.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1324559944721168,0.0161253107677671,989.85141869476,0.0941200396862337,0.0941200396862337,0.0,0.0,24.73916588587974,24.73916588587974,24.83328592556597,24.83328592556597,,0.8976429142662665,0.8976429142662665,0.0,0.0,25.113467026100963,25.113467026100963,0.0,0.0,0.5114759068452335,0.5114759068452335,0.0,0.0,0.97,0.97,0.96,0.96,24.36006301531793,24.36006301531793,0.0,0.0,48.72012603063587,1169.2830247352608,0.1505442784367385,5.868087657980855e-05,0.75
1937-12-01,1937-12-12,357.5196,0.9208048873506705,329.2057950036568,0.742,1937,12,1,1937.12,1937,3,62,9,0.0284433806883159,5.579241164820986,0.0169475788382127,0.46,3,Normal,38,5,4,3,54,104.0,0.3159118143678022,225.2057950036568,225.2057950036568,,2,112.6028975018284,112.6028975018284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,272.2057950036568,990.0,965.0460289750184,24.953971024981684,0.1316016335707171,0.0150411590007313,989.8533572074284,0.0897646360029254,0.0897646360029254,0.0,0.0,24.717563596407288,24.717563596407288,24.80732823241021,24.80732823241021,,0.8953413420067136,0.8953413420067136,0.0,0.0,24.43895118898919,24.43895118898919,0.0,0.0,0.4977383134213684,0.4977383134213684,0.0,0.0,0.9697738313421368,0.9697738313421368,0.96,0.96,23.700255328529515,23.700255328529515,0.0,0.0,47.40051065705903,1137.6122557694166,0.1439844358041525,5.846567365478286e-05,0.74
