Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1937-12-02,1937-12-13,374.7305,0.908907350449394,340.5953058875766,0.721,1937,12,2,1937.12,1937,3,63,9,0.0294274344286866,11.389510883919794,0.033440011318533,0.46,3,Normal,38,5,4,3,54,104.0,0.3053477197196846,236.5953058875766,236.5953058875766,,2,118.29765294378832,118.29765294378832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,283.5953058875766,990.0,965.102976529438,24.89702347056209,0.1356213453420335,0.0173190611775153,989.8470595934804,0.0990741038866886,0.0990741038866886,0.0,0.0,24.645008960155767,24.645008960155767,24.744083064042456,24.744083064042456,,0.9000379961217275,0.9000379961217275,0.0,0.0,25.733843301893646,25.733843301893646,0.0,0.0,0.5241108615456954,0.5241108615456954,0.0,0.0,0.97,0.97,0.96,0.96,24.961828002836835,24.961828002836835,0.0,0.0,49.92365600567367,1198.167744136168,0.1465776396288692,5.86135137879184e-05,0.72
1937-12-03,1937-12-14,379.1131,0.9090149185803196,344.6194637292325,0.718,1937,12,3,1937.12,1937,3,64,10,0.0297751216662056,4.024157841655892,0.0116771055183861,0.46,3,Normal,38,5,4,3,54,104.0,0.3017821421767193,240.6194637292325,240.6194637292325,,2,120.30973186461624,120.30973186461624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,287.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1370415955012022,0.0181238927458465,989.844834511753,0.1024389334444322,0.1024389334444322,0.0,0.0,24.6192982596624,24.6192982596624,24.721737193106836,24.721737193106836,,0.9016895220226684,0.9016895220226684,0.0,0.0,26.192210427319623,26.192210427319623,0.0,0.0,0.5334462408822734,0.5334462408822734,0.0,0.0,0.97,0.97,0.96,0.96,25.40644411450004,25.40644411450004,0.0,0.0,50.81288822900007,1219.5093174960018,0.1474463678839793,5.865980646771539e-05,0.72
1937-12-04,1937-12-15,401.5105,0.9082764151386006,364.6825175805071,0.6940000000000001,1937,12,4,1937.12,1937,3,65,10,0.0315085695189558,20.063053851274613,0.0550151237969489,0.46,3,Normal,38,5,4,3,54,104.0,0.2851795602651586,260.6825175805071,260.6825175805071,,2,130.34125879025356,130.34125879025356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,307.6825175805071,990.0,965.2234125879024,24.776587412097456,0.1441224696982133,0.0221365035161014,989.8337410267856,0.1202415665256766,0.1202415665256766,0.0,0.0,24.49008687235745,24.49008687235745,24.61032843888313,24.61032843888313,,0.9079250828922174,0.9079250828922174,0.0,0.0,28.422413304948492,28.422413304948492,0.0,0.0,0.5788678880844907,0.5788678880844907,0.0,0.0,0.97,0.97,0.96,0.96,27.56974090580004,27.56974090580004,0.0,0.0,55.13948181160008,1323.3475634784018,0.1511985882334694,5.875546571976861e-05,0.695
1937-12-05,1937-12-16,420.0154,0.9067213782142306,380.8369423592014,0.675,1937,12,5,1937.12,1937,3,66,10,0.032904311819835,16.15442477869425,0.0424182188802933,0.46,3,Normal,38,5,4,3,54,104.0,0.2730827512576453,276.8369423592014,276.8369423592014,,2,138.4184711796007,138.4184711796007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,323.8369423592014,990.0,965.304184711796,24.695815288204017,0.1498238674231537,0.0253673884718402,989.824808744105,0.1356318340884253,0.1356318340884253,0.0,0.0,24.384992198220576,24.384992198220576,24.520624032309,24.520624032309,,0.9115867261615692,0.9115867261615692,0.0,0.0,30.17542262287316,30.17542262287316,0.0,0.0,0.614570725516765,0.614570725516765,0.0,0.0,0.97,0.97,0.96,0.96,29.270159944186965,29.270159944186965,0.0,0.0,58.54031988837393,1404.9676773209744,0.1537149193713443,5.87392702376171e-05,0.675
1937-12-06,1937-12-17,420.0154,0.9067213782142306,380.8369423592014,0.675,1937,12,6,1937.12,1937,3,67,10,0.032904311819835,0.0,0.0,0.46,3,Normal,38,5,4,3,54,104.0,0.2730827512576453,276.8369423592014,276.8369423592014,,2,138.4184711796007,138.4184711796007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,323.8369423592014,990.0,965.304184711796,24.695815288204017,0.1498238674231537,0.0253673884718402,989.824808744105,0.1356318340884253,0.1356318340884253,0.0,0.0,24.384992198220576,24.384992198220576,24.520624032309,24.520624032309,,0.9115867261615692,0.9115867261615692,0.0,0.0,30.17542262287316,30.17542262287316,0.0,0.0,0.614570725516765,0.614570725516765,0.0,0.0,0.97,0.97,0.96,0.96,29.270159944186965,29.270159944186965,0.0,0.0,58.54031988837393,1404.9676773209744,0.1537149193713443,5.87392702376171e-05,0.675
1937-12-07,1937-12-18,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1937,12,7,1937.12,1937,3,68,10,0.0333962868007022,5.694154871148385,0.0147314275926291,0.46,3,Normal,38,5,4,3,54,104.0,0.2690598524806973,282.53109723034976,282.53109723034976,,2,141.26554861517488,141.26554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,329.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1518335113487388,0.0265062194460699,989.8216602692052,0.1412564082026532,0.1412564082026532,0.0,0.0,24.34774837485082,24.34774837485082,24.489004783053478,24.489004783053478,,0.912885864800419,0.912885864800419,0.0,0.0,30.79287558109209,30.79287558109209,0.0,0.0,0.6271461421811017,0.6271461421811017,0.0,0.0,0.97,0.97,0.96,0.96,29.86908931365933,29.86908931365933,0.0,0.0,59.73817862731866,1433.716287055648,0.1545494762397299,5.873314006938978e-05,0.67
1937-12-08,1937-12-19,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1937,12,8,1937.12,1937,3,69,10,0.0336211721024839,2.6028391409918754,0.0066888001731826,0.46,3,Normal,38,5,4,3,54,104.0,0.267260164892828,285.1339363713416,285.1339363713416,,2,142.5669681856708,142.5669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,332.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1527521340394339,0.0270267872742683,989.8202210786862,0.1438852757350549,0.1438852757350549,0.0,0.0,24.33066612109456,24.33066612109456,24.47455139682961,24.47455139682961,,0.9134811645390292,0.9134811645390292,0.0,0.0,31.075005168219235,31.075005168219235,0.0,0.0,0.6328921622855241,0.6328921622855241,0.0,0.0,0.97,0.97,0.96,0.96,30.142755013172657,30.142755013172657,0.0,0.0,60.285510026345314,1446.8522406322877,0.1549222629835508,5.873020665456382e-05,0.665
1937-12-09,1937-12-20,443.8904,0.9076618404997884,402.90237744418727,0.648,1937,12,9,1937.12,1937,3,70,10,0.0348107654111777,13.768441072845633,0.0341731442742676,0.46,3,Normal,38,5,4,3,54,104.0,0.2581270447191808,298.90237744418727,298.90237744418727,,2,149.45118872209363,149.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,345.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1576114440850772,0.0297804754888374,989.812608080426,0.1580584725419547,0.1580584725419547,0.0,0.0,24.24148890938532,24.24148890938532,24.39954738192728,24.39954738192728,,0.916341851571818,0.916341851571818,0.0,0.0,32.55778764185059,32.55778764185059,0.0,0.0,0.6630913980010303,0.6630913980010303,0.0,0.0,0.97,0.97,0.96,0.96,31.581054012595068,31.581054012595068,0.0,0.0,63.162108025190136,1515.8905926045632,0.156767771949769,5.869819489901303e-05,0.65
1937-12-10,1937-12-21,443.8904,0.9076618404997884,402.90237744418727,0.648,1937,12,10,1937.12,1937,3,71,11,0.0348107654111777,0.0,0.0,0.46,3,Normal,38,5,4,3,54,104.0,0.2581270447191808,298.90237744418727,298.90237744418727,,2,149.45118872209363,149.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,345.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1576114440850772,0.0297804754888374,989.812608080426,0.1580584725419547,0.1580584725419547,0.0,0.0,24.24148890938532,24.24148890938532,24.39954738192728,24.39954738192728,,0.916341851571818,0.916341851571818,0.0,0.0,32.55778764185059,32.55778764185059,0.0,0.0,0.6630913980010303,0.6630913980010303,0.0,0.0,0.97,0.97,0.96,0.96,31.581054012595068,31.581054012595068,0.0,0.0,63.162108025190136,1515.8905926045632,0.156767771949769,5.869819489901303e-05,0.65
1937-12-11,1937-12-22,448.7655,0.9091709283658698,408.00454625357366,0.643,1937,12,11,1937.12,1937,3,72,11,0.0352515927963087,5.102168809386399,0.0125051763668716,0.42,3,Normal,38,5,4,3,54,104.0,0.2548991204999081,304.00454625357366,304.00454625357366,,2,152.00227312678683,152.00227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,351.00454625357366,990.0,965.436020458141,24.563979541859,0.1594121577620175,0.0308009092507147,989.8097869329872,0.1635249099538595,0.1635249099538595,0.0,0.0,24.210241564892343,24.210241564892343,24.373766474846207,24.373766474846207,,0.917345797890345,0.917345797890345,0.0,0.0,33.10708782106774,33.10708782106774,0.0,0.0,0.6742787743598319,0.6742787743598319,0.0,0.0,0.97,0.97,0.96,0.96,32.11387518643571,32.11387518643571,0.0,0.0,64.22775037287143,1541.4660089489144,0.157419202708967,5.868675975444343e-05,0.645
1937-12-12,1937-12-23,448.7655,0.9091709283658698,408.00454625357366,0.643,1937,12,12,1937.12,1937,3,73,11,0.0352515927963087,0.0,0.0,0.42,3,Normal,38,5,4,3,54,104.0,0.2548991204999081,304.00454625357366,304.00454625357366,,2,152.00227312678683,152.00227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,351.00454625357366,990.0,965.436020458141,24.563979541859,0.1594121577620175,0.0308009092507147,989.8097869329872,0.1635249099538595,0.1635249099538595,0.0,0.0,24.210241564892343,24.210241564892343,24.373766474846207,24.373766474846207,,0.917345797890345,0.917345797890345,0.0,0.0,33.10708782106774,33.10708782106774,0.0,0.0,0.6742787743598319,0.6742787743598319,0.0,0.0,0.97,0.97,0.96,0.96,32.11387518643571,32.11387518643571,0.0,0.0,64.22775037287143,1541.4660089489144,0.157419202708967,5.868675975444343e-05,0.645
1937-12-13,1937-12-24,453.6742,0.9119592484433596,413.7323824701425,0.64,1937,12,13,1937.12,1937,3,74,11,0.0357464778454203,5.727836216568846,0.013844302402368,0.42,3,Normal,38,5,4,3,54,104.0,0.2513702199936097,309.7323824701425,309.7323824701425,,2,154.86619123507126,154.86619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,356.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1614336888794267,0.0319464764940285,989.8066198346264,0.1697109730677539,0.1697109730677539,0.0,0.0,24.175113140443116,24.175113140443116,24.344824113510867,24.344824113510867,,0.9184746128053304,0.9184746128053304,0.0,0.0,33.72337166315709,33.72337166315709,0.0,0.0,0.6868303801050323,0.6868303801050323,0.0,0.0,0.97,0.97,0.96,0.96,32.711670513262376,32.711670513262376,0.0,0.0,65.42334102652475,1570.160184636594,0.158129611793793,5.8673717420869326e-05,0.64
1937-12-14,1937-12-25,468.6029,0.9015518661337044,422.4698189706656,0.626,1937,12,14,1937.12,1937,3,75,11,0.0365013923590655,8.737436500523074,0.0206818004699402,0.42,3,Normal,38,5,4,3,54,104.0,0.2461714312596169,318.4698189706656,318.4698189706656,,2,159.2349094853328,159.2349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,365.4698189706656,990.0,965.501114185368,24.49888581463199,0.16451740131539,0.0336939637941331,989.8017886348904,0.1794014990574388,0.1794014990574388,0.0,0.0,24.12127295046505,24.12127295046505,24.30067444952249,24.30067444952249,,0.9201999924575164,0.9201999924575164,0.0,0.0,34.6624641394416,34.6624641394416,0.0,0.0,0.7059564997849612,0.7059564997849612,0.0,0.0,0.97,0.97,0.96,0.96,33.62259021525835,33.62259021525835,0.0,0.0,67.2451804305167,1613.8843303324006,0.1591715606912642,5.865302039178536e-05,0.625
1937-12-15,1937-12-26,473.647,0.9007401735700734,426.6328809909446,0.62,1937,12,15,1937.12,1937,3,76,11,0.0368610809176176,4.163062020279028,0.0097579492949756,0.42,3,Normal,38,5,4,3,54,104.0,0.2437693029155139,322.6328809909446,322.6328809909446,,2,161.3164404954723,161.3164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,369.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1659866750689506,0.0345265761981889,989.7994867487328,0.1841278131395863,0.1841278131395863,0.0,0.0,24.09551097113393,24.09551097113393,24.27963878427352,24.27963878427352,,0.9210235445603216,0.9210235445603216,0.0,0.0,35.10946428731493,35.10946428731493,0.0,0.0,0.7150603724504059,0.7150603724504059,0.0,0.0,0.97,0.97,0.96,0.96,34.05618035869548,34.05618035869548,0.0,0.0,68.11236071739096,1634.6966572173828,0.1596509874231579,5.8642814523936565e-05,0.62
1937-12-16,1937-12-27,478.7252,0.9002196493164109,430.9578316629287,0.615,1937,12,16,1937.12,1937,3,77,11,0.037234756655677,4.324950671984085,0.0100356702076754,0.42,3,Normal,38,5,4,3,54,104.0,0.2413229145846989,326.9578316629287,326.9578316629287,,2,163.47891583146435,163.47891583146435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,373.9578316629287,990.0,965.5393102424832,24.46068975751689,0.1675130843505891,0.0353915663325857,989.7970953493168,0.189101506412368,0.189101506412368,0.0,0.0,24.068683600421327,24.068683600421327,24.25778510683369,24.25778510683369,,0.921880144890208,0.921880144890208,0.0,0.0,35.57355332693169,35.57355332693169,0.0,0.0,0.7245122877175496,0.7245122877175496,0.0,0.0,0.97,0.97,0.96,0.96,34.506346727123734,34.506346727123734,0.0,0.0,69.01269345424747,1656.3046429019391,0.1601379262280708,5.863200318120232e-05,0.615
1937-12-17,1937-12-28,483.8375,0.9000891520783358,435.49688511870175,0.611,1937,12,17,1937.12,1937,3,78,12,0.0376269308742558,4.5390534557730575,0.0104227001635978,0.42,3,Normal,38,5,4,3,54,104.0,0.238807678203377,331.4968851187017,331.4968851187017,,2,165.74844255935088,165.74844255935088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,378.49688511870175,990.0,965.559735983034,24.440264016965894,0.1691150571475567,0.0362993770237403,989.7945855658288,0.1943812932912551,0.1943812932912551,0.0,0.0,24.04046828950334,24.04046828950334,24.234849582794595,24.234849582794595,,0.922744696546617,0.922744696546617,0.0,0.0,36.058913494351806,36.058913494351806,0.0,0.0,0.7343974235102201,0.7343974235102201,0.0,0.0,0.97,0.97,0.96,0.96,34.97714608952125,34.97714608952125,0.0,0.0,69.9542921790425,1678.9030122970198,0.1606309816888249,5.861819130081333e-05,0.61
1937-12-18,1937-12-29,473.647,0.9007401735700734,426.6328809909446,0.62,1937,12,18,1937.12,1937,3,79,12,0.0368610809176176,8.86400412775714,0.0207766548775345,0.42,3,Normal,38,5,4,3,54,104.0,0.2437693029155139,322.6328809909446,322.6328809909446,,2,161.3164404954723,161.3164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,369.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1659866750689506,0.0345265761981889,989.7994867487328,0.1841278131395863,0.1841278131395863,0.0,0.0,24.09551097113393,24.09551097113393,24.27963878427352,24.27963878427352,,0.9210235445603216,0.9210235445603216,0.0,0.0,35.10946428731493,35.10946428731493,0.0,0.0,0.7150603724504059,0.7150603724504059,0.0,0.0,0.97,0.97,0.96,0.96,34.05618035869548,34.05618035869548,0.0,0.0,68.11236071739096,1634.6966572173828,0.1596509874231579,5.8642814523936565e-05,0.62
1937-12-19,1937-12-30,494.165,0.8960553284209241,442.799181369126,0.602,1937,12,19,1937.12,1937,3,80,12,0.0382578492702924,16.166300378181347,0.0365093276103074,0.42,3,Normal,38,5,4,3,54,104.0,0.2348694495740352,338.799181369126,338.799181369126,,2,169.399590684563,169.399590684563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,385.799181369126,990.0,965.592596316161,24.407403683838996,0.1716922640614122,0.0377598362738252,989.7905478996648,0.2030710258292599,0.2030710258292599,0.0,0.0,23.99488055767445,23.99488055767445,24.19795158350371,24.19795158350371,,0.9240171241850852,0.9240171241850852,0.0,0.0,36.83406654122496,36.83406654122496,0.0,0.0,0.7501846546074329,0.7501846546074329,0.0,0.0,0.97,0.97,0.96,0.96,35.729044544988206,35.729044544988206,0.0,0.0,71.45808908997641,1714.994138159434,0.16137809665553,5.858771296744624e-05,0.6
1937-12-20,1937-12-31,499.3804,0.8921883077628417,445.541354005931,0.598,1937,12,20,1937.12,1937,3,81,12,0.0384947729861124,2.742172636805037,0.0061546983510054,0.42,3,Normal,38,5,4,3,54,104.0,0.2334238989600403,341.541354005931,341.541354005931,,2,170.7706770029655,170.7706770029655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,388.541354005931,990.0,965.6049360930268,24.39506390697329,0.172660061865856,0.0383082708011862,989.789031667333,0.2063804518872358,0.2063804518872358,0.0,0.0,23.977715122419063,23.977715122419063,24.184095574306298,24.184095574306298,,0.9244949520886504,0.9244949520886504,0.0,0.0,37.12481856576728,37.12481856576728,0.0,0.0,0.7561062844351788,0.7561062844351788,0.0,0.0,0.97,0.97,0.96,0.96,36.01107400879426,36.01107400879426,0.0,0.0,72.02214801758852,1728.5315524221246,0.1616508711706024,5.857607575907341e-05,0.6
1937-12-21,1938-01-01,504.6303,0.897830776149602,453.0726139176065,0.595,1937,12,21,1937.12,1937,3,82,12,0.0391454738424812,7.5312599116755345,0.016622633282896,0.45,3,Normal,38,5,4,3,54,104.0,0.2295437790881638,349.0726139176065,349.0726139176065,,2,174.53630695880324,174.53630695880324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,396.0726139176065,990.0,965.6388267626292,24.36117323737085,0.175318077159783,0.0398145227835212,989.7848674000568,0.2155685889794799,0.2155685889794799,0.0,0.0,23.93047204844804,23.93047204844804,24.14604063742752,24.14604063742752,,0.9258080478349018,0.9258080478349018,0.0,0.0,37.92247721886375,37.92247721886375,0.0,0.0,0.7723518781845977,0.7723518781845977,0.0,0.0,0.97,0.97,0.96,0.96,36.78480290229784,36.78480290229784,0.0,0.0,73.56960580459567,1765.670539310296,0.1623792821385904,5.854369777977287e-05,0.595
1937-12-22,1938-01-02,515.2343,0.8913623235036077,459.2604427967548,0.585,1937,12,22,1937.12,1937,3,83,12,0.0396801022576396,6.187828879148299,0.0134734636439975,0.45,3,Normal,38,5,4,3,54,104.0,0.2264510293259136,355.2604427967548,355.2604427967548,,2,177.6302213983774,177.6302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,402.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1775019539599291,0.0410520885593509,989.7814459574809,0.2232755534959434,0.2232755534959434,0.0,0.0,23.89149841139939,23.89149841139939,24.11477396489533,24.11477396489533,,0.9268877095597774,0.9268877095597774,0.0,0.0,38.57678836638233,38.57678836638233,0.0,0.0,0.7856779708020841,0.7856779708020841,0.0,0.0,0.97,0.97,0.96,0.96,37.41948471539086,37.41948471539086,0.0,0.0,74.83896943078172,1796.135266338761,0.1629554005893375,5.851651384546291e-05,0.585
1937-12-23,1938-01-03,520.5884,0.8885427859104034,462.56506724863937,0.581,1937,12,23,1937.12,1937,3,84,12,0.0399656218102824,3.304624451884536,0.0071441288715133,0.45,3,Normal,38,5,4,3,54,104.0,0.2248332339893224,358.56506724863937,358.56506724863937,,2,179.28253362431968,179.28253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,405.56506724863937,990.0,965.6815428026188,24.31845719738112,0.1786682584610096,0.0417130134497278,989.7796187280892,0.2274063340607992,0.2274063340607992,0.0,0.0,23.870669591409627,23.870669591409627,24.098075925470425,24.098075925470425,,0.9274646385508942,0.9274646385508942,0.0,0.0,38.92589817534725,38.92589817534725,0.0,0.0,0.7927881502107382,0.7927881502107382,0.0,0.0,0.97,0.97,0.96,0.96,37.75812123008683,37.75812123008683,0.0,0.0,75.51624246017366,1812.389819044168,0.1632553943369483,5.850188970630825e-05,0.58
1937-12-24,1938-01-04,525.9775,0.8881694527338079,467.1571483252964,0.58,1937,12,24,1937.12,1937,3,85,13,0.0403623776153056,4.592081076657053,0.009829842255693,0.45,3,Normal,38,5,4,3,54,104.0,0.22262315876537,363.1571483252964,363.1571483252964,,2,181.5785741626482,181.5785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,410.1571483252964,990.0,965.7022071674638,24.29779283253617,0.180288946350666,0.0426314296650592,989.7770796239844,0.2332727213396323,0.2332727213396323,0.0,0.0,23.841599735180807,23.841599735180807,24.07487245652044,24.07487245652044,,0.9282666283500168,0.9282666283500168,0.0,0.0,39.41045339104741,39.41045339104741,0.0,0.0,0.8026568918746927,0.8026568918746927,0.0,0.0,0.9702656891874692,0.9702656891874692,0.96,0.96,38.23861072065525,38.23861072065525,0.0,0.0,76.4772214413105,1835.453314591452,0.1637076981813772,5.8497189771843136e-05,0.58
1937-12-25,1938-01-05,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1937,12,25,1937.12,1937,3,86,13,0.0408233700040498,5.335560054910161,0.0112923648561719,0.45,3,Normal,38,5,4,3,54,104.0,0.220109216831158,368.4927083802066,368.4927083802066,,2,184.2463541901033,184.2463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,415.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1821720310395413,0.0436985416760413,989.7741294272844,0.2401555938104665,0.2401555938104665,0.0,0.0,23.807756645763167,23.807756645763167,24.047912239573638,24.047912239573638,,0.9291989952554311,0.9291989952554311,0.0,0.0,39.97282190632457,39.97282190632457,0.0,0.0,0.8141104257907243,0.8141104257907243,0.0,0.0,0.9714110425790724,0.9714110425790724,0.96,0.96,38.83004060285033,38.83004060285033,0.0,0.0,77.66008120570066,1863.841948936816,0.1643624966656817,5.854184978092782e-05,0.57
1937-12-26,1938-01-06,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1937,12,26,1937.12,1937,3,87,13,0.0412429092696005,4.855778536465948,0.0101723974612987,0.45,3,Normal,38,5,4,3,54,104.0,0.2178701783926563,373.3484869166725,373.3484869166725,,2,186.67424345833624,186.67424345833624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,420.3484869166725,990.0,965.748068191125,24.25193180887504,0.1838857859444597,0.0446696973833345,989.7714445166722,0.2465534875991744,0.2465534875991744,0.0,0.0,23.77682283794807,23.77682283794807,24.023376325547247,24.023376325547247,,0.9299583820443024,0.9299583820443024,0.0,0.0,40.4799935366296,40.4799935366296,0.0,0.0,0.8244397868967331,0.8244397868967331,0.0,0.0,0.9724439786896732,0.9724439786896732,0.96,0.96,39.364525972092345,39.364525972092345,0.0,0.0,78.72905194418469,1889.497246660433,0.1649299287669636,5.857578606040482e-05,0.565
1937-12-27,1938-01-07,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1937,12,27,1937.12,1937,3,88,13,0.041992562280209,8.676539474635831,0.0178520425975969,0.45,3,Normal,38,5,4,3,54,104.0,0.2139807506872445,382.0250263913084,382.0250263913084,,2,191.0125131956542,191.0125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,429.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1869480059305459,0.0464050052782616,989.7666469887912,0.2581540358921794,0.2581540358921794,0.0,0.0,23.721380334138185,23.721380334138185,23.979534370030365,23.979534370030365,,0.9312429120239828,0.9312429120239828,0.0,0.0,41.38123570765024,41.38123570765024,0.0,0.0,0.8427950245957277,0.8427950245957277,0.0,0.0,0.9742795024595728,0.9742795024595728,0.96,0.96,40.316889736411774,40.316889736411774,0.0,0.0,80.63377947282355,1935.210707347765,0.1659045832917741,5.863037897638088e-05,0.56
1937-12-28,1938-01-08,559.0506,0.8753118667840304,489.3436243127323,0.555,1937,12,28,1937.12,1937,3,89,13,0.04227928914062,3.3185979214239296,0.0067817332372211,0.45,3,Normal,38,5,4,3,54,104.0,0.2125295903181833,385.3436243127323,385.3436243127323,,2,192.67181215636612,192.67181215636612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,432.3436243127323,990.0,965.8020463094072,24.19795369059273,0.1881192421025792,0.0470687248625464,989.7648120330348,0.2626673290653159,0.2626673290653159,0.0,0.0,23.7000983945622,23.7000983945622,23.962765723627516,23.962765723627516,,0.9317340272107086,0.9317340272107086,0.0,0.0,41.725253798406605,41.725253798406605,0.0,0.0,0.8498015030225378,0.8498015030225378,0.0,0.0,0.9749801503022536,0.9749801503022536,0.96,0.96,40.68129421977015,40.68129421977015,0.0,0.0,81.3625884395403,1952.7021225489675,0.1662688229642544,5.865081860713859e-05,0.555
1937-12-29,1938-01-09,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1937,12,29,1937.12,1937,3,90,13,0.0427404455876776,5.337458877981362,0.0107896967548355,0.45,3,Normal,38,5,4,3,54,104.0,0.2102364604872206,390.6810831907137,390.6810831907137,,2,195.34054159535685,195.34054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,437.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1900029969450309,0.0481362166381427,989.7618607864168,0.2699535164669992,0.2699535164669992,0.0,0.0,23.665842395591667,23.665842395591667,23.935795912058666,23.935795912058666,,0.932523740087508,0.932523740087508,0.0,0.0,42.277855669412766,42.277855669412766,0.0,0.0,0.8610561236132946,0.8610561236132946,0.0,0.0,0.9761056123613294,0.9761056123613294,0.96,0.96,41.26765219751605,41.26765219751605,0.0,0.0,82.5353043950321,1980.8473054807705,0.1668454832812201,5.8683346671977854e-05,0.555
1937-12-30,1938-01-10,576.0661,0.8889914195501405,512.1178199937132,0.544,1937,12,30,1937.12,1937,3,91,13,0.0442469796474568,17.43673680299952,0.0340482914717038,0.45,3,Normal,38,5,4,3,54,104.0,0.2030782682025724,408.1178199937132,408.1178199937132,,2,204.05890999685656,204.05890999685656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,455.1178199937132,990.0,965.9045301899716,24.09546981002836,0.1961569623694216,0.0516235639987426,989.7522194736318,0.2946084825910098,0.2946084825910098,0.0,0.0,23.553080801069196,23.553080801069196,23.8476892836602,23.8476892836602,,0.935101624641134,0.935101624641134,0.0,0.0,44.0758600568296,44.0758600568296,0.0,0.0,0.8976753575729042,0.8976753575729042,0.0,0.0,0.9797675357572904,0.9797675357572904,0.96,0.96,43.18409679426312,43.18409679426312,0.0,0.0,86.36819358852624,2072.8366461246296,0.1686490690552156,5.878489914032988e-05,0.545
1937-12-31,1938-01-11,581.8096,0.8882166996280455,516.7730027239134,0.54,1937,12,31,1937.12,1937,3,92,14,0.0446491874353461,4.655182730200182,0.0090081771022531,0.45,3,Normal,38,5,4,3,54,104.0,0.2012489031969848,412.77300272391335,412.77300272391335,,2,206.38650136195668,206.38650136195668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,459.77300272391335,990.0,965.9254785122577,24.07452148774246,0.1977999207904574,0.0525546005447826,989.7496454786648,0.3013763140041526,0.3013763140041526,0.0,0.0,23.52279065240308,23.52279065240308,23.824166966407237,23.824166966407237,,0.93570630456989,0.93570630456989,0.0,0.0,44.550069677472514,44.550069677472514,0.0,0.0,0.907333394653208,0.907333394653208,0.0,0.0,0.98,0.98,0.96,0.96,43.65906828392306,43.65906828392306,0.0,0.0,87.31813656784612,2095.635277628307,0.1689680693604189,5.876120234475701e-05,0.54
1938-01-01,1938-01-12,593.4044,0.8886647923374786,527.3375978981461,0.532,1938,1,1,1938.01,1937,4,93,14,0.0455619684583998,10.56459517423275,0.0200338364196692,0.43,3,Normal,41,6,4,3,66,120.0,0.2275582102969598,407.3375978981461,407.3375978981461,,2,203.66879894907305,203.66879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,458.3375978981461,990.0,965.9730191905415,24.026980809458337,0.1972933218913873,0.0514675195796292,989.751239158529,0.2934927649943489,0.2934927649943489,0.0,0.0,23.48472720299295,23.48472720299295,23.778219967987297,23.778219967987297,,0.9349240253315982,0.9349240253315982,0.0,0.0,43.85559846661763,43.85559846661763,0.0,0.0,0.8931893781388519,0.8931893781388519,0.0,0.0,0.9793189378138852,0.9793189378138852,0.96,0.96,42.94861810752023,42.94861810752023,0.0,0.0,85.89723621504045,2061.533669160971,0.1628885111879151,5.857633451020895e-05,0.53
1938-01-02,1938-01-13,599.256,0.8886339443648977,532.5192229643311,0.53,1938,1,2,1938.01,1937,4,94,14,0.0460096608641182,5.181625066185006,0.0097304000357787,0.43,3,Normal,41,6,4,3,66,120.0,0.2253439778793446,412.5192229643311,412.5192229643311,,2,206.25961148216555,206.25961148216555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,463.5192229643311,990.0,965.9963365033394,24.00366349666058,0.1991220781466273,0.0525038445928662,989.7483740772606,0.3010032577575667,0.3010032577575667,0.0,0.0,23.45103431616357,23.45103431616357,23.752037573921143,23.752037573921143,,0.9356115782944368,0.9356115782944368,0.0,0.0,44.38236948782349,44.38236948782349,0.0,0.0,0.9039179121756312,0.9039179121756312,0.0,0.0,0.98,0.98,0.96,0.96,43.494722098067015,43.494722098067015,0.0,0.0,86.98944419613403,2087.7466607072165,0.1633545615722509,5.857602059193119e-05,0.53
1938-01-03,1938-01-14,605.1438,0.8886028945088347,537.7325322740754,0.526,1938,1,3,1938.01,1937,4,95,14,0.0464600907884801,5.213309309744318,0.009694985883962,0.43,3,Normal,41,6,4,3,66,120.0,0.2231592711947685,417.7325322740754,417.7325322740754,,2,208.8662661370377,208.8662661370377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,468.7325322740754,990.0,966.0197963952334,23.980203604766643,0.2009620167544809,0.053546506454815,989.7454914767908,0.3086668224428909,0.3086668224428909,0.0,0.0,23.417028259114428,23.417028259114428,23.72569508155732,23.72569508155732,,0.9362169141374914,0.9362169141374914,0.0,0.0,44.907126405155786,44.907126405155786,0.0,0.0,0.9146054257669204,0.9146054257669204,0.0,0.0,0.98,0.98,0.96,0.96,44.00898387705267,44.00898387705267,0.0,0.0,88.01796775410534,2112.431226098528,0.1636835461337565,5.8528923649188376e-05,0.525
1938-01-04,1938-01-15,617.0284,0.8884164098844547,548.1781559247493,0.519,1938,1,4,1938.01,1937,4,96,14,0.0473625926718983,10.445623650673838,0.0190551621544506,0.43,3,Normal,41,6,4,3,66,120.0,0.2189069350958831,428.17815592474926,428.17815592474926,,2,214.08907796237463,214.08907796237463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,479.17815592474926,990.0,966.0668017016612,23.93319829833865,0.2046486014353592,0.0556356311849498,989.7397157673796,0.3242672338871239,0.3242672338871239,0.0,0.0,23.34864683183125,23.34864683183125,23.672914065718373,23.672914065718373,,0.9374151201456764,0.9374151201456764,0.0,0.0,45.95437687786247,45.95437687786247,0.0,0.0,0.9359343559646124,0.9359343559646124,0.0,0.0,0.98,0.98,0.96,0.96,45.03528934030521,45.03528934030521,0.0,0.0,90.07057868061042,2161.69388833465,0.1643089526773752,5.843269873266388e-05,0.52
1938-01-05,1938-01-16,623.0255,0.8843912864860217,550.9983234585969,0.515,1938,1,5,1938.01,1937,4,97,14,0.0476062551468227,2.8201675338476657,0.0051182869598324,0.43,3,Normal,41,6,4,3,66,120.0,0.217786506584565,430.9983234585969,430.9983234585969,,2,215.4991617292985,215.4991617292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,481.9983234585969,990.0,966.0794924555636,23.920507544436305,0.2056439260589036,0.0561996646917193,989.7381564092494,0.3285374181262392,0.3285374181262392,0.0,0.0,23.330126535559494,23.330126535559494,23.65866395368573,23.65866395368573,,0.9377352460582628,0.9377352460582628,0.0,0.0,46.23614518417596,46.23614518417596,0.0,0.0,0.941673018007657,0.941673018007657,0.0,0.0,0.98,0.98,0.96,0.96,45.31142228049245,45.31142228049245,0.0,0.0,90.62284456098487,2174.948269463637,0.1644702727807745,5.840628839585163e-05,0.515
1938-01-06,1938-01-17,629.0591,0.8842087083672124,556.2195342976412,0.513,1938,1,6,1938.01,1937,4,98,14,0.0480573677633162,5.221210839044262,0.0093869605741863,0.43,3,Normal,41,6,4,3,66,120.0,0.2157421532336659,436.2195342976412,436.2195342976412,,2,218.1097671488206,218.1097671488206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,487.2195342976412,990.0,966.1029879043392,23.89701209566067,0.2074866533616066,0.0572439068595282,989.7352694397788,0.3365780828183674,0.3365780828183674,0.0,0.0,23.295703452621208,23.295703452621208,23.63228153543957,23.63228153543957,,0.9383240370888708,0.9383240370888708,0.0,0.0,46.756552800259605,46.756552800259605,0.0,0.0,0.9522719511254502,0.9522719511254502,0.0,0.0,0.98,0.98,0.96,0.96,45.821421744254415,45.821421744254415,0.0,0.0,91.64284348850884,2199.428243724212,0.1647602031888894,5.835672960969535e-05,0.515
1938-01-07,1938-01-18,635.1294,0.8861628436789661,562.8280752081156,0.506,1938,1,7,1938.01,1937,4,99,15,0.0486283456979812,6.608540910474403,0.0117416689066741,0.43,3,Normal,41,6,4,3,66,120.0,0.2132089803011832,442.8280752081156,442.8280752081156,,3,147.6093584027052,147.6093584027052,147.6093584027052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,493.8280752081156,990.0,966.1327263384364,23.86727366156356,0.209819012490967,0.0585656150416231,989.7316153724674,0.1542274654776268,0.1542274654776268,0.1542274654776268,0.0,23.44466156855337,23.44466156855337,23.44466156855337,23.598889034031004,,0.91476755210699,0.91476755210699,0.91476755210699,0.0,31.046118529875216,31.046118529875216,31.046118529875216,0.0,0.6323038397123262,0.6323038397123262,0.6323038397123262,0.0,0.97,0.97,0.97,0.96,30.11473497397896,30.11473497397896,30.11473497397896,0.0,90.34420492193688,2168.260918126485,0.1605182983960608,5.667123175630097e-05,0.505
1938-01-08,1938-01-19,647.3805,0.8756118252012844,566.8540212047202,0.501,1938,1,8,1938.01,1937,4,100,15,0.0489761874320878,4.025945996604604,0.0071022623920852,0.43,3,Normal,41,6,4,3,66,120.0,0.2116947141787353,446.8540212047202,446.8540212047202,,3,148.9513404015734,148.9513404015734,148.9513404015734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,497.8540212047202,990.0,966.1508430954212,23.849156904578763,0.2112398937454978,0.059370804240944,989.7293893020136,0.1570187880352726,0.1570187880352726,0.1570187880352726,0.0,23.421527418556977,23.421527418556977,23.421527418556977,23.57854620659225,,0.9152972518841704,0.9152972518841704,0.9152972518841704,0.0,31.315582004458896,31.315582004458896,31.315582004458896,0.0,0.6377918941844989,0.6377918941844989,0.6377918941844989,0.0,0.97,0.97,0.97,0.96,30.37611454432513,30.37611454432513,30.37611454432513,0.0,91.1283436329754,2187.0802471914094,0.1607615721580358,5.664809442397431e-05,0.5
1938-01-09,1938-01-20,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1938,1,9,1938.01,1937,4,101,15,0.0494114767522878,5.038070835648114,0.0088094780567318,0.43,3,Normal,41,6,4,3,66,120.0,0.2098297942394516,451.8920920403683,451.8920920403683,,3,150.63069734678945,150.63069734678945,150.63069734678945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,502.8920920403683,990.0,966.1735144141816,23.826485585818432,0.2130179852587491,0.0603784184080736,989.7266035963332,0.1605623062690652,0.1605623062690652,0.1605623062690652,0.0,23.3925268758826,23.3925268758826,23.3925268758826,23.553089182151663,,0.9159607669843912,0.9159607669843912,0.9159607669843912,0.0,31.652367200998903,31.652367200998903,31.652367200998903,0.0,0.6446510631568005,0.6446510631568005,0.6446510631568005,0.0,0.97,0.97,0.97,0.96,30.70279618496894,30.70279618496894,30.70279618496894,0.0,92.1083885549068,2210.6013253177634,0.1610590351516962,5.661896709002047e-05,0.495
1938-01-10,1938-01-21,659.7793,0.8759751691964408,577.9502839498093,0.495,1938,1,10,1938.01,1937,4,102,15,0.0499349045332635,6.058191909441008,0.0104822024967931,0.43,3,Normal,41,6,4,3,66,120.0,0.2076303158463732,457.9502839498093,457.9502839498093,,3,152.65009464993645,152.65009464993645,152.65009464993645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,508.9502839498093,990.0,966.200776277774,23.79922372222586,0.2157526552736652,0.0615900567899618,989.7226572879364,0.1649242044438627,0.1649242044438627,0.1649242044438627,0.0,23.35695680571827,23.35695680571827,23.35695680571827,23.521881010162133,,0.9167589675616372,0.9167589675616372,0.9167589675616372,0.0,32.05584295967497,32.05584295967497,32.05584295967497,0.0,0.6528684920504066,0.6528684920504066,0.6528684920504066,0.0,0.97,0.97,0.97,0.96,31.09416767088472,31.09416767088472,31.09416767088472,0.0,93.28250301265416,2238.7800723037,0.161402296362147,5.658213849965388e-05,0.495
1938-01-11,1938-01-22,666.0345,0.8753352736866753,583.0034913422678,0.493,1938,1,11,1938.01,1937,4,103,15,0.0503715016519719,5.053207392458488,0.0086675422488882,0.46,3,Normal,41,6,4,3,66,120.0,0.2058306713116247,463.0034913422678,463.0034913422678,,3,154.33449711408926,154.33449711408926,154.33449711408926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,514.0034913422678,990.0,966.22351571104,23.776484288959864,0.2186243432724915,0.0626006982684535,989.7187749584592,0.1685625137664328,0.1685625137664328,0.1685625137664328,0.0,23.32669673365254,23.32669673365254,23.32669673365254,23.49525924741897,,0.917425052939393,0.917425052939393,0.917425052939393,0.0,32.39108900745586,32.39108900745586,32.39108900745586,0.0,0.6596963137974717,0.6596963137974717,0.6596963137974717,0.0,0.97,0.97,0.97,0.96,31.419356337232184,31.419356337232184,31.419356337232184,0.0,94.25806901169656,2262.1936562807173,0.1616766801767913,5.654989095608845e-05,0.495
1938-01-12,1938-01-23,678.6565,0.8777769920279594,595.7090611902229,0.485,1938,1,12,1938.01,1937,4,104,15,0.0514692628868352,12.705569847955074,0.0213284817635129,0.46,3,Normal,41,6,4,3,66,120.0,0.2014406155921831,475.7090611902229,475.7090611902229,,3,158.56968706340763,158.56968706340763,158.56968706340763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,526.7090611902229,990.0,966.280690775356,23.719309224644007,0.225844793496853,0.0651418122380445,989.7090133942652,0.1779247052807649,0.1779247052807649,0.1779247052807649,0.0,23.250397913628312,23.250397913628312,23.250397913628312,23.42832261890908,,0.9191032290361894,0.9191032290361894,0.9191032290361894,0.0,33.23177589233188,33.23177589233188,33.23177589233188,0.0,0.6768182462796717,0.6768182462796717,0.6768182462796717,0.0,0.97,0.97,0.97,0.96,32.234822615561924,32.234822615561924,32.234822615561924,0.0,96.70446784668576,2320.9072283204587,0.1623350627795905,5.646802714336658e-05,0.485
1938-01-13,1938-01-24,685.0236,0.878477532975807,601.777842158206,0.482,1938,1,13,1938.01,1937,4,105,15,0.051993605562469,6.068780967983116,0.0100847531145682,0.46,3,Normal,41,6,4,3,66,120.0,0.1994091367166893,481.777842158206,481.777842158206,,3,160.59261405273534,160.59261405273534,160.59261405273534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,532.777842158206,990.0,966.3071113686328,23.69288863136717,0.2292936219576187,0.0663555684316412,989.7043508096108,0.1824630123212913,0.1824630123212913,0.1824630123212913,0.0,23.214776428656663,23.214776428656663,23.214776428656663,23.397239440977955,,0.9199073990526369,0.9199073990526369,0.9199073990526369,0.0,33.63356356735391,33.63356356735391,33.63356356735391,0.0,0.6850012946507924,0.6850012946507924,0.6850012946507924,0.0,0.97,0.97,0.97,0.96,32.62455666033329,32.62455666033329,32.62455666033329,0.0,97.87366998099986,2348.9680795439967,0.1626408669850444,5.643084461603372e-05,0.48
1938-01-14,1938-01-25,691.4282,0.8804892019345739,608.7950640130589,0.48,1938,1,14,1938.01,1937,4,106,16,0.0525998935307282,7.017221854852892,0.0115264105602248,0.46,3,Normal,41,6,4,3,66,120.0,0.1971106651374327,488.7950640130589,488.7950640130589,,3,162.93168800435296,162.93168800435296,162.93168800435296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,539.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2332814400344617,0.0677590128026117,989.6989595471628,0.1878428824100118,0.1878428824100118,0.1878428824100118,0.0,23.17593640870062,23.17593640870062,23.17593640870062,23.36377929111063,,0.920840836108718,0.920840836108718,0.920840836108718,0.0,34.10092169574594,34.10092169574594,34.10092169574594,0.0,0.6945197901373918,0.6945197901373918,0.6945197901373918,0.0,0.97,0.97,0.97,0.96,33.07789404487356,33.07789404487356,33.07789404487356,0.0,99.23368213462068,2381.6083712308964,0.1630001424132638,5.639359669009437e-05,0.48
1938-01-15,1938-01-26,697.8704,0.8821520065429723,615.6277736669467,0.475,1938,1,15,1938.01,1937,4,107,16,0.0531902396448241,6.832709653887832,0.0110987677069688,0.46,3,Normal,41,6,4,3,66,120.0,0.1949229796525063,495.6277736669467,495.6277736669467,,3,165.20925788898225,165.20925788898225,165.20925788898225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,546.6277736669467,990.0,966.3625110946678,23.637488905332248,0.2371644016445111,0.0691255547333893,989.693710043622,0.1930980337757777,0.1930980337757777,0.1930980337757777,0.0,23.138100915178573,23.138100915178573,23.138100915178573,23.331198948954352,,0.9217401502918904,0.9217401502918904,0.9217401502918904,0.0,34.55487260602481,34.55487260602481,34.55487260602481,0.0,0.7037652261919513,0.7037652261919513,0.7037652261919513,0.0,0.97,0.97,0.97,0.96,33.51822642784406,33.51822642784406,33.51822642784406,0.0,100.55467928353218,2413.312302804772,0.1633368141995686,5.635651761377368e-05,0.475
1938-01-16,1938-01-27,704.3503,0.8783280558406197,618.6506296297572,0.474,1938,1,16,1938.01,1937,4,108,16,0.053451414400011,3.022855962810468,0.0048862084964167,0.46,3,Normal,41,6,4,3,66,120.0,0.1939705453331813,498.6506296297572,498.6506296297572,,3,166.2168765432524,166.2168765432524,166.2168765432524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,549.6506296297572,990.0,966.3746025185188,23.62539748148106,0.2388822609200949,0.0697301259259514,989.691387613154,0.1954961661729407,0.1954961661729407,0.1954961661729407,0.0,23.12128892846201,23.12128892846201,23.12128892846201,23.31678509463495,,0.9220903696430346,0.9220903696430346,0.9220903696430346,0.0,34.75356361252205,34.75356361252205,34.75356361252205,0.0,0.7078118862020784,0.7078118862020784,0.7078118862020784,0.0,0.97,0.97,0.97,0.96,33.71095670414639,33.71095670414639,33.71095670414639,0.0,101.13287011243918,2427.1888826985405,0.1634733163901635,5.633696670749289e-05,0.475
1938-01-17,1938-01-28,717.4235,0.8782993569127185,630.1125986840717,0.468,1938,1,17,1938.01,1937,4,109,16,0.0544417285263038,11.461969054314524,0.0181903505472699,0.46,3,Normal,41,6,4,3,66,120.0,0.1904421531177256,510.1125986840717,510.1125986840717,,3,170.03753289469057,170.03753289469057,170.03753289469057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,561.1125986840717,990.0,966.4204503947362,23.579549605263765,0.245395985059998,0.0740450394736287,989.6805589754664,0.2045915802630449,0.2045915802630449,0.2045915802630449,0.0,23.05551700046712,23.05551700046712,23.05551700046712,23.26010858073016,,0.923417610900687,0.923417610900687,0.923417610900687,0.0,35.50230190504791,35.50230190504791,35.50230190504791,0.0,0.7230611385956803,0.7230611385956803,0.7230611385956803,0.0,0.97,0.97,0.97,0.96,34.43723284789647,34.43723284789647,34.43723284789647,0.0,103.3116985436894,2479.480765048545,0.1639575192742467,5.6257567670245046e-05,0.47
1938-01-18,1938-01-29,724.0169999999998,0.8797110956815125,636.9257883620418,0.466,1938,1,18,1938.01,1937,4,110,16,0.0550303881144804,6.813189677970057,0.0106969913959541,0.46,3,Normal,41,6,4,3,66,120.0,0.1884049950443983,516.9257883620418,516.9257883620418,,3,172.3085961206806,172.3085961206806,172.3085961206806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,567.9257883620418,990.0,966.4477031534482,23.552296846551823,0.2492678536599596,0.0767703153448167,989.6739618309952,0.2101329745344606,0.2101329745344606,0.2101329745344606,0.0,23.016125703012637,23.016125703012637,23.016125703012637,23.226258677547094,,0.9242071210276416,0.9242071210276416,0.9242071210276416,0.0,35.945718984369805,35.945718984369805,35.945718984369805,0.0,0.7320920363415439,0.7320920363415439,0.7320920363415439,0.0,0.97,0.97,0.97,0.96,34.86734741483871,34.86734741483871,34.86734741483871,0.0,104.60204224451611,2510.449013868387,0.1642295604226,5.6209466619507766e-05,0.465
1938-01-19,1938-01-30,730.6486,0.8864028278959922,647.6489852382476,0.462,1938,1,19,1938.01,1937,4,111,16,0.0559568723245846,10.72319687620586,0.0165571121403998,0.46,3,Normal,41,6,4,3,66,120.0,0.1852855524136367,527.6489852382476,527.6489852382476,,3,175.88299507941588,175.88299507941588,175.88299507941588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,578.6489852382476,990.0,966.490595940953,23.50940405904703,0.2553617408462265,0.081059594095299,989.6635786650584,0.2189074876985396,0.2189074876985396,0.2189074876985396,0.0,22.95407523640697,22.95407523640697,22.95407523640697,23.17298272410551,,0.9253913439100214,0.9253913439100214,0.9253913439100214,0.0,36.6393521214461,36.6393521214461,36.6393521214461,0.0,0.7462189841435051,0.7462189841435051,0.7462189841435051,0.0,0.97,0.97,0.97,0.96,35.540171557802715,35.540171557802715,35.540171557802715,0.0,106.62051467340814,2558.8923521617958,0.1646270079990724,5.612975758520501e-05,0.46
1938-01-20,1938-01-31,737.3183,0.8872912629151888,654.21608557748,0.458,1938,1,20,1938.01,1937,4,112,16,0.0565242697938942,6.567100339232411,0.0100381211712879,0.46,3,Normal,41,6,4,3,66,120.0,0.1834256335872196,534.21608557748,534.21608557748,,3,178.07202852582668,178.07202852582668,178.07202852582668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,585.21608557748,990.0,966.51686434231,23.483135657690127,0.2590937592983896,0.083686434230992,989.6572198064706,0.2243800713145667,0.2243800713145667,0.2243800713145667,0.0,22.915975392846168,22.915975392846168,22.915975392846168,23.14035546416073,,0.9261079096090508,0.9261079096090508,0.9261079096090508,0.0,37.06246888925648,37.06246888925648,37.06246888925648,0.0,0.754836433589745,0.754836433589745,0.754836433589745,0.0,0.97,0.97,0.97,0.96,35.950594822578786,35.950594822578786,35.950594822578786,0.0,107.85178446773637,2588.4428272256728,0.1648565158292233,5.607998303987905e-05,0.46
1938-01-21,1938-02-01,744.0263,0.8869874635023101,659.9420006160087,0.456,1938,1,21,1938.01,1937,4,113,17,0.0570189888532231,5.725915038528683,0.0086763913089088,0.49,3,Normal,41,6,4,3,66,120.0,0.1818341610141324,539.9420006160087,539.9420006160087,,3,179.9806668720029,179.9806668720029,179.9806668720029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,590.9420006160087,990.0,966.539768002464,23.46023199753597,0.2623477404278762,0.0859768002464035,989.6516754593256,0.2291516671800072,0.2291516671800072,0.2291516671800072,0.0,22.882755789681664,22.882755789681664,22.882755789681664,23.111907456861672,,0.9267358206461912,0.9267358206461912,0.9267358206461912,0.0,37.43077608104298,37.43077608104298,37.43077608104298,0.0,0.762337598391914,0.762337598391914,0.762337598391914,0.0,0.97,0.97,0.97,0.96,36.30785279861169,36.30785279861169,36.30785279861169,0.0,108.92355839583507,2614.1654015000418,0.1650501987965044,5.603665572288136e-05,0.455
1938-01-22,1938-02-02,757.5572,0.8885900059140133,673.1577568282033,0.45,1938,1,22,1938.01,1937,4,114,17,0.0581608301899567,13.215756212194606,0.0196324800214214,0.49,3,Normal,41,6,4,3,66,120.0,0.1782643054808105,553.1577568282033,553.1577568282033,,3,184.38591894273443,184.38591894273443,184.38591894273443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,604.1577568282033,990.0,966.5926310273128,23.40736897268721,0.2698581245388891,0.0912631027312813,989.6388787727298,0.2405156708722548,0.2405156708722548,0.2405156708722548,0.0,22.805732074544707,22.805732074544707,22.805732074544707,23.046247745416963,,0.9281955223077544,0.9281955223077544,0.9281955223077544,0.0,38.27806172676951,38.27806172676951,38.27806172676951,0.0,0.7795939251887883,0.7795939251887883,0.7795939251887883,0.0,0.97,0.97,0.97,0.96,37.12971987496642,37.12971987496642,37.12971987496642,0.0,111.38915962489926,2673.3398309975823,0.1654725931551983,5.593600170511268e-05,0.45
1938-01-23,1938-02-03,764.3804,0.8926299826267534,682.3088631722309,0.445,1938,1,23,1938.01,1937,4,115,17,0.0589514857780807,9.15110634402754,0.0134119704989345,0.49,3,Normal,41,6,4,3,66,120.0,0.1758734298746888,562.3088631722309,562.3088631722309,,3,187.43628772407692,187.43628772407692,187.43628772407692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,613.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2750586081571444,0.0949235452688923,989.630017846574,0.2485805253460447,0.2485805253460447,0.2485805253460447,0.0,22.75220186853901,22.75220186853901,22.75220186853901,23.00078239388506,,0.9290936904795964,0.9290936904795964,0.9290936904795964,0.0,38.85754126107175,38.85754126107175,38.85754126107175,0.0,0.7913959523639866,0.7913959523639866,0.7913959523639866,0.0,0.97,0.97,0.97,0.96,37.69181502323959,37.69181502323959,37.69181502323959,0.0,113.07544506971875,2713.8106816732507,0.1657247196584867,5.585870668213008e-05,0.445
