Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1938-01-24,1938-02-04,771.2422,0.8877747482097623,684.6893499137433,0.444,1938,1,24,1938.01,1937,4,116,17,0.0591571598325474,2.3804867415124136,0.0034767398409399,0.49,3,Normal,41,6,4,3,66,120.0,0.1752619637140807,564.6893499137433,564.6893499137433,,3,188.2297833045811,188.2297833045811,188.2297833045811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,615.6893499137433,990.0,966.6387573996548,23.36124260034512,0.2764114153301032,0.0958757399654973,989.6277128447044,0.2506912235901857,0.2506912235901857,0.2506912235901857,0.0,22.738264221459257,22.738264221459257,22.738264221459257,22.98895544504944,,0.92932188711513,0.92932188711513,0.92932188711513,0.0,39.00771547116455,39.00771547116455,39.00771547116455,0.0,0.7944544902477505,0.7944544902477505,0.7944544902477505,0.0,0.97,0.97,0.97,0.96,37.837484007029616,37.837484007029616,37.837484007029616,0.0,113.51245202108883,2724.2988485061323,0.1657867937268033,5.5838199670918366e-05,0.445
1938-01-25,1938-02-05,778.1427,0.8891770066630039,691.9065967426677,0.441,1938,1,25,1938.01,1937,4,117,17,0.0597807299585664,7.217246828924432,0.0104309553672439,0.49,3,Normal,41,6,4,3,66,120.0,0.1734338139930036,571.9065967426677,571.9065967426677,,3,190.63553224755591,190.63553224755591,190.63553224755591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,622.9065967426677,990.0,966.6676263869706,23.332373613029404,0.2805129056299316,0.098762638697067,989.620724455673,0.2571286477133521,0.2571286477133521,0.2571286477133521,0.0,22.69596942098904,22.69596942098904,22.69596942098904,22.95309806870239,,0.930020708693558,0.930020708693558,0.930020708693558,0.0,39.462437537898445,39.462437537898445,39.462437537898445,0.0,0.8037156321364245,0.8037156321364245,0.8037156321364245,0.0,0.9703715632136424,0.9703715632136424,0.9703715632136424,0.96,38.29322720187123,38.29322720187123,38.29322720187123,0.0,114.8796816056137,2757.1123585347286,0.166033511093029,5.579761249472797e-05,0.44
1938-01-26,1938-02-06,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1938,1,26,1938.01,1937,4,118,17,0.0607094797880934,10.749419323229064,0.0152982669719588,0.49,3,Normal,41,6,4,3,66,120.0,0.1707805772045736,582.6560160658968,582.6560160658968,,3,194.2186720219656,194.2186720219656,194.2186720219656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,633.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2866216947746118,0.1030624064263587,989.6103158987992,0.2668747878997464,0.2668747878997464,0.2668747878997464,0.0,22.63281704663573,22.63281704663573,22.63281704663573,22.899691834535474,,0.9310809237190556,0.9310809237190556,0.9310809237190556,0.0,40.13799932812079,40.13799932812079,40.13799932812079,0.0,0.8174745280676331,0.8174745280676331,0.8174745280676331,0.0,0.9717474528067632,0.9717474528067632,0.9717474528067632,0.96,39.00399860786095,39.00399860786095,39.00399860786095,0.0,117.01199582358284,2808.287899765988,0.1665281348884219,5.578477056270783e-05,0.435
1938-01-27,1938-02-07,792.06,0.8911767402221192,705.8654488603318,0.435,1938,1,27,1938.01,1937,4,119,17,0.0609867747815326,3.2094327944349743,0.0045468053431667,0.49,3,Normal,41,6,4,3,66,120.0,0.1700040711636307,585.8654488603318,585.8654488603318,,3,195.28848295344392,195.28848295344392,195.28848295344392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,636.8654488603318,990.0,966.7234617954412,23.276538204558733,0.2884455838262612,0.1043461795441327,989.6072082366296,0.269807752269643,0.269807752269643,0.269807752269643,0.0,22.613938688918708,22.613938688918708,22.613938688918708,22.88374644118835,,0.9314019994584836,0.9314019994584836,0.9314019994584836,0.0,40.33933248937996,40.33933248937996,40.33933248937996,0.0,0.8215749997837059,0.8215749997837059,0.8215749997837059,0.0,0.9721574999783704,0.9721574999783704,0.9721574999783704,0.96,39.21618462367188,39.21618462367188,39.21618462367188,0.0,117.64855387101564,2823.5652929043754,0.1666727760382199,5.578098847889344e-05,0.435
1938-01-28,1938-02-08,799.0771,0.8911326595966059,712.0837013457431,0.433,1938,1,28,1938.01,1937,4,120,18,0.0615240317962722,6.218252485411313,0.008732474108956,0.49,3,Normal,41,6,4,3,66,120.0,0.1685195150137772,592.0837013457431,592.0837013457431,,3,197.3612337819144,197.3612337819144,197.3612337819144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,643.0837013457431,990.0,966.7483348053828,23.25166519461709,0.2919793554784355,0.1068334805382972,989.6011871639832,0.2756114545893602,0.2756114545893602,0.2756114545893602,0.0,22.57724090401097,22.57724090401097,22.57724090401097,22.85285235860033,,0.9320299001490726,0.9320299001490726,0.9320299001490726,0.0,40.72876702695757,40.72876702695757,40.72876702695757,0.0,0.8295064567608467,0.8295064567608467,0.8295064567608467,0.0,0.9729506456760848,0.9729506456760848,0.9729506456760848,0.96,39.62708017646919,39.62708017646919,39.62708017646919,0.0,118.88124052940758,2853.1497727057817,0.1669484083187663,5.577347719362576e-05,0.435
1938-01-29,1938-02-09,813.2284,0.8958086931444238,728.4970702319307,0.424,1938,1,29,1938.01,1937,4,121,18,0.0629421468680388,16.41336888618764,0.0225304528417144,0.49,3,Normal,41,6,4,3,66,120.0,0.1647226940278507,608.4970702319307,608.4970702319307,,3,202.8323567439769,202.8323567439769,202.8323567439769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,659.4970702319307,990.0,966.8139882809276,23.18601171907233,0.3013069113830512,0.1125491210695792,989.5861439675472,0.2911005402877739,0.2911005402877739,0.2911005402877739,0.0,22.48105514633184,22.48105514633184,22.48105514633184,22.77215568661961,,0.9337259672065792,0.9337259672065792,0.9337259672065792,0.0,41.755343821751865,41.755343821751865,41.755343821751865,0.0,0.8504143344552314,0.8504143344552314,0.8504143344552314,0.0,0.9750414334455232,0.9750414334455232,0.9750414334455232,0.96,40.71319029397161,40.71319029397161,40.71319029397161,0.0,122.13957088191482,2931.349701165956,0.1676596596922886,5.575648633012816e-05,0.425
1938-01-30,1938-02-10,820.3628,0.8945448145815545,733.8512888156049,0.422,1938,1,30,1938.01,1937,4,122,18,0.0634047513536682,5.3542185836741965,0.007296053935281,0.49,3,Normal,41,6,4,3,66,120.0,0.1635208683678587,613.8512888156049,613.8512888156049,,3,204.6170962718683,204.6170962718683,204.6170962718683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,664.8512888156049,990.0,966.8354051552624,23.16459484473762,0.3043496610775872,0.1141553866446814,989.5814949522776,0.2962048953375433,0.2962048953375433,0.2962048953375433,0.0,22.449884901677773,22.449884901677773,22.449884901677773,22.74608979701532,,0.934291273381372,0.934291273381372,0.934291273381372,0.0,42.08981607218991,42.08981607218991,42.08981607218991,0.0,0.8572263965822793,0.8572263965822793,0.8572263965822793,0.0,0.975722639658228,0.975722639658228,0.975722639658228,0.96,41.06798644068645,41.06798644068645,41.06798644068645,0.0,123.20395932205936,2956.8950237294243,0.1678868201225123,5.575181262539589e-05,0.42
1938-01-31,1938-02-11,827.5366,0.8937943571986156,739.6475434553279,0.419,1938,1,31,1938.01,1937,4,123,18,0.0639055477545403,5.7962546397229735,0.0078365090116371,0.49,3,Normal,41,6,4,3,66,120.0,0.1622394356093032,619.6475434553279,619.6475434553279,,3,206.549181151776,206.549181151776,206.549181151776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,670.6475434553279,990.0,966.8585901738212,23.141409826178688,0.3076436155097515,0.1158942630365983,989.5764621214536,0.3018545925862213,0.3018545925862213,0.3018545925862213,0.0,22.416017355046154,22.416017355046154,22.416017355046154,22.71787194763237,,0.9347483080634268,0.9347483080634268,0.9347483080634268,0.0,42.44390355268706,42.44390355268706,42.44390355268706,0.0,0.864437954229879,0.864437954229879,0.864437954229879,0.0,0.976443795422988,0.976443795422988,0.976443795422988,0.96,41.44408627755299,41.44408627755299,41.44408627755299,0.0,124.33225883265897,2983.974211983815,0.1680966291753366,5.573610180400456e-05,0.42
1938-02-01,1938-02-12,834.7498,0.8963571399655789,748.233943314839,0.416,1938,2,1,1938.02,1937,5,124,18,0.0646474127024021,8.586399859511175,0.0114755551204634,0.58,3,Normal,43,7,5,4,78,137.0,0.1830978148265503,611.233943314839,611.233943314839,,3,203.74464777161305,203.74464777161305,203.74464777161305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,666.233943314839,990.0,966.8929357732592,23.107064226740704,0.3051354100135798,0.1133701829944517,989.581494406992,0.2937096926268132,0.2937096926268132,0.2937096926268132,0.0,22.394848941105856,22.394848941105856,22.394848941105856,22.68855863373267,,0.9339456715125448,0.9339456715125448,0.9339456715125448,0.0,41.79214474860806,41.79214474860806,41.79214474860806,0.0,0.8511638441671703,0.8511638441671703,0.8511638441671703,0.0,0.975116384416717,0.975116384416717,0.975116384416717,0.96,40.75220508428278,40.75220508428278,40.75220508428278,0.0,122.25661525284832,2934.15876606836,0.1633935700794659,5.556002128971511e-05,0.415
1938-02-02,1938-02-13,842.0024,0.8927119306975572,751.6655881559767,0.414,1938,2,2,1938.02,1937,5,125,18,0.0649439068166763,3.4316448411376537,0.0045653877139118,0.58,3,Normal,43,7,5,4,78,137.0,0.1822619023122971,614.6655881559767,614.6655881559767,,3,204.8885293853256,204.8885293853256,204.8885293853256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,669.6655881559767,990.0,966.906662352624,23.093337647376075,0.3070855799830998,0.114399676446793,989.5785147435702,0.2969811940420311,0.2969811940420311,0.2969811940420311,0.0,22.37487119690421,22.37487119690421,22.37487119690421,22.67185239094624,,0.934313399239512,0.934313399239512,0.934313399239512,0.0,42.0058198906124,42.0058198906124,42.0058198906124,0.0,0.8555156800532057,0.8555156800532057,0.8555156800532057,0.0,0.9755515680053204,0.9755515680053204,0.9755515680053204,0.96,40.97884345963601,40.97884345963601,40.97884345963601,0.0,122.93653037890805,2950.4767290937925,0.1635521597849145,5.555709783398143e-05,0.415
1938-02-03,1938-02-14,849.2947,0.8954821115912885,760.52821131929,0.409,1938,2,3,1938.02,1937,5,126,18,0.0657096374579866,8.862623163313287,0.0116532470872306,0.58,3,Normal,43,7,5,4,78,137.0,0.1801379593300632,623.52821131929,623.52821131929,,3,207.84273710643,207.84273710643,207.84273710643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,678.52821131929,990.0,966.9421128452772,23.057887154722835,0.3121221214506418,0.117058463395787,989.5708194151536,0.3056576470929042,0.3056576470929042,0.3056576470929042,0.0,22.32304892278348,22.32304892278348,22.32304892278348,22.628706569876385,,0.9349639487000048,0.9349639487000048,0.9349639487000048,0.0,42.54239433070188,42.54239433070188,42.54239433070188,0.0,0.8664438763890402,0.8664438763890402,0.8664438763890402,0.0,0.976644387638904,0.976644387638904,0.976644387638904,0.96,41.54879065980112,41.54879065980112,41.54879065980112,0.0,124.64637197940334,2991.51292750568,0.1638944750822313,5.552915102789314e-05,0.41
1938-02-04,1938-02-15,856.6266,0.8970607168566745,768.4460718744957,0.407,1938,2,4,1938.02,1937,5,127,19,0.0663937406099564,7.9178605552057215,0.0103037296239818,0.58,3,Normal,43,7,5,4,78,137.0,0.1782818665021104,631.4460718744957,631.4460718744957,,3,210.48202395816523,210.48202395816523,210.48202395816523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,686.4460718744957,990.0,966.973784287498,23.026215712502108,0.3166217636317046,0.1194338215623487,989.563944414806,0.3134460718744957,0.3134460718744957,0.3134460718744957,0.0,22.276714055433587,22.276714055433587,22.276714055433587,22.59016012730808,,0.9355343978252796,0.9355343978252796,0.9355343978252796,0.0,43.01942499833254,43.01942499833254,43.01942499833254,0.0,0.8761593686014774,0.8761593686014774,0.8761593686014774,0.0,0.9776159368601476,0.9776159368601476,0.9776159368601476,0.96,42.056475472929726,42.056475472929726,42.056475472929726,0.0,126.1694264187892,3028.0662340509407,0.1641877433389957,5.550285995139416e-05,0.405
1938-02-05,1938-02-16,863.9982,0.9020463209442272,779.3663976124346,0.405,1938,2,5,1938.02,1937,5,128,19,0.0673372567537143,10.920325737938924,0.0140117995481881,0.58,3,Normal,43,7,5,4,78,137.0,0.175783816725606,642.3663976124346,642.3663976124346,,3,214.12213253747825,214.12213253747825,214.12213253747825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,697.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3228276772088348,0.1227099192837304,989.5544624035076,0.3243663976124347,0.3243663976124347,0.3243663976124347,0.0,22.212630415445407,22.212630415445407,22.212630415445407,22.53699681305784,,0.9363207982481656,0.9363207982481656,0.9363207982481656,0.0,43.6741961803531,43.6741961803531,43.6741961803531,0.0,0.8894948305570896,0.8894948305570896,0.8894948305570896,0.0,0.978949483055709,0.978949483055709,0.978949483055709,0.96,42.754831773630286,42.754831773630286,42.754831773630286,0.0,128.26449532089086,3078.3478877013804,0.1645753469918965,5.546527123842748e-05,0.405
1938-02-06,1938-02-17,878.8611,0.9037319275970654,794.2548359930772,0.399,1938,2,6,1938.02,1937,5,129,19,0.0686236178298018,14.888438380642588,0.0187451655387495,0.58,3,Normal,43,7,5,4,78,137.0,0.1724887199820513,657.2548359930772,657.2548359930772,,3,219.08494533102572,219.08494533102572,219.08494533102572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,712.2548359930772,990.0,967.0770193439724,22.92298065602768,0.3312886301241584,0.1271764507979231,989.541534919078,0.3395816316195593,0.3395816316195593,0.3395816316195593,0.0,22.12493394348601,22.12493394348601,22.12493394348601,22.464515575105565,,0.937392277049252,0.937392277049252,0.937392277049252,0.0,44.56096517408813,44.56096517408813,44.56096517408813,0.0,0.9075552988612654,0.9075552988612654,0.9075552988612654,0.0,0.98,0.98,0.98,0.96,43.66974587060637,43.66974587060637,43.66974587060637,0.0,131.00923761181912,3144.221702683659,0.1649461000108547,5.536886592425968e-05,0.4
1938-02-07,1938-02-18,886.3526,0.9037319275970654,801.0251437286709,0.398,1938,2,7,1938.02,1937,5,130,19,0.0692085724181571,6.770307735593632,0.0084520539568567,0.58,3,Normal,43,7,5,4,78,137.0,0.1710308360138138,664.0251437286709,664.0251437286709,,4,166.0062859321677,166.0062859321677,166.0062859321677,166.0062859321677,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,719.0251437286709,990.0,967.1041005749148,22.895899425085304,0.3351361293385546,0.1292075431186012,989.5356563275428,0.1949949605185591,0.1949949605185591,0.1949949605185591,0.1949949605185591,22.236560792109568,22.236560792109568,22.236560792109568,22.236560792109568,,0.9200830627794652,0.9200830627794652,0.9200830627794652,0.9200830627794652,33.308715640408145,33.308715640408145,33.308715640408145,33.308715640408145,0.6783852472588217,0.6783852472588217,0.6783852472588217,0.6783852472588217,0.97,0.97,0.97,0.97,32.3094541711959,32.3094541711959,32.3094541711959,32.3094541711959,129.2378166847836,3101.7076004348064,0.1613405243226172,5.406330447363293e-05,0.4
1938-02-08,1938-02-19,893.8841,0.8990978772765416,803.6892968412517,0.396,1938,2,8,1938.02,1937,5,131,19,0.0694387552470841,2.664153112580834,0.0033149043082342,0.58,3,Normal,43,7,5,4,78,137.0,0.1704638851586707,666.6892968412517,666.6892968412517,,4,166.67232421031292,166.67232421031292,166.67232421031292,166.67232421031292,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,721.6892968412517,990.0,967.114757187365,22.885242812635056,0.3366501413167393,0.1300067890523755,989.5333430696307,0.1965801316205447,0.1965801316205447,0.1965801316205447,0.1965801316205447,22.22200575064537,22.22200575064537,22.22200575064537,22.22200575064537,,0.9203020118956284,0.9203020118956284,0.9203020118956284,0.9203020118956284,33.42841754576138,33.42841754576138,33.42841754576138,33.42841754576138,0.6808231679381136,0.6808231679381136,0.6808231679381136,0.6808231679381136,0.97,0.97,0.97,0.97,32.425565019388536,32.425565019388536,32.425565019388536,32.425565019388536,129.70226007755414,3112.8542418613,0.1613835851582499,5.404077393742419e-05,0.395
1938-02-09,1938-02-20,909.0679,0.9012241447918772,819.2739407352476,0.39,1938,2,9,1938.02,1937,5,132,19,0.0707852684795253,15.584643893995915,0.0190225065379348,0.58,3,Normal,43,7,5,4,78,137.0,0.1672212347887582,682.2739407352476,682.2739407352476,,4,170.5684851838119,170.5684851838119,170.5684851838119,170.5684851838119,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,737.2739407352476,990.0,967.177095762941,22.822904237058992,0.345506740969301,0.1346821822205743,989.51981107681,0.205887103848501,0.205887103848501,0.205887103848501,0.205887103848501,22.13682821002062,22.13682821002062,22.13682821002062,22.13682821002062,,0.921591666972316,0.921591666972316,0.921591666972316,0.921591666972316,34.126474579841464,34.126474579841464,34.126474579841464,34.126474579841464,0.6950402154753862,0.6950402154753862,0.6950402154753862,0.6950402154753862,0.97,0.97,0.97,0.97,33.10268034244622,33.10268034244622,33.10268034244622,33.10268034244622,132.41072136978488,3177.857312874837,0.1616195936257345,5.390907337955022e-05,0.39
1938-02-10,1938-02-21,916.7204,0.9105214280240044,834.6935677067364,0.383,1938,2,10,1938.02,1937,5,133,19,0.072117524249862,15.41962697148881,0.01847339858369,0.58,3,Normal,43,7,5,4,78,137.0,0.1641320902668486,697.6935677067364,697.6935677067364,,4,174.4233919266841,174.4233919266841,174.4233919266841,174.4233919266841,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,752.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3542695631298337,0.1393080703120209,989.506422366558,0.2152930763011092,0.2152930763011092,0.2152930763011092,0.2152930763011092,22.052355019430152,22.052355019430152,22.052355019430152,22.052355019430152,,0.922882257557576,0.922882257557576,0.922882257557576,0.922882257557576,34.81326047454846,34.81326047454846,34.81326047454846,34.81326047454846,0.7090277082392761,0.7090277082392761,0.7090277082392761,0.7090277082392761,0.97,0.97,0.97,0.97,33.768862660312,33.768862660312,33.768862660312,33.768862660312,135.075450641248,3241.810815389952,0.1618263945801794,5.377856447033932e-05,0.385
1938-02-11,1938-02-22,924.4132,0.9124994692702046,843.5265543863715,0.38,1938,2,11,1938.02,1937,5,134,20,0.0728806942989824,8.832986679635043,0.0104714980621572,0.59,3,Normal,43,7,5,4,78,137.0,0.1624133814016815,706.5265543863715,706.5265543863715,,4,176.63163859659286,176.63163859659286,176.63163859659286,176.63163859659286,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,761.5265543863715,990.0,967.2741062175454,22.72589378245459,0.3592892624755515,0.1432632771931857,989.4974474603312,0.2207790964914821,0.2207790964914821,0.2207790964914821,0.2207790964914821,22.00256214629438,22.00256214629438,22.00256214629438,22.00256214629438,,0.9236253018257804,0.9236253018257804,0.9236253018257804,0.9236253018257804,35.202724366825194,35.202724366825194,35.202724366825194,35.202724366825194,0.7169597630717962,0.7169597630717962,0.7169597630717962,0.7169597630717962,0.97,0.97,0.97,0.97,34.146642635820434,34.146642635820434,34.146642635820434,34.146642635820434,136.58657054328174,3278.077693038762,0.1619232611386401,5.370033695726065e-05,0.38
1938-02-12,1938-02-23,932.1467,0.9087491724907756,847.0875422650073,0.377,1938,2,12,1938.02,1937,5,135,20,0.0731883636516966,3.5609878786358418,0.0042038014974393,0.59,3,Normal,43,7,5,4,78,137.0,0.1617306277857409,710.0875422650073,710.0875422650073,,4,177.52188556625185,177.52188556625185,177.52188556625185,177.52188556625185,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,765.0875422650073,990.0,967.28835016906,22.71164983094002,0.3613129368195545,0.1450437711325036,989.493643292048,0.2230047139156295,0.2230047139156295,0.2230047139156295,0.2230047139156295,21.982288409072368,21.982288409072368,21.982288409072368,21.982288409072368,,0.9239508479399424,0.9239508479399424,0.9239508479399424,0.9239508479399424,35.36000937992699,35.36000937992699,35.36000937992699,35.36000937992699,0.7201631238274336,0.7201631238274336,0.7201631238274336,0.7201631238274336,0.97,0.97,0.97,0.97,34.29920909852918,34.29920909852918,34.29920909852918,34.29920909852918,137.19683639411673,3292.7240734588013,0.1619629962061174,5.366976613916741e-05,0.375
1938-02-13,1938-02-24,939.9208,0.9134042636758518,858.5276662376176,0.375,1938,2,13,1938.02,1937,5,136,20,0.0741767903629301,11.440123972610309,0.0133252828330449,0.59,3,Normal,43,7,5,4,78,137.0,0.15957552142773,721.5276662376176,721.5276662376176,,4,180.3819165594044,180.3819165594044,180.3819165594044,180.3819165594044,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,776.5276662376176,990.0,967.3341106649503,22.665889335049545,0.3678142466146483,0.1507638331188088,989.4814219202664,0.2301853447232633,0.2301853447232633,0.2301853447232633,0.2301853447232633,21.91712591059276,21.91712591059276,21.91712591059276,21.91712591059276,,0.9250069231604704,0.9250069231604704,0.9250069231604704,0.9250069231604704,35.86412852968185,35.86412852968185,35.86412852968185,35.86412852968185,0.7304303162867993,0.7304303162867993,0.7304303162867993,0.7304303162867993,0.97,0.97,0.97,0.97,34.78820467379139,34.78820467379139,34.78820467379139,34.78820467379139,139.15281869516556,3339.6676486839733,0.1620830919811637,5.3571834535763295e-05,0.375
1938-02-14,1938-02-25,947.7356,0.9111032605413876,863.4849952911484,0.375,1938,2,14,1938.02,1937,5,137,20,0.0746051035931552,4.957329053530772,0.005741071449492,0.59,3,Normal,43,7,5,4,78,137.0,0.1586593869576235,726.4849952911484,726.4849952911484,,4,181.6212488227871,181.6212488227871,181.6212488227871,181.6212488227871,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,781.4849952911484,990.0,967.3539399811646,22.64606001883544,0.3706314478976399,0.1532424976455742,989.4761260544568,0.2333828219627907,0.2333828219627907,0.2333828219627907,0.2333828219627907,21.888803251329463,21.888803251329463,21.888803251329463,21.888803251329463,,0.9254637346065516,0.9254637346065516,0.9254637346065516,0.9254637346065516,36.08168242372158,36.08168242372158,36.08168242372158,36.08168242372158,0.734861149159299,0.734861149159299,0.734861149159299,0.734861149159299,0.97,0.97,0.97,0.97,34.99923195100993,34.99923195100993,34.99923195100993,34.99923195100993,139.99692780403973,3359.926267296953,0.1621301221995592,5.352902778884959e-05,0.375
1938-02-15,1938-02-26,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1938,2,15,1938.02,1937,5,138,20,0.0757675219888029,13.453916616292984,0.0153419085795032,0.59,3,Normal,43,7,5,4,78,137.0,0.1562252491476396,739.9389119074414,739.9389119074414,,4,184.98472797686037,184.98472797686037,184.98472797686037,184.98472797686037,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,794.9389119074414,990.0,967.4077556476298,22.592244352370244,0.3826741565460072,0.1599694559537207,989.4573563875002,0.2420605981802996,0.2420605981802996,0.2420605981802996,0.2420605981802996,21.80754014169017,21.80754014169017,21.80754014169017,21.80754014169017,,0.9266978546118868,0.9266978546118868,0.9266978546118868,0.9266978546118868,36.66227518818869,36.66227518818869,36.66227518818869,36.66227518818869,0.7466858490466127,0.7466858490466127,0.7466858490466127,0.7466858490466127,0.97,0.97,0.97,0.97,35.56240693254303,35.56240693254303,35.56240693254303,35.56240693254303,142.2496277301721,3413.9910655241306,0.1622115586372636,5.340141577193622e-05,0.37
1938-02-16,1938-02-27,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1938,2,16,1938.02,1937,5,139,20,0.0764734562663935,8.170535620261147,0.0092311020327296,0.59,3,Normal,43,7,5,4,78,137.0,0.1547831179326691,748.1094475277025,748.1094475277025,,4,187.02736188192563,187.02736188192563,187.02736188192563,187.02736188192563,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,803.1094475277025,990.0,967.4404377901108,22.55956220988924,0.3901503076373614,0.1640547237638512,989.4457949685988,0.2474927826059222,0.2474927826059222,0.2474927826059222,0.2474927826059222,21.75786439588219,21.75786439588219,21.75786439588219,21.75786439588219,,0.9273868635296594,0.9273868635296594,0.9273868635296594,0.9273868635296594,37.01016770009959,37.01016770009959,37.01016770009959,37.01016770009959,0.753771236254574,0.753771236254574,0.753771236254574,0.753771236254574,0.97,0.97,0.97,0.97,35.8998626690966,35.8998626690966,35.8998626690966,35.8998626690966,143.5994506763864,3446.3868162332737,0.1622392022562746,5.331938586100952e-05,0.365
1938-02-17,1938-02-28,971.4252,0.9180964110207984,891.8619896951615,0.363,1938,2,17,1938.02,1937,5,140,20,0.0770568759096619,6.752542167458955,0.0075712859674252,0.59,3,Normal,43,7,5,4,78,137.0,0.1536112106838711,754.8619896951615,754.8619896951615,,4,188.7154974237904,188.7154974237904,188.7154974237904,188.7154974237904,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,809.8619896951615,990.0,967.4674479587808,22.532552041219333,0.3963289754555981,0.1674309948475807,989.4362400296968,0.2519832231472824,0.2519832231472824,0.2519832231472824,0.2519832231472824,21.71680884776887,21.71680884776887,21.71680884776887,21.71680884776887,,0.9279544008420556,0.9279544008420556,0.9279544008420556,0.9279544008420556,37.29657142226967,37.29657142226967,37.29657142226967,37.29657142226967,0.759604305952539,0.759604305952539,0.759604305952539,0.759604305952539,0.97,0.97,0.97,0.97,36.177674279601575,36.177674279601575,36.177674279601575,36.177674279601575,144.7106971184063,3473.0567308417512,0.1622568276150758,5.3251344503989445e-05,0.365
1938-02-18,1938-03-01,979.4038,0.924461588505012,905.4211927358452,0.359,1938,2,18,1938.02,1937,5,141,21,0.078228391052377,13.55920304068377,0.0149755750687841,0.59,3,Normal,43,7,5,4,78,137.0,0.151310794466868,768.4211927358452,768.4211927358452,,4,192.1052981839613,192.1052981839613,192.1052981839613,192.1052981839613,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,823.4211927358452,990.0,967.5216847709434,22.478315229056648,0.4087358304430637,0.1742105963679226,989.4170535731888,0.2611264110603747,0.2611264110603747,0.2611264110603747,0.2611264110603747,21.6342423911852,21.6342423911852,21.6342423911852,21.6342423911852,,0.929089732798422,0.929089732798422,0.929089732798422,0.929089732798422,37.86843822195444,37.86843822195444,37.86843822195444,37.86843822195444,0.7712512876161799,0.7712512876161799,0.7712512876161799,0.7712512876161799,0.97,0.97,0.97,0.97,36.7323850752958,36.7323850752958,36.7323850752958,36.7323850752958,146.9295403011832,3526.308967228397,0.1622775582016331,5.3113789131012906e-05,0.36
1938-02-19,1938-03-02,1003.5869,0.9213790990341242,924.6839937244496,0.353,1938,2,19,1938.02,1937,5,142,21,0.0798926970577924,19.26280098860434,0.0208317664405733,0.59,3,Normal,43,7,5,4,78,137.0,0.1481587233365966,787.6839937244496,787.6839937244496,,4,196.9209984311124,196.9209984311124,196.9209984311124,196.9209984311124,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,842.6839937244496,990.0,967.5987359748976,22.40126402510225,0.4263615550377129,0.1838419968622248,989.3897964481,0.2743787956071147,0.2743787956071147,0.2743787956071147,0.2743787956071147,21.51668167759515,21.51668167759515,21.51668167759515,21.51668167759515,,0.9306927791436794,0.9306927791436794,0.9306927791436794,0.9306927791436794,38.673401137586126,38.673401137586126,38.673401137586126,38.673401137586126,0.7876456443500229,0.7876456443500229,0.7876456443500229,0.7876456443500229,0.97,0.97,0.97,0.97,37.51319910345854,37.51319910345854,37.51319910345854,37.51319910345854,150.05279641383416,3601.26711393202,0.1622746770055468,5.291631246699837e-05,0.355
1938-02-20,1938-03-03,1003.5869,0.9213790990341242,924.6839937244496,0.353,1938,2,20,1938.02,1937,5,143,21,0.0798926970577924,0.0,0.0,0.59,3,Normal,43,7,5,4,78,137.0,0.1481587233365966,787.6839937244496,787.6839937244496,,4,196.9209984311124,196.9209984311124,196.9209984311124,196.9209984311124,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,842.6839937244496,990.0,967.5987359748976,22.40126402510225,0.4263615550377129,0.1838419968622248,989.3897964481,0.2743787956071147,0.2743787956071147,0.2743787956071147,0.2743787956071147,21.51668167759515,21.51668167759515,21.51668167759515,21.51668167759515,,0.9306927791436794,0.9306927791436794,0.9306927791436794,0.9306927791436794,38.673401137586126,38.673401137586126,38.673401137586126,38.673401137586126,0.7876456443500229,0.7876456443500229,0.7876456443500229,0.7876456443500229,0.97,0.97,0.97,0.97,37.51319910345854,37.51319910345854,37.51319910345854,37.51319910345854,150.05279641383416,3601.26711393202,0.1622746770055468,5.291631246699837e-05,0.355
1938-02-21,1938-03-04,1003.5869,0.9213790990341242,924.6839937244496,0.353,1938,2,21,1938.02,1937,5,144,21,0.0798926970577924,0.0,0.0,0.61,3,Normal,43,7,5,4,78,137.0,0.1481587233365966,787.6839937244496,787.6839937244496,,4,196.9209984311124,196.9209984311124,196.9209984311124,196.9209984311124,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,842.6839937244496,990.0,967.5987359748976,22.40126402510225,0.4263615550377129,0.1838419968622248,989.3897964481,0.2743787956071147,0.2743787956071147,0.2743787956071147,0.2743787956071147,21.51668167759515,21.51668167759515,21.51668167759515,21.51668167759515,,0.9306927791436794,0.9306927791436794,0.9306927791436794,0.9306927791436794,38.673401137586126,38.673401137586126,38.673401137586126,38.673401137586126,0.7876456443500229,0.7876456443500229,0.7876456443500229,0.7876456443500229,0.97,0.97,0.97,0.97,37.51319910345854,37.51319910345854,37.51319910345854,37.51319910345854,150.05279641383416,3601.26711393202,0.1622746770055468,5.291631246699837e-05,0.355
1938-02-22,1938-03-05,1044.7218,0.9169267811345148,957.9333972550564,0.342,1938,2,22,1938.02,1937,5,145,21,0.0827654455228368,33.249403530606735,0.0347095149056107,0.61,3,Normal,43,7,5,4,78,137.0,0.1430162059205487,820.9333972550564,820.9333972550564,,4,205.2333493137641,205.2333493137641,205.2333493137641,205.2333493137641,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,875.9333972550564,990.0,967.7317335890202,22.268266410979777,0.4567852109698658,0.2067467178040451,989.336468071226,0.2979860469824665,0.2979860469824665,0.2979860469824665,0.2979860469824665,21.306748435223334,21.306748435223334,21.306748435223334,21.306748435223334,,0.9333964316466196,0.9333964316466196,0.9333964316466196,0.9333964316466196,40.02855813494986,40.02855813494986,40.02855813494986,40.02855813494986,0.8152455831965348,0.8152455831965348,0.8152455831965348,0.8152455831965348,0.9715245583196536,0.9715245583196536,0.9715245583196536,0.9715245583196536,38.888727262229736,38.888727262229736,38.888727262229736,38.888727262229736,155.55490904891894,3733.317817174055,0.1623859336094337,5.263483871226667e-05,0.34
1938-02-23,1938-03-06,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1938,2,23,1938.02,1937,5,146,21,0.0839317391369504,13.498768681870049,0.013895739872738,0.61,3,Normal,43,7,5,4,78,137.0,0.1410288899254909,834.4321659369264,834.4321659369264,,4,208.6080414842316,208.6080414842316,208.6080414842316,208.6080414842316,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,889.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4691367676980005,0.2175457327495411,989.3133174995525,0.3079076419636409,0.3079076419636409,0.3079076419636409,0.3079076419636409,21.219681193841108,21.219681193841108,21.219681193841108,21.219681193841108,,0.9340599513650112,0.9340599513650112,0.9340599513650112,0.9340599513650112,40.54929909090346,40.54929909090346,40.54929909090346,40.54929909090346,0.8258513053137161,0.8258513053137161,0.8258513053137161,0.8258513053137161,0.9725851305313716,0.9725851305313716,0.9725851305313716,0.9725851305313716,39.43764534928197,39.43764534928197,39.43764534928197,39.43764534928197,157.7505813971279,3786.013953531069,0.1623897035002754,5.251428184631955e-05,0.34
1938-02-24,1938-03-07,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1938,2,24,1938.02,1937,5,147,21,0.0839317391369504,0.0,0.0,0.61,3,Normal,43,7,5,4,78,137.0,0.1410288899254909,834.4321659369264,834.4321659369264,,4,208.6080414842316,208.6080414842316,208.6080414842316,208.6080414842316,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,889.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4691367676980005,0.2175457327495411,989.3133174995525,0.3079076419636409,0.3079076419636409,0.3079076419636409,0.3079076419636409,21.219681193841108,21.219681193841108,21.219681193841108,21.219681193841108,,0.9340599513650112,0.9340599513650112,0.9340599513650112,0.9340599513650112,40.54929909090346,40.54929909090346,40.54929909090346,40.54929909090346,0.8258513053137161,0.8258513053137161,0.8258513053137161,0.8258513053137161,0.9725851305313716,0.9725851305313716,0.9725851305313716,0.9725851305313716,39.43764534928197,39.43764534928197,39.43764534928197,39.43764534928197,157.7505813971279,3786.013953531069,0.1623897035002754,5.251428184631955e-05,0.34
1938-02-25,1938-03-08,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1938,2,25,1938.02,1937,5,148,22,0.0839317391369504,0.0,0.0,0.61,3,Normal,43,7,5,4,78,137.0,0.1410288899254909,834.4321659369264,834.4321659369264,,4,208.6080414842316,208.6080414842316,208.6080414842316,208.6080414842316,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,889.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4691367676980005,0.2175457327495411,989.3133174995525,0.3079076419636409,0.3079076419636409,0.3079076419636409,0.3079076419636409,21.219681193841108,21.219681193841108,21.219681193841108,21.219681193841108,,0.9340599513650112,0.9340599513650112,0.9340599513650112,0.9340599513650112,40.54929909090346,40.54929909090346,40.54929909090346,40.54929909090346,0.8258513053137161,0.8258513053137161,0.8258513053137161,0.8258513053137161,0.9725851305313716,0.9725851305313716,0.9725851305313716,0.9725851305313716,39.43764534928197,39.43764534928197,39.43764534928197,39.43764534928197,157.7505813971279,3786.013953531069,0.1623897035002754,5.251428184631955e-05,0.34
1938-02-26,1938-03-09,1086.9032,0.940956999887256,1022.729174239858,0.328,1938,2,26,1938.02,1937,5,149,22,0.0883638006543237,51.29700830293154,0.0501569815303821,0.61,3,Normal,43,7,5,4,78,137.0,0.1339553064982477,885.729174239858,885.729174239858,,4,221.4322935599645,221.4322935599645,221.4322935599645,221.4322935599645,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,940.729174239858,990.0,967.971434547611,22.02856545238899,0.5160742271781555,0.2585833393918864,989.22534243343,0.3468974017782885,0.3468974017782885,0.3468974017782885,0.3468974017782885,20.9070104840407,20.9070104840407,20.9070104840407,20.9070104840407,,0.936464816145949,0.936464816145949,0.936464816145949,0.936464816145949,42.51704376020742,42.51704376020742,42.51704376020742,42.51704376020742,0.8659275714909862,0.8659275714909862,0.8659275714909862,0.8659275714909862,0.9765927571490984,0.9765927571490984,0.9765927571490984,0.9765927571490984,41.521836991609845,41.521836991609845,41.521836991609845,41.521836991609845,166.08734796643938,3986.096351194545,0.1623962160753687,5.208745040459563e-05,0.33
1938-02-27,1938-03-10,1086.9032,0.940956999887256,1022.729174239858,0.328,1938,2,27,1938.02,1937,5,150,22,0.0883638006543237,0.0,0.0,0.61,3,Normal,43,7,5,4,78,137.0,0.1339553064982477,885.729174239858,885.729174239858,,4,221.4322935599645,221.4322935599645,221.4322935599645,221.4322935599645,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,940.729174239858,990.0,967.971434547611,22.02856545238899,0.5160742271781555,0.2585833393918864,989.22534243343,0.3468974017782885,0.3468974017782885,0.3468974017782885,0.3468974017782885,20.9070104840407,20.9070104840407,20.9070104840407,20.9070104840407,,0.936464816145949,0.936464816145949,0.936464816145949,0.936464816145949,42.51704376020742,42.51704376020742,42.51704376020742,42.51704376020742,0.8659275714909862,0.8659275714909862,0.8659275714909862,0.8659275714909862,0.9765927571490984,0.9765927571490984,0.9765927571490984,0.9765927571490984,41.521836991609845,41.521836991609845,41.521836991609845,41.521836991609845,166.08734796643938,3986.096351194545,0.1623962160753687,5.208745040459563e-05,0.33
1938-02-28,1938-03-11,1095.466,0.935818257253338,1025.1570830002852,0.326,1938,2,28,1938.02,1937,5,151,22,0.0885735719712246,2.427908760427272,0.0023683285231972,0.61,3,Normal,43,7,5,4,78,137.0,0.1336380563250343,888.1570830002852,888.1570830002852,,4,222.0392707500713,222.0392707500713,222.0392707500713,222.0392707500713,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,943.1570830002852,990.0,967.9790651180008,22.020934881999096,0.5182957966777076,0.2605256664002282,989.221178536922,0.3488033101552238,0.3488033101552238,0.3488033101552238,0.3488033101552238,20.8933101087659,20.8933101087659,20.8933101087659,20.8933101087659,,0.9365735383161036,0.9365735383161036,0.9365735383161036,0.9365735383161036,42.61059762066795,42.61059762066795,42.61059762066795,42.61059762066795,0.8678329454311192,0.8678329454311192,0.8678329454311192,0.8678329454311192,0.976783294543112,0.976783294543112,0.976783294543112,0.976783294543112,41.62131992636693,41.62131992636693,41.62131992636693,41.62131992636693,166.48527970546772,3995.646712931225,0.1623997750844407,5.206951778515709e-05,0.325
1938-03-01,1938-03-12,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1938,3,1,1938.03,1937,6,152,22,0.0901011685254177,17.68051567353109,0.0169542368783169,0.6900000000000001,3,Normal,49,9,9,9,107,183.0,0.1754827407764375,859.8375986738165,859.8375986738165,,4,214.95939966845413,214.95939966845413,214.95939966845413,214.95939966845413,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,926.8375986738164,990.0,968.0346324529748,21.965367547025156,0.503363246814622,0.2378700789390532,989.2587666742464,0.3268781990053624,0.3268781990053624,0.3268781990053624,0.3268781990053624,20.897256022266102,20.897256022266102,20.897256022266102,20.897256022266102,,0.9350117804050756,0.9350117804050756,0.9350117804050756,0.9350117804050756,41.19091944618219,41.19091944618219,41.19091944618219,41.19091944618219,0.8389189296574784,0.8389189296574784,0.8389189296574784,0.8389189296574784,0.973891892965748,0.973891892965748,0.973891892965748,0.973891892965748,40.115502512442006,40.115502512442006,40.115502512442006,40.115502512442006,160.46201004976805,3851.0882411944326,0.1538705645575386,5.18386037527639e-05,0.32
1938-03-02,1938-03-13,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1938,3,2,1938.03,1937,6,153,22,0.0901011685254177,0.0,0.0,0.6900000000000001,3,Normal,49,9,9,9,107,183.0,0.1754827407764375,859.8375986738165,859.8375986738165,,4,214.95939966845413,214.95939966845413,214.95939966845413,214.95939966845413,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,926.8375986738164,990.0,968.0346324529748,21.965367547025156,0.503363246814622,0.2378700789390532,989.2587666742464,0.3268781990053624,0.3268781990053624,0.3268781990053624,0.3268781990053624,20.897256022266102,20.897256022266102,20.897256022266102,20.897256022266102,,0.9350117804050756,0.9350117804050756,0.9350117804050756,0.9350117804050756,41.19091944618219,41.19091944618219,41.19091944618219,41.19091944618219,0.8389189296574784,0.8389189296574784,0.8389189296574784,0.8389189296574784,0.973891892965748,0.973891892965748,0.973891892965748,0.973891892965748,40.115502512442006,40.115502512442006,40.115502512442006,40.115502512442006,160.46201004976805,3851.0882411944326,0.1538705645575386,5.18386037527639e-05,0.32
1938-03-03,1938-03-14,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1938,3,3,1938.03,1937,6,154,22,0.0901011685254177,0.0,0.0,0.6900000000000001,3,Normal,49,9,9,9,107,183.0,0.1754827407764375,859.8375986738165,859.8375986738165,,4,214.95939966845413,214.95939966845413,214.95939966845413,214.95939966845413,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,926.8375986738164,990.0,968.0346324529748,21.965367547025156,0.503363246814622,0.2378700789390532,989.2587666742464,0.3268781990053624,0.3268781990053624,0.3268781990053624,0.3268781990053624,20.897256022266102,20.897256022266102,20.897256022266102,20.897256022266102,,0.9350117804050756,0.9350117804050756,0.9350117804050756,0.9350117804050756,41.19091944618219,41.19091944618219,41.19091944618219,41.19091944618219,0.8389189296574784,0.8389189296574784,0.8389189296574784,0.8389189296574784,0.973891892965748,0.973891892965748,0.973891892965748,0.973891892965748,40.115502512442006,40.115502512442006,40.115502512442006,40.115502512442006,160.46201004976805,3851.0882411944326,0.1538705645575386,5.18386037527639e-05,0.32
1938-03-04,1938-03-15,1130.1421,0.9379332643780708,1059.9978690640885,0.316,1938,3,4,1938.03,1937,6,155,23,0.0915838158871372,17.160270390272213,0.0161889668753991,0.6900000000000001,3,Normal,49,9,9,9,107,183.0,0.1726418564988036,876.9978690640885,876.9978690640885,,4,219.24946726602207,219.24946726602207,219.24946726602207,219.24946726602207,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,943.9978690640884,990.0,968.0885647313444,21.911435268655737,0.5190651273483814,0.2515982952512708,989.2293365774004,0.3400883591793481,0.3400883591793481,0.3400883591793481,0.3400883591793481,20.800683486876707,20.800683486876707,20.800683486876707,20.800683486876707,,0.9357737668322056,0.9357737668322056,0.9357737668322056,0.9357737668322056,41.8529156399954,41.8529156399954,41.8529156399954,41.8529156399954,0.8524015405294377,0.8524015405294377,0.8524015405294377,0.8524015405294377,0.9752401540529436,0.9752401540529436,0.9752401540529436,0.9752401540529436,40.81664389631397,40.81664389631397,40.81664389631397,40.81664389631397,163.26657558525588,3918.397814046141,0.1540253809466711,5.171258466096204e-05,0.315
1938-03-05,1938-03-16,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1938,3,5,1938.03,1937,6,156,23,0.093315514734791,20.04281073673428,0.0185574590953652,0.6900000000000001,3,Normal,49,9,9,9,107,183.0,0.1694380623086791,897.0406798008228,897.0406798008228,,4,224.2601699502057,224.2601699502057,224.2601699502057,224.2601699502057,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,964.0406798008228,990.0,968.1515564222312,21.84844357776888,0.5374045714592013,0.2676325438406582,989.1949628847,0.3557769336436459,0.3557769336436459,0.3557769336436459,0.3557769336436459,20.68762952882532,20.68762952882532,20.68762952882532,20.68762952882532,,0.9366952791130612,0.9366952791130612,0.9366952791130612,0.9366952791130612,42.61867153021564,42.61867153021564,42.61867153021564,42.61867153021564,0.8679973835074467,0.8679973835074467,0.8679973835074467,0.8679973835074467,0.9767997383507446,0.9767997383507446,0.9767997383507446,0.9767997383507446,41.629907199570965,41.629907199570965,41.629907199570965,41.629907199570965,166.51962879828386,3996.4710911588127,0.1541790340980423,5.156449811644909e-05,0.31
1938-03-06,1938-03-17,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1938,3,6,1938.03,1937,6,157,23,0.093315514734791,0.0,0.0,0.6900000000000001,3,Normal,49,9,9,9,107,183.0,0.1694380623086791,897.0406798008228,897.0406798008228,,4,224.2601699502057,224.2601699502057,224.2601699502057,224.2601699502057,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,964.0406798008228,990.0,968.1515564222312,21.84844357776888,0.5374045714592013,0.2676325438406582,989.1949628847,0.3557769336436459,0.3557769336436459,0.3557769336436459,0.3557769336436459,20.68762952882532,20.68762952882532,20.68762952882532,20.68762952882532,,0.9366952791130612,0.9366952791130612,0.9366952791130612,0.9366952791130612,42.61867153021564,42.61867153021564,42.61867153021564,42.61867153021564,0.8679973835074467,0.8679973835074467,0.8679973835074467,0.8679973835074467,0.9767997383507446,0.9767997383507446,0.9767997383507446,0.9767997383507446,41.629907199570965,41.629907199570965,41.629907199570965,41.629907199570965,166.51962879828386,3996.4710911588127,0.1541790340980423,5.156449811644909e-05,0.31
1938-03-07,1938-03-18,1165.5017,0.9291100950872416,1082.8793953113418,0.307,1938,3,7,1938.03,1937,6,158,23,0.0935607797548999,2.838715510519023,0.0026214512186769,0.6900000000000001,3,Normal,49,9,9,9,107,183.0,0.1689938886937498,899.8793953113418,899.8793953113418,,4,224.96984882783545,224.96984882783545,224.96984882783545,224.96984882783545,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,966.8793953113418,990.0,968.16047809955,21.83952190045011,0.5400020347160022,0.2699035162490734,989.1900944490347,0.3580053253194032,0.3580053253194032,0.3580053253194032,0.3580053253194032,20.671611024165564,20.671611024165564,20.671611024165564,20.671611024165564,,0.936828577601864,0.936828577601864,0.936828577601864,0.936828577601864,42.72651496377167,42.72651496377167,42.72651496377167,42.72651496377167,0.8701937874495248,0.8701937874495248,0.8701937874495248,0.8701937874495248,0.9770193787449524,0.9770193787449524,0.9770193787449524,0.9770193787449524,41.74463310584111,41.74463310584111,41.74463310584111,41.74463310584111,166.97853242336444,4007.484778160747,0.1541986421999986,5.154349117762514e-05,0.305
1938-03-08,1938-03-19,1201.5505,0.921902008637954,1107.711819429938,0.298,1938,3,8,1938.03,1937,6,159,23,0.0957063011987466,24.83242411859624,0.0224177657789873,0.6900000000000001,3,Normal,49,9,9,9,107,183.0,0.1652054232789331,924.711819429938,924.711819429938,,4,231.1779548574845,231.1779548574845,231.1779548574845,231.1779548574845,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,991.711819429938,990.0,968.2385228610656,21.761477138934534,0.5627240401393481,0.2897694555439504,989.1475065043168,0.3780636919325492,0.3780636919325492,0.3780636919325492,0.3780636919325492,20.530919951318754,20.530919951318754,20.530919951318754,20.530919951318754,,0.9376264841497852,0.9376264841497852,0.9376264841497852,0.9376264841497852,43.6438839680661,43.6438839680661,43.6438839680661,43.6438839680661,0.8888774738913665,0.8888774738913665,0.8888774738913665,0.8888774738913665,0.9788877473891366,0.9788877473891366,0.9788877473891366,0.9788877473891366,42.72246326481308,42.72246326481308,42.72246326481308,42.72246326481308,170.88985305925232,4101.356473422055,0.1542728443099915,5.133426720644038e-05,0.3
1938-03-09,1938-03-20,1201.5505,0.921902008637954,1107.711819429938,0.298,1938,3,9,1938.03,1937,6,160,23,0.0957063011987466,0.0,0.0,0.6900000000000001,3,Normal,49,9,9,9,107,183.0,0.1652054232789331,924.711819429938,924.711819429938,,4,231.1779548574845,231.1779548574845,231.1779548574845,231.1779548574845,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,991.711819429938,990.0,968.2385228610656,21.761477138934534,0.5627240401393481,0.2897694555439504,989.1475065043168,0.3780636919325492,0.3780636919325492,0.3780636919325492,0.3780636919325492,20.530919951318754,20.530919951318754,20.530919951318754,20.530919951318754,,0.9376264841497852,0.9376264841497852,0.9376264841497852,0.9376264841497852,43.6438839680661,43.6438839680661,43.6438839680661,43.6438839680661,0.8888774738913665,0.8888774738913665,0.8888774738913665,0.8888774738913665,0.9788877473891366,0.9788877473891366,0.9788877473891366,0.9788877473891366,42.72246326481308,42.72246326481308,42.72246326481308,42.72246326481308,170.88985305925232,4101.356473422055,0.1542728443099915,5.133426720644038e-05,0.3
1938-03-10,1938-03-21,1201.5505,0.921902008637954,1107.711819429938,0.298,1938,3,10,1938.03,1937,6,161,23,0.0957063011987466,0.0,0.0,0.6900000000000001,3,Normal,49,9,9,9,107,183.0,0.1652054232789331,924.711819429938,924.711819429938,,4,231.1779548574845,231.1779548574845,231.1779548574845,231.1779548574845,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,991.711819429938,990.0,968.2385228610656,21.761477138934534,0.5627240401393481,0.2897694555439504,989.1475065043168,0.3780636919325492,0.3780636919325492,0.3780636919325492,0.3780636919325492,20.530919951318754,20.530919951318754,20.530919951318754,20.530919951318754,,0.9376264841497852,0.9376264841497852,0.9376264841497852,0.9376264841497852,43.6438839680661,43.6438839680661,43.6438839680661,43.6438839680661,0.8888774738913665,0.8888774738913665,0.8888774738913665,0.8888774738913665,0.9788877473891366,0.9788877473891366,0.9788877473891366,0.9788877473891366,42.72246326481308,42.72246326481308,42.72246326481308,42.72246326481308,170.88985305925232,4101.356473422055,0.1542728443099915,5.133426720644038e-05,0.3
