Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1938-03-11,1938-03-22,1201.5505,0.921902008637954,1107.711819429938,0.298,1938,3,11,1938.03,1937,6,162,24,0.0957063011987466,0.0,0.0,0.71,4,Mod_Dry,41,8,7,6,67,129.0,0.1164562819835102,978.711819429938,978.711819429938,,4,244.6779548574845,244.6779548574845,244.6779548574845,244.6779548574845,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1034.711819429938,990.0,968.2385228610656,21.761477138934534,0.6027996307530337,0.3329694555439504,989.064230913703,0.4234921647097467,0.4234921647097467,0.4234921647097467,0.4234921647097467,20.40221588792779,20.40221588792779,20.40221588792779,20.40221588792779,,0.9396465561761804,0.9396465561761804,0.9396465561761804,0.9396465561761804,46.001861538714095,46.001861538714095,46.001861538714095,46.001861538714095,0.936901457000287,0.936901457000287,0.936901457000287,0.936901457000287,0.98,0.98,0.98,0.98,45.08182430793981,45.08182430793981,45.08182430793981,45.08182430793981,180.32729723175925,4327.855133562221,0.1627926091143101,5.118045465813106e-05,0.3
1938-03-12,1938-03-23,1201.5505,0.921902008637954,1107.711819429938,0.298,1938,3,12,1938.03,1937,6,163,24,0.0957063011987466,0.0,0.0,0.71,4,Mod_Dry,41,8,7,6,67,129.0,0.1164562819835102,978.711819429938,978.711819429938,,4,244.6779548574845,244.6779548574845,244.6779548574845,244.6779548574845,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1034.711819429938,990.0,968.2385228610656,21.761477138934534,0.6027996307530337,0.3329694555439504,989.064230913703,0.4234921647097467,0.4234921647097467,0.4234921647097467,0.4234921647097467,20.40221588792779,20.40221588792779,20.40221588792779,20.40221588792779,,0.9396465561761804,0.9396465561761804,0.9396465561761804,0.9396465561761804,46.001861538714095,46.001861538714095,46.001861538714095,46.001861538714095,0.936901457000287,0.936901457000287,0.936901457000287,0.936901457000287,0.98,0.98,0.98,0.98,45.08182430793981,45.08182430793981,45.08182430793981,45.08182430793981,180.32729723175925,4327.855133562221,0.1627926091143101,5.118045465813106e-05,0.3
1938-03-13,1938-03-24,1201.5505,0.921902008637954,1107.711819429938,0.298,1938,3,13,1938.03,1937,6,164,24,0.0957063011987466,0.0,0.0,0.71,4,Mod_Dry,41,8,7,6,67,129.0,0.1164562819835102,978.711819429938,978.711819429938,,4,244.6779548574845,244.6779548574845,244.6779548574845,244.6779548574845,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1034.711819429938,990.0,968.2385228610656,21.761477138934534,0.6027996307530337,0.3329694555439504,989.064230913703,0.4234921647097467,0.4234921647097467,0.4234921647097467,0.4234921647097467,20.40221588792779,20.40221588792779,20.40221588792779,20.40221588792779,,0.9396465561761804,0.9396465561761804,0.9396465561761804,0.9396465561761804,46.001861538714095,46.001861538714095,46.001861538714095,46.001861538714095,0.936901457000287,0.936901457000287,0.936901457000287,0.936901457000287,0.98,0.98,0.98,0.98,45.08182430793981,45.08182430793981,45.08182430793981,45.08182430793981,180.32729723175925,4327.855133562221,0.1627926091143101,5.118045465813106e-05,0.3
1938-03-14,1938-03-25,1219.8351,0.9229021768936402,1125.7884692412713,0.294,1938,3,14,1938.03,1937,6,165,24,0.0972681237424458,18.07664981133325,0.016056879516199,0.71,4,Mod_Dry,41,8,7,6,67,129.0,0.1145863574947964,996.7884692412712,996.7884692412712,,4,249.19711731031785,249.19711731031785,249.19711731031785,249.19711731031785,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1052.7884692412713,990.0,968.295335189044,21.704664810956046,0.6292901973672965,0.347430775393017,989.0232790272396,0.4392899105861124,0.4392899105861124,0.4392899105861124,0.4392899105861124,20.288653927609644,20.288653927609644,20.288653927609644,20.288653927609644,,0.93978405558097,0.93978405558097,0.93978405558097,0.93978405558097,46.597543279300815,46.597543279300815,46.597543279300815,46.597543279300815,0.9490334680101998,0.9490334680101998,0.9490334680101998,0.9490334680101998,0.98,0.98,0.98,0.98,45.6655924137148,45.6655924137148,45.6655924137148,45.6655924137148,182.6623696548592,4383.896871716621,0.1622528340319252,5.0903023752844334e-05,0.295
1938-03-15,1938-03-26,1275.7375,0.914516856089578,1166.683447695578,0.283,1938,3,15,1938.03,1937,6,166,24,0.1008014498808979,40.89497845430674,0.035052334491487,0.71,4,Mod_Dry,41,8,7,6,67,129.0,0.1105698381637277,1037.683447695578,1037.683447695578,,4,259.4208619238945,259.4208619238945,259.4208619238945,259.4208619238945,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1093.683447695578,990.0,968.423862264186,21.57613773581386,0.6892200606018797,0.3989884820042514,988.911791457394,0.4760803546414539,0.4760803546414539,0.4760803546414539,0.4760803546414539,20.011848838566262,20.011848838566262,20.011848838566262,20.011848838566262,,0.93990761520887,0.93990761520887,0.93990761520887,0.93990761520887,47.85375033879254,47.85375033879254,47.85375033879254,47.85375033879254,0.974618133172964,0.974618133172964,0.974618133172964,0.974618133172964,0.98,0.98,0.98,0.98,46.896675332016684,46.896675332016684,46.896675332016684,46.896675332016684,187.58670132806677,4502.080831873602,0.1607862884303246,5.021513752704735e-05,0.285
1938-03-16,1938-03-27,1285.2084,0.9120856039266032,1172.2200796855432,0.281,1938,3,16,1938.03,1937,6,167,24,0.1012798148848309,5.536631989965144,0.0047232017996572,0.71,4,Mod_Dry,41,8,7,6,67,129.0,0.110047594505125,1043.2200796855432,1043.2200796855432,,4,260.8050199213858,260.8050199213858,260.8050199213858,260.8050199213858,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1099.2200796855432,990.0,968.4412631075832,21.55873689241685,0.6973337608770753,0.4061861035912061,988.8964801355318,0.4811785737091274,0.4811785737091274,0.4811785737091274,0.4811785737091274,19.97403845423948,19.97403845423948,19.97403845423948,19.97403845423948,,0.9399035357759848,0.9399035357759848,0.9399035357759848,0.9399035357759848,48.01797164730699,48.01797164730699,48.01797164730699,48.01797164730699,0.9779627626742768,0.9779627626742768,0.9779627626742768,0.9779627626742768,0.98,0.98,0.98,0.98,47.05761221436085,47.05761221436085,47.05761221436085,47.05761221436085,188.2304488574434,4517.5307725786415,0.1605760318556713,5.01200435190002e-05,0.28
1938-03-17,1938-03-28,1285.2084,0.9120856039266032,1172.2200796855432,0.281,1938,3,17,1938.03,1937,6,168,24,0.1012798148848309,0.0,0.0,0.71,4,Mod_Dry,41,8,7,6,67,129.0,0.110047594505125,1043.2200796855432,1043.2200796855432,,4,260.8050199213858,260.8050199213858,260.8050199213858,260.8050199213858,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1099.2200796855432,990.0,968.4412631075832,21.55873689241685,0.6973337608770753,0.4061861035912061,988.8964801355318,0.4811785737091274,0.4811785737091274,0.4811785737091274,0.4811785737091274,19.97403845423948,19.97403845423948,19.97403845423948,19.97403845423948,,0.9399035357759848,0.9399035357759848,0.9399035357759848,0.9399035357759848,48.01797164730699,48.01797164730699,48.01797164730699,48.01797164730699,0.9779627626742768,0.9779627626742768,0.9779627626742768,0.9779627626742768,0.98,0.98,0.98,0.98,47.05761221436085,47.05761221436085,47.05761221436085,47.05761221436085,188.2304488574434,4517.5307725786415,0.1605760318556713,5.01200435190002e-05,0.28
1938-03-18,1938-03-29,1285.2084,0.9120856039266032,1172.2200796855432,0.281,1938,3,18,1938.03,1937,6,169,25,0.1012798148848309,0.0,0.0,0.71,4,Mod_Dry,41,8,7,6,67,129.0,0.110047594505125,1043.2200796855432,1043.2200796855432,,4,260.8050199213858,260.8050199213858,260.8050199213858,260.8050199213858,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1099.2200796855432,990.0,968.4412631075832,21.55873689241685,0.6973337608770753,0.4061861035912061,988.8964801355318,0.4811785737091274,0.4811785737091274,0.4811785737091274,0.4811785737091274,19.97403845423948,19.97403845423948,19.97403845423948,19.97403845423948,,0.9399035357759848,0.9399035357759848,0.9399035357759848,0.9399035357759848,48.01797164730699,48.01797164730699,48.01797164730699,48.01797164730699,0.9779627626742768,0.9779627626742768,0.9779627626742768,0.9779627626742768,0.98,0.98,0.98,0.98,47.05761221436085,47.05761221436085,47.05761221436085,47.05761221436085,188.2304488574434,4517.5307725786415,0.1605760318556713,5.01200435190002e-05,0.28
1938-03-19,1938-03-30,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1938,3,19,1938.03,1937,6,170,25,0.1025276051483333,14.442016938684676,0.0121702858629839,0.71,4,Mod_Dry,41,8,7,6,67,129.0,0.1087082838214639,1057.6620966242278,1057.6620966242278,,4,264.41552415605696,264.41552415605696,264.41552415605696,264.41552415605696,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1113.6620966242278,990.0,968.486652303676,21.51334769632388,0.718497926568811,0.4249607256114961,988.8565413478196,0.4945374393774107,0.4945374393774107,0.4945374393774107,0.4945374393774107,19.87535160476611,19.87535160476611,19.87535160476611,19.87535160476611,,0.939875453138658,0.939875453138658,0.939875453138658,0.939875453138658,48.44074083962184,48.44074083962184,48.44074083962184,48.44074083962184,0.986573133189854,0.986573133189854,0.986573133189854,0.986573133189854,0.98,0.98,0.98,0.98,47.4719260228294,47.4719260228294,47.4719260228294,47.4719260228294,189.8877040913176,4557.304898191623,0.1600183444229853,4.987092251690149e-05,0.275
1938-03-20,1938-03-31,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1938,3,20,1938.03,1937,6,171,25,0.1025276051483333,0.0,0.0,0.71,4,Mod_Dry,41,8,7,6,67,129.0,0.1087082838214639,1057.6620966242278,1057.6620966242278,,4,264.41552415605696,264.41552415605696,264.41552415605696,264.41552415605696,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1113.6620966242278,990.0,968.486652303676,21.51334769632388,0.718497926568811,0.4249607256114961,988.8565413478196,0.4945374393774107,0.4945374393774107,0.4945374393774107,0.4945374393774107,19.87535160476611,19.87535160476611,19.87535160476611,19.87535160476611,,0.939875453138658,0.939875453138658,0.939875453138658,0.939875453138658,48.44074083962184,48.44074083962184,48.44074083962184,48.44074083962184,0.986573133189854,0.986573133189854,0.986573133189854,0.986573133189854,0.98,0.98,0.98,0.98,47.4719260228294,47.4719260228294,47.4719260228294,47.4719260228294,189.8877040913176,4557.304898191623,0.1600183444229853,4.987092251690149e-05,0.275
1938-03-21,1938-04-01,1333.2273,0.906175230008076,1208.137555230546,0.272,1938,3,21,1938.03,1937,6,172,25,0.1043830847719191,21.47545860631817,0.0177756734018752,0.74,4,Mod_Dry,41,8,7,6,67,129.0,0.1067759208721752,1079.137555230546,1079.137555230546,,4,269.7843888076365,269.7843888076365,269.7843888076365,269.7843888076365,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1135.137555230546,990.0,968.5541466021532,21.44585339784692,0.7499693038826449,0.4528788217997098,988.7971518743176,0.5147849896928659,0.5147849896928659,0.5147849896928659,0.5147849896928659,19.72822028247176,19.72822028247176,19.72822028247176,19.72822028247176,,0.9394281689664392,0.9394281689664392,0.9394281689664392,0.9394281689664392,49.03509284183199,49.03509284183199,49.03509284183199,49.03509284183199,0.9986780619517716,0.9986780619517716,0.9986780619517716,0.9986780619517716,0.98,0.98,0.98,0.98,48.05439098499535,48.05439098499535,48.05439098499535,48.05439098499535,192.2175639399814,4613.221534559554,0.159102382926339,4.947818515101066e-05,0.27
1938-03-22,1938-04-02,1402.3296,0.9252414293343468,1297.4934435018629,0.26,1938,3,22,1938.03,1937,6,173,25,0.1121034335185609,89.35588827131687,0.0688680846279656,0.74,4,Mod_Dry,41,8,7,6,67,129.0,0.0994224677173212,1168.4934435018629,1100.0,,4,275.0,275.0,275.0,275.0,68.49344350186288,21.769233981212235,4.247655410968241,3.716698484597211,3.1857415582261805,35.57411406685902,62.76923398121224,12.24765541096824,10.716698484597211,9.18574155822618,102.574114066859,1185.7335878767776,990.0,968.834979393863,21.165020606136977,0.8241156521950461,0.48,988.695884347805,0.5349,0.5349,0.5349,0.5349,19.32600495394194,19.32600495394194,19.32600495394194,19.32600495394194,,0.938087135456299,0.938087135456299,0.938087135456299,0.938087135456299,48.89412293197355,48.89412293197355,48.89412293197355,48.89412293197355,0.9958069843579134,0.9958069843579134,0.9958069843579134,0.9958069843579134,0.98,0.98,0.98,0.98,47.91624047333408,47.91624047333408,47.91624047333408,47.91624047333408,191.6649618933363,4599.959085440071,0.1477194068711771,4.840024290235765e-05,0.26
1938-03-23,1938-04-03,1402.3296,0.9252414293343468,1297.4934435018629,0.26,1938,3,23,1938.03,1937,6,174,25,0.1121034335185609,0.0,0.0,0.74,4,Mod_Dry,41,8,7,6,67,129.0,0.0994224677173212,1168.4934435018629,1100.0,,4,275.0,275.0,275.0,275.0,68.49344350186288,21.769233981212235,4.247655410968241,3.716698484597211,3.1857415582261805,35.57411406685902,62.76923398121224,12.24765541096824,10.716698484597211,9.18574155822618,102.574114066859,1185.7335878767776,990.0,968.834979393863,21.165020606136977,0.8241156521950461,0.48,988.695884347805,0.5349,0.5349,0.5349,0.5349,19.32600495394194,19.32600495394194,19.32600495394194,19.32600495394194,,0.938087135456299,0.938087135456299,0.938087135456299,0.938087135456299,48.89412293197355,48.89412293197355,48.89412293197355,48.89412293197355,0.9958069843579134,0.9958069843579134,0.9958069843579134,0.9958069843579134,0.98,0.98,0.98,0.98,47.91624047333408,47.91624047333408,47.91624047333408,47.91624047333408,191.6649618933363,4599.959085440071,0.1477194068711771,4.840024290235765e-05,0.26
1938-03-24,1938-04-04,1402.3296,0.9252414293343468,1297.4934435018629,0.26,1938,3,24,1938.03,1937,6,175,25,0.1121034335185609,0.0,0.0,0.74,4,Mod_Dry,41,8,7,6,67,129.0,0.0994224677173212,1168.4934435018629,1100.0,,4,275.0,275.0,275.0,275.0,68.49344350186288,21.769233981212235,4.247655410968241,3.716698484597211,3.1857415582261805,35.57411406685902,62.76923398121224,12.24765541096824,10.716698484597211,9.18574155822618,102.574114066859,1185.7335878767776,990.0,968.834979393863,21.165020606136977,0.8241156521950461,0.48,988.695884347805,0.5349,0.5349,0.5349,0.5349,19.32600495394194,19.32600495394194,19.32600495394194,19.32600495394194,,0.938087135456299,0.938087135456299,0.938087135456299,0.938087135456299,48.89412293197355,48.89412293197355,48.89412293197355,48.89412293197355,0.9958069843579134,0.9958069843579134,0.9958069843579134,0.9958069843579134,0.98,0.98,0.98,0.98,47.91624047333408,47.91624047333408,47.91624047333408,47.91624047333408,191.6649618933363,4599.959085440071,0.1477194068711771,4.840024290235765e-05,0.26
1938-03-25,1938-04-05,1432.6212,0.9362992295163016,1341.3621257487196,0.254,1938,3,25,1938.03,1937,6,176,26,0.1158936876646893,43.86868224685668,0.0327045779843904,0.74,4,Mod_Dry,41,8,7,6,67,129.0,0.0961708978684596,1212.3621257487196,1100.0,,4,275.0,275.0,275.0,275.0,112.36212574871956,35.7119934550194,6.968193844881833,6.097169614271604,5.226145383661375,58.35862345088536,76.7119934550194,14.968193844881831,13.097169614271603,11.226145383661375,125.35862345088536,1204.7773569141727,990.0,968.9728523952102,21.02714760478977,0.8520234911772155,0.48,988.6679765088228,0.5349,0.5349,0.5349,0.5349,19.160224113612564,19.160224113612564,19.160224113612564,19.160224113612564,,0.9375698992344712,0.9375698992344712,0.9375698992344712,0.9375698992344712,48.447975491671286,48.447975491671286,48.447975491671286,48.447975491671286,0.9867204784454436,0.9867204784454436,0.9867204784454436,0.9867204784454436,0.98,0.98,0.98,0.98,47.47901598183786,47.47901598183786,47.47901598183786,47.47901598183786,189.91606392735144,4557.985534256435,0.1415844836243191,4.795860200185643e-05,0.255
1938-03-26,1938-04-06,1536.5597,0.94671130256109,1454.6784350498776,0.236,1938,3,26,1938.03,1937,6,177,26,0.1256842167883094,113.31630930115809,0.0778978409047995,0.74,4,Mod_Dry,41,8,7,6,67,129.0,0.0886793925666306,1325.6784350498776,1100.0,,4,275.0,275.0,275.0,275.0,225.67843504987763,59.0,10.000000000000002,12.246116630613514,10.496671397668727,133.9356470215954,100.0,18.0,19.246116630613518,16.496671397668727,200.9356470215954,1237.2461166306134,990.0,969.3381918670842,20.66180813291578,0.9113849309922054,0.48,988.6086150690078,0.5349,0.5349,0.5349,0.5349,18.735523201923563,18.735523201923563,18.735523201923563,18.735523201923563,,0.9362368980860594,0.9362368980860594,0.9362368980860594,0.9362368980860594,47.30673466422057,47.30673466422057,47.30673466422057,47.30673466422057,0.9634772844036776,0.9634772844036776,0.9634772844036776,0.9634772844036776,0.98,0.98,0.98,0.98,46.36059997093616,46.36059997093616,46.36059997093616,46.36059997093616,185.44239988374463,4450.617597209871,0.1274799951766565,4.682888885953147e-05,0.235
1938-03-27,1938-04-07,1547.2067,0.947753481275309,1466.3705361774826,0.234,1938,3,27,1938.03,1937,6,178,26,0.1266944143257345,11.692101127604928,0.0079734970385341,0.74,4,Mod_Dry,41,8,7,6,67,129.0,0.0879723076926216,1337.3705361774826,1100.0,,4,275.0,275.0,275.0,275.0,237.37053617748256,59.0,9.999999999999998,12.88057173056107,11.04049005476663,144.44947439215483,100.0,18.0,19.88057173056107,17.04049005476663,211.44947439215483,1237.880571730561,990.0,969.3759663476504,20.62403365234968,0.9130283818078104,0.48,988.606971618192,0.5349,0.5349,0.5349,0.5349,18.6961052705418,18.6961052705418,18.6961052705418,18.6961052705418,,0.9361127316022066,0.9361127316022066,0.9361127316022066,0.9361127316022066,47.20094460021517,47.20094460021517,47.20094460021517,47.20094460021517,0.9613227006153804,0.9613227006153804,0.9613227006153804,0.9613227006153804,0.98,0.98,0.98,0.98,46.25692570821087,46.25692570821087,46.25692570821087,46.25692570821087,185.0277028328435,4440.664867988244,0.1261807287230221,4.6724167382031184e-05,0.235
1938-03-28,1938-04-08,1612.0655,0.96221627423111,1551.1556592265113,0.223,1938,3,28,1938.03,1937,6,179,26,0.1340198489571705,84.7851230490287,0.0546593261254689,0.74,4,Mod_Dry,41,8,7,6,67,129.0,0.0831638006364405,1422.1556592265113,1100.0,,4,275.0,275.0,275.0,275.0,322.15565922651126,58.99999999999999,10.0,17.481314841748674,14.983984150070292,220.69036023469232,100.0,18.0,24.481314841748677,20.98398415007029,287.6903602346923,1242.4813148417486,990.0,969.649887514424,20.35011248557589,0.924945844555124,0.48,988.5950541554448,0.5349,0.5349,0.5349,0.5349,18.410266641020705,18.410266641020705,18.410266641020705,18.410266641020705,,0.9352123399192152,0.9352123399192152,0.9352123399192152,0.9352123399192152,46.43459911416522,46.43459911416522,46.43459911416522,46.43459911416522,0.9457148495756664,0.9457148495756664,0.9457148495756664,0.9457148495756664,0.98,0.98,0.98,0.98,45.50590713188192,45.50590713188192,45.50590713188192,45.50590713188192,182.02362852752768,4368.5670846606645,0.1173471066200373,4.596556275947669e-05,0.225
1938-03-29,1938-04-09,1840.5463,0.9955175444855696,1832.2961330880007,0.193,1938,3,29,1938.03,1937,6,180,26,0.1583103858988032,281.14047386148945,0.1534361552068979,0.74,4,Mod_Dry,41,8,7,6,67,129.0,0.070403466814392,1703.2961330880007,1100.0,,4,275.0,275.0,275.0,275.0,603.2961330880007,59.0,10.0,18.0,28.06028525990701,488.2358478280937,100.0,18.0,25.0,34.060285259907005,555.2358478280937,1243.0,990.0,970.5581875068996,19.441812493100315,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.500623080582038,17.500623080582038,17.500623080582038,17.500623080582038,,0.9313556995187888,0.9313556995187888,0.9313556995187888,0.9313556995187888,43.95825876689554,43.95825876689554,43.95825876689554,43.95825876689554,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.979528021928504,0.979528021928504,0.979528021928504,0.979528021928504,43.05834625735851,43.05834625735851,43.05834625735851,43.05834625735851,172.23338502943403,4133.601240706417,0.0939986620717067,4.349327904783688e-05,0.195
1938-03-30,1938-04-10,1864.4507,0.9977817706837708,1860.314920798596,0.19,1938,3,30,1938.03,1937,6,181,26,0.1607312091569987,28.01878771059524,0.0150613142954136,0.74,4,Mod_Dry,41,8,7,6,67,129.0,0.0693430980732138,1731.314920798596,1100.0,,4,275.0,275.0,275.0,275.0,631.314920798596,59.0,10.0,18.0,29.363484688306787,514.9514361102891,100.0,18.0,25.0,35.363484688306784,581.9514361102891,1243.0,990.0,970.6487097441186,19.351290255881395,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.410100843363118,17.410100843363118,17.410100843363118,17.410100843363118,,0.9308908678306697,0.9308908678306697,0.9308908678306697,0.9308908678306697,43.70905829814181,43.70905829814181,43.70905829814181,43.70905829814181,0.8902048533226438,0.8902048533226438,0.8902048533226438,0.8902048533226438,0.9790204853322644,0.9790204853322644,0.9790204853322644,0.9790204853322644,42.79206346846304,42.79206346846304,42.79206346846304,42.79206346846304,171.16825387385214,4108.038092972452,0.0920103644604285,4.3224306533801046e-05,0.19
1938-03-31,1938-04-11,1864.4507,0.9977817706837708,1860.314920798596,0.19,1938,3,31,1938.03,1937,6,182,26,0.1607312091569987,0.0,0.0,0.74,4,Mod_Dry,41,8,7,6,67,129.0,0.0693430980732138,1731.314920798596,1100.0,,4,275.0,275.0,275.0,275.0,631.314920798596,59.0,10.0,18.0,29.363484688306787,514.9514361102891,100.0,18.0,25.0,35.363484688306784,581.9514361102891,1243.0,990.0,970.6487097441186,19.351290255881395,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.410100843363118,17.410100843363118,17.410100843363118,17.410100843363118,,0.9308908678306697,0.9308908678306697,0.9308908678306697,0.9308908678306697,43.70905829814181,43.70905829814181,43.70905829814181,43.70905829814181,0.8902048533226438,0.8902048533226438,0.8902048533226438,0.8902048533226438,0.9790204853322644,0.9790204853322644,0.9790204853322644,0.9790204853322644,42.79206346846304,42.79206346846304,42.79206346846304,42.79206346846304,171.16825387385214,4108.038092972452,0.0920103644604285,4.3224306533801046e-05,0.19
1938-04-01,1938-04-12,2024.6043,1.0084233130046596,2041.65817572948,0.172,1938,4,1,1938.04,1937,7,183,27,0.176399266383027,181.3432549308841,0.088821555482024,0.77,4,Mod_Dry,45,11,10,10,72,148.0,0.0724900973920964,1893.65817572948,1100.0,,4,275.0,275.0,275.0,275.0,793.65817572948,55.0,7.0,15.0,53.62555241415406,663.0326233153261,100.0,18.0,25.0,63.62555241415406,735.0326233153261,1243.0,990.0,971.200554217278,18.79944578272193,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.858256370203655,16.858256370203655,16.858256370203655,16.858256370203655,,0.9280791167236142,0.9280791167236142,0.9280791167236142,0.9280791167236142,42.19578276633541,42.19578276633541,42.19578276633541,42.19578276633541,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.9759384577725772,0.9759384577725772,0.9759384577725772,0.9759384577725772,41.18048715748407,41.18048715748407,41.18048715748407,41.18048715748407,164.7219486299363,3953.3267671184713,0.0806804736405404,4.159645167422634e-05,0.17
1938-04-02,1938-04-13,2570.8598,1.0179079879576662,2616.898726339248,0.115,1938,4,2,1938.04,1937,7,184,27,0.226100049955711,575.2405506097682,0.2198176585207277,0.77,4,Mod_Dry,45,11,10,10,72,148.0,0.0565554939174263,2468.898726339248,1100.0,,4,275.0,275.0,275.0,275.0,1368.8987263392478,55.0,7.0,15.0,70.0,1221.8987263392478,100.0,18.0,25.0,80.0,1293.8987263392478,1243.0,990.0,972.5890658911636,17.410934108836273,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.469744696317996,15.469744696317996,15.469744696317996,15.469744696317996,,0.9181577810157866,0.9181577810157866,0.9181577810157866,0.9181577810157866,38.30644581887789,38.30644581887789,38.30644581887789,38.30644581887789,0.7801720126044377,0.7801720126044377,0.7801720126044377,0.7801720126044377,0.97,0.97,0.97,0.97,37.15725244431155,37.15725244431155,37.15725244431155,37.15725244431155,148.6290097772462,3567.096234653909,0.0567958585027712,3.753257822657733e-05,0.115
1938-04-03,1938-04-14,2615.179,1.0214997490135054,2671.4046921253907,0.111,1938,4,3,1938.04,1937,7,185,27,0.2308093653996337,54.5059657861425,0.0204034850828899,0.77,4,Mod_Dry,45,11,10,10,72,148.0,0.0554015647409266,2523.4046921253907,1100.0,,4,275.0,275.0,275.0,275.0,1423.4046921253907,55.0,7.0,15.0,70.0,1276.4046921253907,100.0,18.0,25.0,80.0,1348.4046921253907,1243.0,990.0,972.7206320154752,17.279367984524924,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.338178572006647,15.338178572006647,15.338178572006647,15.338178572006647,,0.9167566017918708,0.9167566017918708,0.9167566017918708,0.9167566017918708,37.92269813588934,37.92269813588934,37.92269813588934,37.92269813588934,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.97,0.97,0.97,0.97,36.78501719181266,36.78501719181266,36.78501719181266,36.78501719181266,147.14006876725065,3531.3616504140155,0.0550796624715759,3.715658302203299e-05,0.11
1938-04-04,1938-04-15,2690.1084,1.0194753303873465,2742.499149867776,0.106,1938,4,4,1938.04,1937,7,186,27,0.2369519265485758,71.0944577423852,0.0259232378415916,0.77,4,Mod_Dry,45,11,10,10,72,148.0,0.0539653768013512,2594.499149867776,1100.0,,4,275.0,275.0,275.0,275.0,1494.499149867776,55.0,7.0,15.0,70.0,1347.4991498677757,100.0,18.0,25.0,80.0,1419.4991498677757,1243.0,990.0,972.892239327267,17.10776067273298,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.166571260214702,15.166571260214702,15.166571260214702,15.166571260214702,,0.9149289839212866,0.9149289839212866,0.9149289839212866,0.9149289839212866,37.42365398772122,37.42365398772122,37.42365398772122,37.42365398772122,0.7621925455747703,0.7621925455747703,0.7621925455747703,0.7621925455747703,0.97,0.97,0.97,0.97,36.30094436808959,36.30094436808959,36.30094436808959,36.30094436808959,145.20377747235835,3484.8906593366005,0.0529457875964552,3.6667620573827867e-05,0.105
1938-04-05,1938-04-16,2987.1311,1.0208950418363147,3049.547329305057,0.083,1938,4,5,1938.04,1937,7,187,27,0.2634808892519569,307.0481794372808,0.1006864777885746,0.77,4,Mod_Dry,45,11,10,10,72,148.0,0.0485317930886899,2901.547329305057,1100.0,,4,275.0,275.0,275.0,275.0,1801.5473293050568,55.0,7.0,14.999999999999986,69.99999999999999,1654.547329305057,100.0,18.0,25.0,80.0,1726.547329305057,1243.0,990.0,973.6333901052192,16.366609894780936,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.42542048226266,14.42542048226266,14.42542048226266,14.42542048226266,,0.906754184172406,0.906754184172406,0.906754184172406,0.906754184172406,35.27682110743703,35.27682110743703,35.27682110743703,35.27682110743703,0.7184688616585952,0.7184688616585952,0.7184688616585952,0.7184688616585952,0.97,0.97,0.97,0.97,34.21851647421392,34.21851647421392,34.21851647421392,34.21851647421392,136.87406589685568,3284.9775815245366,0.0448834043602291,3.4564158054761536e-05,0.085
1938-04-06,1938-04-17,3019.5429,1.0200701869153206,3080.145690401829,0.08,1938,4,6,1938.04,1937,7,188,27,0.2661245876507181,30.59836109677235,0.009934062921803,0.77,4,Mod_Dry,45,11,10,10,72,148.0,0.0480496752024389,2932.145690401829,1100.0,,4,275.0,275.0,275.0,275.0,1832.1456904018287,55.0,7.0,15.000000000000014,70.00000000000001,1685.1456904018294,100.0,18.0,25.0,80.0,1757.1456904018294,1243.0,990.0,973.7072482182112,16.292751781788752,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.351562369270477,14.351562369270477,14.351562369270477,14.351562369270477,,0.9059314047936732,0.9059314047936732,0.9059314047936732,0.9059314047936732,35.06435794807393,35.06435794807393,35.06435794807393,35.06435794807393,0.71414170973674,0.71414170973674,0.71414170973674,0.71414170973674,0.97,0.97,0.97,0.97,34.01242720963172,34.01242720963172,34.01242720963172,34.01242720963172,136.04970883852687,3265.193012124645,0.0441698940613351,3.435598708043608e-05,0.08
1938-04-07,1938-04-18,3019.5429,1.0200701869153206,3080.145690401829,0.08,1938,4,7,1938.04,1937,7,189,27,0.2661245876507181,0.0,0.0,0.77,4,Mod_Dry,45,11,10,10,72,148.0,0.0480496752024389,2932.145690401829,1100.0,,4,275.0,275.0,275.0,275.0,1832.1456904018287,55.0,7.0,15.000000000000014,70.00000000000001,1685.1456904018294,100.0,18.0,25.0,80.0,1757.1456904018294,1243.0,990.0,973.7072482182112,16.292751781788752,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.351562369270477,14.351562369270477,14.351562369270477,14.351562369270477,,0.9059314047936732,0.9059314047936732,0.9059314047936732,0.9059314047936732,35.06435794807393,35.06435794807393,35.06435794807393,35.06435794807393,0.71414170973674,0.71414170973674,0.71414170973674,0.71414170973674,0.97,0.97,0.97,0.97,34.01242720963172,34.01242720963172,34.01242720963172,34.01242720963172,136.04970883852687,3265.193012124645,0.0441698940613351,3.435598708043608e-05,0.08
1938-04-08,1938-04-19,3052.1754,1.0230557447200064,3122.545576863084,0.077,1938,4,8,1938.04,1937,7,190,28,0.2697879378409704,42.39988646125494,0.0135786285316129,0.77,4,Mod_Dry,45,11,10,10,72,148.0,0.0473972265118003,2974.545576863084,1100.0,,4,275.0,275.0,275.0,275.0,1874.545576863084,55.0,7.0,15.0,70.0,1727.545576863084,100.0,18.0,25.0,80.0,1799.545576863084,1243.0,990.0,973.8095927717384,16.190407228261506,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.24921781574323,14.24921781574323,14.24921781574323,14.24921781574323,,0.9047912864673796,0.9047912864673796,0.9047912864673796,0.9047912864673796,34.77049136442298,34.77049136442298,34.77049136442298,34.77049136442298,0.7081566469332582,0.7081566469332582,0.7081566469332582,0.7081566469332582,0.97,0.97,0.97,0.97,33.727376623490294,33.727376623490294,33.727376623490294,33.727376623490294,134.90950649396115,3237.828155855068,0.0432049759316856,3.406805719544474e-05,0.075
1938-04-09,1938-04-20,3134.7263,1.0242753271445222,3210.822806441037,0.072,1938,4,9,1938.04,1937,7,191,28,0.2774150904765056,88.27722957795277,0.0274936472361119,0.77,4,Mod_Dry,45,11,10,10,72,148.0,0.0460941038861148,3062.822806441037,1100.0,,4,275.0,275.0,275.0,275.0,1962.8228064410368,55.0,7.0,15.0,70.0,1815.8228064410368,100.0,18.0,25.0,80.0,1887.8228064410368,1243.0,990.0,974.0076959469822,15.992304053017849,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.05111464049957,14.05111464049957,14.05111464049957,14.05111464049957,,0.9025844170951652,0.9025844170951652,0.9025844170951652,0.9025844170951652,34.20345688698316,34.20345688698316,34.20345688698316,34.20345688698316,0.6966080832379462,0.6966080832379462,0.6966080832379462,0.6966080832379462,0.97,0.97,0.97,0.97,33.177353180373665,33.177353180373665,33.177353180373665,33.177353180373665,132.70941272149466,3185.025905315872,0.0413319017341207,3.35124779599734e-05,0.07
1938-04-10,1938-04-21,3151.4034,1.0242753271445222,3227.9047484993603,0.072,1938,4,10,1938.04,1937,7,192,28,0.2788909702703447,17.08194205832342,0.005291959766243,0.77,4,Mod_Dry,45,11,10,10,72,148.0,0.0458501757428885,3079.9047484993603,1100.0,,4,275.0,275.0,275.0,275.0,1979.9047484993605,55.0,7.0,15.0,70.0,1832.9047484993607,100.0,18.0,25.0,80.0,1904.9047484993607,1243.0,990.0,974.0438933956297,15.95610660437046,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.014917191852184,14.014917191852184,14.014917191852184,14.014917191852184,,0.9021811775172331,0.9021811775172331,0.9021811775172331,0.9021811775172331,34.100103047911375,34.100103047911375,34.100103047911375,34.100103047911375,0.6945031170654048,0.6945031170654048,0.6945031170654048,0.6945031170654048,0.97,0.97,0.97,0.97,33.07709995647404,33.07709995647404,33.07709995647404,33.07709995647404,132.30839982589617,3175.401595821508,0.0409889417856601,3.341121207724651e-05,0.07
1938-04-11,1938-04-22,3118.105,1.021722491686134,3185.838009938993,0.074,1938,4,11,1938.04,1937,7,193,28,0.275256404058729,42.066738560367405,0.0132042930083482,0.44,3,Normal,54,13,14,19,117,217.0,0.0681139465732457,2968.838009938993,1100.0,,4,275.0,275.0,275.0,275.0,1868.8380099389929,45.99999999999994,5.0,11.0,61.0,1745.838009938993,100.0,18.0,25.0,80.0,1862.838009938993,1243.0,990.0,973.9547519734422,16.04524802655783,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.104058614039552,14.104058614039552,14.104058614039552,14.104058614039552,,0.9031742129604006,0.9031742129604006,0.9031742129604006,0.9031742129604006,34.354768530360566,34.354768530360566,34.354768530360566,34.354768530360566,0.6996897867690542,0.6996897867690542,0.6996897867690542,0.6996897867690542,0.97,0.97,0.97,0.97,33.32412547444975,33.32412547444975,33.32412547444975,33.32412547444975,133.296501897799,3199.1160455471763,0.0418403263072222,3.3660732802474496e-05,0.075
1938-04-12,1938-04-23,3035.8316,1.025295114645132,3112.6233083653137,0.078,1938,4,12,1938.04,1937,7,194,28,0.2689306538427632,73.21470157367868,0.0235218638172216,0.44,3,Normal,54,13,14,19,117,217.0,0.0697161135485951,2895.6233083653137,1100.0,,4,275.0,275.0,275.0,275.0,1795.6233083653135,46.0,5.0,11.0,61.0,1672.6233083653135,100.0,18.0,25.0,80.0,1789.6233083653135,1243.0,990.0,973.785642468468,16.214357531532073,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.273168119013796,14.273168119013796,14.273168119013796,14.273168119013796,,0.9050580928458136,0.9050580928458136,0.9050580928458136,0.9050580928458136,34.83920455294047,34.83920455294047,34.83920455294047,34.83920455294047,0.7095561008745513,0.7095561008745513,0.7095561008745513,0.7095561008745513,0.97,0.97,0.97,0.97,33.794028416352255,33.794028416352255,33.794028416352255,33.794028416352255,135.17611366540902,3244.226727969816,0.0434283561721449,3.413538223873965e-05,0.08
1938-04-13,1938-04-24,3019.5429,1.0200701869153206,3080.145690401829,0.08,1938,4,13,1938.04,1937,7,195,28,0.2661245876507181,32.477617963485045,0.0105441823952321,0.44,3,Normal,54,13,14,19,117,217.0,0.0704512129657382,2863.145690401829,1100.0,,4,275.0,275.0,275.0,275.0,1763.1456904018291,46.0,5.0,11.0,61.0,1640.1456904018291,100.0,18.0,25.0,80.0,1757.1456904018291,1243.0,990.0,973.7072482182112,16.292751781788752,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.351562369270477,14.351562369270477,14.351562369270477,14.351562369270477,,0.9059314047936732,0.9059314047936732,0.9059314047936732,0.9059314047936732,35.06435794807393,35.06435794807393,35.06435794807393,35.06435794807393,0.71414170973674,0.71414170973674,0.71414170973674,0.71414170973674,0.97,0.97,0.97,0.97,34.01242720963172,34.01242720963172,34.01242720963172,34.01242720963172,136.04970883852687,3265.193012124645,0.0441698940613351,3.435598708043608e-05,0.08
1938-04-14,1938-04-25,3019.5429,1.0200701869153206,3080.145690401829,0.08,1938,4,14,1938.04,1937,7,196,28,0.2661245876507181,0.0,0.0,0.44,3,Normal,54,13,14,19,117,217.0,0.0704512129657382,2863.145690401829,1100.0,,4,275.0,275.0,275.0,275.0,1763.1456904018291,46.0,5.0,11.0,61.0,1640.1456904018291,100.0,18.0,25.0,80.0,1757.1456904018291,1243.0,990.0,973.7072482182112,16.292751781788752,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.351562369270477,14.351562369270477,14.351562369270477,14.351562369270477,,0.9059314047936732,0.9059314047936732,0.9059314047936732,0.9059314047936732,35.06435794807393,35.06435794807393,35.06435794807393,35.06435794807393,0.71414170973674,0.71414170973674,0.71414170973674,0.71414170973674,0.97,0.97,0.97,0.97,34.01242720963172,34.01242720963172,34.01242720963172,34.01242720963172,136.04970883852687,3265.193012124645,0.0441698940613351,3.435598708043608e-05,0.08
1938-04-15,1938-04-26,2987.1311,1.0208950418363147,3049.547329305057,0.083,1938,4,15,1938.04,1937,7,197,29,0.2634808892519569,30.59836109677235,0.0100337387135241,0.44,3,Normal,54,13,14,19,117,217.0,0.0711581020286872,2832.547329305057,1100.0,,4,275.0,275.0,275.0,275.0,1732.5473293050568,46.0,5.0,11.0,61.0,1609.5473293050568,100.0,18.0,25.0,80.0,1726.5473293050568,1243.0,990.0,973.6333901052192,16.366609894780936,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.42542048226266,14.42542048226266,14.42542048226266,14.42542048226266,,0.906754184172406,0.906754184172406,0.906754184172406,0.906754184172406,35.27682110743703,35.27682110743703,35.27682110743703,35.27682110743703,0.7184688616585952,0.7184688616585952,0.7184688616585952,0.7184688616585952,0.97,0.97,0.97,0.97,34.21851647421392,34.21851647421392,34.21851647421392,34.21851647421392,136.87406589685568,3284.9775815245366,0.0448834043602291,3.4564158054761536e-05,0.085
1938-04-16,1938-04-27,2907.0632,1.0180661956704562,2959.582772597583,0.09,1938,4,16,1938.04,1937,7,198,29,0.2557079515524311,89.964556707474,0.0303977160363429,0.44,3,Normal,54,13,14,19,117,217.0,0.0733211458078404,2742.582772597583,1100.0,,4,275.0,275.0,275.0,275.0,1642.5827725975828,46.0,5.0,11.0,61.0,1519.5827725975828,100.0,18.0,25.0,80.0,1636.5827725975828,1243.0,990.0,973.4162342786838,16.58376572131624,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.642576308797963,14.642576308797963,14.642576308797963,14.642576308797963,,0.9091733000800092,0.9091733000800092,0.9091733000800092,0.9091733000800092,35.90339875511978,35.90339875511978,35.90339875511978,35.90339875511978,0.7312301172122154,0.7312301172122154,0.7312301172122154,0.7312301172122154,0.97,0.97,0.97,0.97,34.82629679246619,34.82629679246619,34.82629679246619,34.82629679246619,139.30518716986475,3343.324492076754,0.0470691978814292,3.517807756814766e-05,0.09
1938-04-17,1938-04-28,2891.2138,1.0178660401524815,2942.868341840209,0.091,1938,4,17,1938.04,1937,7,199,29,0.254263824734994,16.714430757373975,0.0056796393232196,0.44,3,Normal,54,13,14,19,117,217.0,0.0737375834707941,2725.868341840209,1100.0,,4,275.0,275.0,275.0,275.0,1625.8683418402088,46.0,5.0,11.0,61.0,1502.8683418402088,100.0,18.0,25.0,80.0,1619.8683418402088,1243.0,990.0,973.3758891009936,16.624110899006382,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.682921486488103,14.682921486488103,14.682921486488103,14.682921486488103,,0.9096227453594774,0.9096227453594774,0.9096227453594774,0.9096227453594774,36.02012215360693,36.02012215360693,36.02012215360693,36.02012215360693,0.7336073758372083,0.7336073758372083,0.7336073758372083,0.7336073758372083,0.97,0.97,0.97,0.97,34.939518488998715,34.939518488998715,34.939518488998715,34.939518488998715,139.75807395599486,3354.1937749438766,0.0474904269310949,3.529244291818052e-05,0.09
1938-04-18,1938-04-29,2875.419000000001,1.019515904042514,2931.535401286021,0.092,1938,4,18,1938.04,1937,7,200,29,0.2532846586711122,11.332940554187644,0.003865871975899,0.44,3,Normal,54,13,14,19,117,217.0,0.0740226435283044,2714.535401286021,1100.0,,4,275.0,275.0,275.0,275.0,1614.5354012860212,46.0,5.0,11.0,61.0,1491.535401286021,100.0,18.0,25.0,80.0,1608.535401286021,1243.0,990.0,973.348533727242,16.651466272757943,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.710276860239668,14.710276860239668,14.710276860239668,14.710276860239668,,0.9099274842230698,0.9099274842230698,0.9099274842230698,0.9099274842230698,36.09932014459694,36.09932014459694,36.09932014459694,36.09932014459694,0.7352203695437258,0.7352203695437258,0.7352203695437258,0.7352203695437258,0.97,0.97,0.97,0.97,35.01634054025903,35.01634054025903,35.01634054025903,35.01634054025903,140.06536216103612,3361.568691864867,0.0477788404327614,3.53700409497566e-05,0.09
1938-04-19,1938-04-30,2751.0152,1.018827290046873,2802.809361093756,0.101,1938,4,19,1938.04,1937,7,201,29,0.2421627287985004,128.72604019226583,0.0459275047311931,0.44,3,Normal,54,13,14,19,117,217.0,0.077422318839166,2585.809361093756,1100.0,,4,275.0,275.0,275.0,275.0,1485.8093610937558,46.0,5.0,11.0,61.0,1362.8093610937558,100.0,18.0,25.0,80.0,1479.8093610937558,1243.0,990.0,973.0378156991918,16.96218430080819,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.020994888289913,15.020994888289913,15.020994888289913,15.020994888289913,,0.9133785955602876,0.9133785955602876,0.9133785955602876,0.9133785955602876,37.00163558440257,37.00163558440257,37.00163558440257,37.00163558440257,0.7535974660774454,0.7535974660774454,0.7535974660774454,0.7535974660774454,0.97,0.97,0.97,0.97,35.89158651687049,35.89158651687049,35.89158651687049,35.89158651687049,143.56634606748196,3445.592305619567,0.0512223014737817,3.625412779481868e-05,0.1
1938-04-20,1938-05-01,2690.1084,1.0194753303873465,2742.499149867776,0.106,1938,4,20,1938.04,1937,7,202,29,0.2369519265485758,60.310211225979394,0.0219909680660747,0.44,3,Normal,54,13,14,19,117,217.0,0.0791249105803596,2525.499149867776,1100.0,,4,275.0,275.0,275.0,275.0,1425.499149867776,46.0,5.0,11.0,60.99999999999999,1302.499149867776,100.0,18.0,25.0,80.0,1419.499149867776,1243.0,990.0,972.892239327267,17.10776067273298,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.166571260214702,15.166571260214702,15.166571260214702,15.166571260214702,,0.9149289839212866,0.9149289839212866,0.9149289839212866,0.9149289839212866,37.42365398772122,37.42365398772122,37.42365398772122,37.42365398772122,0.7621925455747703,0.7621925455747703,0.7621925455747703,0.7621925455747703,0.97,0.97,0.97,0.97,36.30094436808959,36.30094436808959,36.30094436808959,36.30094436808959,145.20377747235835,3484.8906593366005,0.0529457875964552,3.6667620573827867e-05,0.105
1938-04-21,1938-05-02,2690.1084,1.0194753303873465,2742.499149867776,0.106,1938,4,21,1938.04,1937,7,203,29,0.2369519265485758,0.0,0.0,0.55,3,Normal,54,13,14,19,117,217.0,0.0791249105803596,2525.499149867776,1100.0,,4,275.0,275.0,275.0,275.0,1425.499149867776,46.0,5.0,11.0,60.99999999999999,1302.499149867776,100.0,18.0,25.0,80.0,1419.499149867776,1243.0,990.0,972.892239327267,17.10776067273298,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.166571260214702,15.166571260214702,15.166571260214702,15.166571260214702,,0.9149289839212866,0.9149289839212866,0.9149289839212866,0.9149289839212866,37.42365398772122,37.42365398772122,37.42365398772122,37.42365398772122,0.7621925455747703,0.7621925455747703,0.7621925455747703,0.7621925455747703,0.97,0.97,0.97,0.97,36.30094436808959,36.30094436808959,36.30094436808959,36.30094436808959,145.20377747235835,3484.8906593366005,0.0529457875964552,3.6667620573827867e-05,0.105
1938-04-22,1938-05-03,2630.0582,1.019244741793797,2680.67299096166,0.11,1938,4,22,1938.04,1937,7,204,30,0.2316101464190874,61.82615890611624,0.0230636706209871,0.55,3,Normal,54,13,14,19,117,217.0,0.0809498214559,2463.67299096166,1100.0,,4,275.0,275.0,275.0,275.0,1363.6729909616602,46.0,5.0,11.0,61.0,1240.67299096166,100.0,18.0,25.0,80.0,1357.67299096166,1243.0,990.0,972.7430037712868,17.256996228713206,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.315806816194929,15.315806816194929,15.315806816194929,15.315806816194929,,0.916518342592476,0.916518342592476,0.916518342592476,0.916518342592476,37.85754386075632,37.85754386075632,37.85754386075632,37.85754386075632,0.7710294065327153,0.7710294065327153,0.7710294065327153,0.7710294065327153,0.97,0.97,0.97,0.97,36.72181754493363,36.72181754493363,36.72181754493363,36.72181754493363,146.88727017973451,3525.2944843136283,0.0547949230193274,3.709274499488245e-05,0.11
1938-04-23,1938-05-04,2398.3241,1.0053053197487325,2411.0479762115906,0.131,1938,4,23,1938.04,1937,7,205,30,0.2083145451446814,269.62501475006906,0.1118289712234275,0.55,3,Normal,54,13,14,19,117,217.0,0.0900023567100335,2194.0479762115906,1100.0,,4,275.0,275.0,275.0,275.0,1094.0479762115906,46.0,5.0,11.0,61.0,971.0479762115904,100.0,18.0,25.0,80.0,1088.0479762115906,1243.0,990.0,972.092184770166,17.907815229834114,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.966625817315837,15.966625817315837,15.966625817315837,15.966625817315837,,0.9234495649544135,0.9234495649544135,0.9234495649544135,0.9234495649544135,39.764701063971565,39.764701063971565,39.764701063971565,39.764701063971565,0.8098717120971806,0.8098717120971806,0.8098717120971806,0.8098717120971806,0.970987171209718,0.970987171209718,0.970987171209718,0.970987171209718,38.61101460010581,38.61101460010581,38.61101460010581,38.61101460010581,154.44405840042324,3706.6574016101576,0.0640568167553002,3.9001024848591726e-05,0.13
1938-04-24,1938-05-05,2384.2857,1.004803744062384,2395.739198274402,0.132,1938,4,24,1938.04,1937,7,206,30,0.2069918667309084,15.308777937188554,0.0063900018617281,0.55,3,Normal,54,13,14,19,117,217.0,0.0905774719369705,2178.739198274402,1100.0,,4,275.0,275.0,275.0,275.0,1078.739198274402,46.0,5.0,11.0,61.0,955.739198274402,100.0,18.0,25.0,80.0,1072.739198274402,1243.0,990.0,972.055232547559,17.944767452441056,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.00357803992278,16.00357803992278,16.00357803992278,16.00357803992278,,0.9238228186388155,0.9238228186388155,0.9238228186388155,0.9238228186388155,39.87284004706264,39.87284004706264,39.87284004706264,39.87284004706264,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.9712074135378056,0.9712074135378056,0.9712074135378056,0.9712074135378056,38.72479785251434,38.72479785251434,38.72479785251434,38.72479785251434,154.89919141005737,3717.580593841377,0.0646561159585433,3.911595742678216e-05,0.13
1938-04-25,1938-05-06,2356.3647,1.0031685153704124,2363.830877770248,0.136,1938,4,25,1938.04,1937,7,207,30,0.2042349878393492,31.908320504154744,0.0134985632027335,0.55,3,Normal,54,13,14,19,117,217.0,0.0918001376666555,2146.830877770248,1100.0,,4,275.0,275.0,275.0,275.0,1046.8308777702478,46.0,5.000000000000007,11.0,61.0,923.8308777702478,100.0,18.0,25.0,80.0,1040.8308777702478,1243.0,990.0,971.9782124635834,18.021787536416586,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.080598123898305,16.080598123898305,16.080598123898305,16.080598123898305,,0.9242063786570136,0.9242063786570136,0.9242063786570136,0.9242063786570136,40.08136961871388,40.08136961871388,40.08136961871388,40.08136961871388,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.9716321173497228,0.9716321173497228,0.9716321173497228,0.9716321173497228,38.944346028907816,38.944346028907816,38.944346028907816,38.944346028907816,155.77738411563126,3738.6572187751503,0.0659003931205826,3.9337723261523046e-05,0.135
1938-04-26,1938-05-07,2246.7435,1.0085781674414218,2266.0164419409257,0.147,1938,4,26,1938.04,1937,7,208,30,0.1957838205836959,97.8144358293216,0.0431658102822678,0.55,3,Normal,54,13,14,19,117,217.0,0.0957627649930605,2049.0164419409257,1100.0,,4,275.0,275.0,275.0,275.0,949.0164419409256,46.00000000000003,5.000000000000007,11.0,61.0,826.0164419409257,100.0,18.0,25.0,80.0,943.0164419409256,1243.0,990.0,971.7421086529608,18.257891347039163,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.316701934520886,16.316701934520886,16.316701934520886,16.316701934520886,,0.925382175633914,0.925382175633914,0.925382175633914,0.925382175633914,40.72160655084582,40.72160655084582,40.72160655084582,40.72160655084582,0.8293606222168192,0.8293606222168192,0.8293606222168192,0.8293606222168192,0.972936062221682,0.972936062221682,0.972936062221682,0.972936062221682,39.61951952492058,39.61951952492058,39.61951952492058,39.61951952492058,158.4780780996823,3803.473874392376,0.0699368615189482,4.001971669183896e-05,0.145
1938-04-27,1938-05-08,2233.2716,1.0124644434742982,2261.108087620956,0.148,1938,4,27,1938.04,1937,7,209,30,0.1953597387704506,4.908354319969477,0.0021707738550145,0.55,3,Normal,54,13,14,19,117,217.0,0.0959706442995913,2044.108087620956,1100.0,,4,275.0,275.0,275.0,275.0,944.1080876209562,46.00000000000003,5.000000000000007,11.0,61.0,821.1080876209562,100.0,18.0,25.0,80.0,938.1080876209562,1243.0,990.0,971.730260901154,18.269739098846003,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.328549686327726,16.328549686327726,16.328549686327726,16.328549686327726,,0.925441177437912,0.925441177437912,0.925441177437912,0.925441177437912,40.753773264958376,40.753773264958376,40.753773264958376,40.753773264958376,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.9730015748777155,0.9730015748777155,0.9730015748777155,0.9730015748777155,39.653485569013846,39.653485569013846,39.653485569013846,39.653485569013846,158.61394227605538,3806.7346146253294,0.0701487660605125,4.005402582728671e-05,0.15
