Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1938-04-28,1938-05-09,2233.2716,1.0124644434742982,2261.108087620956,0.148,1938,4,28,1938.04,1937,7,210,30,0.1953597387704506,0.0,0.0,0.55,3,Normal,54,13,14,19,117,217.0,0.0959706442995913,2044.108087620956,1100.0,,4,275.0,275.0,275.0,275.0,944.1080876209562,46.00000000000003,5.000000000000007,11.0,61.0,821.1080876209562,100.0,18.0,25.0,80.0,938.1080876209562,1243.0,990.0,971.730260901154,18.269739098846003,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.328549686327726,16.328549686327726,16.328549686327726,16.328549686327726,,0.925441177437912,0.925441177437912,0.925441177437912,0.925441177437912,40.753773264958376,40.753773264958376,40.753773264958376,40.753773264958376,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.9730015748777155,0.9730015748777155,0.9730015748777155,0.9730015748777155,39.653485569013846,39.653485569013846,39.653485569013846,39.653485569013846,158.61394227605538,3806.7346146253294,0.0701487660605125,4.005402582728671e-05,0.15
1938-04-29,1938-05-10,2233.2716,1.0124644434742982,2261.108087620956,0.148,1938,4,29,1938.04,1937,7,211,31,0.1953597387704506,0.0,0.0,0.55,3,Normal,54,13,14,19,117,217.0,0.0959706442995913,2044.108087620956,1100.0,,4,275.0,275.0,275.0,275.0,944.1080876209562,46.00000000000003,5.000000000000007,11.0,61.0,821.1080876209562,100.0,18.0,25.0,80.0,938.1080876209562,1243.0,990.0,971.730260901154,18.269739098846003,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.328549686327726,16.328549686327726,16.328549686327726,16.328549686327726,,0.925441177437912,0.925441177437912,0.925441177437912,0.925441177437912,40.753773264958376,40.753773264958376,40.753773264958376,40.753773264958376,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.9730015748777155,0.9730015748777155,0.9730015748777155,0.9730015748777155,39.653485569013846,39.653485569013846,39.653485569013846,39.653485569013846,158.61394227605538,3806.7346146253294,0.0701487660605125,4.005402582728671e-05,0.15
1938-04-30,1938-05-11,2193.1616,1.0110393405717577,2217.372657831301,0.154,1938,4,30,1938.04,1937,7,212,31,0.1915809976366244,43.73542978965543,0.0197239871409034,0.55,3,Normal,54,13,14,19,117,217.0,0.0978635680536607,2000.3726578313008,1100.0,,4,275.0,275.0,275.0,275.0,900.3726578313008,46.00000000000003,5.0,10.999999999999991,61.0,777.3726578313007,100.0,18.0,25.0,80.0,894.3726578313007,1243.0,990.0,971.6246926223514,18.3753073776486,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.43411796513032,16.43411796513032,16.43411796513032,16.43411796513032,,0.9259669074663488,0.9259669074663488,0.9259669074663488,0.9259669074663488,41.04055822724167,41.04055822724167,41.04055822724167,41.04055822724167,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.9735856583039544,0.9735856583039544,0.9735856583039544,0.9735856583039544,39.95649889883086,39.95649889883086,39.95649889883086,39.95649889883086,159.82599559532343,3835.8238942877615,0.0720789962980968,4.036009989780895e-05,0.155
1938-05-01,1938-05-12,2193.1616,1.0110393405717577,2217.372657831301,0.154,1938,5,1,1938.05,1937,8,213,31,0.1915809976366244,0.0,0.0,0.6900000000000001,3,Normal,55,13,13,17,178,276.0,0.1244716349438265,1941.3726578313008,1100.0,,4,275.0,275.0,275.0,275.0,841.3726578313008,45.0,5.0,12.0,51.82367819975404,727.5489796315467,100.0,18.0,25.0,68.82367819975403,905.5489796315468,1243.0,990.0,971.6246926223514,18.3753073776486,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.43411796513032,16.43411796513032,16.43411796513032,16.43411796513032,,0.9259669074663488,0.9259669074663488,0.9259669074663488,0.9259669074663488,41.04055822724167,41.04055822724167,41.04055822724167,41.04055822724167,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.9735856583039544,0.9735856583039544,0.9735856583039544,0.9735856583039544,39.95649889883086,39.95649889883086,39.95649889883086,39.95649889883086,159.82599559532343,3835.8238942877615,0.0720789962980968,4.036009989780895e-05,0.155
1938-05-02,1938-05-13,2166.6756,1.0097605349112566,2187.823512835168,0.156,1938,5,2,1938.05,1937,8,214,31,0.1890279515089585,29.54914499613277,0.0135061831188752,0.6900000000000001,3,Normal,55,13,13,17,178,276.0,0.1261527716384836,1911.823512835168,1100.0,,4,275.0,275.0,275.0,275.0,811.823512835168,45.0,5.0,12.0,50.00362216738354,699.8198906677844,100.0,18.0,25.0,67.00362216738354,877.8198906677844,1243.0,990.0,971.553367099947,18.446632900053032,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.505443487534755,16.505443487534755,16.505443487534755,16.505443487534755,,0.9263221085679232,0.9263221085679232,0.9263221085679232,0.9263221085679232,41.2344893656397,41.2344893656397,41.2344893656397,41.2344893656397,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.973980630072586,0.973980630072586,0.973980630072586,0.973980630072586,40.1615939330671,40.1615939330671,40.1615939330671,40.1615939330671,160.6463757322684,3855.5130175744416,0.0734274838851554,4.056726659905768e-05,0.155
1938-05-03,1938-05-14,2037.2697,1.0148234027606982,2067.468969295266,0.17,1938,5,3,1938.05,1937,8,215,31,0.1786293189471109,120.35454353990193,0.058213470348204,0.6900000000000001,3,Normal,55,13,13,17,178,276.0,0.1334965622696042,1791.468969295266,1100.0,,4,275.0,275.0,275.0,275.0,691.4689692952661,45.0,5.0,12.0,42.59047999282436,586.8784893024418,100.0,18.0,25.0,59.59047999282436,764.8784893024418,1243.0,990.0,971.2628561327816,18.737143867218265,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.795954454699988,16.795954454699988,16.795954454699988,16.795954454699988,,0.927768853184406,0.927768853184406,0.927768853184406,0.927768853184406,42.02578844930464,42.02578844930464,42.02578844930464,42.02578844930464,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.9755922371676266,0.9755922371676266,0.9755922371676266,0.9755922371676266,41.00003297199051,41.00003297199051,41.00003297199051,41.00003297199051,164.00013188796203,3936.0031653110887,0.0793241080391472,4.141417471918233e-05,0.17
1938-05-04,1938-05-15,2037.2697,1.0148234027606982,2067.468969295266,0.17,1938,5,4,1938.05,1937,8,216,31,0.1786293189471109,0.0,0.0,0.6900000000000001,3,Normal,55,13,13,17,178,276.0,0.1334965622696042,1791.468969295266,1100.0,,4,275.0,275.0,275.0,275.0,691.4689692952661,45.0,5.0,12.0,42.59047999282436,586.8784893024418,100.0,18.0,25.0,59.59047999282436,764.8784893024418,1243.0,990.0,971.2628561327816,18.737143867218265,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.795954454699988,16.795954454699988,16.795954454699988,16.795954454699988,,0.927768853184406,0.927768853184406,0.927768853184406,0.927768853184406,42.02578844930464,42.02578844930464,42.02578844930464,42.02578844930464,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.9755922371676266,0.9755922371676266,0.9755922371676266,0.9755922371676266,41.00003297199051,41.00003297199051,41.00003297199051,41.00003297199051,164.00013188796203,3936.0031653110887,0.0793241080391472,4.141417471918233e-05,0.17
1938-05-05,1938-05-16,2037.2697,1.0148234027606982,2067.468969295266,0.17,1938,5,5,1938.05,1937,8,217,31,0.1786293189471109,0.0,0.0,0.6900000000000001,3,Normal,55,13,13,17,178,276.0,0.1334965622696042,1791.468969295266,1100.0,,4,275.0,275.0,275.0,275.0,691.4689692952661,45.0,5.0,12.0,42.59047999282436,586.8784893024418,100.0,18.0,25.0,59.59047999282436,764.8784893024418,1243.0,990.0,971.2628561327816,18.737143867218265,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.795954454699988,16.795954454699988,16.795954454699988,16.795954454699988,,0.927768853184406,0.927768853184406,0.927768853184406,0.927768853184406,42.02578844930464,42.02578844930464,42.02578844930464,42.02578844930464,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.9755922371676266,0.9755922371676266,0.9755922371676266,0.9755922371676266,41.00003297199051,41.00003297199051,41.00003297199051,41.00003297199051,164.00013188796203,3936.0031653110887,0.0793241080391472,4.141417471918233e-05,0.17
1938-05-06,1938-05-17,1986.9064,1.008700287979832,2004.1930578689712,0.176,1938,5,6,1938.05,1937,8,218,32,0.1731622801998791,63.2759114262949,0.0315717645951609,0.6900000000000001,3,Normal,55,13,13,17,178,276.0,0.1377112843078434,1728.1930578689712,1100.0,,4,275.0,275.0,275.0,275.0,628.1930578689712,44.99999999999999,4.9999999999999964,11.999999999999996,38.69305066584244,527.5000072031288,100.0,18.0,25.0,55.69305066584244,705.5000072031288,1243.0,990.0,971.1101211741664,18.88987882583353,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.948689413315257,16.948689413315257,16.948689413315257,16.948689413315257,,0.92852947327831,0.92852947327831,0.92852947327831,0.92852947327831,42.44271997329496,42.44271997329496,42.44271997329496,42.44271997329496,0.8644138487432781,0.8644138487432781,0.8644138487432781,0.8644138487432781,0.9764413848743276,0.9764413848743276,0.9764413848743276,0.9764413848743276,41.44282826855742,41.44282826855742,41.44282826855742,41.44282826855742,165.77131307422968,3978.511513781512,0.0827122479161223,4.186144269551254e-05,0.175
1938-05-07,1938-05-18,1864.4507,0.9977817706837708,1860.314920798596,0.19,1938,5,7,1938.05,1937,8,219,32,0.1607312091569987,143.87813707037526,0.0773407423989328,0.6900000000000001,3,Normal,55,13,13,17,178,276.0,0.1483619772729225,1584.314920798596,1100.0,,4,275.0,275.0,275.0,275.0,484.314920798596,45.0,5.0,12.0,29.830991498464243,392.4839293001317,100.0,18.0,25.0,46.83099149846424,570.4839293001316,1243.0,990.0,970.6487097441186,19.351290255881395,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.410100843363118,17.410100843363118,17.410100843363118,17.410100843363118,,0.9308908678306697,0.9308908678306697,0.9308908678306697,0.9308908678306697,43.70905829814181,43.70905829814181,43.70905829814181,43.70905829814181,0.8902048533226438,0.8902048533226438,0.8902048533226438,0.8902048533226438,0.9790204853322644,0.9790204853322644,0.9790204853322644,0.9790204853322644,42.79206346846304,42.79206346846304,42.79206346846304,42.79206346846304,171.16825387385214,4108.038092972452,0.0920103644604285,4.3224306533801046e-05,0.19
1938-05-08,1938-05-19,1864.4507,0.9977817706837708,1860.314920798596,0.19,1938,5,8,1938.05,1937,8,220,32,0.1607312091569987,0.0,0.0,0.6900000000000001,3,Normal,55,13,13,17,178,276.0,0.1483619772729225,1584.314920798596,1100.0,,4,275.0,275.0,275.0,275.0,484.314920798596,45.0,5.0,12.0,29.830991498464243,392.4839293001317,100.0,18.0,25.0,46.83099149846424,570.4839293001316,1243.0,990.0,970.6487097441186,19.351290255881395,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.410100843363118,17.410100843363118,17.410100843363118,17.410100843363118,,0.9308908678306697,0.9308908678306697,0.9308908678306697,0.9308908678306697,43.70905829814181,43.70905829814181,43.70905829814181,43.70905829814181,0.8902048533226438,0.8902048533226438,0.8902048533226438,0.8902048533226438,0.9790204853322644,0.9790204853322644,0.9790204853322644,0.9790204853322644,42.79206346846304,42.79206346846304,42.79206346846304,42.79206346846304,171.16825387385214,4108.038092972452,0.0920103644604285,4.3224306533801046e-05,0.19
1938-05-09,1938-05-20,1852.4742,0.9909847503011144,1835.7736825262568,0.192,1938,5,9,1938.05,1937,8,221,32,0.1586108461702685,24.541238272339346,0.0133683353813894,0.6900000000000001,3,Normal,55,13,13,17,178,276.0,0.150345329942953,1559.7736825262568,1100.0,,4,275.0,275.0,275.0,275.0,459.7736825262568,45.0,4.9999999999999964,11.999999999999996,28.31939348893611,369.45428903732073,100.0,18.0,25.0,45.31939348893612,547.4542890373207,1243.0,990.0,970.5694226666232,19.43057733337673,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.489387920858455,17.489387920858455,17.489387920858455,17.489387920858455,,0.931298006973608,0.931298006973608,0.931298006973608,0.931298006973608,43.92731693550439,43.92731693550439,43.92731693550439,43.92731693550439,0.8946500394196413,0.8946500394196413,0.8946500394196413,0.8946500394196413,0.979465003941964,0.979465003941964,0.979465003941964,0.979465003941964,43.025269655393714,43.025269655393714,43.025269655393714,43.025269655393714,172.10107862157486,4130.425886917797,0.0937485269887636,4.3459868338781527e-05,0.19
1938-05-10,1938-05-21,1828.6668,0.9885857895968824,1807.794012387604,0.195,1938,5,10,1938.05,1937,8,222,32,0.1561934026702889,27.97967013865264,0.0154772446124539,0.6900000000000001,3,Normal,55,13,13,17,178,276.0,0.1526722613908202,1531.794012387604,1100.0,,4,275.0,275.0,275.0,275.0,431.794012387604,45.0,5.000000000000004,12.000000000000004,26.596008009381404,343.1980043782226,100.0,18.0,25.0,43.59600800938141,521.1980043782225,1243.0,990.0,970.4790268092522,19.52097319074778,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.579783778229505,17.579783778229505,17.579783778229505,17.579783778229505,,0.9317621897012084,0.9317621897012084,0.9317621897012084,0.9317621897012084,44.176367847195,44.176367847195,44.176367847195,44.176367847195,0.8997223594133401,0.8997223594133401,0.8997223594133401,0.8997223594133401,0.979972235941334,0.979972235941334,0.979972235941334,0.979972235941334,43.29161397498254,43.29161397498254,43.29161397498254,43.29161397498254,173.16645589993016,4155.994941598324,0.0957888203596959,4.372890300503287e-05,0.195
1938-05-11,1938-05-22,1828.6668,0.9885857895968824,1807.794012387604,0.195,1938,5,11,1938.05,1937,8,223,32,0.1561934026702889,0.0,0.0,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.1062067905327445,1615.794012387604,1100.0,,4,275.0,275.0,275.0,275.0,515.794012387604,52.99999999999999,8.0,15.0,26.86427147852104,412.929740909083,100.0,18.0,25.0,36.86427147852104,527.929740909083,1243.0,990.0,970.4790268092522,19.52097319074778,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.579783778229505,17.579783778229505,17.579783778229505,17.579783778229505,,0.9317621897012084,0.9317621897012084,0.9317621897012084,0.9317621897012084,44.176367847195,44.176367847195,44.176367847195,44.176367847195,0.8997223594133401,0.8997223594133401,0.8997223594133401,0.8997223594133401,0.979972235941334,0.979972235941334,0.979972235941334,0.979972235941334,43.29161397498254,43.29161397498254,43.29161397498254,43.29161397498254,173.16645589993016,4155.994941598324,0.0957888203596959,4.372890300503287e-05,0.195
1938-05-12,1938-05-23,1828.6668,0.9885857895968824,1807.794012387604,0.195,1938,5,12,1938.05,1937,8,224,32,0.1561934026702889,0.0,0.0,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.1062067905327445,1615.794012387604,1100.0,,4,275.0,275.0,275.0,275.0,515.794012387604,52.99999999999999,8.0,15.0,26.86427147852104,412.929740909083,100.0,18.0,25.0,36.86427147852104,527.929740909083,1243.0,990.0,970.4790268092522,19.52097319074778,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.579783778229505,17.579783778229505,17.579783778229505,17.579783778229505,,0.9317621897012084,0.9317621897012084,0.9317621897012084,0.9317621897012084,44.176367847195,44.176367847195,44.176367847195,44.176367847195,0.8997223594133401,0.8997223594133401,0.8997223594133401,0.8997223594133401,0.979972235941334,0.979972235941334,0.979972235941334,0.979972235941334,43.29161397498254,43.29161397498254,43.29161397498254,43.29161397498254,173.16645589993016,4155.994941598324,0.0957888203596959,4.372890300503287e-05,0.195
1938-05-13,1938-05-24,1805.0532,0.988013942331584,1783.4177282502417,0.198,1938,5,13,1938.05,1937,8,225,33,0.1540872917208208,24.37628413736252,0.0136682975341277,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.1076584565458908,1591.4177282502417,1100.0,,4,275.0,275.0,275.0,275.0,491.4177282502417,53.0,8.0,15.0,25.594673346366758,389.8230549038749,100.0,18.0,25.0,35.594673346366754,504.8230549038749,1243.0,990.0,970.4002726605008,19.599727339499168,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.65853792698089,17.65853792698089,17.65853792698089,17.65853792698089,,0.932166592255047,0.932166592255047,0.932166592255047,0.932166592255047,44.39352900537445,44.39352900537445,44.39352900537445,44.39352900537445,0.9041451935921476,0.9041451935921476,0.9041451935921476,0.9041451935921476,0.98,0.98,0.98,0.98,43.505658425266965,43.505658425266965,43.505658425266965,43.505658425266965,174.02263370106786,4176.543208825628,0.0975781674391036,4.394510952047168e-05,0.2
1938-05-14,1938-05-25,1735.3679,0.9841314895494252,1707.8301963432584,0.206,1938,5,14,1938.05,1937,8,226,33,0.1475565289640575,75.58753190698303,0.0442593953830001,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.1124233547404789,1515.8301963432584,1100.0,,4,275.0,275.0,275.0,275.0,415.8301963432584,52.99999999999999,8.0,15.0,21.65782272621138,318.1723736170471,100.0,18.0,25.0,31.65782272621138,433.1723736170471,1243.0,990.0,970.156066788186,19.843933211814036,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.902743799295756,17.902743799295756,17.902743799295756,17.902743799295756,,0.9334205894093838,0.9334205894093838,0.9334205894093838,0.9334205894093838,45.06800837019168,45.06800837019168,45.06800837019168,45.06800837019168,0.9178820441994232,0.9178820441994232,0.9178820441994232,0.9178820441994232,0.98,0.98,0.98,0.98,44.16664820278785,44.16664820278785,44.16664820278785,44.16664820278785,176.6665928111514,4239.998227467633,0.1034450574708324,4.4612775962411966e-05,0.205
1938-05-15,1938-05-26,1735.3679,0.9841314895494252,1707.8301963432584,0.206,1938,5,15,1938.05,1937,8,227,33,0.1475565289640575,0.0,0.0,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.1124233547404789,1515.8301963432584,1100.0,,4,275.0,275.0,275.0,275.0,415.8301963432584,52.99999999999999,8.0,15.0,21.65782272621138,318.1723736170471,100.0,18.0,25.0,31.65782272621138,433.1723736170471,1243.0,990.0,970.156066788186,19.843933211814036,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.902743799295756,17.902743799295756,17.902743799295756,17.902743799295756,,0.9334205894093838,0.9334205894093838,0.9334205894093838,0.9334205894093838,45.06800837019168,45.06800837019168,45.06800837019168,45.06800837019168,0.9178820441994232,0.9178820441994232,0.9178820441994232,0.9178820441994232,0.98,0.98,0.98,0.98,44.16664820278785,44.16664820278785,44.16664820278785,44.16664820278785,176.6665928111514,4239.998227467633,0.1034450574708324,4.4612775962411966e-05,0.205
1938-05-16,1938-05-27,1712.5226,0.9796730877109254,1677.712303316742,0.209,1938,5,16,1938.05,1937,8,228,33,0.1449543430065665,30.11789302651641,0.0179517626275822,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.1144415521185765,1485.712303316742,1100.0,,4,275.0,275.0,275.0,275.0,385.712303316742,53.0,8.0,15.0,20.089182464413646,289.6231208523283,100.0,18.0,25.0,30.089182464413646,404.6231208523283,1243.0,990.0,970.0587628261004,19.941237173899708,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.00004776138143,18.00004776138143,18.00004776138143,18.00004776138143,,0.9339201504483516,0.9339201504483516,0.9339201504483516,0.9339201504483516,45.3372106349255,45.3372106349255,45.3372106349255,45.3372106349255,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.98,0.98,0.98,0.98,44.430466422226985,44.430466422226985,44.430466422226985,44.430466422226985,177.72186568890794,4265.324776533791,0.1059310737231657,4.4879259012350496e-05,0.21
1938-05-17,1938-05-28,1645.1264,0.9659758417726594,1589.152359062425,0.219,1938,5,17,1938.05,1937,8,229,33,0.1373027638229935,88.55994425431709,0.0557277870490442,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.1208191265646026,1397.152359062425,1100.0,,4,275.0,275.0,275.0,275.0,297.1523590624249,53.0,7.999999999999998,14.999999999999998,15.476685367834632,205.67567369459036,100.0,18.0,25.0,25.476685367834637,320.6756736945904,1243.0,990.0,969.7726460831248,20.227353916875245,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.286164504356968,18.286164504356968,18.286164504356968,18.286164504356968,,0.9348214181887244,0.9348214181887244,0.9348214181887244,0.9348214181887244,46.10230822107891,46.10230822107891,46.10230822107891,46.10230822107891,0.9389472142785928,0.9389472142785928,0.9389472142785928,0.9389472142785928,0.98,0.98,0.98,0.98,45.18026205665733,45.18026205665733,45.18026205665733,45.18026205665733,180.7210482266293,4337.305157439103,0.1137216624926082,4.56366283400579e-05,0.22
1938-05-18,1938-05-29,1645.1264,0.9659758417726594,1589.152359062425,0.219,1938,5,18,1938.05,1937,8,230,33,0.1373027638229935,0.0,0.0,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.1208191265646026,1397.152359062425,1100.0,,4,275.0,275.0,275.0,275.0,297.1523590624249,53.0,7.999999999999998,14.999999999999998,15.476685367834632,205.67567369459036,100.0,18.0,25.0,25.476685367834637,320.6756736945904,1243.0,990.0,969.7726460831248,20.227353916875245,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.286164504356968,18.286164504356968,18.286164504356968,18.286164504356968,,0.9348214181887244,0.9348214181887244,0.9348214181887244,0.9348214181887244,46.10230822107891,46.10230822107891,46.10230822107891,46.10230822107891,0.9389472142785928,0.9389472142785928,0.9389472142785928,0.9389472142785928,0.98,0.98,0.98,0.98,45.18026205665733,45.18026205665733,45.18026205665733,45.18026205665733,180.7210482266293,4337.305157439103,0.1137216624926082,4.56366283400579e-05,0.22
1938-05-19,1938-05-30,1634.0591,0.9609900846319126,1570.314592802547,0.221,1938,5,19,1938.05,1937,8,231,33,0.13567518081814,18.83776625987798,0.0119961734713667,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.1222684937655306,1378.314592802547,1100.0,,4,275.0,275.0,275.0,275.0,278.31459280254694,53.0,7.999999999999998,14.495551708465989,14.495551708465989,188.323489385615,100.0,18.0,24.49555170846599,24.49555170846599,303.323489385615,1242.495551708466,990.0,969.711785607516,20.288214392484065,0.9249827227994948,0.48,988.5950172772004,0.5349,0.5349,0.5349,0.5349,18.348331669684505,18.348331669684505,18.348331669684505,18.348331669684505,,0.9350172447595062,0.9350172447595062,0.9350172447595062,0.9350172447595062,46.26873181439121,46.26873181439121,46.26873181439121,46.26873181439121,0.942336696830778,0.942336696830778,0.942336696830778,0.942336696830778,0.98,0.98,0.98,0.98,45.34335717810338,45.34335717810338,45.34335717810338,45.34335717810338,181.37342871241356,4352.962289097924,0.1155013330091492,4.580137088697311e-05,0.22
1938-05-20,1938-05-31,1579.4263,0.9567215637917794,1511.0711996298642,0.229,1938,5,20,1938.05,1937,8,232,34,0.1305565516480202,59.24339317268277,0.0392062221735113,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.1270621794969226,1319.0711996298642,1100.0,,4,275.0,275.0,275.0,275.0,219.07119962986417,53.0,8.0,11.409958314055428,11.409958314055428,135.2512830017533,100.0,18.0,21.409958314055427,21.409958314055427,250.2512830017533,1239.4099583140555,990.0,969.5203838757272,20.479616124272752,0.9169900043532456,0.48,988.6030099956467,0.5349,0.5349,0.5349,0.5349,18.547726119919496,18.547726119919496,18.547726119919496,18.547726119919496,,0.9356453372777463,0.9356453372777463,0.9356453372777463,0.9356453372777463,46.80296053328163,46.80296053328163,46.80296053328163,46.80296053328163,0.9532171188041064,0.9532171188041064,0.9532171188041064,0.9532171188041064,0.98,0.98,0.98,0.98,45.866901322616,45.866901322616,45.866901322616,45.866901322616,183.467605290464,4403.222526971135,0.1214155926837889,4.633020335617777e-05,0.23
1938-05-21,1938-06-01,1547.2067,0.947753481275309,1466.3705361774826,0.234,1938,5,21,1938.05,1937,8,233,34,0.1266944143257345,44.70066345238161,0.0304838799945522,0.79,4,Mod_Dry,47,10,10,10,115,192.0,0.130935527728553,1274.3705361774826,1100.0,,4,275.0,275.0,275.0,275.0,174.37053617748256,42.68445416844625,8.0,9.081798759243885,9.081798759243885,105.52248449054856,89.68445416844625,18.0,19.081798759243885,19.081798759243885,220.52248449054852,1226.7662529276902,990.0,969.3759663476504,20.62403365234968,0.8842472893201092,0.48,988.63575271068,0.5349,0.5349,0.5349,0.5349,18.724886363029547,18.724886363029547,18.724886363029547,18.724886363029547,,0.9362033920435432,0.9362033920435432,0.9362033920435432,0.9362033920435432,47.27818485592512,47.27818485592512,47.27818485592512,47.27818485592512,0.9628958219129352,0.9628958219129352,0.9628958219129352,0.9628958219129352,0.98,0.98,0.98,0.98,46.33262115880662,46.33262115880662,46.33262115880662,46.33262115880662,185.33048463522647,4447.931631245436,0.1263872125515722,4.6800627433138e-05,0.235
1938-05-22,1938-06-02,1547.2067,0.947753481275309,1466.3705361774826,0.234,1938,5,22,1938.05,1937,8,234,34,0.1266944143257345,0.0,0.0,0.79,4,Mod_Dry,47,10,10,10,115,192.0,0.130935527728553,1274.3705361774826,1100.0,,4,275.0,275.0,275.0,275.0,174.37053617748256,42.68445416844625,8.0,9.081798759243885,9.081798759243885,105.52248449054856,89.68445416844625,18.0,19.081798759243885,19.081798759243885,220.52248449054852,1226.7662529276902,990.0,969.3759663476504,20.62403365234968,0.8842472893201092,0.48,988.63575271068,0.5349,0.5349,0.5349,0.5349,18.724886363029547,18.724886363029547,18.724886363029547,18.724886363029547,,0.9362033920435432,0.9362033920435432,0.9362033920435432,0.9362033920435432,47.27818485592512,47.27818485592512,47.27818485592512,47.27818485592512,0.9628958219129352,0.9628958219129352,0.9628958219129352,0.9628958219129352,0.98,0.98,0.98,0.98,46.33262115880662,46.33262115880662,46.33262115880662,46.33262115880662,185.33048463522647,4447.931631245436,0.1263872125515722,4.6800627433138e-05,0.235
1938-05-23,1938-06-03,1525.9589,0.9480519815469955,1446.688358904274,0.237,1938,5,23,1938.05,1937,8,235,34,0.1249938742093292,19.68217727320848,0.0136049876616936,0.79,4,Mod_Dry,47,10,10,10,115,192.0,0.1327169039677773,1254.688358904274,1100.0,,4,275.0,275.0,275.0,275.0,154.68835890427408,37.86642119010876,8.0,8.056685359597608,8.056685359597608,92.70856699497013,84.86642119010875,18.0,18.05668535959761,18.05668535959761,207.7085669949701,1220.9231065497063,990.0,969.3123777749216,20.687622225078485,0.8756844051585859,0.48,988.6443155948414,0.5349,0.5349,0.5349,0.5349,18.797037819919854,18.797037819919854,18.797037819919854,18.797037819919854,,0.9364306691327476,0.9364306691327476,0.9364306691327476,0.9364306691327476,47.47188068519736,47.47188068519736,47.47188068519736,47.47188068519736,0.9668407471526956,0.9668407471526956,0.9668407471526956,0.9668407471526956,0.98,0.98,0.98,0.98,46.52244307149341,46.52244307149341,46.52244307149341,46.52244307149341,186.08977228597365,4466.154534863368,0.1286315543638704,4.699236673888224e-05,0.235
1938-05-24,1938-06-04,1463.3217,0.94550510416192,1383.5781363808978,0.248,1938,5,24,1938.05,1937,8,236,34,0.1195411509833096,63.11022252337624,0.0456137755171942,0.79,4,Mod_Dry,47,10,10,10,115,192.0,0.1387706230327006,1191.5781363808978,1100.0,,4,275.0,275.0,275.0,275.0,91.57813638089785,22.41756463490728,4.769694603171763,4.769694603171763,4.769694603171763,54.85148793647527,69.41756463490728,14.769694603171764,14.769694603171764,14.769694603171764,169.85148793647528,1198.9569538412509,990.0,969.108483209846,20.89151679015401,0.8434939363684241,0.48,988.6765060636316,0.5349,0.5349,0.5349,0.5349,19.033122853785574,19.033122853785574,19.033122853785574,19.033122853785574,,0.937173343303811,0.937173343303811,0.937173343303811,0.937173343303811,48.10623531560838,48.10623531560838,48.10623531560838,48.10623531560838,0.979760393393246,0.979760393393246,0.979760393393246,0.979760393393246,0.98,0.98,0.98,0.98,47.14411060929621,47.14411060929621,47.14411060929621,47.14411060929621,188.57644243718485,4525.834618492437,0.1362962000328038,4.7620313746763854e-05,0.25
1938-05-25,1938-06-05,1463.3217,0.94550510416192,1383.5781363808978,0.248,1938,5,25,1938.05,1937,8,237,34,0.1195411509833096,0.0,0.0,0.79,4,Mod_Dry,47,10,10,10,115,192.0,0.1387706230327006,1191.5781363808978,1100.0,,4,275.0,275.0,275.0,275.0,91.57813638089785,22.41756463490728,4.769694603171763,4.769694603171763,4.769694603171763,54.85148793647527,69.41756463490728,14.769694603171764,14.769694603171764,14.769694603171764,169.85148793647528,1198.9569538412509,990.0,969.108483209846,20.89151679015401,0.8434939363684241,0.48,988.6765060636316,0.5349,0.5349,0.5349,0.5349,19.033122853785574,19.033122853785574,19.033122853785574,19.033122853785574,,0.937173343303811,0.937173343303811,0.937173343303811,0.937173343303811,48.10623531560838,48.10623531560838,48.10623531560838,48.10623531560838,0.979760393393246,0.979760393393246,0.979760393393246,0.979760393393246,0.98,0.98,0.98,0.98,47.14411060929621,47.14411060929621,47.14411060929621,47.14411060929621,188.57644243718485,4525.834618492437,0.1362962000328038,4.7620313746763854e-05,0.25
1938-05-26,1938-06-06,1442.8091,0.9395485585172468,1355.589210120566,0.252,1938,5,26,1938.05,1937,8,238,34,0.1171229077544169,27.988926260331937,0.0206470559453941,0.79,4,Mod_Dry,47,10,10,10,115,192.0,0.1416358278500339,1163.589210120566,1100.0,,4,275.0,275.0,275.0,275.0,63.589210120565895,15.566108727430192,3.311938027112807,3.311938027112807,3.311938027112807,38.08728731179728,62.56610872743019,13.311938027112808,13.311938027112808,13.311938027112808,153.0872873117973,1189.1899847816558,990.0,969.0180574480818,20.981942551918223,0.8291808558367408,0.48,988.6908191441632,0.5349,0.5349,0.5349,0.5349,19.137861696081465,19.137861696081465,19.137861696081465,19.137861696081465,,0.9375001284917742,0.9375001284917742,0.9375001284917742,0.9375001284917742,48.3878294200767,48.3878294200767,48.3878294200767,48.3878294200767,0.9854955075372036,0.9854955075372036,0.9854955075372036,0.9854955075372036,0.98,0.98,0.98,0.98,47.42007283167517,47.42007283167517,47.42007283167517,47.42007283167517,189.68029132670063,4552.326991840816,0.1399246098379837,4.789906346633855e-05,0.25
1938-05-27,1938-06-07,1382.3614,0.91853493973922,1269.7472452468237,0.263,1938,5,27,1938.05,1937,8,239,35,0.1097061619893255,85.84196487374244,0.0676055531485368,0.79,4,Mod_Dry,47,10,10,10,115,192.0,0.1512111963374864,1077.7472452468237,1077.7472452468237,,4,269.4368113117059,269.4368113117059,269.4368113117059,269.4368113117059,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1144.7472452468237,990.0,968.74777705649,21.25222294350999,0.7640518986209144,0.4510714188208707,988.7848766825582,0.5134711467582483,0.5134711467582483,0.5134711467582483,0.5134711467582483,19.52362847930995,19.52362847930995,19.52362847930995,19.52362847930995,,0.9388354182392016,0.9388354182392016,0.9388354182392016,0.9388354182392016,48.43347497701284,48.43347497701284,48.43347497701284,48.43347497701284,0.9864251522813204,0.9864251522813204,0.9864251522813204,0.9864251522813204,0.98,0.98,0.98,0.98,47.46480547747258,47.46480547747258,47.46480547747258,47.46480547747258,189.85922190989032,4556.621325837368,0.1495252087536397,4.893417541574807e-05,0.265
1938-05-28,1938-06-08,1362.5733,0.9145051960029634,1246.0803627849048,0.265,1938,5,28,1938.05,1937,8,240,35,0.1076613433446157,23.666882461918703,0.0189930627018508,0.79,4,Mod_Dry,47,10,10,10,115,192.0,0.1540831600707462,1054.0803627849048,1054.0803627849048,,4,263.5200906962262,263.5200906962262,263.5200906962262,263.5200906962262,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1121.0803627849048,990.0,968.6733954258954,21.32660457410464,0.7293690822277836,0.4203044716203761,988.8503264461518,0.4912243355760369,0.4912243355760369,0.4912243355760369,0.4912243355760369,19.685706684680422,19.685706684680422,19.685706684680422,19.685706684680422,,0.9392917970003176,0.9392917970003176,0.9392917970003176,0.9392917970003176,47.78636216694838,47.78636216694838,47.78636216694838,47.78636216694838,0.9732456653146307,0.9732456653146307,0.9732456653146307,0.9732456653146307,0.98,0.98,0.98,0.98,46.83063492360941,46.83063492360941,46.83063492360941,46.83063492360941,187.32253969443764,4495.740952666503,0.150329421190608,4.936439444383095e-05,0.265
1938-05-29,1938-06-09,1362.5733,0.9145051960029634,1246.0803627849048,0.265,1938,5,29,1938.05,1937,8,241,35,0.1076613433446157,0.0,0.0,0.79,4,Mod_Dry,47,10,10,10,115,192.0,0.1540831600707462,1054.0803627849048,1054.0803627849048,,4,263.5200906962262,263.5200906962262,263.5200906962262,263.5200906962262,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1121.0803627849048,990.0,968.6733954258954,21.32660457410464,0.7293690822277836,0.4203044716203761,988.8503264461518,0.4912243355760369,0.4912243355760369,0.4912243355760369,0.4912243355760369,19.685706684680422,19.685706684680422,19.685706684680422,19.685706684680422,,0.9392917970003176,0.9392917970003176,0.9392917970003176,0.9392917970003176,47.78636216694838,47.78636216694838,47.78636216694838,47.78636216694838,0.9732456653146307,0.9732456653146307,0.9732456653146307,0.9732456653146307,0.98,0.98,0.98,0.98,46.83063492360941,46.83063492360941,46.83063492360941,46.83063492360941,187.32253969443764,4495.740952666503,0.150329421190608,4.936439444383095e-05,0.265
1938-05-30,1938-06-10,1352.7466,0.9107314904603608,1231.9889272331854,0.267,1938,5,30,1938.05,1937,8,242,35,0.1064438433129472,14.091435551719314,0.0114379563324209,0.79,4,Mod_Dry,47,10,10,10,115,192.0,0.1558455565271968,1039.9889272331854,1039.9889272331854,,4,259.9972318082964,259.9972318082964,259.9972318082964,259.9972318082964,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1106.9889272331854,990.0,968.6291080570186,21.370891942981416,0.7087186787476336,0.401985605403141,988.8892957158492,0.4781898684183647,0.4781898684183647,0.4781898684183647,0.4781898684183647,19.78199779041218,19.78199779041218,19.78199779041218,19.78199779041218,,0.9393230346367848,0.9393230346367848,0.9393230346367848,0.9393230346367848,47.37972602387058,47.37972602387058,47.37972602387058,47.37972602387058,0.9649638701399303,0.9649638701399303,0.9649638701399303,0.9649638701399303,0.98,0.98,0.98,0.98,46.43213150339317,46.43213150339317,46.43213150339317,46.43213150339317,185.7285260135727,4457.484624325744,0.1507550286435478,4.9607506267636125e-05,0.265
1938-05-31,1938-06-11,1333.2273,0.906175230008076,1208.137555230546,0.272,1938,5,31,1938.05,1937,8,243,35,0.1043830847719191,23.85137200263944,0.0197422651910592,0.79,4,Mod_Dry,47,10,10,10,115,192.0,0.158922300833005,1016.137555230546,1016.137555230546,,4,254.0343888076365,254.0343888076365,254.0343888076365,254.0343888076365,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1083.137555230546,990.0,968.5541466021532,21.44585339784692,0.6737655007267067,0.3709788217997098,988.9552556774736,0.4564624241551859,0.4564624241551859,0.4564624241551859,0.4564624241551859,19.94464665116532,19.94464665116532,19.94464665116532,19.94464665116532,,0.9393649550541068,0.9393649550541068,0.9393649550541068,0.9393649550541068,46.67581515349519,46.67581515349519,46.67581515349519,46.67581515349519,0.9506275998675192,0.9506275998675192,0.9506275998675192,0.9506275998675192,0.98,0.98,0.98,0.98,45.742298850425286,45.742298850425286,45.742298850425286,45.742298850425286,182.96919540170117,4391.260689640827,0.1514473203895938,5.001761448423307e-05,0.27
1938-06-01,1938-06-12,1333.2273,0.906175230008076,1208.137555230546,0.272,1938,6,1,1938.06,1937,9,244,35,0.1043830847719191,0.0,0.0,0.8,4,Mod_Dry,45,10,9,9,88,161.0,0.1332629710110094,1047.137555230546,1047.137555230546,,4,261.7843888076365,261.7843888076365,261.7843888076365,261.7843888076365,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,1111.137555230546,990.0,968.5541466021532,21.44585339784692,0.7147983178106736,0.4112788217997098,988.8739228603896,0.484802238588255,0.484802238588255,0.484802238588255,0.484802238588255,19.83497401964837,19.83497401964837,19.83497401964837,19.83497401964837,,0.9395876657593768,0.9395876657593768,0.9395876657593768,0.9395876657593768,47.846633579125104,47.846633579125104,47.846633579125104,47.846633579125104,0.974473188984218,0.974473188984218,0.974473188984218,0.974473188984218,0.98,0.98,0.98,0.98,46.88970090754261,46.88970090754261,46.88970090754261,46.88970090754261,187.5588036301704,4501.41128712409,0.1552462323666273,4.9754368387233206e-05,0.27
1938-06-02,1938-06-13,1333.2273,0.906175230008076,1208.137555230546,0.272,1938,6,2,1938.06,1937,9,245,35,0.1043830847719191,0.0,0.0,0.8,4,Mod_Dry,45,10,9,9,88,161.0,0.1332629710110094,1047.137555230546,1047.137555230546,,4,261.7843888076365,261.7843888076365,261.7843888076365,261.7843888076365,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,1111.137555230546,990.0,968.5541466021532,21.44585339784692,0.7147983178106736,0.4112788217997098,988.8739228603896,0.484802238588255,0.484802238588255,0.484802238588255,0.484802238588255,19.83497401964837,19.83497401964837,19.83497401964837,19.83497401964837,,0.9395876657593768,0.9395876657593768,0.9395876657593768,0.9395876657593768,47.846633579125104,47.846633579125104,47.846633579125104,47.846633579125104,0.974473188984218,0.974473188984218,0.974473188984218,0.974473188984218,0.98,0.98,0.98,0.98,46.88970090754261,46.88970090754261,46.88970090754261,46.88970090754261,187.5588036301704,4501.41128712409,0.1552462323666273,4.9754368387233206e-05,0.27
1938-06-03,1938-06-14,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1938,6,3,1938.06,1937,9,246,36,0.1025276051483333,21.47545860631817,0.0180973662741995,0.8,4,Mod_Dry,45,10,9,9,88,161.0,0.1356746798081836,1025.6620966242278,1025.6620966242278,,4,256.41552415605696,256.41552415605696,256.41552415605696,256.41552415605696,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,1089.6620966242278,990.0,968.486652303676,21.51334769632388,0.6833269404968396,0.3833607256114961,988.9333123338916,0.4650808184111684,0.4650808184111684,0.4650808184111684,0.4650808184111684,19.98157921180436,19.98157921180436,19.98157921180436,19.98157921180436,,0.9396262579225834,0.9396262579225834,0.9396262579225834,0.9396262579225834,47.21369262087951,47.21369262087951,47.21369262087951,47.21369262087951,0.9615823344374644,0.9615823344374644,0.9615823344374644,0.9615823344374644,0.98,0.98,0.98,0.98,46.269418768461925,46.269418768461925,46.269418768461925,46.269418768461925,185.0776750738477,4441.864201772345,0.1559649335732132,5.012417390434805e-05,0.275
1938-06-04,1938-06-15,1210.671,0.922658798487674,1117.0362502238706,0.296,1938,6,4,1938.06,1937,9,247,36,0.0965119320193424,69.6258464003572,0.0623308745677708,0.8,4,Mod_Dry,45,10,9,9,88,161.0,0.14413140125733,956.0362502238706,956.0362502238706,,4,239.0090625559677,239.0090625559677,239.0090625559677,239.0090625559677,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,1020.0362502238706,990.0,968.2678282149892,21.73217178501068,0.5886412791104304,0.3148290001790965,989.0965297207104,0.4040704501880513,0.4040704501880513,0.4040704501880513,0.4040704501880513,20.42463105553309,20.42463105553309,20.42463105553309,20.42463105553309,,0.9387417816471836,0.9387417816471836,0.9387417816471836,0.9387417816471836,44.94210770755083,44.94210770755083,44.94210770755083,44.94210770755083,0.9153178759175322,0.9153178759175322,0.9153178759175322,0.9153178759175322,0.98,0.98,0.98,0.98,44.04326555339981,44.04326555339981,44.04326555339981,44.04326555339981,176.17306221359925,4228.153493126382,0.1577147224884524,5.11873495534719e-05,0.295
1938-06-05,1938-06-16,1201.5505,0.921902008637954,1107.711819429938,0.298,1938,6,5,1938.06,1937,9,248,36,0.0957063011987466,9.324430793932606,0.0084177406346817,0.8,4,Mod_Dry,45,10,9,9,88,161.0,0.1453446620104274,946.711819429938,946.711819429938,,4,236.6779548574845,236.6779548574845,236.6779548574845,236.6779548574845,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,1010.711819429938,990.0,968.2385228610656,21.761477138934534,0.5801092982592058,0.3073694555439504,989.1125212461968,0.3962379283211479,0.3962379283211479,0.3962379283211479,0.3962379283211479,20.47776045681021,20.47776045681021,20.47776045681021,20.47776045681021,,0.9384525025378893,0.9384525025378893,0.9384525025378893,0.9384525025378893,44.60579278581657,44.60579278581657,44.60579278581657,44.60579278581657,0.9084682848435146,0.9084682848435146,0.9084682848435146,0.9084682848435146,0.98,0.98,0.98,0.98,43.71367693010024,43.71367693010024,43.71367693010024,43.71367693010024,174.85470772040094,4196.512985289623,0.1578521639413276,5.1304685488982975e-05,0.3
1938-06-06,1938-06-17,1183.4396,0.9205844129984858,1089.4560494851628,0.303,1938,6,6,1938.06,1937,9,249,36,0.094129002675518,18.25576994477524,0.0167567750469624,0.8,4,Mod_Dry,45,10,9,9,88,161.0,0.1477801698160129,928.4560494851628,928.4560494851628,,4,232.1140123712907,232.1140123712907,232.1140123712907,232.1140123712907,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,992.4560494851628,990.0,968.1811475840964,21.81885241590373,0.5634050207504344,0.2927648395881302,989.1438301396614,0.3811339605778335,0.3811339605778335,0.3811339605778335,0.3811339605778335,20.58154859498732,20.58154859498732,20.58154859498732,20.58154859498732,,0.9378781805265398,0.9378781805265398,0.9378781805265398,0.9378781805265398,43.94045396605311,43.94045396605311,43.94045396605311,43.94045396605311,0.8949175960499614,0.8949175960499614,0.8949175960499614,0.8949175960499614,0.979491759604996,0.979491759604996,0.979491759604996,0.979491759604996,43.03931257305169,43.03931257305169,43.03931257305169,43.03931257305169,172.15725029220675,4131.774007012962,0.1580212899580134,5.150643203953413e-05,0.305
1938-06-07,1938-06-18,1121.4092,0.9368114987301732,1050.5490333418047,0.319,1938,6,7,1938.06,1937,9,250,36,0.0907674364807319,38.90701614335808,0.037034935932114,0.8,4,Mod_Dry,45,10,9,9,88,161.0,0.1532531989371859,889.5490333418047,889.5490333418047,,4,222.3872583354512,222.3872583354512,222.3872583354512,222.3872583354512,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,953.5490333418048,990.0,968.0588683905028,21.941131609497237,0.5278045724175003,0.2616392266734438,989.2105562009092,0.3498959911733166,0.3498959911733166,0.3498959911733166,0.3498959911733166,20.801791819233,20.801791819233,20.801791819233,20.801791819233,,0.9364805104479804,0.9364805104479804,0.9364805104479804,0.9364805104479804,42.48621959160091,42.48621959160091,42.48621959160091,42.48621959160091,0.8652997880163117,0.8652997880163117,0.8652997880163117,0.8652997880163117,0.9765299788016312,0.9765299788016312,0.9765299788016312,0.9765299788016312,41.48906711714748,41.48906711714748,41.48906711714748,41.48906711714748,165.9562684685899,3982.950443246158,0.157970987742173,5.182284701082229e-05,0.32
1938-06-08,1938-06-19,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1938,6,8,1938.06,1937,9,251,36,0.0901011685254177,7.711434667988442,0.0073946649773609,0.8,4,Mod_Dry,45,10,9,9,88,161.0,0.1543864550000352,881.8375986738165,881.8375986738165,,4,220.45939966845413,220.45939966845413,220.45939966845413,220.45939966845413,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,945.8375986738164,990.0,968.0346324529748,21.965367547025156,0.5207485049344796,0.2554700789390532,989.2237814161264,0.3438425149589459,0.3438425149589459,0.3438425149589459,0.3438425149589459,20.84530644819269,20.84530644819269,20.84530644819269,20.84530644819269,,0.9361311010567652,0.9361311010567652,0.9361311010567652,0.9361311010567652,42.190267414541744,42.190267414541744,42.190267414541744,42.190267414541744,0.8592722487686709,0.8592722487686709,0.8592722487686709,0.8592722487686709,0.9759272248768672,0.9759272248768672,0.9759272248768672,0.9759272248768672,41.17463059468664,41.17463059468664,41.17463059468664,41.17463059468664,164.69852237874656,3952.764537089917,0.1579330497751469,5.187983549176629e-05,0.32
1938-06-09,1938-06-20,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1938,6,9,1938.06,1937,9,252,36,0.0901011685254177,0.0,0.0,0.8,4,Mod_Dry,45,10,9,9,88,161.0,0.1543864550000352,881.8375986738165,881.8375986738165,,4,220.45939966845413,220.45939966845413,220.45939966845413,220.45939966845413,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,945.8375986738164,990.0,968.0346324529748,21.965367547025156,0.5207485049344796,0.2554700789390532,989.2237814161264,0.3438425149589459,0.3438425149589459,0.3438425149589459,0.3438425149589459,20.84530644819269,20.84530644819269,20.84530644819269,20.84530644819269,,0.9361311010567652,0.9361311010567652,0.9361311010567652,0.9361311010567652,42.190267414541744,42.190267414541744,42.190267414541744,42.190267414541744,0.8592722487686709,0.8592722487686709,0.8592722487686709,0.8592722487686709,0.9759272248768672,0.9759272248768672,0.9759272248768672,0.9759272248768672,41.17463059468664,41.17463059468664,41.17463059468664,41.17463059468664,164.69852237874656,3952.764537089917,0.1579330497751469,5.187983549176629e-05,0.32
1938-06-10,1938-06-21,1086.9032,0.940956999887256,1022.729174239858,0.328,1938,6,10,1938.06,1937,9,253,37,0.0883638006543237,20.10842443395836,0.0196615340018083,0.8,4,Mod_Dry,45,10,9,9,88,161.0,0.1574219295344371,861.729174239858,861.729174239858,,4,215.4322935599645,215.4322935599645,215.4322935599645,215.4322935599645,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,925.729174239858,990.0,967.971434547611,22.02856545238899,0.5023490233993206,0.2393833393918864,989.2582676372087,0.3283314641646906,0.3283314641646906,0.3283314641646906,0.3283314641646906,20.958501625433044,20.958501625433044,20.958501625433044,20.958501625433044,,0.9352434791860224,0.9352434791860224,0.9352434791860224,0.9352434791860224,41.41278370295333,41.41278370295333,41.41278370295333,41.41278370295333,0.8434375499583163,0.8434375499583163,0.8434375499583163,0.8434375499583163,0.9743437549958316,0.9743437549958316,0.9743437549958316,0.9743437549958316,40.35028717796573,40.35028717796573,40.35028717796573,40.35028717796573,161.40114871186293,3873.627569084711,0.1578141631012179,5.202754387364249e-05,0.33
1938-06-11,1938-06-22,1028.1428,0.9210811262601332,947.0029281802472,0.345,1938,6,11,1938.06,1937,9,254,37,0.0818210529947733,75.72624605961084,0.0799641097257489,0.77,4,Mod_Dry,45,10,9,9,88,161.0,0.1700100339809679,786.0029281802472,786.0029281802472,,4,196.5007320450618,196.5007320450618,196.5007320450618,196.5007320450618,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,850.0029281802472,990.0,967.6880117127208,22.311988287279064,0.4330584794943635,0.1830014640901236,989.3839400564156,0.273202049726173,0.273202049726173,0.273202049726173,0.273202049726173,21.422726293968445,21.422726293968445,21.422726293968445,21.422726293968445,,0.9304621433534508,0.9304621433534508,0.9304621433534508,0.9304621433534508,38.41283134034701,38.41283134034701,38.41283134034701,38.41283134034701,0.782338723835988,0.782338723835988,0.782338723835988,0.782338723835988,0.97,0.97,0.97,0.97,37.2604464001366,37.2604464001366,37.2604464001366,37.2604464001366,149.0417856005464,3577.0028544131137,0.1573826026989629,5.267219054260033e-05,0.345
1938-06-12,1938-06-23,1028.1428,0.9210811262601332,947.0029281802472,0.345,1938,6,12,1938.06,1937,9,255,37,0.0818210529947733,0.0,0.0,0.77,4,Mod_Dry,45,10,9,9,88,161.0,0.1700100339809679,786.0029281802472,786.0029281802472,,4,196.5007320450618,196.5007320450618,196.5007320450618,196.5007320450618,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,850.0029281802472,990.0,967.6880117127208,22.311988287279064,0.4330584794943635,0.1830014640901236,989.3839400564156,0.273202049726173,0.273202049726173,0.273202049726173,0.273202049726173,21.422726293968445,21.422726293968445,21.422726293968445,21.422726293968445,,0.9304621433534508,0.9304621433534508,0.9304621433534508,0.9304621433534508,38.41283134034701,38.41283134034701,38.41283134034701,38.41283134034701,0.782338723835988,0.782338723835988,0.782338723835988,0.782338723835988,0.97,0.97,0.97,0.97,37.2604464001366,37.2604464001366,37.2604464001366,37.2604464001366,149.0417856005464,3577.0028544131137,0.1573826026989629,5.267219054260033e-05,0.345
