Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1938-06-13,1938-06-24,995.4845,0.9181998096202312,914.0536783798912,0.355,1938,6,13,1938.06,1937,9,256,37,0.0789742378120225,32.949249800355915,0.0360473904101087,0.77,4,Mod_Dry,45,10,9,9,88,161.0,0.1761384520495158,753.0536783798912,753.0536783798912,,4,188.2634195949728,188.2634195949728,188.2634195949728,188.2634195949728,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,817.0536783798912,990.0,967.5562147135196,22.44378528648042,0.4029094683030552,0.1665268391899456,989.430563692507,0.2507806961226276,0.2507806961226276,0.2507806961226276,0.2507806961226276,21.6235682828648,21.6235682828648,21.6235682828648,21.6235682828648,,0.9277199315635588,0.9277199315635588,0.9277199315635588,0.9277199315635588,37.03811635646543,37.03811635646543,37.03811635646543,37.03811635646543,0.7543404553251615,0.7543404553251615,0.7543404553251615,0.7543404553251615,0.97,0.97,0.97,0.97,35.92697286577147,35.92697286577147,35.92697286577147,35.92697286577147,143.70789146308587,3448.989395114061,0.1572204071404209,5.300931379238056e-05,0.355
1938-06-14,1938-06-25,901.4559,0.907115570001353,817.7246825595828,0.391,1938,6,14,1938.06,1937,9,257,37,0.0706514125731479,96.32899582030836,0.1178012574095064,0.77,4,Mod_Dry,45,10,9,9,88,161.0,0.1968877831791128,656.7246825595828,656.7246825595828,,3,218.90822751986093,218.90822751986093,218.90822751986093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,720.7246825595828,990.0,967.1708987302384,22.829101269761736,0.336101960519668,0.1270174047678748,989.5368806347124,0.3390373407611716,0.3390373407611716,0.3390373407611716,0.0,22.02694456371304,22.02694456371304,22.02694456371304,22.36598190447421,,0.9372614157131478,0.9372614157131478,0.9372614157131478,0.0,44.32163588762319,44.32163588762319,44.32163588762319,0.0,0.9026809753080078,0.9026809753080078,0.9026809753080078,0.0,0.98,0.98,0.98,0.96,43.435203169870725,43.435203169870725,43.435203169870725,0.0,130.30560950961217,3127.334628230692,0.1593514446717432,5.511594676247756e-05,0.39
1938-06-15,1938-06-26,901.4559,0.907115570001353,817.7246825595828,0.391,1938,6,15,1938.06,1937,9,258,37,0.0706514125731479,0.0,0.0,0.77,4,Mod_Dry,45,10,9,9,88,161.0,0.1968877831791128,656.7246825595828,656.7246825595828,,3,218.90822751986093,218.90822751986093,218.90822751986093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,720.7246825595828,990.0,967.1708987302384,22.829101269761736,0.336101960519668,0.1270174047678748,989.5368806347124,0.3390373407611716,0.3390373407611716,0.3390373407611716,0.0,22.02694456371304,22.02694456371304,22.02694456371304,22.36598190447421,,0.9372614157131478,0.9372614157131478,0.9372614157131478,0.0,44.32163588762319,44.32163588762319,44.32163588762319,0.0,0.9026809753080078,0.9026809753080078,0.9026809753080078,0.0,0.98,0.98,0.98,0.96,43.435203169870725,43.435203169870725,43.435203169870725,0.0,130.30560950961217,3127.334628230692,0.1593514446717432,5.511594676247756e-05,0.39
1938-06-16,1938-06-27,901.4559,0.907115570001353,817.7246825595828,0.391,1938,6,16,1938.06,1937,9,259,37,0.0706514125731479,0.0,0.0,0.77,4,Mod_Dry,45,10,9,9,88,161.0,0.1968877831791128,656.7246825595828,656.7246825595828,,3,218.90822751986093,218.90822751986093,218.90822751986093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,720.7246825595828,990.0,967.1708987302384,22.829101269761736,0.336101960519668,0.1270174047678748,989.5368806347124,0.3390373407611716,0.3390373407611716,0.3390373407611716,0.0,22.02694456371304,22.02694456371304,22.02694456371304,22.36598190447421,,0.9372614157131478,0.9372614157131478,0.9372614157131478,0.0,44.32163588762319,44.32163588762319,44.32163588762319,0.0,0.9026809753080078,0.9026809753080078,0.9026809753080078,0.0,0.98,0.98,0.98,0.96,43.435203169870725,43.435203169870725,43.435203169870725,0.0,130.30560950961217,3127.334628230692,0.1593514446717432,5.511594676247756e-05,0.39
1938-06-17,1938-06-28,878.8611,0.9037319275970654,794.2548359930772,0.399,1938,6,17,1938.06,1937,9,260,38,0.0686236178298018,23.46984656650557,0.029549516733078,0.77,4,Mod_Dry,45,10,9,9,88,161.0,0.2027057220227026,633.2548359930772,633.2548359930772,,3,211.08494533102572,211.08494533102572,211.08494533102572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,697.2548359930772,990.0,967.0770193439724,22.92298065602768,0.3227642778391758,0.1199764507979231,989.5572592713628,0.3152548359930772,0.3152548359930772,0.3152548359930772,0.0,22.164985091397508,22.164985091397508,22.164985091397508,22.480239927390585,,0.9355723457126004,0.9355723457126004,0.9355723457126004,0.0,42.92801227436634,42.92801227436634,42.92801227436634,0.0,0.8742976023292534,0.8742976023292534,0.8742976023292534,0.0,0.9774297602329252,0.9774297602329252,0.9774297602329252,0.96,41.959116744609965,41.959116744609965,41.959116744609965,0.0,125.8773502338299,3021.0564056119174,0.1584848395369758,5.521620780941111e-05,0.4
1938-06-18,1938-06-29,849.2947,0.8954821115912885,760.52821131929,0.409,1938,6,18,1938.06,1937,9,261,38,0.0657096374579866,33.72662467378723,0.0443463163782992,0.77,4,Mod_Dry,45,10,9,9,88,161.0,0.211694974103213,599.52821131929,599.52821131929,,3,199.84273710643,199.84273710643,199.84273710643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,663.52821131929,990.0,966.9421128452772,23.057887154722835,0.3035977691656591,0.1098112845277159,989.5865909463066,0.282559663898004,0.282559663898004,0.282559663898004,0.0,22.361918437131447,22.361918437131447,22.361918437131447,22.64447810102945,,0.93259010410526,0.93259010410526,0.93259010410526,0.0,40.87209796687208,40.87209796687208,40.87209796687208,0.0,0.8324256205065595,0.8324256205065595,0.8324256205065595,0.0,0.973242562050656,0.973242562050656,0.973242562050656,0.96,39.77846534166399,39.77846534166399,39.77846534166399,0.0,119.33539602499197,2864.0495045998077,0.1569112023050145,5.529134491454206e-05,0.41
1938-06-19,1938-06-30,849.2947,0.8954821115912885,760.52821131929,0.409,1938,6,19,1938.06,1937,9,262,38,0.0657096374579866,0.0,0.0,0.77,4,Mod_Dry,45,10,9,9,88,161.0,0.211694974103213,599.52821131929,599.52821131929,,3,199.84273710643,199.84273710643,199.84273710643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,663.52821131929,990.0,966.9421128452772,23.057887154722835,0.3035977691656591,0.1098112845277159,989.5865909463066,0.282559663898004,0.282559663898004,0.282559663898004,0.0,22.361918437131447,22.361918437131447,22.361918437131447,22.64447810102945,,0.93259010410526,0.93259010410526,0.93259010410526,0.0,40.87209796687208,40.87209796687208,40.87209796687208,0.0,0.8324256205065595,0.8324256205065595,0.8324256205065595,0.0,0.973242562050656,0.973242562050656,0.973242562050656,0.96,39.77846534166399,39.77846534166399,39.77846534166399,0.0,119.33539602499197,2864.0495045998077,0.1569112023050145,5.529134491454206e-05,0.41
1938-06-20,1938-07-01,806.1332,0.8935666243082664,720.3337222668207,0.431,1938,6,20,1938.06,1937,9,263,38,0.0622368336038533,40.194489052469294,0.0557998158492165,0.77,4,Mod_Dry,45,10,9,9,88,161.0,0.2235075146743769,559.3337222668207,559.3337222668207,,3,186.44457408894024,186.44457408894024,186.44457408894024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,623.3337222668207,990.0,966.7813348890672,23.21866511093276,0.2807556368591175,0.0937334889067282,989.625510874234,0.245942567076581,0.245942567076581,0.245942567076581,0.0,22.598233418090302,22.598233418090302,22.598233418090302,22.844175985166885,,0.9284887746793812,0.9284887746793812,0.9284887746793812,0.0,38.36538813612972,38.36538813612972,38.36538813612972,0.0,0.7813724671309514,0.7813724671309514,0.7813724671309514,0.0,0.97,0.97,0.97,0.96,37.214426492045824,37.214426492045824,37.214426492045824,0.0,111.64327947613748,2679.4387074272995,0.1549882728311078,5.544457779341811e-05,0.43
1938-06-21,1938-07-02,750.7725,0.8881602932782826,666.8063237852695,0.452,1938,6,21,1938.06,1937,9,264,38,0.0576120663750472,53.527398481551245,0.0802742814100674,0.74,4,Mod_Dry,45,10,9,9,88,161.0,0.2414494198046126,505.8063237852695,505.8063237852695,,3,168.60210792842315,168.60210792842315,168.60210792842315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,569.8063237852695,990.0,966.567225295141,23.43277470485896,0.2503365434220918,0.0723225295141078,989.6773409270638,0.2011730168696471,0.2011730168696471,0.2011730168696471,0.0,22.90894261505313,22.90894261505313,22.90894261505313,23.11011563192278,,0.9226356608464455,0.9226356608464455,0.9226356608464455,0.0,34.94917918880507,34.94917918880507,34.94917918880507,0.0,0.7117959101589627,0.7117959101589627,0.7117959101589627,0.0,0.97,0.97,0.97,0.96,33.900703813140915,33.900703813140915,33.900703813140915,0.0,101.70211143942274,2440.850674546145,0.1525212161487744,5.585257673240165e-05,0.45
1938-06-22,1938-07-03,750.7725,0.8881602932782826,666.8063237852695,0.452,1938,6,22,1938.06,1937,9,265,38,0.0576120663750472,0.0,0.0,0.74,4,Mod_Dry,45,10,9,9,88,161.0,0.2414494198046126,505.8063237852695,505.8063237852695,,3,168.60210792842315,168.60210792842315,168.60210792842315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,569.8063237852695,990.0,966.567225295141,23.43277470485896,0.2503365434220918,0.0723225295141078,989.6773409270638,0.2011730168696471,0.2011730168696471,0.2011730168696471,0.0,22.90894261505313,22.90894261505313,22.90894261505313,23.11011563192278,,0.9226356608464455,0.9226356608464455,0.9226356608464455,0.0,34.94917918880507,34.94917918880507,34.94917918880507,0.0,0.7117959101589627,0.7117959101589627,0.7117959101589627,0.0,0.97,0.97,0.97,0.96,33.900703813140915,33.900703813140915,33.900703813140915,0.0,101.70211143942274,2440.850674546145,0.1525212161487744,5.585257673240165e-05,0.45
1938-06-23,1938-07-04,750.7725,0.8881602932782826,666.8063237852695,0.452,1938,6,23,1938.06,1937,9,266,38,0.0576120663750472,0.0,0.0,0.74,4,Mod_Dry,45,10,9,9,88,161.0,0.2414494198046126,505.8063237852695,505.8063237852695,,3,168.60210792842315,168.60210792842315,168.60210792842315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,569.8063237852695,990.0,966.567225295141,23.43277470485896,0.2503365434220918,0.0723225295141078,989.6773409270638,0.2011730168696471,0.2011730168696471,0.2011730168696471,0.0,22.90894261505313,22.90894261505313,22.90894261505313,23.11011563192278,,0.9226356608464455,0.9226356608464455,0.9226356608464455,0.0,34.94917918880507,34.94917918880507,34.94917918880507,0.0,0.7117959101589627,0.7117959101589627,0.7117959101589627,0.0,0.97,0.97,0.97,0.96,33.900703813140915,33.900703813140915,33.900703813140915,0.0,101.70211143942274,2440.850674546145,0.1525212161487744,5.585257673240165e-05,0.45
1938-06-24,1938-07-05,724.0169999999998,0.8797110956815125,636.9257883620418,0.466,1938,6,24,1938.06,1937,9,267,39,0.0550303881144804,29.88053542322768,0.0469136844028098,0.74,4,Mod_Dry,45,10,9,9,88,161.0,0.2527767016845678,475.92578836204177,475.92578836204177,,3,158.64192945401393,158.64192945401393,158.64192945401393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,539.9257883620418,990.0,966.4477031534482,23.552296846551823,0.2333557293946587,0.0651851576724083,989.7014591129328,0.1780850833879109,0.1780850833879109,0.1780850833879109,0.0,23.075670876096783,23.075670876096783,23.075670876096783,23.253755959484693,,0.9189669954075048,0.9189669954075048,0.9189669954075048,0.0,32.99217390720975,32.99217390720975,32.99217390720975,0.0,0.6719383687822759,0.6719383687822759,0.6719383687822759,0.0,0.97,0.97,0.97,0.96,32.00240868999345,32.00240868999345,32.00240868999345,0.0,96.00722606998036,2304.173425679529,0.1507353412661757,5.603536215196799e-05,0.465
1938-06-25,1938-07-06,641.2365,0.8794376863729334,563.9275439778775,0.503,1938,6,25,1938.06,1937,9,268,39,0.0487233397996886,72.99824438416431,0.1294461410223792,0.74,4,Mod_Dry,45,10,9,9,88,161.0,0.2854976702580002,402.9275439778775,402.9275439778775,,2,201.46377198893876,201.46377198893876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,466.9275439778775,990.0,966.1376739479005,23.862326052099547,0.2003249803816935,0.0505855087955754,989.7490895108228,0.2871863878883647,0.2871863878883647,0.0,0.0,23.32422917503391,23.32422917503391,23.611415562922275,23.611415562922275,,0.9341123624791036,0.9341123624791036,0.0,0.0,43.04691970175352,43.04691970175352,0.0,0.0,0.8767193421945726,0.8767193421945726,0.0,0.0,0.9776719342194572,0.9776719342194572,0.96,0.96,42.08576524700302,42.08576524700302,0.0,0.0,84.17153049400603,2020.1167318561447,0.1492594773794344,5.802775472223158e-05,0.505
1938-06-26,1938-07-07,635.1294,0.8861628436789661,562.8280752081156,0.506,1938,6,26,1938.06,1937,9,269,39,0.0486283456979812,1.09946876976187,0.0019534717939493,0.74,4,Mod_Dry,45,10,9,9,88,161.0,0.2860553819040875,401.8280752081156,401.8280752081156,,2,200.9140376040578,200.9140376040578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,465.8280752081156,990.0,966.1327263384364,23.86727366156356,0.1999369437398174,0.0503656150416231,989.7496974412186,0.2856141475476053,0.2856141475476053,0.0,0.0,23.33135695523454,23.33135695523454,23.616971102782145,23.616971102782145,,0.9339499950067324,0.9339499950067324,0.0,0.0,42.9351123001928,42.9351123001928,0.0,0.0,0.8744422057065743,0.8744422057065743,0.0,0.0,0.9774442205706574,0.9774442205706574,0.96,0.96,41.9666773773756,41.9666773773756,0.0,0.0,83.93335475475119,2014.4005141140287,0.1491278748376497,5.8021881007526425e-05,0.505
1938-06-27,1938-07-08,635.1294,0.8861628436789661,562.8280752081156,0.506,1938,6,27,1938.06,1937,9,270,39,0.0486283456979812,0.0,0.0,0.74,4,Mod_Dry,45,10,9,9,88,161.0,0.2860553819040875,401.8280752081156,401.8280752081156,,2,200.9140376040578,200.9140376040578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,465.8280752081156,990.0,966.1327263384364,23.86727366156356,0.1999369437398174,0.0503656150416231,989.7496974412186,0.2856141475476053,0.2856141475476053,0.0,0.0,23.33135695523454,23.33135695523454,23.616971102782145,23.616971102782145,,0.9339499950067324,0.9339499950067324,0.0,0.0,42.9351123001928,42.9351123001928,0.0,0.0,0.8744422057065743,0.8744422057065743,0.0,0.0,0.9774442205706574,0.9774442205706574,0.96,0.96,41.9666773773756,41.9666773773756,0.0,0.0,83.93335475475119,2014.4005141140287,0.1491278748376497,5.8021881007526425e-05,0.505
1938-06-28,1938-07-09,617.0284,0.8884164098844547,548.1781559247493,0.519,1938,6,28,1938.06,1937,9,271,39,0.0473625926718983,14.64991928336633,0.0267247410810316,0.74,4,Mod_Dry,45,10,9,9,88,161.0,0.2937001379203099,387.17815592474926,387.17815592474926,,2,193.58907796237463,193.58907796237463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,451.17815592474926,990.0,966.0668017016612,23.93319829833865,0.1947665326842096,0.0474356311849498,989.7577978361307,0.265162292057659,0.265162292057659,0.0,0.0,23.42583384241185,23.42583384241185,23.690996134469515,23.690996134469515,,0.93178535746576,0.93178535746576,0.0,0.0,41.44102520452916,41.44102520452916,0.0,0.0,0.8440127332897996,0.8440127332897996,0.0,0.0,0.97440127332898,0.97440127332898,0.96,0.96,40.38018772735157,40.38018772735157,0.0,0.0,80.76037545470314,1938.2490109128755,0.1473250522331821,5.794086593735035e-05,0.52
1938-06-29,1938-07-10,617.0284,0.8884164098844547,548.1781559247493,0.519,1938,6,29,1938.06,1937,9,272,39,0.0473625926718983,0.0,0.0,0.74,4,Mod_Dry,45,10,9,9,88,161.0,0.2937001379203099,387.17815592474926,387.17815592474926,,2,193.58907796237463,193.58907796237463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,451.17815592474926,990.0,966.0668017016612,23.93319829833865,0.1947665326842096,0.0474356311849498,989.7577978361307,0.265162292057659,0.265162292057659,0.0,0.0,23.42583384241185,23.42583384241185,23.690996134469515,23.690996134469515,,0.93178535746576,0.93178535746576,0.0,0.0,41.44102520452916,41.44102520452916,0.0,0.0,0.8440127332897996,0.8440127332897996,0.0,0.0,0.97440127332898,0.97440127332898,0.96,0.96,40.38018772735157,40.38018772735157,0.0,0.0,80.76037545470314,1938.2490109128755,0.1473250522331821,5.794086593735035e-05,0.52
1938-06-30,1938-07-11,617.0284,0.8884164098844547,548.1781559247493,0.519,1938,6,30,1938.06,1937,9,273,39,0.0473625926718983,0.0,0.0,0.74,4,Mod_Dry,45,10,9,9,88,161.0,0.2937001379203099,387.17815592474926,387.17815592474926,,2,193.58907796237463,193.58907796237463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,451.17815592474926,990.0,966.0668017016612,23.93319829833865,0.1947665326842096,0.0474356311849498,989.7577978361307,0.265162292057659,0.265162292057659,0.0,0.0,23.42583384241185,23.42583384241185,23.690996134469515,23.690996134469515,,0.93178535746576,0.93178535746576,0.0,0.0,41.44102520452916,41.44102520452916,0.0,0.0,0.8440127332897996,0.8440127332897996,0.0,0.0,0.97440127332898,0.97440127332898,0.96,0.96,40.38018772735157,40.38018772735157,0.0,0.0,80.76037545470314,1938.2490109128755,0.1473250522331821,5.794086593735035e-05,0.52
1938-07-01,1938-07-12,605.1438,0.8886028945088347,537.7325322740754,0.526,1938,7,1,1938.07,1937,10,274,40,0.0464600907884801,10.445623650673838,0.0194253146754934,0.81,4,Mod_Dry,42,9,8,6,70,135.0,0.2510541800941145,402.7325322740754,402.7325322740754,,2,201.3662661370377,201.3662661370377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,461.7325322740754,990.0,966.0197963952334,23.980203604766643,0.1984914995666935,0.050546506454815,989.7509619939784,0.2869075211519278,0.2869075211519278,0.0,0.0,23.44425807759325,23.44425807759325,23.73116559874518,23.73116559874518,,0.9341840824882676,0.9341840824882676,0.0,0.0,43.25082274060963,43.25082274060963,0.0,0.0,0.8808721535765708,0.8808721535765708,0.0,0.0,0.9780872153576572,0.9780872153576572,0.96,0.96,42.3030767762905,42.3030767762905,0.0,0.0,84.606153552581,2030.547685261944,0.1573387297115554,5.83556267169585e-05,0.525
1938-07-02,1938-07-13,576.0661,0.8889914195501405,512.1178199937132,0.544,1938,7,2,1938.07,1937,10,275,40,0.0442469796474568,25.614712280362248,0.0500172251000301,0.81,4,Mod_Dry,42,9,8,6,70,135.0,0.2636112135321853,377.1178199937132,377.1178199937132,,2,188.55890999685656,188.55890999685656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,436.1178199937132,990.0,965.9045301899716,24.09546981002836,0.189451272859713,0.0454235639987426,989.7651251631416,0.2515667005916385,0.2515667005916385,0.0,0.0,23.609028272578257,23.609028272578257,23.860594973169896,23.860594973169896,,0.9303966874020856,0.9303966874020856,0.0,0.0,40.61926177835658,40.61926177835658,0.0,0.0,0.8272762072985047,0.8272762072985047,0.0,0.0,0.9727276207298504,0.9727276207298504,0.96,0.96,39.51147786546375,39.51147786546375,0.0,0.0,79.02295573092749,1896.55093754226,0.1543062019046663,5.820679870480447e-05,0.545
1938-07-03,1938-07-14,576.0661,0.8889914195501405,512.1178199937132,0.544,1938,7,3,1938.07,1937,10,276,40,0.0442469796474568,0.0,0.0,0.81,4,Mod_Dry,42,9,8,6,70,135.0,0.2636112135321853,377.1178199937132,377.1178199937132,,2,188.55890999685656,188.55890999685656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,436.1178199937132,990.0,965.9045301899716,24.09546981002836,0.189451272859713,0.0454235639987426,989.7651251631416,0.2515667005916385,0.2515667005916385,0.0,0.0,23.609028272578257,23.609028272578257,23.860594973169896,23.860594973169896,,0.9303966874020856,0.9303966874020856,0.0,0.0,40.61926177835658,40.61926177835658,0.0,0.0,0.8272762072985047,0.8272762072985047,0.0,0.0,0.9727276207298504,0.9727276207298504,0.96,0.96,39.51147786546375,39.51147786546375,0.0,0.0,79.02295573092749,1896.55093754226,0.1543062019046663,5.820679870480447e-05,0.545
1938-07-04,1938-07-15,570.3586,0.8854392210789449,505.01787451967766,0.547,1938,7,4,1938.07,1937,10,277,40,0.0436335443585001,7.099945474035508,0.0140588003559047,0.81,4,Mod_Dry,42,9,8,6,70,135.0,0.2673172709548121,370.01787451967766,370.01787451967766,,2,185.00893725983883,185.00893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,429.01787451967766,990.0,965.8725804353384,24.127419564661523,0.1869454818131475,0.0440035749039355,989.7690509432828,0.2421237731111713,0.2421237731111713,0.0,0.0,23.65434673483323,23.65434673483323,23.8964705079444,23.8964705079444,,0.9293458484394892,0.9293458484394892,0.0,0.0,39.88593064270263,39.88593064270263,0.0,0.0,0.8123407462872226,0.8123407462872226,0.0,0.0,0.9712340746287222,0.9712340746287222,0.96,0.96,38.73857493847069,38.73857493847069,0.0,0.0,77.47714987694138,1859.4515970465927,0.1534146686404513,5.816321859939793e-05,0.545
1938-07-05,1938-07-16,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1938,7,5,1938.07,1937,10,278,40,0.0414342516334432,25.454776910380808,0.0530790985321372,0.81,4,Mod_Dry,42,9,8,6,70,135.0,0.2815062307191646,344.5630976092969,344.5630976092969,,2,172.28154880464845,172.28154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,403.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1779617012605205,0.0389126195218593,989.7831256792176,0.2100669790833422,0.2100669790833422,0.0,0.0,23.815024760892435,23.815024760892435,24.025091739975775,24.025091739975775,,0.9248959532518836,0.9248959532518836,0.0,0.0,37.21528793975744,37.21528793975744,0.0,0.0,0.7579488378769336,0.7579488378769336,0.0,0.0,0.97,0.97,0.96,0.96,36.09882930156471,36.09882930156471,0.0,0.0,72.19765860312943,1732.7438064751063,0.1505488202971558,5.820386833843822e-05,0.565
1938-07-06,1938-07-17,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1938,7,6,1938.07,1937,10,279,40,0.0414342516334432,0.0,0.0,0.81,4,Mod_Dry,42,9,8,6,70,135.0,0.2815062307191646,344.5630976092969,344.5630976092969,,2,172.28154880464845,172.28154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,403.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1779617012605205,0.0389126195218593,989.7831256792176,0.2100669790833422,0.2100669790833422,0.0,0.0,23.815024760892435,23.815024760892435,24.025091739975775,24.025091739975775,,0.9248959532518836,0.9248959532518836,0.0,0.0,37.21528793975744,37.21528793975744,0.0,0.0,0.7579488378769336,0.7579488378769336,0.0,0.0,0.97,0.97,0.96,0.96,36.09882930156471,36.09882930156471,0.0,0.0,72.19765860312943,1732.7438064751063,0.1505488202971558,5.820386833843822e-05,0.565
1938-07-07,1938-07-18,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1938,7,7,1938.07,1937,10,280,40,0.0414342516334432,0.0,0.0,0.81,4,Mod_Dry,42,9,8,6,70,135.0,0.2815062307191646,344.5630976092969,344.5630976092969,,2,172.28154880464845,172.28154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,403.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1779617012605205,0.0389126195218593,989.7831256792176,0.2100669790833422,0.2100669790833422,0.0,0.0,23.815024760892435,23.815024760892435,24.025091739975775,24.025091739975775,,0.9248959532518836,0.9248959532518836,0.0,0.0,37.21528793975744,37.21528793975744,0.0,0.0,0.7579488378769336,0.7579488378769336,0.0,0.0,0.97,0.97,0.96,0.96,36.09882930156471,36.09882930156471,0.0,0.0,72.19765860312943,1732.7438064751063,0.1505488202971558,5.820386833843822e-05,0.565
1938-07-08,1938-07-19,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1938,7,8,1938.07,1937,10,281,41,0.0408233700040498,7.070389229090267,0.0149640176529472,0.81,4,Mod_Dry,42,9,8,6,70,135.0,0.2857186949250608,337.4927083802066,337.4927083802066,,2,168.7463541901033,168.7463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,396.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1754663415298327,0.0374985416760413,989.787035116794,0.2015163229724458,0.2015163229724458,0.0,0.0,23.85930160611077,23.85930160611077,24.06081792908321,24.06081792908321,,0.9236620306479032,0.9236620306479032,0.0,0.0,36.470684668314206,36.470684668314206,0.0,0.0,0.74278380179866,0.74278380179866,0.0,0.0,0.97,0.97,0.96,0.96,35.37656412826478,35.37656412826478,0.0,0.0,70.75312825652956,1698.0750781567094,0.1497443812394153,5.823428551168525e-05,0.57
1938-07-09,1938-07-20,509.9149,0.8935905892579125,455.65515596238953,0.59,1938,7,9,1938.07,1937,10,282,41,0.0393686054751504,16.83755241781705,0.0369524018273302,0.81,4,Mod_Dry,42,9,8,6,70,135.0,0.2962766869495121,320.6551559623896,320.6551559623896,,2,160.32757798119476,160.32757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,379.65515596238953,990.0,965.6504482018308,24.349551798169276,0.1695238468657629,0.0341310311924779,989.7963451219416,0.1818534293567479,0.1818534293567479,0.0,0.0,23.96404349075425,23.96404349075425,24.145896920111,24.145896920111,,0.920499946926122,0.920499946926122,0.0,0.0,34.684129433568955,34.684129433568955,0.0,0.0,0.7063977481378606,0.7063977481378606,0.0,0.0,0.97,0.97,0.96,0.96,33.64360555056189,33.64360555056189,0.0,0.0,67.28721110112377,1614.8930664269706,0.1476713479934324,5.828969728067208e-05,0.59
1938-07-10,1938-07-21,509.9149,0.8935905892579125,455.65515596238953,0.59,1938,7,10,1938.07,1937,10,283,41,0.0393686054751504,0.0,0.0,0.81,4,Mod_Dry,42,9,8,6,70,135.0,0.2962766869495121,320.6551559623896,320.6551559623896,,2,160.32757798119476,160.32757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,379.65515596238953,990.0,965.6504482018308,24.349551798169276,0.1695238468657629,0.0341310311924779,989.7963451219416,0.1818534293567479,0.1818534293567479,0.0,0.0,23.96404349075425,23.96404349075425,24.145896920111,24.145896920111,,0.920499946926122,0.920499946926122,0.0,0.0,34.684129433568955,34.684129433568955,0.0,0.0,0.7063977481378606,0.7063977481378606,0.0,0.0,0.97,0.97,0.96,0.96,33.64360555056189,33.64360555056189,0.0,0.0,67.28721110112377,1614.8930664269706,0.1476713479934324,5.828969728067208e-05,0.59
1938-07-11,1938-07-22,504.6303,0.897830776149602,453.0726139176065,0.595,1938,7,11,1938.07,1937,10,284,41,0.0391454738424812,2.582542044782997,0.0057000621212842,0.8,4,Mod_Dry,42,9,8,6,70,135.0,0.2979654824702126,318.0726139176065,318.0726139176065,,2,159.03630695880324,159.03630695880324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,377.0726139176065,990.0,965.6388267626292,24.36117323737085,0.1686123876500743,0.0336145227835213,989.7977730895664,0.1789606014485432,0.1789606014485432,0.0,0.0,23.979985725488667,23.979985725488667,24.15894632693721,24.15894632693721,,0.9199878455202146,0.9199878455202146,0.0,0.0,34.40851990279725,34.40851990279725,0.0,0.0,0.7007845194052393,0.7007845194052393,0.0,0.0,0.97,0.97,0.96,0.96,33.376264305713335,33.376264305713335,0.0,0.0,66.75252861142667,1602.06068667424,0.1473329584726698,5.829602501878029e-05,0.595
1938-07-12,1938-07-23,488.9841,0.8998924733267547,440.0331111664572,0.609,1938,7,12,1938.07,1937,10,285,41,0.0380188608047818,13.039502751149314,0.0296330035632629,0.8,4,Mod_Dry,42,9,8,6,70,135.0,0.3067950946739818,305.0331111664572,305.0331111664572,,2,152.5165555832286,152.5165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,364.0331111664572,990.0,965.580149000249,24.41985099975102,0.1640103425548008,0.0310066222332914,989.804983035212,0.1646357600597738,0.1646357600597738,0.0,0.0,24.06019827490324,24.06019827490324,24.22483403496301,24.22483403496301,,0.9174062662544012,0.9174062662544012,0.0,0.0,33.015402200031524,33.015402200031524,0.0,0.0,0.672411450102475,0.672411450102475,0.0,0.0,0.97,0.97,0.96,0.96,32.02494013403058,32.02494013403058,0.0,0.0,64.04988026806116,1537.197126433468,0.1455569561533112,5.832689225034929e-05,0.61
1938-07-13,1938-07-24,483.8375,0.9000891520783358,435.49688511870175,0.611,1938,7,13,1938.07,1937,10,286,41,0.0376269308742558,4.536226047755463,0.0104162077910592,0.8,4,Mod_Dry,42,9,8,6,70,135.0,0.3099907361293837,300.4968851187017,300.4968851187017,,2,150.24844255935088,150.24844255935088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,359.4968851187017,990.0,965.559735983034,24.440264016965894,0.162409367637848,0.0300993770237403,989.8074912553384,0.1597366359281979,0.1597366359281979,0.0,0.0,24.088018636376205,24.088018636376205,24.247755272304403,24.247755272304403,,0.9165102756915808,0.9165102756915808,0.0,0.0,32.53022711801651,32.53022711801651,0.0,0.0,0.66253008386999,0.66253008386999,0.0,0.0,0.97,0.97,0.96,0.96,31.55432030447601,31.55432030447601,0.0,0.0,63.10864060895203,1514.6073746148486,0.1449118070999537,5.833730336341548e-05,0.61
1938-07-14,1938-07-25,483.8375,0.9000891520783358,435.49688511870175,0.611,1938,7,14,1938.07,1937,10,287,41,0.0376269308742558,0.0,0.0,0.8,4,Mod_Dry,42,9,8,6,70,135.0,0.3099907361293837,300.4968851187017,300.4968851187017,,2,150.24844255935088,150.24844255935088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,359.4968851187017,990.0,965.559735983034,24.440264016965894,0.162409367637848,0.0300993770237403,989.8074912553384,0.1597366359281979,0.1597366359281979,0.0,0.0,24.088018636376205,24.088018636376205,24.247755272304403,24.247755272304403,,0.9165102756915808,0.9165102756915808,0.0,0.0,32.53022711801651,32.53022711801651,0.0,0.0,0.66253008386999,0.66253008386999,0.0,0.0,0.97,0.97,0.96,0.96,31.55432030447601,31.55432030447601,0.0,0.0,63.10864060895203,1514.6073746148486,0.1449118070999537,5.833730336341548e-05,0.61
1938-07-15,1938-07-26,483.8375,0.9000891520783358,435.49688511870175,0.611,1938,7,15,1938.07,1937,10,288,42,0.0376269308742558,0.0,0.0,0.8,4,Mod_Dry,42,9,8,6,70,135.0,0.3099907361293837,300.4968851187017,300.4968851187017,,2,150.24844255935088,150.24844255935088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,359.4968851187017,990.0,965.559735983034,24.440264016965894,0.162409367637848,0.0300993770237403,989.8074912553384,0.1597366359281979,0.1597366359281979,0.0,0.0,24.088018636376205,24.088018636376205,24.247755272304403,24.247755272304403,,0.9165102756915808,0.9165102756915808,0.0,0.0,32.53022711801651,32.53022711801651,0.0,0.0,0.66253008386999,0.66253008386999,0.0,0.0,0.97,0.97,0.96,0.96,31.55432030447601,31.55432030447601,0.0,0.0,63.10864060895203,1514.6073746148486,0.1449118070999537,5.833730336341548e-05,0.61
1938-07-16,1938-07-27,478.7252,0.9002196493164109,430.9578316629287,0.615,1938,7,16,1938.07,1937,10,289,42,0.037234756655677,4.5390534557730575,0.0105324770134894,0.8,4,Mod_Dry,42,9,8,6,70,135.0,0.3132557064320611,295.9578316629287,295.9578316629287,,2,147.97891583146435,147.97891583146435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,354.9578316629287,990.0,965.5393102424832,24.46068975751689,0.1608073948408805,0.0291915663325857,989.8100010388266,0.1549961449294458,0.1549961449294458,0.0,0.0,24.115694651414056,24.115694651414056,24.2706907963435,24.2706907963435,,0.9156147598657636,0.9156147598657636,0.0,0.0,32.04432308635996,32.04432308635996,0.0,0.0,0.6526338714126264,0.6526338714126264,0.0,0.0,0.97,0.97,0.96,0.96,31.08299339376916,31.08299339376916,0.0,0.0,62.16598678753832,1491.9836829009198,0.1442507415346407,5.834726375098016e-05,0.615
1938-07-17,1938-07-28,478.7252,0.9002196493164109,430.9578316629287,0.615,1938,7,17,1938.07,1937,10,290,42,0.037234756655677,0.0,0.0,0.8,4,Mod_Dry,42,9,8,6,70,135.0,0.3132557064320611,295.9578316629287,295.9578316629287,,2,147.97891583146435,147.97891583146435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,354.9578316629287,990.0,965.5393102424832,24.46068975751689,0.1608073948408805,0.0291915663325857,989.8100010388266,0.1549961449294458,0.1549961449294458,0.0,0.0,24.115694651414056,24.115694651414056,24.2706907963435,24.2706907963435,,0.9156147598657636,0.9156147598657636,0.0,0.0,32.04432308635996,32.04432308635996,0.0,0.0,0.6526338714126264,0.6526338714126264,0.0,0.0,0.97,0.97,0.96,0.96,31.08299339376916,31.08299339376916,0.0,0.0,62.16598678753832,1491.9836829009198,0.1442507415346407,5.834726375098016e-05,0.615
1938-07-18,1938-07-29,473.647,0.9007401735700734,426.6328809909446,0.62,1938,7,18,1938.07,1937,10,291,42,0.0368610809176176,4.324950671984085,0.0101374058697456,0.8,4,Mod_Dry,42,9,8,6,70,135.0,0.3164313066691768,291.6328809909446,291.6328809909446,,2,145.8164404954723,145.8164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,350.6328809909446,990.0,965.5198479644592,24.480152035540755,0.159280985559242,0.0283265761981889,989.8123924382426,0.1504981962305824,0.1504981962305824,0.0,0.0,24.14204627755274,24.14204627755274,24.292544473783323,24.292544473783323,,0.9147625750391928,0.9147625750391928,0.0,0.0,31.58112949576,31.58112949576,0.0,0.0,0.6432001933963339,0.6432001933963339,0.0,0.0,0.97,0.97,0.96,0.96,30.633695610887195,30.633695610887195,0.0,0.0,61.26739122177439,1470.4173893225852,0.1436068197075387,5.835665623848039e-05,0.62
1938-07-19,1938-07-30,463.5928,0.9065907191323836,420.28892993659525,0.63,1938,7,19,1938.07,1937,10,292,42,0.0363129635465218,6.343951054349362,0.0150942615959606,0.8,4,Mod_Dry,42,9,8,6,70,135.0,0.321207603589193,285.28892993659525,285.28892993659525,,2,142.64446496829763,142.64446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,344.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1570420083994917,0.027057785987319,989.8159002056132,0.1440418192359611,0.1440418192359611,0.0,0.0,24.180558201662667,24.180558201662667,24.32460002089863,24.32460002089863,,0.9133510568362008,0.9133510568362008,0.0,0.0,30.89567455389808,30.89567455389808,0.0,0.0,0.6292398076150322,0.6292398076150322,0.0,0.0,0.97,0.97,0.96,0.96,29.968804317281137,29.968804317281137,0.0,0.0,59.937608634562274,1438.5026072294943,0.1426104861805531,5.835955757387126e-05,0.63
1938-07-20,1938-07-31,463.5928,0.9065907191323836,420.28892993659525,0.63,1938,7,20,1938.07,1937,10,293,42,0.0363129635465218,0.0,0.0,0.8,4,Mod_Dry,42,9,8,6,70,135.0,0.321207603589193,285.28892993659525,285.28892993659525,,2,142.64446496829763,142.64446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,344.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1570420083994917,0.027057785987319,989.8159002056132,0.1440418192359611,0.1440418192359611,0.0,0.0,24.180558201662667,24.180558201662667,24.32460002089863,24.32460002089863,,0.9133510568362008,0.9133510568362008,0.0,0.0,30.89567455389808,30.89567455389808,0.0,0.0,0.6292398076150322,0.6292398076150322,0.0,0.0,0.97,0.97,0.96,0.96,29.968804317281137,29.968804317281137,0.0,0.0,59.937608634562274,1438.5026072294943,0.1426104861805531,5.835955757387126e-05,0.63
1938-07-21,1938-08-01,463.5928,0.9065907191323836,420.28892993659525,0.63,1938,7,21,1938.07,1937,10,294,42,0.0363129635465218,0.0,0.0,0.74,4,Mod_Dry,42,9,8,6,70,135.0,0.321207603589193,285.28892993659525,285.28892993659525,,2,142.64446496829763,142.64446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,344.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1570420083994917,0.027057785987319,989.8159002056132,0.1440418192359611,0.1440418192359611,0.0,0.0,24.180558201662667,24.180558201662667,24.32460002089863,24.32460002089863,,0.9133510568362008,0.9133510568362008,0.0,0.0,30.89567455389808,30.89567455389808,0.0,0.0,0.6292398076150322,0.6292398076150322,0.0,0.0,0.97,0.97,0.96,0.96,29.968804317281137,29.968804317281137,0.0,0.0,59.937608634562274,1438.5026072294943,0.1426104861805531,5.835955757387126e-05,0.63
1938-07-22,1938-08-02,458.6166,0.911126574868046,417.8577719356288,0.633,1938,7,22,1938.07,1937,10,295,43,0.0361029114952383,2.4311580009666045,0.0058181471406044,0.74,4,Mod_Dry,42,9,8,6,70,135.0,0.3230764366895557,282.8577719356288,282.8577719356288,,2,141.4288859678144,141.4288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,341.8577719356288,990.0,965.4803599737104,24.51964002628972,0.1561839773098325,0.0265715543871257,989.817244468303,0.1415863496549851,0.1415863496549851,0.0,0.0,24.195298144937723,24.195298144937723,24.33688449459271,24.33688449459271,,0.9127896616420368,0.9127896616420368,0.0,0.0,30.632222688366664,30.632222688366664,0.0,0.0,0.6238741891724371,0.6238741891724371,0.0,0.0,0.97,0.97,0.96,0.96,29.713256007715664,29.713256007715664,0.0,0.0,59.42651201543133,1426.2362883703518,0.1422170796061823,5.835923947137495e-05,0.635
1938-07-23,1938-08-03,443.8904,0.9076618404997884,402.90237744418727,0.648,1938,7,23,1938.07,1937,10,296,43,0.0348107654111777,14.955394491441384,0.0371191517565892,0.74,4,Mod_Dry,42,9,8,6,70,135.0,0.3350687599720136,267.90237744418727,267.90237744418727,,2,133.95118872209363,133.95118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,326.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1509057545753686,0.0235804754888374,989.8255137699358,0.127028234797536,0.127028234797536,0.0,0.0,24.28542483663944,24.28542483663944,24.41245307143697,24.41245307143697,,0.909352447829894,0.909352447829894,0.0,0.0,29.011034591674267,29.011034591674267,0.0,0.0,0.5908561016634271,0.5908561016634271,0.0,0.0,0.97,0.97,0.96,0.96,28.14070355392404,28.14070355392404,0.0,0.0,56.28140710784808,1350.7537705883535,0.1396899354748646,5.83560487434699e-05,0.65
1938-07-24,1938-08-04,443.8904,0.9076618404997884,402.90237744418727,0.648,1938,7,24,1938.07,1937,10,297,43,0.0348107654111777,0.0,0.0,0.74,4,Mod_Dry,42,9,8,6,70,135.0,0.3350687599720136,267.90237744418727,267.90237744418727,,2,133.95118872209363,133.95118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,326.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1509057545753686,0.0235804754888374,989.8255137699358,0.127028234797536,0.127028234797536,0.0,0.0,24.28542483663944,24.28542483663944,24.41245307143697,24.41245307143697,,0.909352447829894,0.909352447829894,0.0,0.0,29.011034591674267,29.011034591674267,0.0,0.0,0.5908561016634271,0.5908561016634271,0.0,0.0,0.97,0.97,0.96,0.96,28.14070355392404,28.14070355392404,0.0,0.0,56.28140710784808,1350.7537705883535,0.1396899354748646,5.83560487434699e-05,0.65
1938-07-25,1938-08-05,439.0488,0.9068394067509818,398.1467533267305,0.657,1938,7,25,1938.07,1937,10,298,43,0.0343998794874295,4.755624117456762,0.0119444000929832,0.74,4,Mod_Dry,42,9,8,6,70,135.0,0.339070955299779,263.1467533267305,263.1467533267305,,2,131.57337666336525,131.57337666336525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,322.1467533267305,990.0,965.3907337666336,24.609266233366384,0.1492273472723924,0.0226293506653461,989.8281433020622,0.1225579481271266,0.1225579481271266,0.0,0.0,24.3148515873015,24.3148515873015,24.43740953542863,24.43740953542863,,0.9082665657565204,0.9082665657565204,0.0,0.0,28.49650973293384,28.49650973293384,0.0,0.0,0.5803769803041514,0.5803769803041514,0.0,0.0,0.97,0.97,0.96,0.96,27.641614440945823,27.641614440945823,0.0,0.0,55.283228881891645,1326.7974931653994,0.1388513868817728,5.835699005613463e-05,0.655
1938-07-26,1938-08-06,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1938,7,26,1938.07,1937,10,299,43,0.0333962868007022,11.615656096380745,0.0300510261130645,0.74,4,Mod_Dry,42,9,8,6,70,135.0,0.3492603854316745,251.53109723034976,251.53109723034976,,2,125.76554861517488,125.76554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,310.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1451278218390301,0.0203062194460699,989.8345659587148,0.1119779875073147,0.1119779875073147,0.0,0.0,24.38993248505585,24.38993248505585,24.501910472563168,24.501910472563168,,0.9056316619498196,0.9056316619498196,0.0,0.0,27.24348016007175,27.24348016007175,0.0,0.0,0.5548570297366955,0.5548570297366955,0.0,0.0,0.97,0.97,0.96,0.96,26.4261757552696,26.4261757552696,0.0,0.0,52.8523515105392,1268.4564362529406,0.1367350567373426,5.836737053423912e-05,0.67
1938-07-27,1938-08-07,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1938,7,27,1938.07,1937,10,300,43,0.0333962868007022,0.0,0.0,0.74,4,Mod_Dry,42,9,8,6,70,135.0,0.3492603854316745,251.53109723034976,251.53109723034976,,2,125.76554861517488,125.76554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,310.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1451278218390301,0.0203062194460699,989.8345659587148,0.1119779875073147,0.1119779875073147,0.0,0.0,24.38993248505585,24.38993248505585,24.501910472563168,24.501910472563168,,0.9056316619498196,0.9056316619498196,0.0,0.0,27.24348016007175,27.24348016007175,0.0,0.0,0.5548570297366955,0.5548570297366955,0.0,0.0,0.97,0.97,0.96,0.96,26.4261757552696,26.4261757552696,0.0,0.0,52.8523515105392,1268.4564362529406,0.1367350567373426,5.836737053423912e-05,0.67
1938-07-28,1938-08-08,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1938,7,28,1938.07,1937,10,301,43,0.0333962868007022,0.0,0.0,0.74,4,Mod_Dry,42,9,8,6,70,135.0,0.3492603854316745,251.53109723034976,251.53109723034976,,2,125.76554861517488,125.76554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,310.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1451278218390301,0.0203062194460699,989.8345659587148,0.1119779875073147,0.1119779875073147,0.0,0.0,24.38993248505585,24.38993248505585,24.501910472563168,24.501910472563168,,0.9056316619498196,0.9056316619498196,0.0,0.0,27.24348016007175,27.24348016007175,0.0,0.0,0.5548570297366955,0.5548570297366955,0.0,0.0,0.97,0.97,0.96,0.96,26.4261757552696,26.4261757552696,0.0,0.0,52.8523515105392,1268.4564362529406,0.1367350567373426,5.836737053423912e-05,0.67
1938-07-29,1938-08-09,420.0154,0.9067213782142306,380.8369423592014,0.675,1938,7,29,1938.07,1937,10,302,44,0.032904311819835,5.694154871148385,0.0149516872913492,0.74,4,Mod_Dry,42,9,8,6,70,135.0,0.354482417497905,245.83694235920137,245.83694235920137,,2,122.91847117960069,122.91847117960069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,304.8369423592014,990.0,965.304184711796,24.695815288204017,0.1431181779134451,0.0191673884718402,989.8377144336148,0.1069781398525052,0.1069781398525052,0.0,0.0,24.42655158196619,24.42655158196619,24.53352972181869,24.53352972181869,,0.9036002892182212,0.9036002892182212,0.0,0.0,26.60690570814384,26.60690570814384,0.0,0.0,0.5418921732819519,0.5418921732819519,0.0,0.0,0.97,0.97,0.96,0.96,25.808698536899527,25.808698536899527,0.0,0.0,51.617397073799054,1238.8175297711773,0.1355367385160709,5.832388621594167e-05,0.675
1938-07-30,1938-08-10,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1938,7,30,1938.07,1937,10,303,44,0.0311341363928145,20.48814151644052,0.0568564165289967,0.74,4,Mod_Dry,42,9,8,6,70,135.0,0.3746370174793716,225.34880084276085,225.34880084276085,,2,112.67440042138044,112.67440042138044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,284.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1358872770902755,0.0150697601685521,989.8490429627412,0.0898790406742086,0.0898790406742086,0.0,0.0,24.55741991785315,24.55741991785315,24.64729895852736,24.64729895852736,,0.8952407826989303,0.8952407826989303,0.0,0.0,24.2933020476642,24.2933020476642,0.0,0.0,0.4947719357976415,0.4947719357976415,0.0,0.0,0.969477193579764,0.969477193579764,0.96,0.96,23.551802291955028,23.551802291955028,0.0,0.0,47.103604583910055,1130.486510013841,0.1307166958062497,5.806258811987818e-05,0.7
1938-07-31,1938-08-11,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1938,7,31,1938.07,1937,10,304,44,0.0311341363928145,0.0,0.0,0.74,4,Mod_Dry,42,9,8,6,70,135.0,0.3746370174793716,225.34880084276085,225.34880084276085,,2,112.67440042138044,112.67440042138044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,284.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1358872770902755,0.0150697601685521,989.8490429627412,0.0898790406742086,0.0898790406742086,0.0,0.0,24.55741991785315,24.55741991785315,24.64729895852736,24.64729895852736,,0.8952407826989303,0.8952407826989303,0.0,0.0,24.2933020476642,24.2933020476642,0.0,0.0,0.4947719357976415,0.4947719357976415,0.0,0.0,0.969477193579764,0.969477193579764,0.96,0.96,23.551802291955028,23.551802291955028,0.0,0.0,47.103604583910055,1130.486510013841,0.1307166958062497,5.806258811987818e-05,0.7
1938-08-01,1938-08-12,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1938,8,1,1938.08,1937,11,305,44,0.0311341363928145,0.0,0.0,0.75,4,Mod_Dry,39,7,5,4,60,115.0,0.3191352371120573,245.34880084276085,245.34880084276085,,2,122.67440042138044,122.67440042138044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,296.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1401224494121968,0.0190697601685521,989.8408077904191,0.1065534567332019,0.1065534567332019,0.0,0.0,24.53251032947229,24.53251032947229,24.639063786205497,24.639063786205497,,0.9035461365040602,0.9035461365040602,0.0,0.0,26.667663541404263,26.667663541404263,0.0,0.0,0.5431296036945878,0.5431296036945878,0.0,0.0,0.97,0.97,0.96,0.96,25.86763363516214,25.86763363516214,0.0,0.0,51.73526727032428,1241.6464144877827,0.1435699720640921,5.857337604963517e-05,0.7
1938-08-02,1938-08-13,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1938,8,2,1938.08,1937,11,306,44,0.0311341363928145,0.0,0.0,0.75,4,Mod_Dry,39,7,5,4,60,115.0,0.3191352371120573,245.34880084276085,245.34880084276085,,2,122.67440042138044,122.67440042138044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,296.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1401224494121968,0.0190697601685521,989.8408077904191,0.1065534567332019,0.1065534567332019,0.0,0.0,24.53251032947229,24.53251032947229,24.639063786205497,24.639063786205497,,0.9035461365040602,0.9035461365040602,0.0,0.0,26.667663541404263,26.667663541404263,0.0,0.0,0.5431296036945878,0.5431296036945878,0.0,0.0,0.97,0.97,0.96,0.96,25.86763363516214,25.86763363516214,0.0,0.0,51.73526727032428,1241.6464144877827,0.1435699720640921,5.857337604963517e-05,0.7
1938-08-03,1938-08-14,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1938,8,3,1938.08,1937,11,307,44,0.0311341363928145,0.0,0.0,0.75,4,Mod_Dry,39,7,5,4,60,115.0,0.3191352371120573,245.34880084276085,245.34880084276085,,2,122.67440042138044,122.67440042138044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,296.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1401224494121968,0.0190697601685521,989.8408077904191,0.1065534567332019,0.1065534567332019,0.0,0.0,24.53251032947229,24.53251032947229,24.639063786205497,24.639063786205497,,0.9035461365040602,0.9035461365040602,0.0,0.0,26.667663541404263,26.667663541404263,0.0,0.0,0.5431296036945878,0.5431296036945878,0.0,0.0,0.97,0.97,0.96,0.96,25.86763363516214,25.86763363516214,0.0,0.0,51.73526727032428,1241.6464144877827,0.1435699720640921,5.857337604963517e-05,0.7
1938-08-04,1938-08-15,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1938,8,4,1938.08,1937,11,308,44,0.0311341363928145,0.0,0.0,0.75,4,Mod_Dry,39,7,5,4,60,115.0,0.3191352371120573,245.34880084276085,245.34880084276085,,2,122.67440042138044,122.67440042138044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,296.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1401224494121968,0.0190697601685521,989.8408077904191,0.1065534567332019,0.1065534567332019,0.0,0.0,24.53251032947229,24.53251032947229,24.639063786205497,24.639063786205497,,0.9035461365040602,0.9035461365040602,0.0,0.0,26.667663541404263,26.667663541404263,0.0,0.0,0.5431296036945878,0.5431296036945878,0.0,0.0,0.97,0.97,0.96,0.96,25.86763363516214,25.86763363516214,0.0,0.0,51.73526727032428,1241.6464144877827,0.1435699720640921,5.857337604963517e-05,0.7
1938-08-05,1938-08-16,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1938,8,5,1938.08,1937,11,309,45,0.0311341363928145,0.0,0.0,0.75,4,Mod_Dry,39,7,5,4,60,115.0,0.3191352371120573,245.34880084276085,245.34880084276085,,2,122.67440042138044,122.67440042138044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,296.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1401224494121968,0.0190697601685521,989.8408077904191,0.1065534567332019,0.1065534567332019,0.0,0.0,24.53251032947229,24.53251032947229,24.639063786205497,24.639063786205497,,0.9035461365040602,0.9035461365040602,0.0,0.0,26.667663541404263,26.667663541404263,0.0,0.0,0.5431296036945878,0.5431296036945878,0.0,0.0,0.97,0.97,0.96,0.96,25.86763363516214,25.86763363516214,0.0,0.0,51.73526727032428,1241.6464144877827,0.1435699720640921,5.857337604963517e-05,0.7
