Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1938-08-06,1938-08-17,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1938,8,6,1938.08,1937,11,310,45,0.0302589393207132,10.129595741912569,0.0289235872687098,0.75,4,Mod_Dry,39,7,5,4,60,115.0,0.3283657729931883,235.21920510084828,235.21920510084828,,2,117.60960255042414,117.60960255042414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,286.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1365474007856635,0.0170438410201696,989.8464087581942,0.097931940233704,0.097931940233704,0.0,0.0,24.59738079245631,24.59738079245631,24.695312732690013,24.695312732690013,,0.8994047068330471,0.8994047068330471,0.0,0.0,25.516758442229747,25.516758442229747,0.0,0.0,0.5196895813081415,0.5196895813081415,0.0,0.0,0.97,0.97,0.96,0.96,24.751255688962853,24.751255688962853,0.0,0.0,49.50251137792571,1188.060273070217,0.1413472209888406,5.845907692394363e-05,0.71
1938-08-07,1938-08-18,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1938,8,7,1938.08,1937,11,311,45,0.0302589393207132,0.0,0.0,0.75,4,Mod_Dry,39,7,5,4,60,115.0,0.3283657729931883,235.21920510084828,235.21920510084828,,2,117.60960255042414,117.60960255042414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,286.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1365474007856635,0.0170438410201696,989.8464087581942,0.097931940233704,0.097931940233704,0.0,0.0,24.59738079245631,24.59738079245631,24.695312732690013,24.695312732690013,,0.8994047068330471,0.8994047068330471,0.0,0.0,25.516758442229747,25.516758442229747,0.0,0.0,0.5196895813081415,0.5196895813081415,0.0,0.0,0.97,0.97,0.96,0.96,24.751255688962853,24.751255688962853,0.0,0.0,49.50251137792571,1188.060273070217,0.1413472209888406,5.845907692394363e-05,0.71
1938-08-08,1938-08-19,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1938,8,8,1938.08,1937,11,312,45,0.0302589393207132,0.0,0.0,0.75,4,Mod_Dry,39,7,5,4,60,115.0,0.3283657729931883,235.21920510084828,235.21920510084828,,2,117.60960255042414,117.60960255042414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,286.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1365474007856635,0.0170438410201696,989.8464087581942,0.097931940233704,0.097931940233704,0.0,0.0,24.59738079245631,24.59738079245631,24.695312732690013,24.695312732690013,,0.8994047068330471,0.8994047068330471,0.0,0.0,25.516758442229747,25.516758442229747,0.0,0.0,0.5196895813081415,0.5196895813081415,0.0,0.0,0.97,0.97,0.96,0.96,24.751255688962853,24.751255688962853,0.0,0.0,49.50251137792571,1188.060273070217,0.1413472209888406,5.845907692394363e-05,0.71
1938-08-09,1938-08-20,379.1131,0.9090149185803196,344.6194637292325,0.718,1938,8,9,1938.08,1937,11,313,45,0.0297751216662056,5.599741371615778,0.016249057180402,0.75,4,Mod_Dry,39,7,5,4,60,115.0,0.3337014072146415,229.6194637292325,229.6194637292325,,2,114.80973186461624,114.80973186461624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,280.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1345710783134148,0.0159238927458465,989.8495050289408,0.093295570983386,0.093295570983386,0.0,0.0,24.63311213931117,24.63311213931117,24.726407710294552,24.726407710294552,,0.8971040018544978,0.8971040018544978,0.0,0.0,24.881667378761087,24.881667378761087,0.0,0.0,0.5067549364309794,0.5067549364309794,0.0,0.0,0.97,0.97,0.96,0.96,24.13521735739825,24.13521735739825,0.0,0.0,48.27043471479651,1158.490433155116,0.140068799923392,5.839424005995735e-05,0.72
1938-08-10,1938-08-21,379.1131,0.9090149185803196,344.6194637292325,0.718,1938,8,10,1938.08,1937,11,314,45,0.0297751216662056,0.0,0.0,0.75,4,Mod_Dry,39,7,5,4,60,115.0,0.3337014072146415,229.6194637292325,229.6194637292325,,2,114.80973186461624,114.80973186461624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,280.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1345710783134148,0.0159238927458465,989.8495050289408,0.093295570983386,0.093295570983386,0.0,0.0,24.63311213931117,24.63311213931117,24.726407710294552,24.726407710294552,,0.8971040018544978,0.8971040018544978,0.0,0.0,24.881667378761087,24.881667378761087,0.0,0.0,0.5067549364309794,0.5067549364309794,0.0,0.0,0.97,0.97,0.96,0.96,24.13521735739825,24.13521735739825,0.0,0.0,48.27043471479651,1158.490433155116,0.140068799923392,5.839424005995735e-05,0.72
1938-08-11,1938-08-22,379.1131,0.9090149185803196,344.6194637292325,0.718,1938,8,11,1938.08,1937,11,315,45,0.0297751216662056,0.0,0.0,0.7000000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.3337014072146415,229.6194637292325,229.6194637292325,,2,114.80973186461624,114.80973186461624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,280.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1345710783134148,0.0159238927458465,989.8495050289408,0.093295570983386,0.093295570983386,0.0,0.0,24.63311213931117,24.63311213931117,24.726407710294552,24.726407710294552,,0.8971040018544978,0.8971040018544978,0.0,0.0,24.881667378761087,24.881667378761087,0.0,0.0,0.5067549364309794,0.5067549364309794,0.0,0.0,0.97,0.97,0.96,0.96,24.13521735739825,24.13521735739825,0.0,0.0,48.27043471479651,1158.490433155116,0.140068799923392,5.839424005995735e-05,0.72
1938-08-12,1938-08-23,374.7305,0.908907350449394,340.5953058875766,0.721,1938,8,12,1938.08,1937,11,316,46,0.0294274344286866,4.024157841655892,0.0118150713532857,0.7000000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.3376441131515744,225.5953058875766,225.5953058875766,,2,112.79765294378832,112.79765294378832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,276.5953058875766,990.0,965.102976529438,24.89702347056209,0.1331508281542462,0.0151190611775153,989.8517301106682,0.0900762447100612,0.0900762447100612,0.0,0.0,24.658677336520228,24.658677336520228,24.74875358123029,24.74875358123029,,0.8954456457481691,0.8954456457481691,0.0,0.0,24.4257422175573,24.4257422175573,0.0,0.0,0.497469291599945,0.497469291599945,0.0,0.0,0.9697469291599944,0.9697469291599944,0.96,0.96,23.686788507929823,23.686788507929823,0.0,0.0,47.37357701585965,1136.9658483806315,0.1390905165072846,5.833156366918261e-05,0.72
1938-08-13,1938-08-24,361.7746,0.9166247913690906,331.6115672476363,0.736,1938,8,13,1938.08,1937,11,317,46,0.0286512394101957,8.983738639940329,0.0270911497886066,0.7000000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.3467912803962049,216.6115672476363,216.6115672476363,,1,216.6115672476363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,267.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1299801880513087,0.0133223134495272,989.8566974984992,0.3319636271227197,0.0,0.0,0.0,24.46667603513833,24.798639662261053,24.798639662261053,24.798639662261053,,0.9390809776657356,0.0,0.0,0.0,48.80882570019753,0.0,0.0,0.0,0.9940697698614568,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.83264918619358,0.0,0.0,0.0,47.83264918619358,1147.983580468646,0.144243005704544,6.133950815735982e-05,0.735
1938-08-14,1938-08-25,361.7746,0.9166247913690906,331.6115672476363,0.736,1938,8,14,1938.08,1937,11,318,46,0.0286512394101957,0.0,0.0,0.7000000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.3467912803962049,216.6115672476363,216.6115672476363,,1,216.6115672476363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,267.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1299801880513087,0.0133223134495272,989.8566974984992,0.3319636271227197,0.0,0.0,0.0,24.46667603513833,24.798639662261053,24.798639662261053,24.798639662261053,,0.9390809776657356,0.0,0.0,0.0,48.80882570019753,0.0,0.0,0.0,0.9940697698614568,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.83264918619358,0.0,0.0,0.0,47.83264918619358,1147.983580468646,0.144243005704544,6.133950815735982e-05,0.735
1938-08-15,1938-08-26,361.7746,0.9166247913690906,331.6115672476363,0.736,1938,8,15,1938.08,1937,11,319,46,0.0286512394101957,0.0,0.0,0.7000000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.3467912803962049,216.6115672476363,216.6115672476363,,1,216.6115672476363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,267.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1299801880513087,0.0133223134495272,989.8566974984992,0.3319636271227197,0.0,0.0,0.0,24.46667603513833,24.798639662261053,24.798639662261053,24.798639662261053,,0.9390809776657356,0.0,0.0,0.0,48.80882570019753,0.0,0.0,0.0,0.9940697698614568,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.83264918619358,0.0,0.0,0.0,47.83264918619358,1147.983580468646,0.144243005704544,6.133950815735982e-05,0.735
1938-08-16,1938-08-27,353.2963,0.921778111561846,325.6607962357874,0.746,1938,8,16,1938.08,1937,11,320,46,0.028137092794772,5.950771011848872,0.0182729118169334,0.7000000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.3531281668817662,210.66079623578744,210.66079623578744,,1,210.66079623578744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,261.6607962357874,990.0,965.028303981179,24.971696018821035,0.1278799763276859,0.0121321592471574,989.8599878644252,0.3139823887073622,0.0,0.0,0.0,24.517701494538866,24.831683883246228,24.831683883246228,24.831683883246228,,0.9376016584309852,0.0,0.0,0.0,47.49200893772499,0.0,0.0,0.0,0.9672506911960282,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.54216875897049,0.0,0.0,0.0,46.54216875897049,1117.0120502152918,0.1429160933613657,6.137060355717406e-05,0.745
1938-08-17,1938-08-28,353.2963,0.921778111561846,325.6607962357874,0.746,1938,8,17,1938.08,1937,11,321,46,0.028137092794772,0.0,0.0,0.7000000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.3531281668817662,210.66079623578744,210.66079623578744,,1,210.66079623578744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,261.6607962357874,990.0,965.028303981179,24.971696018821035,0.1278799763276859,0.0121321592471574,989.8599878644252,0.3139823887073622,0.0,0.0,0.0,24.517701494538866,24.831683883246228,24.831683883246228,24.831683883246228,,0.9376016584309852,0.0,0.0,0.0,47.49200893772499,0.0,0.0,0.0,0.9672506911960282,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.54216875897049,0.0,0.0,0.0,46.54216875897049,1117.0120502152918,0.1429160933613657,6.137060355717406e-05,0.745
1938-08-18,1938-08-29,353.2963,0.921778111561846,325.6607962357874,0.746,1938,8,18,1938.08,1937,11,322,46,0.028137092794772,0.0,0.0,0.7000000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.3531281668817662,210.66079623578744,210.66079623578744,,1,210.66079623578744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,261.6607962357874,990.0,965.028303981179,24.971696018821035,0.1278799763276859,0.0121321592471574,989.8599878644252,0.3139823887073622,0.0,0.0,0.0,24.517701494538866,24.831683883246228,24.831683883246228,24.831683883246228,,0.9376016584309852,0.0,0.0,0.0,47.49200893772499,0.0,0.0,0.0,0.9672506911960282,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.54216875897049,0.0,0.0,0.0,46.54216875897049,1117.0120502152918,0.1429160933613657,6.137060355717406e-05,0.745
1938-08-19,1938-08-30,353.2963,0.921778111561846,325.6607962357874,0.746,1938,8,19,1938.08,1937,11,323,47,0.028137092794772,0.0,0.0,0.7000000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.3531281668817662,210.66079623578744,210.66079623578744,,1,210.66079623578744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,261.6607962357874,990.0,965.028303981179,24.971696018821035,0.1278799763276859,0.0121321592471574,989.8599878644252,0.3139823887073622,0.0,0.0,0.0,24.517701494538866,24.831683883246228,24.831683883246228,24.831683883246228,,0.9376016584309852,0.0,0.0,0.0,47.49200893772499,0.0,0.0,0.0,0.9672506911960282,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.54216875897049,0.0,0.0,0.0,46.54216875897049,1117.0120502152918,0.1429160933613657,6.137060355717406e-05,0.745
1938-08-20,1938-08-31,340.8154,0.928721014594374,316.52242407738737,0.763,1938,8,20,1938.08,1937,11,324,47,0.0273475374402862,9.138372158400044,0.0288711682435674,0.7000000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.3633233895993522,201.52242407738737,201.52242407738737,,1,201.52242407738737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,252.52242407738737,990.0,964.9826121203868,25.017387879613125,0.1246547612582966,0.0103044848154774,989.8650407539262,0.2873541328613279,0.0,0.0,0.0,24.59507450067802,24.882428633539348,24.882428633539348,24.882428633539348,,0.9351949944390096,0.0,0.0,0.0,45.458216648585854,0.0,0.0,0.0,0.925829259645333,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.54905231561413,0.0,0.0,0.0,44.54905231561413,1069.177255574739,0.140745327745633,6.140625198903518e-05,0.765
1938-08-21,1938-09-01,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1938,8,21,1938.08,1937,11,325,47,0.0269408652549,4.706853997526082,0.0150949934806673,0.67,3,Normal,47,8,6,5,89,155.0,0.4970887116390687,156.8155700798613,156.8155700798613,,1,156.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,217.8155700798613,990.0,964.9590778503992,25.04092214960076,0.1124054434218999,0.0056815570079861,989.88191299957,0.174030565577292,0.0,0.0,0.0,24.74880458359356,24.92283514917085,24.92283514917085,24.92283514917085,,0.9198104336973736,0.0,0.0,0.0,35.00905909371902,0.0,0.0,0.0,0.7130154601572101,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.95878732090745,0.0,0.0,0.0,33.95878732090745,815.0108957017787,0.1089066441172582,6.015344313849648e-05,0.765
1938-08-22,1938-09-02,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1938,8,22,1938.08,1937,11,326,47,0.0269408652549,0.0,0.0,0.67,3,Normal,47,8,6,5,89,155.0,0.4970887116390687,156.8155700798613,156.8155700798613,,1,156.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,217.8155700798613,990.0,964.9590778503992,25.04092214960076,0.1124054434218999,0.0056815570079861,989.88191299957,0.174030565577292,0.0,0.0,0.0,24.74880458359356,24.92283514917085,24.92283514917085,24.92283514917085,,0.9198104336973736,0.0,0.0,0.0,35.00905909371902,0.0,0.0,0.0,0.7130154601572101,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.95878732090745,0.0,0.0,0.0,33.95878732090745,815.0108957017787,0.1089066441172582,6.015344313849648e-05,0.765
1938-08-23,1938-09-03,328.6161,0.9312389803097992,306.020121877383,0.775,1938,8,23,1938.08,1937,11,327,47,0.0264401385302058,5.795448202478268,0.0189381278816704,0.67,3,Normal,47,8,6,5,89,155.0,0.5065026412286242,151.02012187738302,151.02012187738302,,1,151.02012187738302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,212.02012187738305,990.0,964.9301006093868,25.06989939061316,0.1103599842322577,0.0051020121877383,989.88453800358,0.1614034632551473,0.0,0.0,0.0,24.79303393093803,24.954437394193175,24.954437394193175,24.954437394193175,,0.9175314711640538,0.0,0.0,0.0,33.69179581776889,0.0,0.0,0.0,0.6861872875309346,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.681041943235826,0.0,0.0,0.0,32.681041943235826,784.3450066376598,0.106793768144209,6.011164004903336e-05,0.775
1938-08-24,1938-09-04,328.6161,0.9312389803097992,306.020121877383,0.775,1938,8,24,1938.08,1937,11,328,47,0.0264401385302058,0.0,0.0,0.67,3,Normal,47,8,6,5,89,155.0,0.5065026412286242,151.02012187738302,151.02012187738302,,1,151.02012187738302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,212.02012187738305,990.0,964.9301006093868,25.06989939061316,0.1103599842322577,0.0051020121877383,989.88453800358,0.1614034632551473,0.0,0.0,0.0,24.79303393093803,24.954437394193175,24.954437394193175,24.954437394193175,,0.9175314711640538,0.0,0.0,0.0,33.69179581776889,0.0,0.0,0.0,0.6861872875309346,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.681041943235826,0.0,0.0,0.0,32.681041943235826,784.3450066376598,0.106793768144209,6.011164004903336e-05,0.775
1938-08-25,1938-09-05,328.6161,0.9312389803097992,306.020121877383,0.775,1938,8,25,1938.08,1937,11,329,47,0.0264401385302058,0.0,0.0,0.67,3,Normal,47,8,6,5,89,155.0,0.5065026412286242,151.02012187738302,151.02012187738302,,1,151.02012187738302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,212.02012187738305,990.0,964.9301006093868,25.06989939061316,0.1103599842322577,0.0051020121877383,989.88453800358,0.1614034632551473,0.0,0.0,0.0,24.79303393093803,24.954437394193175,24.954437394193175,24.954437394193175,,0.9175314711640538,0.0,0.0,0.0,33.69179581776889,0.0,0.0,0.0,0.6861872875309346,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.681041943235826,0.0,0.0,0.0,32.681041943235826,784.3450066376598,0.106793768144209,6.011164004903336e-05,0.775
1938-08-26,1938-09-06,328.6161,0.9312389803097992,306.020121877383,0.775,1938,8,26,1938.08,1937,11,330,48,0.0264401385302058,0.0,0.0,0.67,3,Normal,47,8,6,5,89,155.0,0.5065026412286242,151.02012187738302,151.02012187738302,,1,151.02012187738302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,212.02012187738305,990.0,964.9301006093868,25.06989939061316,0.1103599842322577,0.0051020121877383,989.88453800358,0.1614034632551473,0.0,0.0,0.0,24.79303393093803,24.954437394193175,24.954437394193175,24.954437394193175,,0.9175314711640538,0.0,0.0,0.0,33.69179581776889,0.0,0.0,0.0,0.6861872875309346,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.681041943235826,0.0,0.0,0.0,32.681041943235826,784.3450066376598,0.106793768144209,6.011164004903336e-05,0.775
1938-08-27,1938-09-07,316.6956,0.9306200236043244,294.72326674738565,0.794,1938,8,27,1938.08,1937,11,331,48,0.0254640902469741,11.296855129997368,0.0383303810882368,0.67,3,Normal,47,8,6,5,89,155.0,0.5259170804891159,139.72326674738565,139.72326674738565,,1,139.72326674738565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,200.72326674738565,990.0,964.8788930669896,25.121106933010424,0.1063728454757022,0.0039723266747385,989.8896548278497,0.1381631374899281,0.0,0.0,0.0,24.872598623370035,25.010761760859964,25.010761760859964,25.010761760859964,,0.9127737570548444,0.0,0.0,0.0,31.109407324564422,0.0,0.0,0.0,0.6335928172009048,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.17612510482749,0.0,0.0,0.0,30.17612510482749,724.2270025158598,0.1023879975200335,5.999184794840213e-05,0.795
1938-08-28,1938-09-08,312.7836,0.9288272938647332,290.5219447532691,0.797,1938,8,28,1938.08,1937,11,332,48,0.0251010960266824,4.20132199411654,0.014461289654675,0.67,3,Normal,47,8,6,5,89,155.0,0.5335225197244101,135.5219447532691,135.5219447532691,,1,135.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,196.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1048900558926831,0.0035521944753269,989.891557749632,0.130012572821342,0.0,0.0,0.0,24.89945739779749,25.029469970618837,25.029469970618837,25.029469970618837,,0.9108719871493888,0.0,0.0,0.0,30.143630244991936,0.0,0.0,0.0,0.6139232229122594,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.239321337642178,0.0,0.0,0.0,29.239321337642178,701.7437121034122,0.1006441057747778,5.993150201384401e-05,0.795
1938-08-29,1938-09-09,312.7836,0.9288272938647332,290.5219447532691,0.797,1938,8,29,1938.08,1937,11,333,48,0.0251010960266824,0.0,0.0,0.67,3,Normal,47,8,6,5,89,155.0,0.5335225197244101,135.5219447532691,135.5219447532691,,1,135.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,196.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1048900558926831,0.0035521944753269,989.891557749632,0.130012572821342,0.0,0.0,0.0,24.89945739779749,25.029469970618837,25.029469970618837,25.029469970618837,,0.9108719871493888,0.0,0.0,0.0,30.143630244991936,0.0,0.0,0.0,0.6139232229122594,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.239321337642178,0.0,0.0,0.0,29.239321337642178,701.7437121034122,0.1006441057747778,5.993150201384401e-05,0.795
1938-08-30,1938-09-10,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1938,8,30,1938.08,1937,11,334,48,0.0243062444735331,9.199670754042527,0.0327015370068699,0.67,3,Normal,47,8,6,5,89,155.0,0.5509695261471764,126.32227399922658,126.32227399922658,,1,126.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,187.32227399922655,990.0,964.8252890959968,25.174710904003064,0.1016431947502227,0.0026322273999226,989.89572457785,0.1129800931986078,0.0,0.0,0.0,24.957455388654388,25.070435481853,25.070435481853,25.070435481853,,0.9067234195168588,0.0,0.0,0.0,28.0345617367595,0.0,0.0,0.0,0.5709686708097658,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.193524884656718,0.0,0.0,0.0,27.193524884656718,652.6445972317612,0.0966632485159404,5.979750580211129e-05,0.815
1938-08-31,1938-09-11,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1938,8,31,1938.08,1937,11,335,48,0.0243062444735331,0.0,0.0,0.67,3,Normal,47,8,6,5,89,155.0,0.5509695261471764,126.32227399922658,126.32227399922658,,1,126.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,187.32227399922655,990.0,964.8252890959968,25.174710904003064,0.1016431947502227,0.0026322273999226,989.89572457785,0.1129800931986078,0.0,0.0,0.0,24.957455388654388,25.070435481853,25.070435481853,25.070435481853,,0.9067234195168588,0.0,0.0,0.0,28.0345617367595,0.0,0.0,0.0,0.5709686708097658,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.193524884656718,0.0,0.0,0.0,27.193524884656718,652.6445972317612,0.0966632485159404,5.979750580211129e-05,0.815
1938-09-01,1938-09-12,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1938,9,1,1938.09,1937,12,336,48,0.0243062444735331,0.0,0.0,0.6900000000000001,3,Normal,40,6,4,3,65,118.0,0.4194477682926891,163.32227399922658,163.32227399922658,,1,163.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,213.32227399922655,990.0,964.8252890959968,25.174710904003064,0.1108195688805681,0.0063322273999226,989.8828482037196,0.1887412301982211,0.0,0.0,0.0,24.86881787752446,25.05755910772268,25.05755910772268,25.05755910772268,,0.92252520690939,0.0,0.0,0.0,36.74662869511821,0.0,0.0,0.0,0.748403843077764,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.644229834264664,0.0,0.0,0.0,35.644229834264664,855.4615160223519,0.1267024801397797,6.062354332642524e-05,0.815
1938-09-02,1938-09-13,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1938,9,2,1938.09,1937,12,337,49,0.0243062444735331,0.0,0.0,0.6900000000000001,3,Normal,40,6,4,3,65,118.0,0.4194477682926891,163.32227399922658,163.32227399922658,,1,163.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,213.32227399922655,990.0,964.8252890959968,25.174710904003064,0.1108195688805681,0.0063322273999226,989.8828482037196,0.1887412301982211,0.0,0.0,0.0,24.86881787752446,25.05755910772268,25.05755910772268,25.05755910772268,,0.92252520690939,0.0,0.0,0.0,36.74662869511821,0.0,0.0,0.0,0.748403843077764,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.644229834264664,0.0,0.0,0.0,35.644229834264664,855.4615160223519,0.1267024801397797,6.062354332642524e-05,0.815
1938-09-03,1938-09-14,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1938,9,3,1938.09,1937,12,338,49,0.0236532473962736,7.557836542355176,0.0276070793290886,0.6900000000000001,3,Normal,40,6,4,3,65,118.0,0.4310274961063546,155.7644374568714,155.7644374568714,,1,155.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,205.7644374568714,990.0,964.7950577498276,25.204942250172508,0.108152088183775,0.0055764437456871,989.8862714680704,0.1716970511542545,0.0,0.0,0.0,24.91951666708876,25.09121371824301,25.09121371824301,25.09121371824301,,0.91955254639281,0.0,0.0,0.0,35.00444340259416,0.0,0.0,0.0,0.7129214542279868,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.95431010051633,0.0,0.0,0.0,33.95431010051633,814.903442412392,0.1240274683444428,6.0551387464872887e-05,0.83
1938-09-04,1938-09-15,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1938,9,4,1938.09,1937,12,339,49,0.0236532473962736,0.0,0.0,0.6900000000000001,3,Normal,40,6,4,3,65,118.0,0.4310274961063546,155.7644374568714,155.7644374568714,,1,155.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,205.7644374568714,990.0,964.7950577498276,25.204942250172508,0.108152088183775,0.0055764437456871,989.8862714680704,0.1716970511542545,0.0,0.0,0.0,24.91951666708876,25.09121371824301,25.09121371824301,25.09121371824301,,0.91955254639281,0.0,0.0,0.0,35.00444340259416,0.0,0.0,0.0,0.7129214542279868,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.95431010051633,0.0,0.0,0.0,33.95431010051633,814.903442412392,0.1240274683444428,6.0551387464872887e-05,0.83
1938-09-05,1938-09-16,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1938,9,5,1938.09,1937,12,340,49,0.0236532473962736,0.0,0.0,0.6900000000000001,3,Normal,40,6,4,3,65,118.0,0.4310274961063546,155.7644374568714,155.7644374568714,,1,155.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,205.7644374568714,990.0,964.7950577498276,25.204942250172508,0.108152088183775,0.0055764437456871,989.8862714680704,0.1716970511542545,0.0,0.0,0.0,24.91951666708876,25.09121371824301,25.09121371824301,25.09121371824301,,0.91955254639281,0.0,0.0,0.0,35.00444340259416,0.0,0.0,0.0,0.7129214542279868,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.95431010051633,0.0,0.0,0.0,33.95431010051633,814.903442412392,0.1240274683444428,6.0551387464872887e-05,0.83
1938-09-06,1938-09-17,286.2506,0.9441456049247084,270.26224589706084,0.836,1938,9,6,1938.09,1937,12,341,49,0.023350658045506,3.5021915598105693,0.0129584935113153,0.6900000000000001,3,Normal,40,6,4,3,65,118.0,0.4366129631178473,152.26224589706084,152.26224589706084,,1,152.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,202.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1069160164150999,0.005226224589706,989.8878577589952,0.1640864511376514,0.0,0.0,0.0,24.942722324269337,25.10680877540699,25.10680877540699,25.10680877540699,,0.9181772423170772,0.0,0.0,0.0,34.19804717944044,0.0,0.0,0.0,0.6964979058949172,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.17210576405722,0.0,0.0,0.0,33.17210576405722,796.1305383373733,0.1227404355127427,6.051712799231145e-05,0.835
1938-09-07,1938-09-18,286.2506,0.9441456049247084,270.26224589706084,0.836,1938,9,7,1938.09,1937,12,342,49,0.023350658045506,0.0,0.0,0.6900000000000001,3,Normal,40,6,4,3,65,118.0,0.4366129631178473,152.26224589706084,152.26224589706084,,1,152.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,202.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1069160164150999,0.005226224589706,989.8878577589952,0.1640864511376514,0.0,0.0,0.0,24.942722324269337,25.10680877540699,25.10680877540699,25.10680877540699,,0.9181772423170772,0.0,0.0,0.0,34.19804717944044,0.0,0.0,0.0,0.6964979058949172,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.17210576405722,0.0,0.0,0.0,33.17210576405722,796.1305383373733,0.1227404355127427,6.051712799231145e-05,0.835
1938-09-08,1938-09-19,286.2506,0.9441456049247084,270.26224589706084,0.836,1938,9,8,1938.09,1937,12,343,49,0.023350658045506,0.0,0.0,0.6900000000000001,3,Normal,40,6,4,3,65,118.0,0.4366129631178473,152.26224589706084,152.26224589706084,,1,152.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,202.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1069160164150999,0.005226224589706,989.8878577589952,0.1640864511376514,0.0,0.0,0.0,24.942722324269337,25.10680877540699,25.10680877540699,25.10680877540699,,0.9181772423170772,0.0,0.0,0.0,34.19804717944044,0.0,0.0,0.0,0.6964979058949172,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.17210576405722,0.0,0.0,0.0,33.17210576405722,796.1305383373733,0.1227404355127427,6.051712799231145e-05,0.835
1938-09-09,1938-09-20,286.2506,0.9441456049247084,270.26224589706084,0.836,1938,9,9,1938.09,1937,12,344,50,0.023350658045506,0.0,0.0,0.6900000000000001,3,Normal,40,6,4,3,65,118.0,0.4366129631178473,152.26224589706084,152.26224589706084,,1,152.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,202.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1069160164150999,0.005226224589706,989.8878577589952,0.1640864511376514,0.0,0.0,0.0,24.942722324269337,25.10680877540699,25.10680877540699,25.10680877540699,,0.9181772423170772,0.0,0.0,0.0,34.19804717944044,0.0,0.0,0.0,0.6964979058949172,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.17210576405722,0.0,0.0,0.0,33.17210576405722,796.1305383373733,0.1227404355127427,6.051712799231145e-05,0.835
1938-09-10,1938-09-21,278.9403,0.9468161724841248,264.1051871975735,0.852,1938,9,10,1938.09,1937,12,345,50,0.0228186881738703,6.157058699487322,0.0233129033352961,0.6900000000000001,3,Normal,40,6,4,3,65,118.0,0.4467916789219509,146.1051871975735,146.1051871975735,,1,146.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,196.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1047429686816739,0.0046105187197573,989.8906465125986,0.1510987893709529,0.0,0.0,0.0,24.983126974437265,25.134225763808217,25.134225763808217,25.134225763808217,,0.915762708845729,0.0,0.0,0.0,32.781897212712124,0.0,0.0,0.0,0.6676557477130779,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.79844029633076,0.0,0.0,0.0,31.79844029633076,763.1625671119382,0.1204006654838732,6.045575966012514e-05,0.85
1938-09-11,1938-09-22,278.9403,0.9468161724841248,264.1051871975735,0.852,1938,9,11,1938.09,1937,12,346,50,0.0228186881738703,0.0,0.0,0.65,3,Normal,40,6,4,3,65,118.0,0.4467916789219509,146.1051871975735,146.1051871975735,,1,146.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,196.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1047429686816739,0.0046105187197573,989.8906465125986,0.1510987893709529,0.0,0.0,0.0,24.983126974437265,25.134225763808217,25.134225763808217,25.134225763808217,,0.915762708845729,0.0,0.0,0.0,32.781897212712124,0.0,0.0,0.0,0.6676557477130779,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.79844029633076,0.0,0.0,0.0,31.79844029633076,763.1625671119382,0.1204006654838732,6.045575966012514e-05,0.85
1938-09-12,1938-09-23,278.9403,0.9468161724841248,264.1051871975735,0.852,1938,9,12,1938.09,1937,12,347,50,0.0228186881738703,0.0,0.0,0.65,3,Normal,40,6,4,3,65,118.0,0.4467916789219509,146.1051871975735,146.1051871975735,,1,146.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,196.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1047429686816739,0.0046105187197573,989.8906465125986,0.1510987893709529,0.0,0.0,0.0,24.983126974437265,25.134225763808217,25.134225763808217,25.134225763808217,,0.915762708845729,0.0,0.0,0.0,32.781897212712124,0.0,0.0,0.0,0.6676557477130779,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.79844029633076,0.0,0.0,0.0,31.79844029633076,763.1625671119382,0.1204006654838732,6.045575966012514e-05,0.85
1938-09-13,1938-09-24,278.9403,0.9468161724841248,264.1051871975735,0.852,1938,9,13,1938.09,1937,12,348,50,0.0228186881738703,0.0,0.0,0.65,3,Normal,40,6,4,3,65,118.0,0.4467916789219509,146.1051871975735,146.1051871975735,,1,146.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,196.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1047429686816739,0.0046105187197573,989.8906465125986,0.1510987893709529,0.0,0.0,0.0,24.983126974437265,25.134225763808217,25.134225763808217,25.134225763808217,,0.915762708845729,0.0,0.0,0.0,32.781897212712124,0.0,0.0,0.0,0.6676557477130779,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.79844029633076,0.0,0.0,0.0,31.79844029633076,763.1625671119382,0.1204006654838732,6.045575966012514e-05,0.85
1938-09-14,1938-09-25,278.9403,0.9468161724841248,264.1051871975735,0.852,1938,9,14,1938.09,1937,12,349,50,0.0228186881738703,0.0,0.0,0.65,3,Normal,40,6,4,3,65,118.0,0.4467916789219509,146.1051871975735,146.1051871975735,,1,146.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,196.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1047429686816739,0.0046105187197573,989.8906465125986,0.1510987893709529,0.0,0.0,0.0,24.983126974437265,25.134225763808217,25.134225763808217,25.134225763808217,,0.915762708845729,0.0,0.0,0.0,32.781897212712124,0.0,0.0,0.0,0.6676557477130779,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.79844029633076,0.0,0.0,0.0,31.79844029633076,763.1625671119382,0.1204006654838732,6.045575966012514e-05,0.85
1938-09-15,1938-09-26,275.3297,0.9493451834369376,261.382924552137,0.855,1938,9,15,1938.09,1937,12,350,50,0.0225834846813046,2.7222626454365013,0.0104148450022162,0.65,3,Normal,40,6,4,3,65,118.0,0.4514449450062029,143.382924552137,143.382924552137,,1,143.382924552137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,193.382924552137,990.0,964.7455316982084,25.254468301791466,0.1037821942105707,0.0043382924552137,989.8918795133342,0.1455335075953167,0.0,0.0,0.0,25.00081430753032,25.14634781512564,25.14634781512564,25.14634781512564,,0.914599971187296,0.0,0.0,0.0,32.15299786067527,0.0,0.0,0.0,0.6548472069383965,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.18840792485501,0.0,0.0,0.0,31.18840792485501,748.5217901965202,0.119320755088705,6.042174598442402e-05,0.855
1938-09-16,1938-09-27,268.1972,0.9570673705328404,256.6827889882703,0.865,1938,9,16,1938.09,1937,12,351,51,0.0221773929685865,4.700135563866695,0.0183110662868848,0.65,3,Normal,40,6,4,3,65,118.0,0.4597113833190906,138.68278898827032,138.68278898827032,,1,138.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,188.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1021233644617007,0.003868278898827,989.8940083566396,0.1361446106372444,0.0,0.0,0.0,25.03113259004914,25.167277200686385,25.167277200686385,25.167277200686385,,0.9124717552434836,0.0,0.0,0.0,31.06427321822026,0.0,0.0,0.0,0.6326735889657894,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.13234502167365,0.0,0.0,0.0,30.13234502167365,723.1762805201677,0.1173913729878111,6.035425088012708e-05,0.865
1938-09-17,1938-09-28,268.1972,0.9570673705328404,256.6827889882703,0.865,1938,9,17,1938.09,1937,12,352,51,0.0221773929685865,0.0,0.0,0.65,3,Normal,40,6,4,3,65,118.0,0.4597113833190906,138.68278898827032,138.68278898827032,,1,138.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,188.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1021233644617007,0.003868278898827,989.8940083566396,0.1361446106372444,0.0,0.0,0.0,25.03113259004914,25.167277200686385,25.167277200686385,25.167277200686385,,0.9124717552434836,0.0,0.0,0.0,31.06427321822026,0.0,0.0,0.0,0.6326735889657894,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.13234502167365,0.0,0.0,0.0,30.13234502167365,723.1762805201677,0.1173913729878111,6.035425088012708e-05,0.865
1938-09-18,1938-09-29,268.1972,0.9570673705328404,256.6827889882703,0.865,1938,9,18,1938.09,1937,12,353,51,0.0221773929685865,0.0,0.0,0.65,3,Normal,40,6,4,3,65,118.0,0.4597113833190906,138.68278898827032,138.68278898827032,,1,138.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,188.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1021233644617007,0.003868278898827,989.8940083566396,0.1361446106372444,0.0,0.0,0.0,25.03113259004914,25.167277200686385,25.167277200686385,25.167277200686385,,0.9124717552434836,0.0,0.0,0.0,31.06427321822026,0.0,0.0,0.0,0.6326735889657894,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.13234502167365,0.0,0.0,0.0,30.13234502167365,723.1762805201677,0.1173913729878111,6.035425088012708e-05,0.865
1938-09-19,1938-09-30,268.1972,0.9570673705328404,256.6827889882703,0.865,1938,9,19,1938.09,1937,12,354,51,0.0221773929685865,0.0,0.0,0.65,3,Normal,40,6,4,3,65,118.0,0.4597113833190906,138.68278898827032,138.68278898827032,,1,138.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,188.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1021233644617007,0.003868278898827,989.8940083566396,0.1361446106372444,0.0,0.0,0.0,25.03113259004914,25.167277200686385,25.167277200686385,25.167277200686385,,0.9124717552434836,0.0,0.0,0.0,31.06427321822026,0.0,0.0,0.0,0.6326735889657894,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.13234502167365,0.0,0.0,0.0,30.13234502167365,723.1762805201677,0.1173913729878111,6.035425088012708e-05,0.865
1938-09-20,1938-10-01,268.1972,0.9570673705328404,256.6827889882703,0.865,1938,9,20,1938.09,1937,12,355,51,0.0221773929685865,0.0,0.0,0.65,3,Normal,40,6,4,3,65,118.0,0.4597113833190906,138.68278898827032,138.68278898827032,,1,138.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,188.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1021233644617007,0.003868278898827,989.8940083566396,0.1361446106372444,0.0,0.0,0.0,25.03113259004914,25.167277200686385,25.167277200686385,25.167277200686385,,0.9124717552434836,0.0,0.0,0.0,31.06427321822026,0.0,0.0,0.0,0.6326735889657894,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.13234502167365,0.0,0.0,0.0,30.13234502167365,723.1762805201677,0.1173913729878111,6.035425088012708e-05,0.865
1938-09-21,1938-10-02,268.1972,0.9570673705328404,256.6827889882703,0.865,1938,9,21,1938.09,1937,12,356,51,0.0221773929685865,0.0,0.0,0.61,3,Normal,40,6,4,3,65,118.0,0.4597113833190906,138.68278898827032,138.68278898827032,,1,138.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,188.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1021233644617007,0.003868278898827,989.8940083566396,0.1361446106372444,0.0,0.0,0.0,25.03113259004914,25.167277200686385,25.167277200686385,25.167277200686385,,0.9124717552434836,0.0,0.0,0.0,31.06427321822026,0.0,0.0,0.0,0.6326735889657894,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.13234502167365,0.0,0.0,0.0,30.13234502167365,723.1762805201677,0.1173913729878111,6.035425088012708e-05,0.865
1938-09-22,1938-10-03,268.1972,0.9570673705328404,256.6827889882703,0.865,1938,9,22,1938.09,1937,12,357,51,0.0221773929685865,0.0,0.0,0.61,3,Normal,40,6,4,3,65,118.0,0.4597113833190906,138.68278898827032,138.68278898827032,,1,138.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,188.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1021233644617007,0.003868278898827,989.8940083566396,0.1361446106372444,0.0,0.0,0.0,25.03113259004914,25.167277200686385,25.167277200686385,25.167277200686385,,0.9124717552434836,0.0,0.0,0.0,31.06427321822026,0.0,0.0,0.0,0.6326735889657894,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.13234502167365,0.0,0.0,0.0,30.13234502167365,723.1762805201677,0.1173913729878111,6.035425088012708e-05,0.865
1938-09-23,1938-10-04,268.1972,0.9570673705328404,256.6827889882703,0.865,1938,9,23,1938.09,1937,12,358,52,0.0221773929685865,0.0,0.0,0.61,3,Normal,40,6,4,3,65,118.0,0.4597113833190906,138.68278898827032,138.68278898827032,,1,138.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,188.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1021233644617007,0.003868278898827,989.8940083566396,0.1361446106372444,0.0,0.0,0.0,25.03113259004914,25.167277200686385,25.167277200686385,25.167277200686385,,0.9124717552434836,0.0,0.0,0.0,31.06427321822026,0.0,0.0,0.0,0.6326735889657894,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.13234502167365,0.0,0.0,0.0,30.13234502167365,723.1762805201677,0.1173913729878111,6.035425088012708e-05,0.865
1938-09-24,1938-10-05,264.675,0.9437959007304476,249.7991800258312,0.875,1938,9,24,1938.09,1937,12,359,52,0.0215826491542318,6.8836089624391255,0.0275565714896554,0.61,3,Normal,40,6,4,3,65,118.0,0.4723794529181316,131.7991800258312,131.7991800258312,,1,131.7991800258312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,181.7991800258312,990.0,964.698795080155,25.301204919844963,0.0996939163806142,0.0031799180025831,989.8971261656168,0.1229824584485626,0.0,0.0,0.0,25.075348627013184,25.198331085461746,25.198331085461746,25.198331085461746,,0.9093631804411382,0.0,0.0,0.0,29.4737743023615,0.0,0.0,0.0,0.6002805356896436,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.589561073290657,0.0,0.0,0.0,28.589561073290657,686.1494657589758,0.1144501798217843,6.025488732952878e-05,0.875
1938-09-25,1938-10-06,264.675,0.9437959007304476,249.7991800258312,0.875,1938,9,25,1938.09,1937,12,360,52,0.0215826491542318,0.0,0.0,0.61,3,Normal,40,6,4,3,65,118.0,0.4723794529181316,131.7991800258312,131.7991800258312,,1,131.7991800258312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,181.7991800258312,990.0,964.698795080155,25.301204919844963,0.0996939163806142,0.0031799180025831,989.8971261656168,0.1229824584485626,0.0,0.0,0.0,25.075348627013184,25.198331085461746,25.198331085461746,25.198331085461746,,0.9093631804411382,0.0,0.0,0.0,29.4737743023615,0.0,0.0,0.0,0.6002805356896436,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.589561073290657,0.0,0.0,0.0,28.589561073290657,686.1494657589758,0.1144501798217843,6.025488732952878e-05,0.875
1938-09-26,1938-10-07,264.675,0.9437959007304476,249.7991800258312,0.875,1938,9,26,1938.09,1937,12,361,52,0.0215826491542318,0.0,0.0,0.61,3,Normal,40,6,4,3,65,118.0,0.4723794529181316,131.7991800258312,131.7991800258312,,1,131.7991800258312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,181.7991800258312,990.0,964.698795080155,25.301204919844963,0.0996939163806142,0.0031799180025831,989.8971261656168,0.1229824584485626,0.0,0.0,0.0,25.075348627013184,25.198331085461746,25.198331085461746,25.198331085461746,,0.9093631804411382,0.0,0.0,0.0,29.4737743023615,0.0,0.0,0.0,0.6002805356896436,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.589561073290657,0.0,0.0,0.0,28.589561073290657,686.1494657589758,0.1144501798217843,6.025488732952878e-05,0.875
1938-09-27,1938-10-08,257.7185,0.9439744768586136,243.27968621428656,0.884,1938,9,27,1938.09,1937,12,362,52,0.0210193648889143,6.519493811544577,0.026798348489327,0.61,3,Normal,40,6,4,3,65,118.0,0.4850384421166294,125.27968621428656,125.27968621428656,,1,125.27968621428656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,175.27968621428656,990.0,964.6596781172858,25.340321882714196,0.0973929763044801,0.0025279686214286,989.900079055074,0.1111034351857158,0.0,0.0,0.0,25.129297502602597,25.24040093778831,25.24040093778831,25.24040093778831,,0.9064406760287952,0.0,0.0,0.0,27.985887911814604,0.0,0.0,0.0,0.5699773505461223,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.146311274460164,0.0,0.0,0.0,27.146311274460164,651.511470587044,0.1115847841506546,6.019046062891132e-05,0.885
1938-09-28,1938-10-09,257.7185,0.9439744768586136,243.27968621428656,0.884,1938,9,28,1938.09,1937,12,363,52,0.0210193648889143,0.0,0.0,0.61,3,Normal,40,6,4,3,65,118.0,0.4850384421166294,125.27968621428656,125.27968621428656,,1,125.27968621428656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,175.27968621428656,990.0,964.6596781172858,25.340321882714196,0.0973929763044801,0.0025279686214286,989.900079055074,0.1111034351857158,0.0,0.0,0.0,25.129297502602597,25.24040093778831,25.24040093778831,25.24040093778831,,0.9064406760287952,0.0,0.0,0.0,27.985887911814604,0.0,0.0,0.0,0.5699773505461223,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.146311274460164,0.0,0.0,0.0,27.146311274460164,651.511470587044,0.1115847841506546,6.019046062891132e-05,0.885
1938-09-29,1938-10-10,257.7185,0.9439744768586136,243.27968621428656,0.884,1938,9,29,1938.09,1937,12,364,52,0.0210193648889143,0.0,0.0,0.61,3,Normal,40,6,4,3,65,118.0,0.4850384421166294,125.27968621428656,125.27968621428656,,1,125.27968621428656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,175.27968621428656,990.0,964.6596781172858,25.340321882714196,0.0973929763044801,0.0025279686214286,989.900079055074,0.1111034351857158,0.0,0.0,0.0,25.129297502602597,25.24040093778831,25.24040093778831,25.24040093778831,,0.9064406760287952,0.0,0.0,0.0,27.985887911814604,0.0,0.0,0.0,0.5699773505461223,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.146311274460164,0.0,0.0,0.0,27.146311274460164,651.511470587044,0.1115847841506546,6.019046062891132e-05,0.885
1938-09-30,1938-10-11,254.284,0.9424159355737844,239.64129376144416,0.89,1938,9,30,1938.09,1937,12,365,53,0.0207050077809887,3.638392452842453,0.0151826606998056,0.61,3,Normal,40,6,4,3,65,118.0,0.4924026162096484,121.64129376144416,121.64129376144416,,1,121.64129376144416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,171.64129376144416,990.0,964.6378477625686,25.36215223743136,0.096108870015028,0.0021641293761444,989.9017270006088,0.1047558511449128,0.0,0.0,0.0,25.15912338689529,25.263879238040204,25.263879238040204,25.263879238040204,,0.9035015955338764,0.0,0.0,0.0,27.11715721192972,0.0,0.0,0.0,0.5522842609354321,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.303642495571825,0.0,0.0,0.0,26.303642495571825,631.2874198937238,0.1097625625479902,6.0066504835194194e-05,0.89
