Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1939-04-28,1939-05-09,1900.6727,1.0007678191571476,1902.1320729105275,0.186,1939,4,28,1939.04,1938,7,210,30,0.1643442110994695,50.40239474883765,0.0264978417990265,0.74,4,Mod_Dry,45,11,10,10,72,148.0,0.0778074257343967,1754.1320729105275,1100.0,,4,275.0,275.0,275.0,275.0,654.1320729105275,55.0,7.0,15.0,44.19811303449511,532.9339598760324,100.0,18.0,25.0,54.19811303449511,604.9339598760324,1243.0,990.0,970.7838113124802,19.21618868751977,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.2749992750015,17.2749992750015,17.2749992750015,17.2749992750015,,0.9301971212771326,0.9301971212771326,0.9301971212771326,0.9301971212771326,43.33755664192816,43.33755664192816,43.33755664192816,43.33755664192816,0.8826386281451764,0.8826386281451764,0.8826386281451764,0.8826386281451764,0.9782638628145176,0.9782638628145176,0.9782638628145176,0.9782638628145176,42.39556556547559,42.39556556547559,42.39556556547559,42.39556556547559,169.58226226190237,4069.974294285657,0.0891537788973916,4.28238036014905e-05,0.185
1939-04-29,1939-05-10,1840.5463,0.9955175444855696,1832.2961330880007,0.193,1939,4,29,1939.04,1938,7,211,31,0.1583103858988032,69.83593982252683,0.0381138935794352,0.74,4,Mod_Dry,45,11,10,10,72,148.0,0.0807729696785273,1684.2961330880007,1100.0,,4,275.0,275.0,275.0,275.0,584.2961330880007,55.0,7.0,15.0,39.47946845189194,467.8166646361088,100.0,18.0,25.0,49.47946845189194,539.8166646361087,1243.0,990.0,970.5581875068996,19.441812493100315,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.500623080582038,17.500623080582038,17.500623080582038,17.500623080582038,,0.9313556995187888,0.9313556995187888,0.9313556995187888,0.9313556995187888,43.95825876689554,43.95825876689554,43.95825876689554,43.95825876689554,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.979528021928504,0.979528021928504,0.979528021928504,0.979528021928504,43.05834625735851,43.05834625735851,43.05834625735851,43.05834625735851,172.23338502943403,4133.601240706417,0.0939986620717067,4.349327904783688e-05,0.195
1939-04-30,1939-05-11,1828.6668,0.9885857895968824,1807.794012387604,0.195,1939,4,30,1939.04,1938,7,212,31,0.1561934026702889,24.50212070039675,0.0135536020876826,0.74,4,Mod_Dry,45,11,10,10,72,148.0,0.0818677343689905,1659.794012387604,1100.0,,4,275.0,275.0,275.0,275.0,559.794012387604,55.0,7.0,15.0,37.82391975591919,444.9700926316848,100.0,18.0,25.0,47.82391975591919,516.9700926316848,1243.0,990.0,970.4790268092522,19.52097319074778,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.579783778229505,17.579783778229505,17.579783778229505,17.579783778229505,,0.9317621897012084,0.9317621897012084,0.9317621897012084,0.9317621897012084,44.176367847195,44.176367847195,44.176367847195,44.176367847195,0.8997223594133401,0.8997223594133401,0.8997223594133401,0.8997223594133401,0.979972235941334,0.979972235941334,0.979972235941334,0.979972235941334,43.29161397498254,43.29161397498254,43.29161397498254,43.29161397498254,173.16645589993016,4155.994941598324,0.0957888203596959,4.372890300503287e-05,0.195
1939-05-01,1939-05-12,1793.3188,0.9856727560705408,1767.625484109115,0.199,1939,5,1,1939.05,1938,8,213,31,0.1527228418270275,40.16852827848902,0.0227245695649913,0.77,4,Mod_Dry,47,10,10,10,115,192.0,0.1086202941324803,1575.625484109115,1100.0,,4,275.0,275.0,275.0,275.0,475.62548410911495,53.0,7.9999999999999964,14.999999999999996,24.77216063068307,374.8533234784319,100.0,18.0,25.0,34.772160630683075,489.8533234784319,1243.0,990.0,970.3492515640448,19.650748435955165,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.70955902343689,17.70955902343689,17.70955902343689,17.70955902343689,,0.9324285855853484,0.9324285855853484,0.9324285855853484,0.9324285855853484,44.53430916826936,44.53430916826936,44.53430916826936,44.53430916826936,0.9070124066857304,0.9070124066857304,0.9070124066857304,0.9070124066857304,0.98,0.98,0.98,0.98,43.64362298490397,43.64362298490397,43.64362298490397,43.64362298490397,174.57449193961588,4189.787806550781,0.098762149283903,4.408446766151916e-05,0.2
1939-05-02,1939-05-13,1712.5226,0.9796730877109254,1677.712303316742,0.209,1939,5,2,1939.05,1938,8,214,31,0.1449543430065665,89.91318079237293,0.0535927289885278,0.77,4,Mod_Dry,47,10,10,10,115,192.0,0.1144415521185765,1485.712303316742,1100.0,,4,275.0,275.0,275.0,275.0,385.712303316742,53.0,8.0,15.0,20.089182464413646,289.6231208523283,100.0,18.0,25.0,30.089182464413646,404.6231208523283,1243.0,990.0,970.0587628261004,19.941237173899708,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.00004776138143,18.00004776138143,18.00004776138143,18.00004776138143,,0.9339201504483516,0.9339201504483516,0.9339201504483516,0.9339201504483516,45.3372106349255,45.3372106349255,45.3372106349255,45.3372106349255,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.98,0.98,0.98,0.98,44.430466422226985,44.430466422226985,44.430466422226985,44.430466422226985,177.72186568890794,4265.324776533791,0.1059310737231657,4.4879259012350496e-05,0.21
1939-05-03,1939-05-14,1701.1714,0.9756355469043254,1659.7232892169968,0.212,1939,5,3,1939.05,1938,8,215,31,0.1434000921883485,17.98901409974519,0.0108385621968538,0.77,4,Mod_Dry,47,10,10,10,115,192.0,0.1156819339991182,1467.7232892169968,1100.0,,4,275.0,275.0,275.0,275.0,367.7232892169968,53.0,8.0,15.0,19.152254646718585,272.57103457027824,100.0,18.0,25.0,29.152254646718585,387.57103457027824,1243.0,990.0,970.0006444728548,19.9993555271451,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.05816611462682,18.05816611462682,18.05816611462682,18.05816611462682,,0.9341032232610744,0.9341032232610744,0.9341032232610744,0.9341032232610744,45.49251089045048,45.49251089045048,45.49251089045048,45.49251089045048,0.9265277167097856,0.9265277167097856,0.9265277167097856,0.9265277167097856,0.98,0.98,0.98,0.98,44.58266067264147,44.58266067264147,44.58266067264147,44.58266067264147,178.33064269056587,4279.935424573581,0.1074460085299498,4.503299057842573e-05,0.21
1939-05-04,1939-05-15,1701.1714,0.9756355469043254,1659.7232892169968,0.212,1939,5,4,1939.05,1938,8,216,31,0.1434000921883485,0.0,0.0,0.77,4,Mod_Dry,47,10,10,10,115,192.0,0.1156819339991182,1467.7232892169968,1100.0,,4,275.0,275.0,275.0,275.0,367.7232892169968,53.0,8.0,15.0,19.152254646718585,272.57103457027824,100.0,18.0,25.0,29.152254646718585,387.57103457027824,1243.0,990.0,970.0006444728548,19.9993555271451,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.05816611462682,18.05816611462682,18.05816611462682,18.05816611462682,,0.9341032232610744,0.9341032232610744,0.9341032232610744,0.9341032232610744,45.49251089045048,45.49251089045048,45.49251089045048,45.49251089045048,0.9265277167097856,0.9265277167097856,0.9265277167097856,0.9265277167097856,0.98,0.98,0.98,0.98,44.58266067264147,44.58266067264147,44.58266067264147,44.58266067264147,178.33064269056587,4279.935424573581,0.1074460085299498,4.503299057842573e-05,0.21
1939-05-05,1939-05-16,1678.6114,0.9718781251926132,1631.4057003589478,0.215,1939,5,5,1939.05,1938,8,217,31,0.1409534525110131,28.31758885804902,0.0173577846711081,0.77,4,Mod_Dry,47,10,10,10,115,192.0,0.1176899160998122,1439.4057003589478,1100.0,,4,275.0,275.0,275.0,275.0,339.4057003589478,53.000000000000014,8.0,15.0,17.677380227028532,245.72832013191925,100.0,18.0,25.0,27.67738022702853,360.7283201319193,1243.0,990.0,969.9091568780829,20.09084312191726,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.149653709398983,18.149653709398983,18.149653709398983,18.149653709398983,,0.934391409184607,0.934391409184607,0.934391409184607,0.934391409184607,45.73709463838924,45.73709463838924,45.73709463838924,45.73709463838924,0.9315090557716748,0.9315090557716748,0.9315090557716748,0.9315090557716748,0.98,0.98,0.98,0.98,44.82235274562145,44.82235274562145,44.82235274562145,44.82235274562145,179.2894109824858,4302.945863579659,0.1098987277922578,4.527510378345601e-05,0.215
1939-05-06,1939-05-17,1612.0655,0.96221627423111,1551.1556592265113,0.223,1939,5,6,1939.05,1938,8,218,32,0.1340198489571705,80.25004113243654,0.0517356466806519,0.77,4,Mod_Dry,47,10,10,10,115,192.0,0.1237786800170277,1359.1556592265113,1100.0,,4,275.0,275.0,275.0,275.0,259.15565922651126,53.00000000000001,8.0,13.497690584714128,13.497690584714128,171.160278057083,100.0,18.0,23.497690584714128,23.497690584714128,286.160278057083,1241.497690584714,990.0,969.649887514424,20.35011248557589,0.9223979288907918,0.48,988.5976020711092,0.5349,0.5349,0.5349,0.5349,18.412814556685127,18.412814556685127,18.412814556685127,18.412814556685127,,0.9352203658535582,0.9352203658535582,0.9352203658535582,0.9352203658535582,46.4414240521395,46.4414240521395,46.4414240521395,46.4414240521395,0.9458538503490732,0.9458538503490732,0.9458538503490732,0.9458538503490732,0.98,0.98,0.98,0.98,45.51259557109671,45.51259557109671,45.51259557109671,45.51259557109671,182.05038228438684,4369.209174825284,0.1173643542487327,4.5972318758683545e-05,0.225
1939-05-07,1939-05-18,1612.0655,0.96221627423111,1551.1556592265113,0.223,1939,5,7,1939.05,1938,8,219,32,0.1340198489571705,0.0,0.0,0.77,4,Mod_Dry,47,10,10,10,115,192.0,0.1237786800170277,1359.1556592265113,1100.0,,4,275.0,275.0,275.0,275.0,259.15565922651126,53.00000000000001,8.0,13.497690584714128,13.497690584714128,171.160278057083,100.0,18.0,23.497690584714128,23.497690584714128,286.160278057083,1241.497690584714,990.0,969.649887514424,20.35011248557589,0.9223979288907918,0.48,988.5976020711092,0.5349,0.5349,0.5349,0.5349,18.412814556685127,18.412814556685127,18.412814556685127,18.412814556685127,,0.9352203658535582,0.9352203658535582,0.9352203658535582,0.9352203658535582,46.4414240521395,46.4414240521395,46.4414240521395,46.4414240521395,0.9458538503490732,0.9458538503490732,0.9458538503490732,0.9458538503490732,0.98,0.98,0.98,0.98,45.51259557109671,45.51259557109671,45.51259557109671,45.51259557109671,182.05038228438684,4369.209174825284,0.1173643542487327,4.5972318758683545e-05,0.225
1939-05-08,1939-05-19,1590.2593,0.9608539838546808,1528.006983766956,0.227,1939,5,8,1939.05,1938,8,220,32,0.132019803397465,23.148675459555307,0.0151495874727532,0.77,4,Mod_Dry,47,10,10,10,115,192.0,0.1256538759572076,1336.006983766956,1100.0,,4,275.0,275.0,275.0,275.0,236.00698376695595,52.99999999999999,7.999999999999998,12.292030404528957,12.292030404528957,150.42292295789807,100.0,18.0,22.29203040452896,22.29203040452896,265.4229229578981,1240.292030404529,990.0,969.5750994860164,20.42490051398363,0.9192748659559506,0.48,988.600725134044,0.5349,0.5349,0.5349,0.5349,18.4907256480277,18.4907256480277,18.4907256480277,18.4907256480277,,0.9354657857912873,0.9354657857912873,0.9354657857912873,0.9354657857912873,46.65017274080139,46.65017274080139,46.65017274080139,46.65017274080139,0.9501053511364844,0.9501053511364844,0.9501053511364844,0.9501053511364844,0.98,0.98,0.98,0.98,45.71716928598536,45.71716928598536,45.71716928598536,45.71716928598536,182.86867714394143,4388.848251454594,0.1196779066369971,4.617895887473268e-05,0.225
1939-05-09,1939-05-20,1525.9589,0.9480519815469955,1446.688358904274,0.237,1939,5,9,1939.05,1938,8,221,32,0.1249938742093292,81.31862486268187,0.0562101881598555,0.77,4,Mod_Dry,47,10,10,10,115,192.0,0.1327169039677773,1254.688358904274,1100.0,,4,275.0,275.0,275.0,275.0,154.68835890427408,37.86642119010876,8.0,8.056685359597608,8.056685359597608,92.70856699497013,84.86642119010875,18.0,18.05668535959761,18.05668535959761,207.7085669949701,1220.9231065497063,990.0,969.3123777749216,20.687622225078485,0.8756844051585859,0.48,988.6443155948414,0.5349,0.5349,0.5349,0.5349,18.797037819919854,18.797037819919854,18.797037819919854,18.797037819919854,,0.9364306691327476,0.9364306691327476,0.9364306691327476,0.9364306691327476,47.47188068519736,47.47188068519736,47.47188068519736,47.47188068519736,0.9668407471526956,0.9668407471526956,0.9668407471526956,0.9668407471526956,0.98,0.98,0.98,0.98,46.52244307149341,46.52244307149341,46.52244307149341,46.52244307149341,186.08977228597365,4466.154534863368,0.1286315543638704,4.699236673888224e-05,0.235
1939-05-10,1939-05-21,1515.4044,0.9482599209629142,1436.9972565708524,0.239,1939,5,10,1939.05,1938,8,222,32,0.1241565629677216,9.691102333421668,0.0067439950139834,0.77,4,Mod_Dry,47,10,10,10,115,192.0,0.1336119461064074,1244.9972565708524,1100.0,,4,275.0,275.0,275.0,275.0,144.9972565708524,35.494120098073246,7.5519404463985635,7.5519404463985635,7.5519404463985635,86.84731513358348,82.49412009807324,17.551940446398564,17.551940446398564,17.551940446398564,201.8473151335835,1217.5980009908703,990.0,969.2810680596904,20.71893194030952,0.8708116034378502,0.48,988.6491883965622,0.5349,0.5349,0.5349,0.5349,18.833220336871697,18.833220336871697,18.833220336871697,18.833220336871697,,0.936544644061146,0.936544644061146,0.936544644061146,0.936544644061146,47.5690485814291,47.5690485814291,47.5690485814291,47.5690485814291,0.9688197267093503,0.9688197267093503,0.9688197267093503,0.9688197267093503,0.98,0.98,0.98,0.98,46.61766760980052,46.61766760980052,46.61766760980052,46.61766760980052,186.47067043920208,4475.29609054085,0.1297641102559808,4.708855314121264e-05,0.24
1939-05-11,1939-05-22,1515.4044,0.9482599209629142,1436.9972565708524,0.239,1939,5,11,1939.05,1938,8,223,32,0.1241565629677216,0.0,0.0,0.8300000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.1336119461064074,1244.9972565708524,1100.0,,4,275.0,275.0,275.0,275.0,144.9972565708524,35.494120098073246,7.5519404463985635,7.5519404463985635,7.5519404463985635,86.84731513358348,82.49412009807324,17.551940446398564,17.551940446398564,17.551940446398564,201.8473151335835,1217.5980009908703,990.0,969.2810680596904,20.71893194030952,0.8708116034378502,0.48,988.6491883965622,0.5349,0.5349,0.5349,0.5349,18.833220336871697,18.833220336871697,18.833220336871697,18.833220336871697,,0.936544644061146,0.936544644061146,0.936544644061146,0.936544644061146,47.5690485814291,47.5690485814291,47.5690485814291,47.5690485814291,0.9688197267093503,0.9688197267093503,0.9688197267093503,0.9688197267093503,0.98,0.98,0.98,0.98,46.61766760980052,46.61766760980052,46.61766760980052,46.61766760980052,186.47067043920208,4475.29609054085,0.1297641102559808,4.708855314121264e-05,0.24
1939-05-12,1939-05-23,1484.0171,0.9431309976592172,1399.6225280663384,0.244,1939,5,12,1939.05,1938,8,224,32,0.1209273864249316,37.374728504514,0.0267034345011218,0.8300000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.1371798439578272,1207.6225280663384,1100.0,,4,275.0,275.0,275.0,275.0,107.62252806633842,26.34509801623909,5.605340003455126,5.605340003455126,5.605340003455126,64.46141003973395,73.34509801623909,15.605340003455126,15.605340003455126,15.605340003455126,179.46141003973395,1204.5557780231493,990.0,969.1603189368298,20.839681063170246,0.8516987766734644,0.48,988.6683012233264,0.5349,0.5349,0.5349,0.5349,18.973082286496712,18.973082286496712,18.973082286496712,18.973082286496712,,0.9369852092024646,0.9369852092024646,0.9369852092024646,0.9369852092024646,47.94485604119347,47.94485604119347,47.94485604119347,47.94485604119347,0.976473646460152,0.976473646460152,0.976473646460152,0.976473646460152,0.98,0.98,0.98,0.98,46.9859589203696,46.9859589203696,46.9859589203696,46.9859589203696,187.9438356814784,4510.652056355481,0.1342818023521913,4.7460564566029895e-05,0.245
1939-05-13,1939-05-24,1412.3815,0.928274988254288,1311.0784203230735,0.258,1939,5,13,1939.05,1938,8,225,33,0.1132771755159135,88.54410774326495,0.0675353254013944,0.8300000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.1464443293580316,1119.0784203230735,1100.0,,4,275.0,275.0,275.0,275.0,19.078420323073487,4.670238308252364,0.9936677251600776,0.9936677251600776,0.9936677251600776,11.427178839340892,51.670238308252365,10.993667725160078,10.993667725160078,10.993667725160078,126.4271788393409,1173.6575737585724,990.0,968.8776750353012,21.12232496469892,0.8064187636801992,0.48,988.7135812363198,0.5349,0.5349,0.5349,0.5349,19.3010062010187,19.3010062010187,19.3010062010187,19.3010062010187,,0.9380091393471784,0.9380091393471784,0.9380091393471784,0.9380091393471784,48.82681696960347,48.82681696960347,48.82681696960347,48.82681696960347,0.9944361908269546,0.9944361908269546,0.9944361908269546,0.9944361908269546,0.98,0.98,0.98,0.98,47.8502806302114,47.8502806302114,47.8502806302114,47.8502806302114,191.4011225208456,4593.626940500295,0.1459875470101025,4.833361679819334e-05,0.26
1939-05-14,1939-05-25,1402.3296,0.9252414293343468,1297.4934435018629,0.26,1939,5,14,1939.05,1938,8,226,33,0.1121034335185609,13.584976821210606,0.0104701699181966,0.8300000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.1479776263699666,1105.4934435018629,1100.0,,4,275.0,275.0,275.0,275.0,5.493443501862885,1.3447491905601852,0.2861168490553586,0.2861168490553586,0.2861168490553586,3.290343764136624,48.34474919056019,10.28611684905536,10.28611684905536,10.28611684905536,118.29034376413662,1168.9169828886709,990.0,968.834979393863,21.165020606136977,0.7994716280361066,0.48,988.7205283719638,0.5349,0.5349,0.5349,0.5349,19.35064897810081,19.35064897810081,19.35064897810081,19.35064897810081,,0.9381640248116746,0.9381640248116746,0.9381640248116746,0.9381640248116746,48.96048412649317,48.96048412649317,48.96048412649317,48.96048412649317,0.9971585361811236,0.9971585361811236,0.9971585361811236,0.9971585361811236,0.98,0.98,0.98,0.98,47.98127444396331,47.98127444396331,47.98127444396331,47.98127444396331,191.92509777585323,4606.202346620477,0.1479198979671589,4.846593378178112e-05,0.26
1939-05-15,1939-05-26,1392.323,0.9273803807430936,1291.2130338573666,0.261,1939,5,15,1939.05,1938,8,227,33,0.1115608061252764,6.280409644496332,0.004863960849074,0.8300000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.148697383751169,1099.2130338573666,1099.2130338573666,,4,274.80325846434164,274.80325846434164,274.80325846434164,274.80325846434164,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1166.2130338573666,990.0,968.8152409635516,21.184759036448327,0.795509104964468,0.4789769440145764,988.725513951021,0.5341405776723588,0.5341405776723588,0.5341405776723588,0.5341405776723588,19.376132409796924,19.376132409796924,19.376132409796924,19.376132409796924,,0.938249206232687,0.938249206232687,0.938249206232687,0.938249206232687,48.99433606709032,48.99433606709032,48.99433606709032,48.99433606709032,0.9978479850731228,0.9978479850731228,0.9978479850731228,0.9978479850731228,0.98,0.98,0.98,0.98,48.01444934574852,48.01444934574852,48.01444934574852,48.01444934574852,192.05779738299407,4609.387137191858,0.1487421458326215,4.853416627960526e-05,0.26
1939-05-16,1939-05-27,1342.9646,0.905877929951145,1216.5619918456675,0.269,1939,5,16,1939.05,1938,8,228,33,0.1051109560954656,74.65104201169902,0.0613623000817612,0.8300000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.157821797234281,1024.5619918456675,1024.5619918456675,,4,256.1404979614169,256.1404979614169,256.1404979614169,256.1404979614169,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1091.5619918456675,990.0,968.5806234029436,21.419376597056495,0.6861111566789837,0.3819305893993677,988.9319582539216,0.4640742225387858,0.4640742225387858,0.4640742225387858,0.4640742225387858,19.88726062843932,19.88726062843932,19.88726062843932,19.88726062843932,,0.9393517580976524,0.9393517580976524,0.9393517580976524,0.9393517580976524,46.92671644736997,46.92671644736997,46.92671644736997,46.92671644736997,0.9557376058527488,0.9557376058527488,0.9557376058527488,0.9557376058527488,0.98,0.98,0.98,0.98,45.98818211842257,45.98818211842257,45.98818211842257,45.98818211842257,183.95272847369029,4414.865483368567,0.1512070323638932,4.987299991436502e-05,0.27
1939-05-17,1939-05-28,1333.2273,0.906175230008076,1208.137555230546,0.272,1939,5,17,1939.05,1938,8,229,33,0.1043830847719191,8.424436615121522,0.0069730773442548,0.8300000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.158922300833005,1016.137555230546,1016.137555230546,,4,254.0343888076365,254.0343888076365,254.0343888076365,254.0343888076365,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1083.137555230546,990.0,968.5541466021532,21.44585339784692,0.6737655007267067,0.3709788217997098,988.9552556774736,0.4564624241551859,0.4564624241551859,0.4564624241551859,0.4564624241551859,19.94464665116532,19.94464665116532,19.94464665116532,19.94464665116532,,0.9393649550541068,0.9393649550541068,0.9393649550541068,0.9393649550541068,46.67581515349519,46.67581515349519,46.67581515349519,46.67581515349519,0.9506275998675192,0.9506275998675192,0.9506275998675192,0.9506275998675192,0.98,0.98,0.98,0.98,45.742298850425286,45.742298850425286,45.742298850425286,45.742298850425286,182.96919540170117,4391.260689640827,0.1514473203895938,5.001761448423307e-05,0.27
1939-05-18,1939-05-29,1333.2273,0.906175230008076,1208.137555230546,0.272,1939,5,18,1939.05,1938,8,230,33,0.1043830847719191,0.0,0.0,0.8300000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.158922300833005,1016.137555230546,1016.137555230546,,4,254.0343888076365,254.0343888076365,254.0343888076365,254.0343888076365,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1083.137555230546,990.0,968.5541466021532,21.44585339784692,0.6737655007267067,0.3709788217997098,988.9552556774736,0.4564624241551859,0.4564624241551859,0.4564624241551859,0.4564624241551859,19.94464665116532,19.94464665116532,19.94464665116532,19.94464665116532,,0.9393649550541068,0.9393649550541068,0.9393649550541068,0.9393649550541068,46.67581515349519,46.67581515349519,46.67581515349519,46.67581515349519,0.9506275998675192,0.9506275998675192,0.9506275998675192,0.9506275998675192,0.98,0.98,0.98,0.98,45.742298850425286,45.742298850425286,45.742298850425286,45.742298850425286,182.96919540170117,4391.260689640827,0.1514473203895938,5.001761448423307e-05,0.27
1939-05-19,1939-05-30,1323.5347,0.9063317221724048,1199.561484005937,0.273,1939,5,19,1939.05,1938,8,231,33,0.1036421122181129,8.576071224608995,0.0071493386032779,0.8300000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.1600584901732721,1007.561484005937,1007.561484005937,,4,251.89037100148423,251.89037100148423,251.89037100148423,251.89037100148423,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1074.561484005937,990.0,968.5271932354472,21.47280676455273,0.6611976306603335,0.3598299292077181,988.978972440132,0.4488297207652839,0.4488297207652839,0.4488297207652839,0.4488297207652839,20.002949483919327,20.002949483919327,20.002949483919327,20.002949483919327,,0.9393748211618697,0.9393748211618697,0.9393748211618697,0.9393748211618697,46.41765742317872,46.41765742317872,46.41765742317872,46.41765742317872,0.9453698049527234,0.9453698049527234,0.9453698049527234,0.9453698049527234,0.98,0.98,0.98,0.98,45.489304274715145,45.489304274715145,45.489304274715145,45.489304274715145,181.95721709886055,4366.973210372654,0.1516864450259058,5.0164354452489504e-05,0.275
1939-05-20,1939-05-31,1294.7235,0.9135144469019452,1182.7486219934508,0.279,1939,5,20,1939.05,1938,8,232,34,0.1021894809402341,16.81286201248622,0.0142150763905766,0.8300000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.1623337338380455,990.7486219934508,990.7486219934508,,4,247.6871554983627,247.6871554983627,247.6871554983627,247.6871554983627,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1057.7486219934508,990.0,968.4743528119794,21.52564718802057,0.6365590916740365,0.3425988975947606,989.0208420107311,0.4340050442442694,0.4340050442442694,0.4340050442442694,0.4340050442442694,20.11248415450756,20.11248415450756,20.11248415450756,20.11248415450756,,0.939312615289644,0.939312615289644,0.939312615289644,0.939312615289644,45.88999973304143,45.88999973304143,45.88999973304143,45.88999973304143,0.9346232124855688,0.9346232124855688,0.9346232124855688,0.9346232124855688,0.98,0.98,0.98,0.98,44.9721997383806,44.9721997383806,44.9721997383806,44.9721997383806,179.88879895352238,4317.331174884537,0.1520938563008687,5.0435710644625246e-05,0.28
1939-05-21,1939-06-01,1285.2084,0.9120856039266032,1172.2200796855432,0.281,1939,5,21,1939.05,1938,8,233,34,0.1012798148848309,10.528542307907626,0.0089817112762067,0.87,4,Mod_Dry,47,10,10,10,115,192.0,0.1637917685657675,980.2200796855432,980.2200796855432,,4,245.0550199213858,245.0550199213858,245.0550199213858,245.0550199213858,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1047.2200796855432,990.0,968.4412631075832,21.55873689241685,0.6211299577211372,0.3341760637484345,989.0446939785304,0.4247925697248502,0.4247925697248502,0.4247925697248502,0.4247925697248502,20.1786383012224,20.1786383012224,20.1786383012224,20.1786383012224,,0.9392594281473926,0.9392594281473926,0.9392594281473926,0.9392594281473926,45.549091774099125,45.549091774099125,45.549091774099125,45.549091774099125,0.9276800768655626,0.9276800768655626,0.9276800768655626,0.9276800768655626,0.98,0.98,0.98,0.98,44.63810993861714,44.63810993861714,44.63810993861714,44.63810993861714,178.55243975446857,4285.258554107246,0.152319895255818,5.059873895636575e-05,0.28
1939-05-22,1939-06-02,1247.589,0.9151467263536076,1141.726989184771,0.287,1939,5,22,1939.05,1938,8,234,34,0.0986452118655642,30.493090500772272,0.0267078651811019,0.87,4,Mod_Dry,47,10,10,10,115,192.0,0.1681662970383962,949.7269891847708,949.7269891847708,,4,237.43174729619275,237.43174729619275,237.43174729619275,237.43174729619275,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1016.7269891847708,990.0,968.345427680295,21.65457231970504,0.5856132603024968,0.3097815913478167,989.1046051483496,0.3987706709152075,0.3987706709152075,0.3987706709152075,0.3987706709152075,20.36040679713955,20.36040679713955,20.36040679713955,20.36040679713955,,0.9383549440135596,0.9383549440135596,0.9383549440135596,0.9383549440135596,44.48679160413073,44.48679160413073,44.48679160413073,44.48679160413073,0.9060446355220108,0.9060446355220108,0.9060446355220108,0.9060446355220108,0.98,0.98,0.98,0.98,43.59705577204812,43.59705577204812,43.59705577204812,43.59705577204812,174.38822308819246,4185.317354116619,0.1527407381450369,5.100536641760021e-05,0.285
1939-05-23,1939-06-03,1165.5017,0.9291100950872416,1082.8793953113418,0.307,1939,5,23,1939.05,1938,8,235,34,0.0935607797548999,58.84759387342911,0.0543436269341053,0.87,4,Mod_Dry,47,10,10,10,115,192.0,0.1773050635475407,890.8793953113418,890.8793953113418,,4,222.71984882783545,222.71984882783545,222.71984882783545,222.71984882783545,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,957.8793953113418,990.0,968.16047809955,21.83952190045011,0.5317669124487012,0.2627035162490734,989.2055295713022,0.3509403253194033,0.3509403253194033,0.3509403253194033,0.3509403253194033,20.69411114643294,20.69411114643294,20.69411114643294,20.69411114643294,,0.9363560318882784,0.9363560318882784,0.9363560318882784,0.9363560318882784,42.32387396666387,42.32387396666387,42.32387396666387,42.32387396666387,0.8619933598098547,0.8619933598098547,0.8619933598098547,0.8619933598098547,0.9761993359809854,0.9761993359809854,0.9761993359809854,0.9761993359809854,41.31653766240018,41.31653766240018,41.31653766240018,41.31653766240018,165.26615064960072,3966.387615590417,0.1526173194957547,5.15302793070997e-05,0.305
1939-05-24,1939-06-04,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1939,5,24,1939.05,1938,8,236,34,0.093315514734791,2.838715510519023,0.0026283412871471,0.87,4,Mod_Dry,47,10,10,10,115,192.0,0.177771081766483,888.0406798008228,888.0406798008228,,4,222.0101699502057,222.0101699502057,222.0101699502057,222.0101699502057,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,955.0406798008228,990.0,968.1515564222312,21.84844357776888,0.5291694491919003,0.2604325438406582,989.2103980069674,0.3487119336436458,0.3487119336436458,0.3487119336436458,0.3487119336436458,20.710129651092583,20.710129651092583,20.710129651092583,20.710129651092583,,0.9362243196891336,0.9362243196891336,0.9362243196891336,0.9362243196891336,42.21573012086989,42.21573012086989,42.21573012086989,42.21573012086989,0.8597908374922585,0.8597908374922585,0.8597908374922585,0.8597908374922585,0.9759790837492258,0.9759790837492258,0.9759790837492258,0.9759790837492258,41.20166960317119,41.20166960317119,41.20166960317119,41.20166960317119,164.80667841268476,3955.3602819044345,0.1525930286654367,5.155127905027986e-05,0.31
1939-05-25,1939-06-05,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1939,5,25,1939.05,1938,8,237,34,0.093315514734791,0.0,0.0,0.87,4,Mod_Dry,47,10,10,10,115,192.0,0.177771081766483,888.0406798008228,888.0406798008228,,4,222.0101699502057,222.0101699502057,222.0101699502057,222.0101699502057,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,955.0406798008228,990.0,968.1515564222312,21.84844357776888,0.5291694491919003,0.2604325438406582,989.2103980069674,0.3487119336436458,0.3487119336436458,0.3487119336436458,0.3487119336436458,20.710129651092583,20.710129651092583,20.710129651092583,20.710129651092583,,0.9362243196891336,0.9362243196891336,0.9362243196891336,0.9362243196891336,42.21573012086989,42.21573012086989,42.21573012086989,42.21573012086989,0.8597908374922585,0.8597908374922585,0.8597908374922585,0.8597908374922585,0.9759790837492258,0.9759790837492258,0.9759790837492258,0.9759790837492258,41.20166960317119,41.20166960317119,41.20166960317119,41.20166960317119,164.80667841268476,3955.3602819044345,0.1525930286654367,5.155127905027986e-05,0.31
1939-05-26,1939-06-06,1138.9177,0.936281984298218,1066.3481241083623,0.314,1939,5,26,1939.05,1938,8,238,34,0.0921324779229625,13.692555692460244,0.0128406055985791,0.87,4,Mod_Dry,47,10,10,10,115,192.0,0.1800537701142792,874.3481241083623,874.3481241083623,,4,218.58703102709055,218.58703102709055,218.58703102709055,218.58703102709055,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,941.3481241083624,990.0,968.1085226757692,21.89147732423089,0.5166405747164292,0.2494784992866898,989.2338809259968,0.338048055563439,0.338048055563439,0.338048055563439,0.338048055563439,20.78731019466425,20.78731019466425,20.78731019466425,20.78731019466425,,0.9355985772456864,0.9355985772456864,0.9355985772456864,0.9355985772456864,41.69182827310741,41.69182827310741,41.69182827310741,41.69182827310741,0.8491207387598251,0.8491207387598251,0.8491207387598251,0.8491207387598251,0.9749120738759824,0.9749120738759824,0.9749120738759824,0.9749120738759824,40.645866765416464,40.645866765416464,40.645866765416464,40.645866765416464,162.58346706166586,3902.003209479981,0.1524675323057483,5.165228006848095e-05,0.315
1939-05-27,1939-06-07,1078.3827,0.9251619817921662,997.6786758623872,0.331,1939,5,27,1939.05,1938,8,239,35,0.0861994375945102,68.66944824597533,0.0688292231831234,0.87,4,Mod_Dry,47,10,10,10,115,192.0,0.1924467312424377,805.6786758623872,805.6786758623872,,4,201.4196689655968,201.4196689655968,201.4196689655968,201.4196689655968,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,872.6786758623872,990.0,967.8907147034496,22.109285296550524,0.4538070966793512,0.1945429406899097,989.3516499626307,0.2870602532416068,0.2870602532416068,0.2870602532416068,0.2870602532416068,21.173875005939664,21.173875005939664,21.173875005939664,21.173875005939664,,0.931964739504931,0.931964739504931,0.931964739504931,0.931964739504931,38.97987155247892,38.97987155247892,38.97987155247892,38.97987155247892,0.7938874043274728,0.7938874043274728,0.7938874043274728,0.7938874043274728,0.97,0.97,0.97,0.97,37.81047540590455,37.81047540590455,37.81047540590455,37.81047540590455,151.2419016236182,3629.805638966836,0.1515937999706024,5.214441017062449e-05,0.33
1939-05-28,1939-06-08,1069.9044,0.9248279637273736,989.4775076349576,0.333,1939,5,28,1939.05,1938,8,240,35,0.0854908566596603,8.201168227429662,0.0082883826708017,0.87,4,Mod_Dry,47,10,10,10,115,192.0,0.19404180339472,797.4775076349576,797.4775076349576,,4,199.3693769087394,199.3693769087394,199.3693769087394,199.3693769087394,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,864.4775076349576,990.0,967.8579100305398,22.142089969460244,0.4463029163362861,0.1887387538174788,989.3649583298462,0.2812342553444703,0.2812342553444703,0.2812342553444703,0.2812342553444703,21.225814043961996,21.225814043961996,21.225814043961996,21.225814043961996,,0.931294609908742,0.931294609908742,0.931294609908742,0.931294609908742,38.64991966443267,38.64991966443267,38.64991966443267,38.64991966443267,0.7871674066075901,0.7871674066075901,0.7871674066075901,0.7871674066075901,0.97,0.97,0.97,0.97,37.49042207449969,37.49042207449969,37.49042207449969,37.49042207449969,149.96168829799876,3599.0805191519703,0.1515564397784404,5.22347328023824e-05,0.335
1939-05-29,1939-06-09,1061.4682,0.9202131020126134,976.7769450097452,0.335,1939,5,29,1939.05,1938,8,241,35,0.0843935280488419,12.700562625212342,0.0130025208826828,0.87,4,Mod_Dry,47,10,10,10,115,192.0,0.1965648359954732,784.7769450097452,784.7769450097452,,4,196.1942362524363,196.1942362524363,196.1942362524363,196.1942362524363,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,851.7769450097452,990.0,967.8071077800388,22.19289221996109,0.4346817289938263,0.1823884725048726,989.3829297985012,0.2723438615068216,0.2723438615068216,0.2723438615068216,0.2723438615068216,21.303478156955595,21.303478156955595,21.303478156955595,21.303478156955595,,0.9302502096769982,0.9302502096769982,0.9302502096769982,0.9302502096769982,38.13074019813852,38.13074019813852,38.13074019813852,38.13074019813852,0.7765934867237987,0.7765934867237987,0.7765934867237987,0.7765934867237987,0.97,0.97,0.97,0.97,36.98681799219436,36.98681799219436,36.98681799219436,36.98681799219436,147.94727196877744,3550.734527250658,0.1514647460964605,5.236706391172231e-05,0.335
1939-05-30,1939-06-10,1028.1428,0.9210811262601332,947.0029281802472,0.345,1939,5,30,1939.05,1938,8,242,35,0.0818210529947733,29.774016829498123,0.0314402584654216,0.87,4,Mod_Dry,47,10,10,10,115,192.0,0.2027448852443841,755.0029281802472,755.0029281802472,,4,188.7507320450618,188.7507320450618,188.7507320450618,188.7507320450618,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,822.0029281802472,990.0,967.6880117127208,22.311988287279064,0.4074380991072049,0.1675014640901236,989.4250604368026,0.2520769472398644,0.2520769472398644,0.2520769472398644,0.2520769472398644,21.4849717768418,21.4849717768418,21.4849717768418,21.4849717768418,,0.9277820232939248,0.9277820232939248,0.9277820232939248,0.9277820232939248,36.89844677042972,36.89844677042972,36.89844677042972,36.89844677042972,0.7514958609048822,0.7514958609048822,0.7514958609048822,0.7514958609048822,0.97,0.97,0.97,0.97,35.791493367316825,35.791493367316825,35.791493367316825,35.791493367316825,143.1659734692673,3435.983363262415,0.1511779628225372,5.267307513566515e-05,0.345
1939-05-31,1939-06-11,1028.1428,0.9210811262601332,947.0029281802472,0.345,1939,5,31,1939.05,1938,8,243,35,0.0818210529947733,0.0,0.0,0.87,4,Mod_Dry,47,10,10,10,115,192.0,0.2027448852443841,755.0029281802472,755.0029281802472,,4,188.7507320450618,188.7507320450618,188.7507320450618,188.7507320450618,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,822.0029281802472,990.0,967.6880117127208,22.311988287279064,0.4074380991072049,0.1675014640901236,989.4250604368026,0.2520769472398644,0.2520769472398644,0.2520769472398644,0.2520769472398644,21.4849717768418,21.4849717768418,21.4849717768418,21.4849717768418,,0.9277820232939248,0.9277820232939248,0.9277820232939248,0.9277820232939248,36.89844677042972,36.89844677042972,36.89844677042972,36.89844677042972,0.7514958609048822,0.7514958609048822,0.7514958609048822,0.7514958609048822,0.97,0.97,0.97,0.97,35.791493367316825,35.791493367316825,35.791493367316825,35.791493367316825,143.1659734692673,3435.983363262415,0.1511779628225372,5.267307513566515e-05,0.345
1939-06-01,1939-06-12,1028.1428,0.9210811262601332,947.0029281802472,0.345,1939,6,1,1939.06,1938,9,244,35,0.0818210529947733,0.0,0.0,0.91,5,Dry,39,9,7,5,59,119.0,0.1256595903337589,828.0029281802472,828.0029281802472,,4,207.0007320450618,207.0007320450618,207.0007320450618,207.0007320450618,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,883.0029281802472,990.0,967.6880117127208,22.311988287279064,0.4632539278078004,0.2124023425441977,989.324343729648,0.3031821522124817,0.3031821522124817,0.3031821522124817,0.3031821522124817,21.333149864714503,21.333149864714503,21.333149864714503,21.333149864714503,,0.9338159821607088,0.9338159821607088,0.9338159821607088,0.9338159821607088,40.4414638857423,40.4414638857423,40.4414638857423,40.4414638857423,0.823655068956055,0.823655068956055,0.823655068956055,0.823655068956055,0.9723655068956056,0.9723655068956056,0.9723655068956056,0.9723655068956056,39.32388453086013,39.32388453086013,39.32388453086013,39.32388453086013,157.29553812344054,3775.0929149625726,0.1660982595119302,5.276938468118256e-05,0.345
1939-06-02,1939-06-13,995.4845,0.9181998096202312,914.0536783798912,0.355,1939,6,2,1939.06,1938,9,245,35,0.0789742378120225,32.949249800355915,0.0360473904101087,0.91,5,Dry,39,9,7,5,59,119.0,0.1301892906452943,795.0536783798912,795.0536783798912,,4,198.7634195949728,198.7634195949728,198.7634195949728,198.7634195949728,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,850.0536783798912,990.0,967.5562147135196,22.44378528648042,0.4331049166164921,0.1875268391899456,989.3793682441936,0.2795375748659238,0.2795375748659238,0.2795375748659238,0.2795375748659238,21.54361595580814,21.54361595580814,21.54361595580814,21.54361595580814,,0.931367638290448,0.931367638290448,0.931367638290448,0.931367638290448,39.11243925293614,39.11243925293614,39.11243925293614,39.11243925293614,0.7965873574936078,0.7965873574936078,0.7965873574936078,0.7965873574936078,0.97,0.97,0.97,0.97,37.93906607534806,37.93906607534806,37.93906607534806,37.93906607534806,151.75626430139224,3642.150343233414,0.1660255495830088,5.302097079457275e-05,0.355
1939-06-03,1939-06-14,901.4559,0.907115570001353,817.7246825595828,0.391,1939,6,3,1939.06,1938,9,246,36,0.0706514125731479,96.32899582030836,0.1178012574095064,0.91,5,Dry,39,9,7,5,59,119.0,0.1455257527845616,698.7246825595828,698.7246825595828,,4,174.6811706398957,174.6811706398957,174.6811706398957,174.6811706398957,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,753.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3548555355466297,0.1396174047678748,989.5055270596856,0.2159220563613455,0.2159220563613455,0.2159220563613455,0.2159220563613455,22.11870627308589,22.11870627308589,22.11870627308589,22.11870627308589,,0.923126582024364,0.923126582024364,0.923126582024364,0.923126582024364,34.97886969139745,34.97886969139745,34.97886969139745,34.97886969139745,0.712400604712779,0.712400604712779,0.712400604712779,0.712400604712779,0.97,0.97,0.97,0.97,33.92950360065552,33.92950360065552,33.92950360065552,33.92950360065552,135.7180144026221,3257.23234566293,0.1659703043056097,5.395465393761588e-05,0.39
1939-06-04,1939-06-15,901.4559,0.907115570001353,817.7246825595828,0.391,1939,6,4,1939.06,1938,9,247,36,0.0706514125731479,0.0,0.0,0.91,5,Dry,39,9,7,5,59,119.0,0.1455257527845616,698.7246825595828,698.7246825595828,,4,174.6811706398957,174.6811706398957,174.6811706398957,174.6811706398957,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,753.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3548555355466297,0.1396174047678748,989.5055270596856,0.2159220563613455,0.2159220563613455,0.2159220563613455,0.2159220563613455,22.11870627308589,22.11870627308589,22.11870627308589,22.11870627308589,,0.923126582024364,0.923126582024364,0.923126582024364,0.923126582024364,34.97886969139745,34.97886969139745,34.97886969139745,34.97886969139745,0.712400604712779,0.712400604712779,0.712400604712779,0.712400604712779,0.97,0.97,0.97,0.97,33.92950360065552,33.92950360065552,33.92950360065552,33.92950360065552,135.7180144026221,3257.23234566293,0.1659703043056097,5.395465393761588e-05,0.39
1939-06-05,1939-06-16,893.8841,0.8990978772765416,803.6892968412517,0.396,1939,6,5,1939.06,1938,9,248,36,0.0694387552470841,14.0353857183311,0.0174636961988849,0.91,5,Dry,39,9,7,5,59,119.0,0.1480671703203052,684.6892968412517,684.6892968412517,,4,171.17232421031292,171.17232421031292,171.17232421031292,171.17232421031292,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,739.6892968412517,990.0,967.114757187365,22.885242812635056,0.3468793640587185,0.1354067890523755,989.5177138468888,0.2073604710731635,0.2073604710731635,0.2073604710731635,0.2073604710731635,22.195596188450804,22.195596188450804,22.195596188450804,22.195596188450804,,0.9219561364482906,0.9219561364482906,0.9219561364482906,0.9219561364482906,34.35178598226841,34.35178598226841,34.35178598226841,34.35178598226841,0.6996290424087253,0.6996290424087253,0.6996290424087253,0.6996290424087253,0.97,0.97,0.97,0.97,33.321232402800355,33.321232402800355,33.321232402800355,33.321232402800355,133.28492961120142,3198.8383106688343,0.1658413644863164,5.407356552741783e-05,0.395
1939-06-06,1939-06-17,849.2947,0.8954821115912885,760.52821131929,0.409,1939,6,6,1939.06,1938,9,249,36,0.0657096374579866,43.161085521961695,0.0567514588934052,0.91,5,Dry,39,9,7,5,59,119.0,0.1564701982502009,641.52821131929,641.52821131929,,3,213.84273710643,213.84273710643,213.84273710643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,696.52821131929,990.0,966.9421128452772,23.057887154722835,0.3223513441926209,0.122458463395787,989.5551901924116,0.32352821131929,0.32352821131929,0.32352821131929,0.0,22.289549135815147,22.289549135815147,22.289549135815147,22.61307734713444,,0.9363262849257272,0.9363262849257272,0.9363262849257272,0.0,43.76850404020328,43.76850404020328,43.76850404020328,0.0,0.8914155609002703,0.8914155609002703,0.8914155609002703,0.0,0.979141556090027,0.979141556090027,0.979141556090027,0.96,42.85556115365727,42.85556115365727,42.85556115365727,0.0,128.5666834609718,3085.600403063323,0.1690491970546982,5.5668584791625467e-05,0.41
1939-06-07,1939-06-18,849.2947,0.8954821115912885,760.52821131929,0.409,1939,6,7,1939.06,1938,9,250,36,0.0657096374579866,0.0,0.0,0.91,5,Dry,39,9,7,5,59,119.0,0.1564701982502009,641.52821131929,641.52821131929,,3,213.84273710643,213.84273710643,213.84273710643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,696.52821131929,990.0,966.9421128452772,23.057887154722835,0.3223513441926209,0.122458463395787,989.5551901924116,0.32352821131929,0.32352821131929,0.32352821131929,0.0,22.289549135815147,22.289549135815147,22.289549135815147,22.61307734713444,,0.9363262849257272,0.9363262849257272,0.9363262849257272,0.0,43.76850404020328,43.76850404020328,43.76850404020328,0.0,0.8914155609002703,0.8914155609002703,0.8914155609002703,0.0,0.979141556090027,0.979141556090027,0.979141556090027,0.96,42.85556115365727,42.85556115365727,42.85556115365727,0.0,128.5666834609718,3085.600403063323,0.1690491970546982,5.5668584791625467e-05,0.41
1939-06-08,1939-06-19,849.2947,0.8954821115912885,760.52821131929,0.409,1939,6,8,1939.06,1938,9,251,36,0.0657096374579866,0.0,0.0,0.91,5,Dry,39,9,7,5,59,119.0,0.1564701982502009,641.52821131929,641.52821131929,,3,213.84273710643,213.84273710643,213.84273710643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,696.52821131929,990.0,966.9421128452772,23.057887154722835,0.3223513441926209,0.122458463395787,989.5551901924116,0.32352821131929,0.32352821131929,0.32352821131929,0.0,22.289549135815147,22.289549135815147,22.289549135815147,22.61307734713444,,0.9363262849257272,0.9363262849257272,0.9363262849257272,0.0,43.76850404020328,43.76850404020328,43.76850404020328,0.0,0.8914155609002703,0.8914155609002703,0.8914155609002703,0.0,0.979141556090027,0.979141556090027,0.979141556090027,0.96,42.85556115365727,42.85556115365727,42.85556115365727,0.0,128.5666834609718,3085.600403063323,0.1690491970546982,5.5668584791625467e-05,0.41
1939-06-09,1939-06-20,834.7498,0.8963571399655789,748.233943314839,0.416,1939,6,9,1939.06,1938,9,252,36,0.0646474127024021,12.294268004450943,0.0164310482226784,0.91,5,Dry,39,9,7,5,59,119.0,0.159041167623062,629.233943314839,629.233943314839,,3,209.74464777161305,209.74464777161305,209.74464777161305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,684.233943314839,990.0,966.8929357732592,23.107064226740704,0.3153646327555589,0.1187701829944517,989.56586518425,0.3112492644485423,0.3112492644485423,0.3112492644485423,0.0,22.361680146542177,22.361680146542177,22.361680146542177,22.67292941099072,,0.935440745238818,0.935440745238818,0.935440745238818,0.0,43.02791487203248,43.02791487203248,43.02791487203248,0.0,0.8763322784528,0.8763322784528,0.8763322784528,0.0,0.97763322784528,0.97763322784528,0.97763322784528,0.96,42.06551930379704,42.06551930379704,42.06551930379704,0.0,126.19655791139112,3028.717389873387,0.1686592262204958,5.570996255408808e-05,0.415
1939-06-10,1939-06-21,771.2422,0.8877747482097623,684.6893499137433,0.444,1939,6,10,1939.06,1938,9,253,37,0.0591571598325474,63.544593401095774,0.0928079185240738,0.91,5,Dry,39,9,7,5,59,119.0,0.1738014473497967,565.6893499137433,565.6893499137433,,3,188.5631166379144,188.5631166379144,188.5631166379144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,620.6893499137433,990.0,966.6387573996548,23.36124260034512,0.2792528660917641,0.0962757399654973,989.6244713939428,0.2515778902568523,0.2515778902568523,0.2515778902568523,0.0,22.734136104031094,22.734136104031094,22.734136104031094,22.98571399428795,,0.9294211389057622,0.9294211389057622,0.9294211389057622,0.0,39.07387194209667,39.07387194209667,39.07387194209667,0.0,0.7958018725477938,0.7958018725477938,0.7958018725477938,0.0,0.97,0.97,0.97,0.96,37.901655783833775,37.901655783833775,37.901655783833775,0.0,113.70496735150132,2728.919216436032,0.1660679655172463,5.583402473108408e-05,0.445
1939-06-11,1939-06-22,764.3804,0.8926299826267534,682.3088631722309,0.445,1939,6,11,1939.06,1938,9,254,37,0.0589514857780807,2.3804867415124136,0.0034888697333417,0.9,5,Dry,39,9,7,5,59,119.0,0.1744078179590664,563.3088631722309,563.3088631722309,,3,187.7696210574103,187.7696210574103,187.7696210574103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,618.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2779000589188053,0.0953235452688923,989.6267763958124,0.2494671920127114,0.2494671920127114,0.2494671920127114,0.0,22.748073751110628,22.748073751110628,22.748073751110628,22.99754094312334,,0.929192530350913,0.929192530350913,0.929192530350913,0.0,38.92372242325619,38.92372242325619,38.92372242325619,0.0,0.7927438375408592,0.7927438375408592,0.7927438375408592,0.0,0.97,0.97,0.97,0.96,37.7560107505585,37.7560107505585,37.7560107505585,0.0,113.2680322516755,2718.4327740402123,0.1660069777271587,5.58545131261537e-05,0.445
1939-06-12,1939-06-23,757.5572,0.8885900059140133,673.1577568282033,0.45,1939,6,12,1939.06,1938,9,255,37,0.0581608301899567,9.15110634402754,0.0135942968066592,0.9,5,Dry,39,9,7,5,59,119.0,0.1767787696018037,554.1577568282033,554.1577568282033,,3,184.71925227606775,184.71925227606775,184.71925227606775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,609.1577568282033,990.0,966.5926310273128,23.40736897268721,0.27269957530055,0.0916631027312813,989.635637321968,0.2413756708722548,0.2413756708722548,0.2413756708722548,0.0,22.8016306237831,22.8016306237831,22.8016306237831,23.04300629465536,,0.9283099873823196,0.9283099873823196,0.9283099873823196,0.0,38.345092552408445,38.345092552408445,38.345092552408445,0.0,0.7809591151203349,0.7809591151203349,0.7809591151203349,0.0,0.97,0.97,0.97,0.96,37.19473977583619,37.19473977583619,37.19473977583619,0.0,111.58421932750858,2678.021263860206,0.1657623613419729,5.5932838795347896e-05,0.45
