Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1939-06-13,1939-06-24,710.868,0.8775314292741972,623.8090120652902,0.47,1939,6,13,1939.06,1938,9,256,37,0.053897098642441,49.34874476291317,0.0791087397078965,0.9,5,Dry,39,9,7,5,59,119.0,0.190763515272115,504.8090120652902,504.8090120652902,,3,168.26967068843007,168.26967068843007,168.26967068843007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,559.8090120652902,990.0,966.3952360482612,23.60476395173885,0.2446551696218324,0.071923604826116,989.683421225552,0.2003818162384635,0.2003818162384635,0.2003818162384635,0.0,23.08780336105241,23.08780336105241,23.08780336105241,23.28818517729087,,0.9228049086765814,0.9228049086765814,0.9228049086765814,0.0,35.159043787836,35.159043787836,35.159043787836,0.0,0.7160701382451323,0.7160701382451323,0.7160701382451323,0.0,0.97,0.97,0.97,0.96,34.10427247420092,34.10427247420092,34.10427247420092,0.0,102.31281742260276,2455.5076181424665,0.1640130479742,5.629896927861965e-05,0.47
1939-06-14,1939-06-25,710.868,0.8775314292741972,623.8090120652902,0.47,1939,6,14,1939.06,1938,9,257,37,0.053897098642441,0.0,0.0,0.9,5,Dry,39,9,7,5,59,119.0,0.190763515272115,504.8090120652902,504.8090120652902,,3,168.26967068843007,168.26967068843007,168.26967068843007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,559.8090120652902,990.0,966.3952360482612,23.60476395173885,0.2446551696218324,0.071923604826116,989.683421225552,0.2003818162384635,0.2003818162384635,0.2003818162384635,0.0,23.08780336105241,23.08780336105241,23.08780336105241,23.28818517729087,,0.9228049086765814,0.9228049086765814,0.9228049086765814,0.0,35.159043787836,35.159043787836,35.159043787836,0.0,0.7160701382451323,0.7160701382451323,0.7160701382451323,0.0,0.97,0.97,0.97,0.96,34.10427247420092,34.10427247420092,34.10427247420092,0.0,102.31281742260276,2455.5076181424665,0.1640130479742,5.629896927861965e-05,0.47
1939-06-15,1939-06-26,710.868,0.8775314292741972,623.8090120652902,0.47,1939,6,15,1939.06,1938,9,258,37,0.053897098642441,0.0,0.0,0.9,5,Dry,39,9,7,5,59,119.0,0.190763515272115,504.8090120652902,504.8090120652902,,3,168.26967068843007,168.26967068843007,168.26967068843007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,559.8090120652902,990.0,966.3952360482612,23.60476395173885,0.2446551696218324,0.071923604826116,989.683421225552,0.2003818162384635,0.2003818162384635,0.2003818162384635,0.0,23.08780336105241,23.08780336105241,23.08780336105241,23.28818517729087,,0.9228049086765814,0.9228049086765814,0.9228049086765814,0.0,35.159043787836,35.159043787836,35.159043787836,0.0,0.7160701382451323,0.7160701382451323,0.7160701382451323,0.0,0.97,0.97,0.97,0.96,34.10427247420092,34.10427247420092,34.10427247420092,0.0,102.31281742260276,2455.5076181424665,0.1640130479742,5.629896927861965e-05,0.47
1939-06-16,1939-06-27,691.4282,0.8804892019345739,608.7950640130589,0.48,1939,6,16,1939.06,1938,9,259,37,0.0525998935307282,15.013948052231283,0.024661744057618,0.9,5,Dry,39,9,7,5,59,119.0,0.1954680762612875,489.7950640130589,489.7950640130589,,3,163.2650213376863,163.2650213376863,163.2650213376863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,544.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2361228907961226,0.0679590128026117,989.6959180964012,0.1886095490766785,0.1886095490766785,0.1886095490766785,0.0,23.17212829127241,23.17212829127241,23.17212829127241,23.36073784034909,,0.920975553449923,0.920975553449923,0.920975553449923,0.0,34.17007055547722,34.17007055547722,34.17007055547722,0.0,0.6959281172194952,0.6959281172194952,0.6959281172194952,0.0,0.97,0.97,0.97,0.96,33.1449684388129,33.1449684388129,33.1449684388129,0.0,99.43490531643872,2386.437727594529,0.1633306693733407,5.639257939032162e-05,0.48
1939-06-17,1939-06-28,641.2365,0.8794376863729334,563.9275439778775,0.503,1939,6,17,1939.06,1938,9,260,38,0.0487233397996886,44.86752003518143,0.0795625617409841,0.9,5,Dry,39,9,7,5,59,119.0,0.2110200171472175,444.9275439778775,444.9275439778775,,3,148.30918132595914,148.30918132595914,148.30918132595914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,499.9275439778775,990.0,966.1376739479005,23.862326052099547,0.2119717042669769,0.0589855087955755,989.7290427869376,0.155683097157995,0.155683097157995,0.155683097157995,0.0,23.43568574187905,23.43568574187905,23.43568574187905,23.591368839037045,,0.9150469122130228,0.9150469122130228,0.9150469122130228,0.0,31.190889683457883,31.190889683457883,31.190889683457883,0.0,0.6352523357119731,0.6352523357119731,0.6352523357119731,0.0,0.97,0.97,0.97,0.96,30.255162992954144,30.255162992954144,30.255162992954144,0.0,90.76548897886244,2178.3717354926985,0.1609523952999591,5.6666835238043614e-05,0.505
1939-06-18,1939-06-29,635.1294,0.8861628436789661,562.8280752081156,0.506,1939,6,18,1939.06,1938,9,261,38,0.0486283456979812,1.09946876976187,0.0019534717939493,0.9,5,Dry,39,9,7,5,59,119.0,0.2114322387986734,443.8280752081156,443.8280752081156,,3,147.94269173603854,147.94269173603854,147.94269173603854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,498.8280752081156,990.0,966.1327263384364,23.86727366156356,0.2115836676251009,0.0587656150416231,989.7296507173334,0.1549207988109601,0.1549207988109601,0.1549207988109601,0.0,23.44200358008596,23.44200358008596,23.44200358008596,23.596924378896915,,0.9149022781148236,0.9149022781148236,0.9149022781148236,0.0,31.11728178016701,31.11728178016701,31.11728178016701,0.0,0.6337531930787578,0.6337531930787578,0.6337531930787578,0.0,0.97,0.97,0.97,0.96,30.183763326762,30.183763326762,30.183763326762,0.0,90.551289980286,2173.2309595268634,0.1608862350137793,5.667315230980019e-05,0.505
1939-06-19,1939-06-30,635.1294,0.8861628436789661,562.8280752081156,0.506,1939,6,19,1939.06,1938,9,262,38,0.0486283456979812,0.0,0.0,0.9,5,Dry,39,9,7,5,59,119.0,0.2114322387986734,443.8280752081156,443.8280752081156,,3,147.94269173603854,147.94269173603854,147.94269173603854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,498.8280752081156,990.0,966.1327263384364,23.86727366156356,0.2115836676251009,0.0587656150416231,989.7296507173334,0.1549207988109601,0.1549207988109601,0.1549207988109601,0.0,23.44200358008596,23.44200358008596,23.44200358008596,23.596924378896915,,0.9149022781148236,0.9149022781148236,0.9149022781148236,0.0,31.11728178016701,31.11728178016701,31.11728178016701,0.0,0.6337531930787578,0.6337531930787578,0.6337531930787578,0.0,0.97,0.97,0.97,0.96,30.183763326762,30.183763326762,30.183763326762,0.0,90.551289980286,2173.2309595268634,0.1608862350137793,5.667315230980019e-05,0.505
1939-06-20,1939-07-01,599.256,0.8886339443648977,532.5192229643311,0.53,1939,6,20,1939.06,1938,9,263,38,0.0460096608641182,30.30885224378449,0.0569159777464307,0.9,5,Dry,39,9,7,5,59,119.0,0.2234661113970167,413.5192229643311,413.5192229643311,,2,206.75961148216555,206.75961148216555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,468.5192229643311,990.0,965.9963365033394,24.00366349666058,0.2008867332807611,0.0527038445928662,989.7464094221264,0.3024732577575667,0.3024732577575667,0.0,0.0,23.447599661029376,23.447599661029376,23.75007291878694,23.75007291878694,,0.9357308346220584,0.9357308346220584,0.0,0.0,44.48911208150238,44.48911208150238,0.0,0.0,0.9060918957536124,0.9060918957536124,0.0,0.0,0.98,0.98,0.96,0.96,43.599329839872325,43.599329839872325,0.0,0.0,87.19865967974465,2092.767832313872,0.1637474403165073,5.857490671752757e-05,0.53
1939-06-21,1939-07-02,599.256,0.8886339443648977,532.5192229643311,0.53,1939,6,21,1939.06,1938,9,264,38,0.0460096608641182,0.0,0.0,0.9,5,Dry,39,9,7,5,59,119.0,0.2234661113970167,413.5192229643311,413.5192229643311,,2,206.75961148216555,206.75961148216555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,468.5192229643311,990.0,965.9963365033394,24.00366349666058,0.2008867332807611,0.0527038445928662,989.7464094221264,0.3024732577575667,0.3024732577575667,0.0,0.0,23.447599661029376,23.447599661029376,23.75007291878694,23.75007291878694,,0.9357308346220584,0.9357308346220584,0.0,0.0,44.48911208150238,44.48911208150238,0.0,0.0,0.9060918957536124,0.9060918957536124,0.0,0.0,0.98,0.98,0.96,0.96,43.599329839872325,43.599329839872325,0.0,0.0,87.19865967974465,2092.767832313872,0.1637474403165073,5.857490671752757e-05,0.53
1939-06-22,1939-07-03,599.256,0.8886339443648977,532.5192229643311,0.53,1939,6,22,1939.06,1938,9,265,38,0.0460096608641182,0.0,0.0,0.9,5,Dry,39,9,7,5,59,119.0,0.2234661113970167,413.5192229643311,413.5192229643311,,2,206.75961148216555,206.75961148216555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,468.5192229643311,990.0,965.9963365033394,24.00366349666058,0.2008867332807611,0.0527038445928662,989.7464094221264,0.3024732577575667,0.3024732577575667,0.0,0.0,23.447599661029376,23.447599661029376,23.75007291878694,23.75007291878694,,0.9357308346220584,0.9357308346220584,0.0,0.0,44.48911208150238,44.48911208150238,0.0,0.0,0.9060918957536124,0.9060918957536124,0.0,0.0,0.98,0.98,0.96,0.96,43.599329839872325,43.599329839872325,0.0,0.0,87.19865967974465,2092.767832313872,0.1637474403165073,5.857490671752757e-05,0.53
1939-06-23,1939-07-04,593.4044,0.8886647923374786,527.3375978981461,0.532,1939,6,23,1939.06,1938,9,266,38,0.0455619684583998,5.181625066185006,0.009826011054091,0.9,5,Dry,39,9,7,5,59,119.0,0.2256618918778185,408.3375978981461,408.3375978981461,,2,204.16879894907305,204.16879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,463.3375978981461,990.0,965.9730191905415,24.026980809458337,0.1990579770255211,0.0516675195796292,989.7492745033948,0.2949227649943489,0.2949227649943489,0.0,0.0,23.48133254785886,23.48133254785886,23.77625531285321,23.77625531285321,,0.9350743850599768,0.9350743850599768,0.0,0.0,43.96397709817455,43.96397709817455,0.0,0.0,0.8953966822438809,0.8953966822438809,0.0,0.0,0.979539668224388,0.979539668224388,0.96,0.96,43.064459540570496,43.064459540570496,0.0,0.0,86.12891908114099,2067.094057947384,0.163327855674301,5.859048950650156e-05,0.53
1939-06-24,1939-07-05,559.0506,0.8753118667840304,489.3436243127323,0.555,1939,6,24,1939.06,1938,9,267,39,0.04227928914062,37.99397358541381,0.0776427273141141,0.9,5,Dry,39,9,7,5,59,119.0,0.2431828966140751,370.3436243127323,370.3436243127323,,2,185.17181215636612,185.17181215636612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,425.3436243127323,990.0,965.8020463094072,24.19795369059273,0.1856487249147918,0.0440687248625464,989.7702825502226,0.2425570203359339,0.2425570203359339,0.0,0.0,23.72567922047944,23.72567922047944,23.96823624081537,23.96823624081537,,0.9294550129533576,0.9294550129533576,0.0,0.0,40.04613477351233,40.04613477351233,0.0,0.0,0.8156035595420026,0.8156035595420026,0.0,0.0,0.9715603559542002,0.9715603559542002,0.96,0.96,38.90723695514351,38.90723695514351,0.0,0.0,77.81447391028702,1867.5473738468888,0.159018060201714,5.836507022865272e-05,0.555
1939-06-25,1939-07-06,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1939,6,25,1939.06,1938,9,268,39,0.041992562280209,3.3185979214239296,0.0068280391774559,0.9,5,Dry,39,9,7,5,59,119.0,0.2448433589594432,367.0250263913084,367.0250263913084,,2,183.5125131956542,183.5125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,422.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1844774887427585,0.0434050052782616,989.7721175059788,0.2382622840447878,0.2382622840447878,0.0,0.0,23.746742603173324,23.746742603173324,23.98500488721811,23.98500488721811,,0.9288837263448458,0.9288837263448458,0.0,0.0,39.69810549651177,39.69810549651177,0.0,0.0,0.8085153868943334,0.8085153868943334,0.0,0.0,0.9708515386894332,0.9708515386894332,0.96,0.96,38.5409668043439,38.5409668043439,0.0,0.0,77.0819336086878,1849.9664066085077,0.1585966347885707,5.8338387534933935e-05,0.56
1939-06-26,1939-07-07,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1939,6,26,1939.06,1938,9,269,39,0.041992562280209,0.0,0.0,0.9,5,Dry,39,9,7,5,59,119.0,0.2448433589594432,367.0250263913084,367.0250263913084,,2,183.5125131956542,183.5125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,422.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1844774887427585,0.0434050052782616,989.7721175059788,0.2382622840447878,0.2382622840447878,0.0,0.0,23.746742603173324,23.746742603173324,23.98500488721811,23.98500488721811,,0.9288837263448458,0.9288837263448458,0.0,0.0,39.69810549651177,39.69810549651177,0.0,0.0,0.8085153868943334,0.8085153868943334,0.0,0.0,0.9708515386894332,0.9708515386894332,0.96,0.96,38.5409668043439,38.5409668043439,0.0,0.0,77.0819336086878,1849.9664066085077,0.1585966347885707,5.8338387534933935e-05,0.56
1939-06-27,1939-07-08,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1939,6,27,1939.06,1938,9,270,39,0.0406234612270272,15.846077004418644,0.0337022255570604,0.9,5,Dry,39,9,7,5,59,119.0,0.2530951250692427,351.1789493868897,351.1789493868897,,2,175.58947469344486,175.58947469344486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,406.1789493868897,990.0,965.715805272241,24.28419472775897,0.178884916514413,0.0402357898773779,989.7808792936082,0.2181736867336121,0.2181736867336121,0.0,0.0,23.846900334633585,23.846900334633585,24.065074021367195,24.065074021367195,,0.9261148008110756,0.9261148008110756,0.0,0.0,38.03066685308138,38.03066685308138,0.0,0.0,0.7745553330566471,0.7745553330566471,0.0,0.0,0.97,0.97,0.96,0.96,36.88974684748894,36.88974684748894,0.0,0.0,73.77949369497787,1770.707848679469,0.1569179007082002,5.8358577129810216e-05,0.575
1939-06-28,1939-07-09,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1939,6,28,1939.06,1938,9,271,39,0.0406234612270272,0.0,0.0,0.9,5,Dry,39,9,7,5,59,119.0,0.2530951250692427,351.1789493868897,351.1789493868897,,2,175.58947469344486,175.58947469344486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,406.1789493868897,990.0,965.715805272241,24.28419472775897,0.178884916514413,0.0402357898773779,989.7808792936082,0.2181736867336121,0.2181736867336121,0.0,0.0,23.846900334633585,23.846900334633585,24.065074021367195,24.065074021367195,,0.9261148008110756,0.9261148008110756,0.0,0.0,38.03066685308138,38.03066685308138,0.0,0.0,0.7745553330566471,0.7745553330566471,0.0,0.0,0.97,0.97,0.96,0.96,36.88974684748894,36.88974684748894,0.0,0.0,73.77949369497787,1770.707848679469,0.1569179007082002,5.8358577129810216e-05,0.575
1939-06-29,1939-07-10,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1939,6,29,1939.06,1938,9,272,39,0.0406234612270272,0.0,0.0,0.9,5,Dry,39,9,7,5,59,119.0,0.2530951250692427,351.1789493868897,351.1789493868897,,2,175.58947469344486,175.58947469344486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,406.1789493868897,990.0,965.715805272241,24.28419472775897,0.178884916514413,0.0402357898773779,989.7808792936082,0.2181736867336121,0.2181736867336121,0.0,0.0,23.846900334633585,23.846900334633585,24.065074021367195,24.065074021367195,,0.9261148008110756,0.9261148008110756,0.0,0.0,38.03066685308138,38.03066685308138,0.0,0.0,0.7745553330566471,0.7745553330566471,0.0,0.0,0.97,0.97,0.96,0.96,36.88974684748894,36.88974684748894,0.0,0.0,73.77949369497787,1770.707848679469,0.1569179007082002,5.8358577129810216e-05,0.575
1939-06-30,1939-07-11,520.5884,0.8885427859104034,462.56506724863937,0.581,1939,6,30,1939.06,1938,9,273,39,0.0399656218102824,7.613882138250346,0.0164601321572727,0.9,5,Dry,39,9,7,5,59,119.0,0.2572611042762439,343.56506724863937,343.56506724863937,,2,171.78253362431968,171.78253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,398.56506724863937,990.0,965.6815428026188,24.31845719738112,0.1761977412732222,0.0387130134497278,989.785089245277,0.20884938204334,0.20884938204334,0.0,0.0,23.89469706061483,23.89469706061483,24.10354644265817,24.10354644265817,,0.9247860479650412,0.9247860479650412,0.0,0.0,37.22721103609346,37.22721103609346,0.0,0.0,0.7581916707962008,0.7581916707962008,0.0,0.0,0.97,0.97,0.96,0.96,36.110394705010656,36.110394705010656,0.0,0.0,72.22078941002131,1733.2989458405114,0.1561310927338163,5.8391647766547e-05,0.58
1939-07-01,1939-07-12,488.9841,0.8998924733267547,440.0331111664572,0.609,1939,7,1,1939.07,1938,10,274,40,0.0380188608047818,22.53195608218215,0.0512051377735042,0.87,4,Mod_Dry,42,9,8,6,70,135.0,0.3067950946739818,305.0331111664572,305.0331111664572,,2,152.5165555832286,152.5165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,364.0331111664572,990.0,965.580149000249,24.41985099975102,0.1640103425548008,0.0310066222332914,989.804983035212,0.1646357600597738,0.1646357600597738,0.0,0.0,24.06019827490324,24.06019827490324,24.22483403496301,24.22483403496301,,0.9174062662544012,0.9174062662544012,0.0,0.0,33.015402200031524,33.015402200031524,0.0,0.0,0.672411450102475,0.672411450102475,0.0,0.0,0.97,0.97,0.96,0.96,32.02494013403058,32.02494013403058,0.0,0.0,64.04988026806116,1537.197126433468,0.1455569561533112,5.832689225034929e-05,0.61
1939-07-02,1939-07-13,483.8375,0.9000891520783358,435.49688511870175,0.611,1939,7,2,1939.07,1938,10,275,40,0.0376269308742558,4.536226047755463,0.0104162077910592,0.87,4,Mod_Dry,42,9,8,6,70,135.0,0.3099907361293837,300.4968851187017,300.4968851187017,,2,150.24844255935088,150.24844255935088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,359.4968851187017,990.0,965.559735983034,24.440264016965894,0.162409367637848,0.0300993770237403,989.8074912553384,0.1597366359281979,0.1597366359281979,0.0,0.0,24.088018636376205,24.088018636376205,24.247755272304403,24.247755272304403,,0.9165102756915808,0.9165102756915808,0.0,0.0,32.53022711801651,32.53022711801651,0.0,0.0,0.66253008386999,0.66253008386999,0.0,0.0,0.97,0.97,0.96,0.96,31.55432030447601,31.55432030447601,0.0,0.0,63.10864060895203,1514.6073746148486,0.1449118070999537,5.833730336341548e-05,0.61
1939-07-03,1939-07-14,483.8375,0.9000891520783358,435.49688511870175,0.611,1939,7,3,1939.07,1938,10,276,40,0.0376269308742558,0.0,0.0,0.87,4,Mod_Dry,42,9,8,6,70,135.0,0.3099907361293837,300.4968851187017,300.4968851187017,,2,150.24844255935088,150.24844255935088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,359.4968851187017,990.0,965.559735983034,24.440264016965894,0.162409367637848,0.0300993770237403,989.8074912553384,0.1597366359281979,0.1597366359281979,0.0,0.0,24.088018636376205,24.088018636376205,24.247755272304403,24.247755272304403,,0.9165102756915808,0.9165102756915808,0.0,0.0,32.53022711801651,32.53022711801651,0.0,0.0,0.66253008386999,0.66253008386999,0.0,0.0,0.97,0.97,0.96,0.96,31.55432030447601,31.55432030447601,0.0,0.0,63.10864060895203,1514.6073746148486,0.1449118070999537,5.833730336341548e-05,0.61
1939-07-04,1939-07-15,473.647,0.9007401735700734,426.6328809909446,0.62,1939,7,4,1939.07,1938,10,277,40,0.0368610809176176,8.86400412775714,0.0207766548775345,0.87,4,Mod_Dry,42,9,8,6,70,135.0,0.3164313066691768,291.6328809909446,291.6328809909446,,2,145.8164404954723,145.8164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,350.6328809909446,990.0,965.5198479644592,24.480152035540755,0.159280985559242,0.0283265761981889,989.8123924382426,0.1504981962305824,0.1504981962305824,0.0,0.0,24.14204627755274,24.14204627755274,24.292544473783323,24.292544473783323,,0.9147625750391928,0.9147625750391928,0.0,0.0,31.58112949576,31.58112949576,0.0,0.0,0.6432001933963339,0.6432001933963339,0.0,0.0,0.97,0.97,0.96,0.96,30.633695610887195,30.633695610887195,0.0,0.0,61.26739122177439,1470.4173893225852,0.1436068197075387,5.835665623848039e-05,0.62
1939-07-05,1939-07-16,473.647,0.9007401735700734,426.6328809909446,0.62,1939,7,5,1939.07,1938,10,278,40,0.0368610809176176,0.0,0.0,0.87,4,Mod_Dry,42,9,8,6,70,135.0,0.3164313066691768,291.6328809909446,291.6328809909446,,2,145.8164404954723,145.8164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,350.6328809909446,990.0,965.5198479644592,24.480152035540755,0.159280985559242,0.0283265761981889,989.8123924382426,0.1504981962305824,0.1504981962305824,0.0,0.0,24.14204627755274,24.14204627755274,24.292544473783323,24.292544473783323,,0.9147625750391928,0.9147625750391928,0.0,0.0,31.58112949576,31.58112949576,0.0,0.0,0.6432001933963339,0.6432001933963339,0.0,0.0,0.97,0.97,0.96,0.96,30.633695610887195,30.633695610887195,0.0,0.0,61.26739122177439,1470.4173893225852,0.1436068197075387,5.835665623848039e-05,0.62
1939-07-06,1939-07-17,473.647,0.9007401735700734,426.6328809909446,0.62,1939,7,6,1939.07,1938,10,279,40,0.0368610809176176,0.0,0.0,0.87,4,Mod_Dry,42,9,8,6,70,135.0,0.3164313066691768,291.6328809909446,291.6328809909446,,2,145.8164404954723,145.8164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,350.6328809909446,990.0,965.5198479644592,24.480152035540755,0.159280985559242,0.0283265761981889,989.8123924382426,0.1504981962305824,0.1504981962305824,0.0,0.0,24.14204627755274,24.14204627755274,24.292544473783323,24.292544473783323,,0.9147625750391928,0.9147625750391928,0.0,0.0,31.58112949576,31.58112949576,0.0,0.0,0.6432001933963339,0.6432001933963339,0.0,0.0,0.97,0.97,0.96,0.96,30.633695610887195,30.633695610887195,0.0,0.0,61.26739122177439,1470.4173893225852,0.1436068197075387,5.835665623848039e-05,0.62
1939-07-07,1939-07-18,468.6029,0.9015518661337044,422.4698189706656,0.626,1939,7,7,1939.07,1938,10,280,40,0.0365013923590655,4.163062020279028,0.00985410515341,0.87,4,Mod_Dry,42,9,8,6,70,135.0,0.3195494540389257,287.4698189706656,287.4698189706656,,2,143.7349094853328,143.7349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,346.4698189706656,990.0,965.501114185368,24.49888581463199,0.1578117118056814,0.0274939637941331,989.8146943244002,0.1462445171603722,0.1462445171603722,0.0,0.0,24.16733562187181,24.16733562187181,24.313580139032183,24.313580139032183,,0.9138553162936232,0.9138553162936232,0.0,0.0,31.13201100662628,31.13201100662628,0.0,0.0,0.6340531773243642,0.6340531773243642,0.0,0.0,0.97,0.97,0.96,0.96,30.19805067642749,30.19805067642749,0.0,0.0,60.39610135285498,1449.5064324685195,0.1429595645435884,5.83598475843805e-05,0.625
1939-07-08,1939-07-19,463.5928,0.9065907191323836,420.28892993659525,0.63,1939,7,8,1939.07,1938,10,281,41,0.0363129635465218,2.180889034070333,0.0051890232616865,0.87,4,Mod_Dry,42,9,8,6,70,135.0,0.321207603589193,285.28892993659525,285.28892993659525,,2,142.64446496829763,142.64446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,344.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1570420083994917,0.027057785987319,989.8159002056132,0.1440418192359611,0.1440418192359611,0.0,0.0,24.180558201662667,24.180558201662667,24.32460002089863,24.32460002089863,,0.9133510568362008,0.9133510568362008,0.0,0.0,30.89567455389808,30.89567455389808,0.0,0.0,0.6292398076150322,0.6292398076150322,0.0,0.0,0.97,0.97,0.96,0.96,29.968804317281137,29.968804317281137,0.0,0.0,59.937608634562274,1438.5026072294943,0.1426104861805531,5.835955757387126e-05,0.63
1939-07-09,1939-07-20,463.5928,0.9065907191323836,420.28892993659525,0.63,1939,7,9,1939.07,1938,10,282,41,0.0363129635465218,0.0,0.0,0.87,4,Mod_Dry,42,9,8,6,70,135.0,0.321207603589193,285.28892993659525,285.28892993659525,,2,142.64446496829763,142.64446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,344.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1570420083994917,0.027057785987319,989.8159002056132,0.1440418192359611,0.1440418192359611,0.0,0.0,24.180558201662667,24.180558201662667,24.32460002089863,24.32460002089863,,0.9133510568362008,0.9133510568362008,0.0,0.0,30.89567455389808,30.89567455389808,0.0,0.0,0.6292398076150322,0.6292398076150322,0.0,0.0,0.97,0.97,0.96,0.96,29.968804317281137,29.968804317281137,0.0,0.0,59.937608634562274,1438.5026072294943,0.1426104861805531,5.835955757387126e-05,0.63
1939-07-10,1939-07-21,458.6166,0.911126574868046,417.8577719356288,0.633,1939,7,10,1939.07,1938,10,283,41,0.0361029114952383,2.4311580009666045,0.0058181471406044,0.87,4,Mod_Dry,42,9,8,6,70,135.0,0.3230764366895557,282.8577719356288,282.8577719356288,,2,141.4288859678144,141.4288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,341.8577719356288,990.0,965.4803599737104,24.51964002628972,0.1561839773098325,0.0265715543871257,989.817244468303,0.1415863496549851,0.1415863496549851,0.0,0.0,24.195298144937723,24.195298144937723,24.33688449459271,24.33688449459271,,0.9127896616420368,0.9127896616420368,0.0,0.0,30.632222688366664,30.632222688366664,0.0,0.0,0.6238741891724371,0.6238741891724371,0.0,0.0,0.97,0.97,0.96,0.96,29.713256007715664,29.713256007715664,0.0,0.0,59.42651201543133,1426.2362883703518,0.1422170796061823,5.835923947137495e-05,0.635
1939-07-11,1939-07-22,453.6742,0.9119592484433596,413.7323824701425,0.64,1939,7,11,1939.07,1938,10,284,41,0.0357464778454203,4.125389465486137,0.0099711543990247,0.87,4,Mod_Dry,42,9,8,6,70,135.0,0.3262978817224741,278.7323824701425,278.7323824701425,,2,139.36619123507126,139.36619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,337.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1547279993697181,0.0257464764940285,989.8195255241362,0.1374704109960382,0.1374704109960382,0.0,0.0,24.220259392024523,24.220259392024523,24.35772980302056,24.35772980302056,,0.9118387429875696,0.9118387429875696,0.0,0.0,30.185123822378376,30.185123822378376,0.0,0.0,0.6147683059547531,0.6147683059547531,0.0,0.0,0.97,0.97,0.96,0.96,29.279570107707023,29.279570107707023,0.0,0.0,58.55914021541405,1405.419365169937,0.1415386919094737,5.835858644575483e-05,0.64
1939-07-12,1939-07-23,453.6742,0.9119592484433596,413.7323824701425,0.64,1939,7,12,1939.07,1938,10,285,41,0.0357464778454203,0.0,0.0,0.87,4,Mod_Dry,42,9,8,6,70,135.0,0.3262978817224741,278.7323824701425,278.7323824701425,,2,139.36619123507126,139.36619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,337.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1547279993697181,0.0257464764940285,989.8195255241362,0.1374704109960382,0.1374704109960382,0.0,0.0,24.220259392024523,24.220259392024523,24.35772980302056,24.35772980302056,,0.9118387429875696,0.9118387429875696,0.0,0.0,30.185123822378376,30.185123822378376,0.0,0.0,0.6147683059547531,0.6147683059547531,0.0,0.0,0.97,0.97,0.96,0.96,29.279570107707023,29.279570107707023,0.0,0.0,58.55914021541405,1405.419365169937,0.1415386919094737,5.835858644575483e-05,0.64
1939-07-13,1939-07-24,453.6742,0.9119592484433596,413.7323824701425,0.64,1939,7,13,1939.07,1938,10,286,41,0.0357464778454203,0.0,0.0,0.87,4,Mod_Dry,42,9,8,6,70,135.0,0.3262978817224741,278.7323824701425,278.7323824701425,,2,139.36619123507126,139.36619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,337.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1547279993697181,0.0257464764940285,989.8195255241362,0.1374704109960382,0.1374704109960382,0.0,0.0,24.220259392024523,24.220259392024523,24.35772980302056,24.35772980302056,,0.9118387429875696,0.9118387429875696,0.0,0.0,30.185123822378376,30.185123822378376,0.0,0.0,0.6147683059547531,0.6147683059547531,0.0,0.0,0.97,0.97,0.96,0.96,29.279570107707023,29.279570107707023,0.0,0.0,58.55914021541405,1405.419365169937,0.1415386919094737,5.835858644575483e-05,0.64
1939-07-14,1939-07-25,448.7655,0.9091709283658698,408.00454625357366,0.643,1939,7,14,1939.07,1938,10,287,41,0.0352515927963087,5.727836216568846,0.0140386578266434,0.87,4,Mod_Dry,42,9,8,6,70,135.0,0.3308786660335345,273.00454625357366,273.00454625357366,,2,136.50227312678683,136.50227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,332.00454625357366,990.0,965.436020458141,24.563979541859,0.1527064682523088,0.0246009092507147,989.822692622497,0.1319144098659664,0.1319144098659664,0.0,0.0,24.254757754490047,24.254757754490047,24.38667216435601,24.38667216435601,,0.9105219277131082,0.9105219277131082,0.0,0.0,29.56418653007607,29.56418653007607,0.0,0.0,0.6021219252561317,0.6021219252561317,0.0,0.0,0.97,0.97,0.96,0.96,28.677260934173788,28.677260934173788,0.0,0.0,57.354521868347575,1376.5085248403418,0.1405732421243706,5.83573125382999e-05,0.645
1939-07-15,1939-07-26,434.2405,0.9023039355474278,391.8169121240828,0.66,1939,7,15,1939.07,1938,10,288,42,0.0338529812075207,16.187634129490846,0.0413142813099513,0.87,4,Mod_Dry,42,9,8,6,70,135.0,0.3445486803215054,256.8169121240828,256.8169121240828,,2,128.4084560620414,128.4084560620414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,315.8169121240828,990.0,965.3590845606204,24.64091543937957,0.1469933499170916,0.0213633824248165,989.831643267658,0.1167352209116745,0.1167352209116745,0.0,0.0,24.35582348612592,24.35582348612592,24.472558707037592,24.472558707037592,,0.906828456288633,0.906828456288633,0.0,0.0,27.813797053960936,27.813797053960936,0.0,0.0,0.566472445090854,0.566472445090854,0.0,0.0,0.97,0.97,0.96,0.96,26.979383142342108,26.979383142342108,0.0,0.0,53.958766284684216,1295.0103908324213,0.1377142349271443,5.836276928268744e-05,0.66
1939-07-16,1939-07-27,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1939,7,16,1939.07,1938,10,289,42,0.0336211721024839,2.6829757527411857,0.0068947359815487,0.87,4,Mod_Dry,42,9,8,6,70,135.0,0.3469242525051133,254.1339363713416,254.1339363713416,,2,127.0669681856708,127.0669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,313.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1460464445297253,0.0208267872742683,989.833126768196,0.1143205427342074,0.1143205427342074,0.0,0.0,24.37313654360521,24.37313654360521,24.48745708633942,24.48745708633942,,0.9062205025756632,0.9062205025756632,0.0,0.0,27.524324689280803,27.524324689280803,0.0,0.0,0.5605768775820937,0.5605768775820937,0.0,0.0,0.97,0.97,0.96,0.96,26.698594948602377,26.698594948602377,0.0,0.0,53.397189897204754,1281.532557532914,0.137220594007121,5.8365100548988285e-05,0.665
1939-07-17,1939-07-28,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1939,7,17,1939.07,1938,10,290,42,0.0336211721024839,0.0,0.0,0.87,4,Mod_Dry,42,9,8,6,70,135.0,0.3469242525051133,254.1339363713416,254.1339363713416,,2,127.0669681856708,127.0669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,313.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1460464445297253,0.0208267872742683,989.833126768196,0.1143205427342074,0.1143205427342074,0.0,0.0,24.37313654360521,24.37313654360521,24.48745708633942,24.48745708633942,,0.9062205025756632,0.9062205025756632,0.0,0.0,27.524324689280803,27.524324689280803,0.0,0.0,0.5605768775820937,0.5605768775820937,0.0,0.0,0.97,0.97,0.96,0.96,26.698594948602377,26.698594948602377,0.0,0.0,53.397189897204754,1281.532557532914,0.137220594007121,5.8365100548988285e-05,0.665
1939-07-18,1939-07-29,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1939,7,18,1939.07,1938,10,291,42,0.0333962868007022,2.6028391409918754,0.0067338414933294,0.87,4,Mod_Dry,42,9,8,6,70,135.0,0.3492603854316745,251.53109723034976,251.53109723034976,,2,125.76554861517488,125.76554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,310.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1451278218390301,0.0203062194460699,989.8345659587148,0.1119779875073147,0.1119779875073147,0.0,0.0,24.38993248505585,24.38993248505585,24.501910472563168,24.501910472563168,,0.9056316619498196,0.9056316619498196,0.0,0.0,27.24348016007175,27.24348016007175,0.0,0.0,0.5548570297366955,0.5548570297366955,0.0,0.0,0.97,0.97,0.96,0.96,26.4261757552696,26.4261757552696,0.0,0.0,52.8523515105392,1268.4564362529406,0.1367350567373426,5.836737053423912e-05,0.67
1939-07-19,1939-07-30,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1939,7,19,1939.07,1938,10,292,42,0.0333962868007022,0.0,0.0,0.87,4,Mod_Dry,42,9,8,6,70,135.0,0.3492603854316745,251.53109723034976,251.53109723034976,,2,125.76554861517488,125.76554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,310.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1451278218390301,0.0203062194460699,989.8345659587148,0.1119779875073147,0.1119779875073147,0.0,0.0,24.38993248505585,24.38993248505585,24.501910472563168,24.501910472563168,,0.9056316619498196,0.9056316619498196,0.0,0.0,27.24348016007175,27.24348016007175,0.0,0.0,0.5548570297366955,0.5548570297366955,0.0,0.0,0.97,0.97,0.96,0.96,26.4261757552696,26.4261757552696,0.0,0.0,52.8523515105392,1268.4564362529406,0.1367350567373426,5.836737053423912e-05,0.67
1939-07-20,1939-07-31,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1939,7,20,1939.07,1938,10,293,42,0.0333962868007022,0.0,0.0,0.87,4,Mod_Dry,42,9,8,6,70,135.0,0.3492603854316745,251.53109723034976,251.53109723034976,,2,125.76554861517488,125.76554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,310.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1451278218390301,0.0203062194460699,989.8345659587148,0.1119779875073147,0.1119779875073147,0.0,0.0,24.38993248505585,24.38993248505585,24.501910472563168,24.501910472563168,,0.9056316619498196,0.9056316619498196,0.0,0.0,27.24348016007175,27.24348016007175,0.0,0.0,0.5548570297366955,0.5548570297366955,0.0,0.0,0.97,0.97,0.96,0.96,26.4261757552696,26.4261757552696,0.0,0.0,52.8523515105392,1268.4564362529406,0.1367350567373426,5.836737053423912e-05,0.67
1939-07-21,1939-08-01,420.0154,0.9067213782142306,380.8369423592014,0.675,1939,7,21,1939.07,1938,10,294,42,0.032904311819835,5.694154871148385,0.0149516872913492,0.87,4,Mod_Dry,42,9,8,6,70,135.0,0.354482417497905,245.83694235920137,245.83694235920137,,2,122.91847117960069,122.91847117960069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,304.8369423592014,990.0,965.304184711796,24.695815288204017,0.1431181779134451,0.0191673884718402,989.8377144336148,0.1069781398525052,0.1069781398525052,0.0,0.0,24.42655158196619,24.42655158196619,24.53352972181869,24.53352972181869,,0.9036002892182212,0.9036002892182212,0.0,0.0,26.60690570814384,26.60690570814384,0.0,0.0,0.5418921732819519,0.5418921732819519,0.0,0.0,0.97,0.97,0.96,0.96,25.808698536899527,25.808698536899527,0.0,0.0,51.617397073799054,1238.8175297711773,0.1355367385160709,5.832388621594167e-05,0.675
1939-07-22,1939-08-02,415.3399,0.9079714249478594,377.11676084070143,0.68,1939,7,22,1939.07,1938,10,295,43,0.0325828881366366,3.720181518499942,0.0098648002549836,0.87,4,Mod_Dry,42,9,8,6,70,135.0,0.3579793157404255,242.11676084070143,242.11676084070143,,2,121.05838042035072,121.05838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,301.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1418052104301389,0.0184233521681402,989.8397714374016,0.1037415819314102,0.1037415819314102,0.0,0.0,24.45044605126683,24.45044605126683,24.55418763319824,24.55418763319824,,0.90209043778219,0.90209043778219,0.0,0.0,26.18607603545156,26.18607603545156,0.0,0.0,0.5333213041843494,0.5333213041843494,0.0,0.0,0.97,0.97,0.96,0.96,25.40049375438801,25.40049375438801,0.0,0.0,50.800987508776025,1219.2237002106249,0.1347089092394781,5.828338926270748e-05,0.68
1939-07-23,1939-08-03,415.3399,0.9079714249478594,377.11676084070143,0.68,1939,7,23,1939.07,1938,10,296,43,0.0325828881366366,0.0,0.0,0.87,4,Mod_Dry,42,9,8,6,70,135.0,0.3579793157404255,242.11676084070143,242.11676084070143,,2,121.05838042035072,121.05838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,301.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1418052104301389,0.0184233521681402,989.8397714374016,0.1037415819314102,0.1037415819314102,0.0,0.0,24.45044605126683,24.45044605126683,24.55418763319824,24.55418763319824,,0.90209043778219,0.90209043778219,0.0,0.0,26.18607603545156,26.18607603545156,0.0,0.0,0.5333213041843494,0.5333213041843494,0.0,0.0,0.97,0.97,0.96,0.96,25.40049375438801,25.40049375438801,0.0,0.0,50.800987508776025,1219.2237002106249,0.1347089092394781,5.828338926270748e-05,0.68
1939-07-24,1939-08-04,415.3399,0.9079714249478594,377.11676084070143,0.68,1939,7,24,1939.07,1938,10,297,43,0.0325828881366366,0.0,0.0,0.87,4,Mod_Dry,42,9,8,6,70,135.0,0.3579793157404255,242.11676084070143,242.11676084070143,,2,121.05838042035072,121.05838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,301.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1418052104301389,0.0184233521681402,989.8397714374016,0.1037415819314102,0.1037415819314102,0.0,0.0,24.45044605126683,24.45044605126683,24.55418763319824,24.55418763319824,,0.90209043778219,0.90209043778219,0.0,0.0,26.18607603545156,26.18607603545156,0.0,0.0,0.5333213041843494,0.5333213041843494,0.0,0.0,0.97,0.97,0.96,0.96,25.40049375438801,25.40049375438801,0.0,0.0,50.800987508776025,1219.2237002106249,0.1347089092394781,5.828338926270748e-05,0.68
1939-07-25,1939-08-05,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1939,7,25,1939.07,1938,10,298,43,0.0319995139935632,6.752015544830102,0.0182307188537509,0.87,4,Mod_Dry,42,9,8,6,70,135.0,0.3645055360011474,235.36474529587127,235.36474529587127,,2,117.68237264793564,117.68237264793564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,294.3647452958713,990.0,965.2518237264792,24.7481762735207,0.1394222146507517,0.0170729490591742,989.84350483629,0.0980527385955731,0.0980527385955731,0.0,0.0,24.49362837121522,24.49362837121522,24.591681109810796,24.591681109810796,,0.8993409114186315,0.8993409114186315,0.0,0.0,25.423046374038915,25.423046374038915,0.0,0.0,0.5177809852146419,0.5177809852146419,0.0,0.0,0.97,0.97,0.96,0.96,24.660354982817747,24.660354982817747,0.0,0.0,49.32070996563549,1183.6970391752518,0.1331679394220822,5.820836589377199e-05,0.69
1939-07-26,1939-08-06,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1939,7,26,1939.07,1938,10,299,43,0.0319995139935632,0.0,0.0,0.87,4,Mod_Dry,42,9,8,6,70,135.0,0.3645055360011474,235.36474529587127,235.36474529587127,,2,117.68237264793564,117.68237264793564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,294.3647452958713,990.0,965.2518237264792,24.7481762735207,0.1394222146507517,0.0170729490591742,989.84350483629,0.0980527385955731,0.0980527385955731,0.0,0.0,24.49362837121522,24.49362837121522,24.591681109810796,24.591681109810796,,0.8993409114186315,0.8993409114186315,0.0,0.0,25.423046374038915,25.423046374038915,0.0,0.0,0.5177809852146419,0.5177809852146419,0.0,0.0,0.97,0.97,0.96,0.96,24.660354982817747,24.660354982817747,0.0,0.0,49.32070996563549,1183.6970391752518,0.1331679394220822,5.820836589377199e-05,0.69
1939-07-27,1939-08-07,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1939,7,27,1939.07,1938,10,300,43,0.0319995139935632,0.0,0.0,0.87,4,Mod_Dry,42,9,8,6,70,135.0,0.3645055360011474,235.36474529587127,235.36474529587127,,2,117.68237264793564,117.68237264793564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,294.3647452958713,990.0,965.2518237264792,24.7481762735207,0.1394222146507517,0.0170729490591742,989.84350483629,0.0980527385955731,0.0980527385955731,0.0,0.0,24.49362837121522,24.49362837121522,24.591681109810796,24.591681109810796,,0.8993409114186315,0.8993409114186315,0.0,0.0,25.423046374038915,25.423046374038915,0.0,0.0,0.5177809852146419,0.5177809852146419,0.0,0.0,0.97,0.97,0.96,0.96,24.660354982817747,24.660354982817747,0.0,0.0,49.32070996563549,1183.6970391752518,0.1331679394220822,5.820836589377199e-05,0.69
1939-07-28,1939-08-08,401.5105,0.9082764151386006,364.6825175805071,0.6940000000000001,1939,7,28,1939.07,1938,10,301,43,0.0315085695189558,5.682227715364206,0.0155813000114813,0.87,4,Mod_Dry,42,9,8,6,70,135.0,0.3701850061134271,229.68251758050712,229.68251758050712,,2,114.84125879025356,114.84125879025356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,288.6825175805071,990.0,965.2234125879024,24.776587412097456,0.1374167801885047,0.0159365035161014,989.8466467162956,0.0933460140644057,0.0933460140644057,0.0,0.0,24.52988811432853,24.52988811432853,24.623234128392937,24.623234128392937,,0.8970180070772038,0.8970180070772038,0.0,0.0,24.78182993596541,24.78182993596541,0.0,0.0,0.5047215872905378,0.5047215872905378,0.0,0.0,0.97,0.97,0.96,0.96,24.038375037886446,24.038375037886446,0.0,0.0,48.07675007577289,1153.8420018185493,0.1318317927460273,5.814396733153536e-05,0.695
1939-07-29,1939-08-09,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1939,7,29,1939.07,1938,10,302,44,0.0302589393207132,14.46331247965884,0.0412978850645669,0.87,4,Mod_Dry,42,9,8,6,70,135.0,0.3854728639485253,215.21920510084828,215.21920510084828,,1,215.21920510084828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,274.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1323122284637422,0.0130438410201696,989.854643930516,0.3276751517106127,0.0,0.0,0.0,24.375872753301262,24.703547905011877,24.703547905011877,24.703547905011877,,0.938667215248222,0.0,0.0,0.0,48.29381856684904,0.0,0.0,0.0,0.983580826208738,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.32794219551206,0.0,0.0,0.0,47.32794219551206,1135.8706126922891,0.1351380549844021,6.108493247014899e-05,0.71
1939-07-30,1939-08-10,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1939,7,30,1939.07,1938,10,303,44,0.0302589393207132,0.0,0.0,0.87,4,Mod_Dry,42,9,8,6,70,135.0,0.3854728639485253,215.21920510084828,215.21920510084828,,1,215.21920510084828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,274.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1323122284637422,0.0130438410201696,989.854643930516,0.3276751517106127,0.0,0.0,0.0,24.375872753301262,24.703547905011877,24.703547905011877,24.703547905011877,,0.938667215248222,0.0,0.0,0.0,48.29381856684904,0.0,0.0,0.0,0.983580826208738,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.32794219551206,0.0,0.0,0.0,47.32794219551206,1135.8706126922891,0.1351380549844021,6.108493247014899e-05,0.71
1939-07-31,1939-08-11,383.5279,0.9045977994923856,346.9384943839358,0.7120000000000001,1939,7,31,1939.07,1938,10,304,44,0.029975485914772,3.2807107169124947,0.009456173846428,0.87,4,Mod_Dry,42,9,8,6,70,135.0,0.3891179623631031,211.9384943839358,211.9384943839358,,1,211.9384943839358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,270.9384943839358,990.0,965.1346924719196,24.865307528080397,0.1311543638617007,0.0123876988767871,989.8564579372616,0.3178154831518073,0.0,0.0,0.0,24.403949982190134,24.721765465341942,24.721765465341942,24.721765465341942,,0.9378481118299262,0.0,0.0,0.0,47.57087928388477,0.0,0.0,0.0,0.9688570118917468,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.61946169820708,0.0,0.0,0.0,46.61946169820708,1118.8670807569697,0.1343738514257116,6.11019272802088e-05,0.71
1939-08-01,1939-08-12,370.3799,0.9134433097017404,338.3210417029997,0.727,1939,8,1,1939.08,1938,11,305,44,0.0292309380031391,8.617452680936083,0.0254712288587153,0.8200000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.3399138268820847,223.3210417029997,223.3210417029997,,2,111.66052085149984,111.66052085149984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,274.3210417029997,990.0,965.0916052085148,24.90839479148508,0.1323481697603081,0.0146642083405999,989.852987621899,0.0882568333623997,0.0882568333623997,0.0,0.0,24.67312558002173,24.67312558002173,24.761382413384126,24.761382413384126,,0.8945066238324089,0.8945066238324089,0.0,0.0,24.168298648194074,24.168298648194074,0.0,0.0,0.4922260417147469,0.4922260417147469,0.0,0.0,0.9692226041714748,0.9692226041714748,0.96,0.96,23.42446135419659,23.42446135419659,0.0,0.0,46.84892270839318,1124.3741450014363,0.1384747530705471,5.827301154419398e-05,0.725
1939-08-02,1939-08-13,370.3799,0.9134433097017404,338.3210417029997,0.727,1939,8,2,1939.08,1938,11,306,44,0.0292309380031391,0.0,0.0,0.8200000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.3399138268820847,223.3210417029997,223.3210417029997,,2,111.66052085149984,111.66052085149984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,274.3210417029997,990.0,965.0916052085148,24.90839479148508,0.1323481697603081,0.0146642083405999,989.852987621899,0.0882568333623997,0.0882568333623997,0.0,0.0,24.67312558002173,24.67312558002173,24.761382413384126,24.761382413384126,,0.8945066238324089,0.8945066238324089,0.0,0.0,24.168298648194074,24.168298648194074,0.0,0.0,0.4922260417147469,0.4922260417147469,0.0,0.0,0.9692226041714748,0.9692226041714748,0.96,0.96,23.42446135419659,23.42446135419659,0.0,0.0,46.84892270839318,1124.3741450014363,0.1384747530705471,5.827301154419398e-05,0.725
1939-08-03,1939-08-14,370.3799,0.9134433097017404,338.3210417029997,0.727,1939,8,3,1939.08,1938,11,307,44,0.0292309380031391,0.0,0.0,0.8200000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.3399138268820847,223.3210417029997,223.3210417029997,,2,111.66052085149984,111.66052085149984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,274.3210417029997,990.0,965.0916052085148,24.90839479148508,0.1323481697603081,0.0146642083405999,989.852987621899,0.0882568333623997,0.0882568333623997,0.0,0.0,24.67312558002173,24.67312558002173,24.761382413384126,24.761382413384126,,0.8945066238324089,0.8945066238324089,0.0,0.0,24.168298648194074,24.168298648194074,0.0,0.0,0.4922260417147469,0.4922260417147469,0.0,0.0,0.9692226041714748,0.9692226041714748,0.96,0.96,23.42446135419659,23.42446135419659,0.0,0.0,46.84892270839318,1124.3741450014363,0.1384747530705471,5.827301154419398e-05,0.725
1939-08-04,1939-08-15,366.0613,0.9164389073302937,335.4728177879068,0.731,1939,8,4,1939.08,1938,11,308,44,0.0289848514568751,2.848223915092888,0.0084901779341585,0.8200000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.3427997557545943,220.4728177879068,220.4728177879068,,2,110.2364088939534,110.2364088939534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,271.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1313429431693218,0.0140945635575813,989.8545624932732,0.0859782542303254,0.0859782542303254,0.0,0.0,24.69122015010328,24.69122015010328,24.777198404333603,24.777198404333603,,0.8933287888249589,0.8933287888249589,0.0,0.0,23.846115229647868,23.846115229647868,0.0,0.0,0.4856642612962906,0.4856642612962906,0.0,0.0,0.9685664261296292,0.9685664261296292,0.96,0.96,23.096546605055355,23.096546605055355,0.0,0.0,46.19309321011071,1108.634237042657,0.1376954875650014,5.819953184854757e-05,0.73
1939-08-05,1939-08-16,361.7746,0.9166247913690906,331.6115672476363,0.736,1939,8,5,1939.08,1938,11,309,45,0.0286512394101957,3.861250540270533,0.0116438958155735,0.8200000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.3467912803962049,216.6115672476363,216.6115672476363,,1,216.6115672476363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,267.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1299801880513087,0.0133223134495272,989.8566974984992,0.3319636271227197,0.0,0.0,0.0,24.46667603513833,24.798639662261053,24.798639662261053,24.798639662261053,,0.9390809776657356,0.0,0.0,0.0,48.80882570019753,0.0,0.0,0.0,0.9940697698614568,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.83264918619358,0.0,0.0,0.0,47.83264918619358,1147.983580468646,0.144243005704544,6.133950815735982e-05,0.735
1939-08-06,1939-08-17,361.7746,0.9166247913690906,331.6115672476363,0.736,1939,8,6,1939.08,1938,11,310,45,0.0286512394101957,0.0,0.0,0.8200000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.3467912803962049,216.6115672476363,216.6115672476363,,1,216.6115672476363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,267.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1299801880513087,0.0133223134495272,989.8566974984992,0.3319636271227197,0.0,0.0,0.0,24.46667603513833,24.798639662261053,24.798639662261053,24.798639662261053,,0.9390809776657356,0.0,0.0,0.0,48.80882570019753,0.0,0.0,0.0,0.9940697698614568,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.83264918619358,0.0,0.0,0.0,47.83264918619358,1147.983580468646,0.144243005704544,6.133950815735982e-05,0.735
