Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1940-01-21,1940-02-01,979.4038,0.924461588505012,905.4211927358452,0.359,1940,1,21,1940.01,1939,4,113,17,0.078228391052377,20.311745208142728,0.022433476674837,0.23,2,Mod_Wet,46,7,6,4,76,139.0,0.1535197111744135,766.4211927358452,766.4211927358452,,4,191.6052981839613,191.6052981839613,191.6052981839613,191.6052981839613,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,825.4211927358452,990.0,967.5216847709434,22.478315229056648,0.410565857613575,0.1732105963679226,989.4162235460184,0.2597664110603748,0.2597664110603748,0.2597664110603748,0.2597664110603748,21.63477236401477,21.63477236401477,21.63477236401477,21.63477236401477,,0.928912999372102,0.928912999372102,0.928912999372102,0.928912999372102,37.76361695565775,37.76361695565775,37.76361695565775,37.76361695565775,0.769116434942113,0.769116434942113,0.769116434942113,0.769116434942113,0.97,0.97,0.97,0.97,36.63070844698802,36.63070844698802,36.63070844698802,36.63070844698802,146.52283378795207,3516.5480109108494,0.1618283677955612,5.310498659103226e-05,0.36
1940-01-22,1940-02-02,987.4235,0.9179659771125324,906.4211780013768,0.357,1940,1,22,1940.01,1939,4,114,17,0.0783147897793189,0.9999852655314498,0.0011032236335611,0.23,2,Mod_Wet,46,7,6,4,76,139.0,0.1533503446008284,767.4211780013768,767.4211780013768,,4,191.8552945003442,191.8552945003442,191.8552945003442,191.8552945003442,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,826.4211780013768,990.0,967.5256847120056,22.4743152879945,0.4114808577165919,0.1737105890006884,989.4148085532828,0.2604464010409362,0.2604464010409362,0.2604464010409362,0.2604464010409362,21.628677440236245,21.628677440236245,21.628677440236245,21.628677440236245,,0.9289965350306848,0.9289965350306848,0.9289965350306848,0.9289965350306848,37.805635787596735,37.805635787596735,37.805635787596735,37.805635787596735,0.7699722156333347,0.7699722156333347,0.7699722156333347,0.7699722156333347,0.97,0.97,0.97,0.97,36.67146671396883,36.67146671396883,36.67146671396883,36.67146671396883,146.68586685587533,3520.460804541008,0.1618296994994224,5.309480021485534e-05,0.355
1940-01-23,1940-02-03,1003.5869,0.9213790990341242,924.6839937244496,0.353,1940,1,23,1940.01,1939,4,115,17,0.0798926970577924,18.26281572307289,0.0197503318398686,0.23,2,Mod_Wet,46,7,6,4,76,139.0,0.1503216244072039,785.6839937244496,785.6839937244496,,4,196.4209984311124,196.4209984311124,196.4209984311124,196.4209984311124,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,844.6839937244496,990.0,967.5987359748976,22.40126402510225,0.4281915822082242,0.1828419968622248,989.3889664209296,0.2729787956071147,0.2729787956071147,0.2729787956071147,0.2729787956071147,21.51725165042473,21.51725165042473,21.51725165042473,21.51725165042473,,0.9305166940112296,0.9305166940112296,0.9305166940112296,0.9305166940112296,38.56892922666042,38.56892922666042,38.56892922666042,38.56892922666042,0.7855179068566277,0.7855179068566277,0.7855179068566277,0.7855179068566277,0.97,0.97,0.97,0.97,37.41186134986061,37.41186134986061,37.41186134986061,37.41186134986061,149.64744539944243,3591.5386895866186,0.161836309934047,5.29077022889653e-05,0.355
1940-01-24,1940-02-04,1003.5869,0.9213790990341242,924.6839937244496,0.353,1940,1,24,1940.01,1939,4,116,17,0.0798926970577924,0.0,0.0,0.23,2,Mod_Wet,46,7,6,4,76,139.0,0.1503216244072039,785.6839937244496,785.6839937244496,,4,196.4209984311124,196.4209984311124,196.4209984311124,196.4209984311124,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,844.6839937244496,990.0,967.5987359748976,22.40126402510225,0.4281915822082242,0.1828419968622248,989.3889664209296,0.2729787956071147,0.2729787956071147,0.2729787956071147,0.2729787956071147,21.51725165042473,21.51725165042473,21.51725165042473,21.51725165042473,,0.9305166940112296,0.9305166940112296,0.9305166940112296,0.9305166940112296,38.56892922666042,38.56892922666042,38.56892922666042,38.56892922666042,0.7855179068566277,0.7855179068566277,0.7855179068566277,0.7855179068566277,0.97,0.97,0.97,0.97,37.41186134986061,37.41186134986061,37.41186134986061,37.41186134986061,149.64744539944243,3591.5386895866186,0.161836309934047,5.29077022889653e-05,0.355
1940-01-25,1940-02-05,1003.5869,0.9213790990341242,924.6839937244496,0.353,1940,1,25,1940.01,1939,4,117,17,0.0798926970577924,0.0,0.0,0.23,2,Mod_Wet,46,7,6,4,76,139.0,0.1503216244072039,785.6839937244496,785.6839937244496,,4,196.4209984311124,196.4209984311124,196.4209984311124,196.4209984311124,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,844.6839937244496,990.0,967.5987359748976,22.40126402510225,0.4281915822082242,0.1828419968622248,989.3889664209296,0.2729787956071147,0.2729787956071147,0.2729787956071147,0.2729787956071147,21.51725165042473,21.51725165042473,21.51725165042473,21.51725165042473,,0.9305166940112296,0.9305166940112296,0.9305166940112296,0.9305166940112296,38.56892922666042,38.56892922666042,38.56892922666042,38.56892922666042,0.7855179068566277,0.7855179068566277,0.7855179068566277,0.7855179068566277,0.97,0.97,0.97,0.97,37.41186134986061,37.41186134986061,37.41186134986061,37.41186134986061,149.64744539944243,3591.5386895866186,0.161836309934047,5.29077022889653e-05,0.355
1940-01-26,1940-02-06,1003.5869,0.9213790990341242,924.6839937244496,0.353,1940,1,26,1940.01,1939,4,118,17,0.0798926970577924,0.0,0.0,0.23,2,Mod_Wet,46,7,6,4,76,139.0,0.1503216244072039,785.6839937244496,785.6839937244496,,4,196.4209984311124,196.4209984311124,196.4209984311124,196.4209984311124,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,844.6839937244496,990.0,967.5987359748976,22.40126402510225,0.4281915822082242,0.1828419968622248,989.3889664209296,0.2729787956071147,0.2729787956071147,0.2729787956071147,0.2729787956071147,21.51725165042473,21.51725165042473,21.51725165042473,21.51725165042473,,0.9305166940112296,0.9305166940112296,0.9305166940112296,0.9305166940112296,38.56892922666042,38.56892922666042,38.56892922666042,38.56892922666042,0.7855179068566277,0.7855179068566277,0.7855179068566277,0.7855179068566277,0.97,0.97,0.97,0.97,37.41186134986061,37.41186134986061,37.41186134986061,37.41186134986061,149.64744539944243,3591.5386895866186,0.161836309934047,5.29077022889653e-05,0.355
1940-01-27,1940-02-07,1044.7218,0.9169267811345148,957.9333972550564,0.342,1940,1,27,1940.01,1939,4,119,17,0.0827654455228368,33.249403530606735,0.0347095149056107,0.23,2,Mod_Wet,46,7,6,4,76,139.0,0.1451040337442064,818.9333972550564,818.9333972550564,,4,204.7333493137641,204.7333493137641,204.7333493137641,204.7333493137641,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,877.9333972550564,990.0,967.7317335890202,22.268266410979777,0.4586152381403772,0.2051467178040451,989.3362380440556,0.2965373790373654,0.2965373790373654,0.2965373790373654,0.2965373790373654,21.307967075997976,21.307967075997976,21.307967075997976,21.307967075997976,,0.9332520327578264,0.9332520327578264,0.9332520327578264,0.9332520327578264,39.92714457882931,39.92714457882931,39.92714457882931,39.92714457882931,0.8131801339883769,0.8131801339883769,0.8131801339883769,0.8131801339883769,0.9713180133988376,0.9713180133988376,0.9713180133988376,0.9713180133988376,38.781954752996654,38.781954752996654,38.781954752996654,38.781954752996654,155.12781901198662,3723.067656287679,0.1619400883782766,5.261851694056905e-05,0.34
1940-01-28,1940-02-08,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1940,1,28,1940.01,1939,4,120,18,0.0839317391369504,13.498768681870049,0.013895739872738,0.23,2,Mod_Wet,46,7,6,4,76,139.0,0.1430877058368119,832.4321659369264,832.4321659369264,,4,208.1080414842316,208.1080414842316,208.1080414842316,208.1080414842316,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,891.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4709667948685118,0.2159457327495411,989.313087472382,0.3064376419636408,0.3064376419636408,0.3064376419636408,0.3064376419636408,21.220921166670536,21.220921166670536,21.220921166670536,21.220921166670536,,0.9339504609183436,0.9339504609183436,0.9339504609183436,0.9339504609183436,40.449730677719984,40.449730677719984,40.449730677719984,40.449730677719984,0.8238234353914456,0.8238234353914456,0.8238234353914456,0.8238234353914456,0.9723823435391444,0.9723823435391444,0.9723823435391444,0.9723823435391444,39.33260391192859,39.33260391192859,39.33260391192859,39.33260391192859,157.33041564771435,3775.929975545144,0.1619571815351331,5.250024569423906e-05,0.34
1940-01-29,1940-02-09,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1940,1,29,1940.01,1939,4,121,18,0.0839317391369504,0.0,0.0,0.23,2,Mod_Wet,46,7,6,4,76,139.0,0.1430877058368119,832.4321659369264,832.4321659369264,,4,208.1080414842316,208.1080414842316,208.1080414842316,208.1080414842316,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,891.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4709667948685118,0.2159457327495411,989.313087472382,0.3064376419636408,0.3064376419636408,0.3064376419636408,0.3064376419636408,21.220921166670536,21.220921166670536,21.220921166670536,21.220921166670536,,0.9339504609183436,0.9339504609183436,0.9339504609183436,0.9339504609183436,40.449730677719984,40.449730677719984,40.449730677719984,40.449730677719984,0.8238234353914456,0.8238234353914456,0.8238234353914456,0.8238234353914456,0.9723823435391444,0.9723823435391444,0.9723823435391444,0.9723823435391444,39.33260391192859,39.33260391192859,39.33260391192859,39.33260391192859,157.33041564771435,3775.929975545144,0.1619571815351331,5.250024569423906e-05,0.34
1940-01-30,1940-02-10,1069.9044,0.9248279637273736,989.4775076349576,0.333,1940,1,30,1940.01,1939,4,122,18,0.0854908566596603,18.04534169803117,0.0182372429477078,0.23,2,Mod_Wet,46,7,6,4,76,139.0,0.1404781805826358,850.4775076349576,850.4775076349576,,4,212.6193769087394,212.6193769087394,212.6193769087394,212.6193769087394,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,909.4775076349576,990.0,967.8579100305398,22.142089969460244,0.487478527672791,0.2303820061079661,989.2821394662192,0.3198581307262182,0.3198581307262182,0.3198581307262182,0.3198581307262182,21.104371304953204,21.104371304953204,21.104371304953204,21.104371304953204,,0.9348257661055116,0.9348257661055116,0.9348257661055116,0.9348257661055116,41.138138296056205,41.138138296056205,41.138138296056205,41.138138296056205,0.8378439571498209,0.8378439571498209,0.8378439571498209,0.8378439571498209,0.973784395714982,0.973784395714982,0.973784395714982,0.973784395714982,40.059677141464455,40.059677141464455,40.059677141464455,40.059677141464455,160.23870856585782,3845.729005580588,0.1619427499154167,5.233618994014581e-05,0.335
1940-01-31,1940-02-11,1069.9044,0.9248279637273736,989.4775076349576,0.333,1940,1,31,1940.01,1939,4,123,18,0.0854908566596603,0.0,0.0,0.23,2,Mod_Wet,46,7,6,4,76,139.0,0.1404781805826358,850.4775076349576,850.4775076349576,,4,212.6193769087394,212.6193769087394,212.6193769087394,212.6193769087394,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,909.4775076349576,990.0,967.8579100305398,22.142089969460244,0.487478527672791,0.2303820061079661,989.2821394662192,0.3198581307262182,0.3198581307262182,0.3198581307262182,0.3198581307262182,21.104371304953204,21.104371304953204,21.104371304953204,21.104371304953204,,0.9348257661055116,0.9348257661055116,0.9348257661055116,0.9348257661055116,41.138138296056205,41.138138296056205,41.138138296056205,41.138138296056205,0.8378439571498209,0.8378439571498209,0.8378439571498209,0.8378439571498209,0.973784395714982,0.973784395714982,0.973784395714982,0.973784395714982,40.059677141464455,40.059677141464455,40.059677141464455,40.059677141464455,160.23870856585782,3845.729005580588,0.1619427499154167,5.233618994014581e-05,0.335
1940-02-01,1940-02-12,1069.9044,0.9248279637273736,989.4775076349576,0.333,1940,2,1,1940.02,1939,5,124,18,0.0854908566596603,0.0,0.0,0.22,2,Mod_Wet,49,8,7,5,93,162.0,0.163722771614295,827.4775076349576,827.4775076349576,,4,206.8693769087394,206.8693769087394,206.8693769087394,206.8693769087394,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,891.4775076349576,990.0,967.8579100305398,22.142089969460244,0.471008283138189,0.2119820061079661,989.3170097107538,0.3027959681116939,0.3027959681116939,0.3027959681116939,0.3027959681116939,21.156303712102385,21.156303712102385,21.156303712102385,21.156303712102385,,0.933612454990605,0.933612454990605,0.933612454990605,0.933612454990605,40.07202924646685,40.07202924646685,40.07202924646685,40.07202924646685,0.8161309418832352,0.8161309418832352,0.8161309418832352,0.8161309418832352,0.9716130941883236,0.9716130941883236,0.9716130941883236,0.9716130941883236,38.93450832656465,38.93450832656465,38.93450832656465,38.93450832656465,155.7380333062586,3737.7127993502063,0.157394212707778,5.228004919546223e-05,0.335
1940-02-02,1940-02-13,1078.3827,0.9251619817921662,997.6786758623872,0.331,1940,2,2,1940.02,1939,5,125,18,0.0861994375945102,8.201168227429662,0.0082202500923863,0.22,2,Mod_Wet,49,8,7,5,93,162.0,0.1623769294858068,835.6786758623872,835.6786758623872,,4,208.9196689655968,208.9196689655968,208.9196689655968,208.9196689655968,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,899.6786758623872,990.0,967.8907147034496,22.109285296550524,0.4785124634812542,0.2185429406899097,989.3029445958288,0.3088238267588546,0.3088238267588546,0.3088238267588546,0.3088238267588546,21.103406065620547,21.103406065620547,21.103406065620547,21.103406065620547,,0.9340111892788532,0.9340111892788532,0.9340111892788532,0.9340111892788532,40.385239534313584,40.385239534313584,40.385239534313584,40.385239534313584,0.8225099701489528,0.8225099701489528,0.8225099701489528,0.8225099701489528,0.9722509970148951,0.9722509970148951,0.9722509970148951,0.9722509970148951,39.26458940192175,39.26458940192175,39.26458940192175,39.26458940192175,157.058357607687,3769.400582584488,0.1574237892495063,5.220585712884102e-05,0.33
1940-02-03,1940-02-14,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1940,2,3,1940.02,1939,5,126,18,0.0901011685254177,45.15892281142908,0.0433038882265637,0.22,2,Mod_Wet,49,8,7,5,93,162.0,0.1553453770807808,880.8375986738165,880.8375986738165,,4,220.20939966845413,220.20939966845413,220.20939966845413,220.20939966845413,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,944.8375986738164,990.0,968.0346324529748,21.965367547025156,0.519833491349224,0.2546700789390532,989.2254964297116,0.3430575149589459,0.3430575149589459,0.3430575149589459,0.3430575149589459,20.84780646177792,20.84780646177792,20.84780646177792,20.84780646177792,,0.9360801118278748,0.9360801118278748,0.9360801118278748,0.9360801118278748,42.14518235786193,42.14518235786193,42.14518235786193,42.14518235786193,0.8583540195083895,0.8583540195083895,0.8583540195083895,0.8583540195083895,0.975835401950839,0.975835401950839,0.975835401950839,0.975835401950839,41.1267609664756,41.1267609664756,41.1267609664756,41.1267609664756,164.5070438659024,3948.1690527816577,0.1577494368011923,5.187834981461054e-05,0.32
1940-02-04,1940-02-15,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1940,2,4,1940.02,1939,5,127,19,0.0901011685254177,0.0,0.0,0.22,2,Mod_Wet,49,8,7,5,93,162.0,0.1553453770807808,880.8375986738165,880.8375986738165,,4,220.20939966845413,220.20939966845413,220.20939966845413,220.20939966845413,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,944.8375986738164,990.0,968.0346324529748,21.965367547025156,0.519833491349224,0.2546700789390532,989.2254964297116,0.3430575149589459,0.3430575149589459,0.3430575149589459,0.3430575149589459,20.84780646177792,20.84780646177792,20.84780646177792,20.84780646177792,,0.9360801118278748,0.9360801118278748,0.9360801118278748,0.9360801118278748,42.14518235786193,42.14518235786193,42.14518235786193,42.14518235786193,0.8583540195083895,0.8583540195083895,0.8583540195083895,0.8583540195083895,0.975835401950839,0.975835401950839,0.975835401950839,0.975835401950839,41.1267609664756,41.1267609664756,41.1267609664756,41.1267609664756,164.5070438659024,3948.1690527816577,0.1577494368011923,5.187834981461054e-05,0.32
1940-02-05,1940-02-16,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1940,2,5,1940.02,1939,5,128,19,0.0901011685254177,0.0,0.0,0.22,2,Mod_Wet,49,8,7,5,93,162.0,0.1553453770807808,880.8375986738165,880.8375986738165,,4,220.20939966845413,220.20939966845413,220.20939966845413,220.20939966845413,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,944.8375986738164,990.0,968.0346324529748,21.965367547025156,0.519833491349224,0.2546700789390532,989.2254964297116,0.3430575149589459,0.3430575149589459,0.3430575149589459,0.3430575149589459,20.84780646177792,20.84780646177792,20.84780646177792,20.84780646177792,,0.9360801118278748,0.9360801118278748,0.9360801118278748,0.9360801118278748,42.14518235786193,42.14518235786193,42.14518235786193,42.14518235786193,0.8583540195083895,0.8583540195083895,0.8583540195083895,0.8583540195083895,0.975835401950839,0.975835401950839,0.975835401950839,0.975835401950839,41.1267609664756,41.1267609664756,41.1267609664756,41.1267609664756,164.5070438659024,3948.1690527816577,0.1577494368011923,5.187834981461054e-05,0.32
1940-02-06,1940-02-17,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1940,2,6,1940.02,1939,5,129,19,0.0901011685254177,0.0,0.0,0.22,2,Mod_Wet,49,8,7,5,93,162.0,0.1553453770807808,880.8375986738165,880.8375986738165,,4,220.20939966845413,220.20939966845413,220.20939966845413,220.20939966845413,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,944.8375986738164,990.0,968.0346324529748,21.965367547025156,0.519833491349224,0.2546700789390532,989.2254964297116,0.3430575149589459,0.3430575149589459,0.3430575149589459,0.3430575149589459,20.84780646177792,20.84780646177792,20.84780646177792,20.84780646177792,,0.9360801118278748,0.9360801118278748,0.9360801118278748,0.9360801118278748,42.14518235786193,42.14518235786193,42.14518235786193,42.14518235786193,0.8583540195083895,0.8583540195083895,0.8583540195083895,0.8583540195083895,0.975835401950839,0.975835401950839,0.975835401950839,0.975835401950839,41.1267609664756,41.1267609664756,41.1267609664756,41.1267609664756,164.5070438659024,3948.1690527816577,0.1577494368011923,5.187834981461054e-05,0.32
1940-02-07,1940-02-18,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1940,2,7,1940.02,1939,5,130,19,0.0901011685254177,0.0,0.0,0.22,2,Mod_Wet,49,8,7,5,93,162.0,0.1553453770807808,880.8375986738165,880.8375986738165,,4,220.20939966845413,220.20939966845413,220.20939966845413,220.20939966845413,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,944.8375986738164,990.0,968.0346324529748,21.965367547025156,0.519833491349224,0.2546700789390532,989.2254964297116,0.3430575149589459,0.3430575149589459,0.3430575149589459,0.3430575149589459,20.84780646177792,20.84780646177792,20.84780646177792,20.84780646177792,,0.9360801118278748,0.9360801118278748,0.9360801118278748,0.9360801118278748,42.14518235786193,42.14518235786193,42.14518235786193,42.14518235786193,0.8583540195083895,0.8583540195083895,0.8583540195083895,0.8583540195083895,0.975835401950839,0.975835401950839,0.975835401950839,0.975835401950839,41.1267609664756,41.1267609664756,41.1267609664756,41.1267609664756,164.5070438659024,3948.1690527816577,0.1577494368011923,5.187834981461054e-05,0.32
1940-02-08,1940-02-19,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1940,2,8,1940.02,1939,5,131,19,0.0901011685254177,0.0,0.0,0.22,2,Mod_Wet,49,8,7,5,93,162.0,0.1553453770807808,880.8375986738165,880.8375986738165,,4,220.20939966845413,220.20939966845413,220.20939966845413,220.20939966845413,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,944.8375986738164,990.0,968.0346324529748,21.965367547025156,0.519833491349224,0.2546700789390532,989.2254964297116,0.3430575149589459,0.3430575149589459,0.3430575149589459,0.3430575149589459,20.84780646177792,20.84780646177792,20.84780646177792,20.84780646177792,,0.9360801118278748,0.9360801118278748,0.9360801118278748,0.9360801118278748,42.14518235786193,42.14518235786193,42.14518235786193,42.14518235786193,0.8583540195083895,0.8583540195083895,0.8583540195083895,0.8583540195083895,0.975835401950839,0.975835401950839,0.975835401950839,0.975835401950839,41.1267609664756,41.1267609664756,41.1267609664756,41.1267609664756,164.5070438659024,3948.1690527816577,0.1577494368011923,5.187834981461054e-05,0.32
1940-02-09,1940-02-20,1130.1421,0.9379332643780708,1059.9978690640885,0.316,1940,2,9,1940.02,1939,5,132,19,0.0915838158871372,17.160270390272213,0.0161889668753991,0.22,2,Mod_Wet,49,8,7,5,93,162.0,0.1528304959169737,897.9978690640885,897.9978690640885,,4,224.49946726602207,224.49946726602207,224.49946726602207,224.49946726602207,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,961.9978690640884,990.0,968.0885647313444,21.911435268655737,0.5355353718829833,0.2683982952512708,989.1960663328658,0.3565283272153094,0.3565283272153094,0.3565283272153094,0.3565283272153094,20.75097327430625,20.75097327430625,20.75097327430625,20.75097327430625,,0.9368635643220417,0.9368635643220417,0.9368635643220417,0.9368635643220417,42.80247028042688,42.80247028042688,42.80247028042688,42.80247028042688,0.8717407389088976,0.8717407389088976,0.8717407389088976,0.8717407389088976,0.9771740738908896,0.9771740738908896,0.9771740738908896,0.9771740738908896,41.82546425651847,41.82546425651847,41.82546425651847,41.82546425651847,167.30185702607386,4015.244568625773,0.1578322578834907,5.175150149435558e-05,0.315
1940-02-10,1940-02-21,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1940,2,10,1940.02,1939,5,133,19,0.093315514734791,20.04281073673428,0.0185574590953652,0.22,2,Mod_Wet,49,8,7,5,93,162.0,0.14999435024047,918.0406798008228,918.0406798008228,,4,229.5101699502057,229.5101699502057,229.5101699502057,229.5101699502057,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,982.0406798008228,990.0,968.1515564222312,21.84844357776888,0.5538748159938033,0.2844325438406582,989.1616926401656,0.3726227472396623,0.3726227472396623,0.3726227472396623,0.3726227472396623,20.637513470694696,20.637513470694696,20.637513470694696,20.637513470694696,,0.9375401222677532,0.9375401222677532,0.9375401222677532,0.9375401222677532,43.54997061779268,43.54997061779268,43.54997061779268,43.54997061779268,0.8869647783664497,0.8869647783664497,0.8869647783664497,0.8869647783664497,0.9786964778366448,0.9786964778366448,0.9786964778366448,0.9786964778366448,42.62220285352307,42.62220285352307,42.62220285352307,42.62220285352307,170.48881141409228,4091.731473938215,0.1578540647612766,5.158595279335109e-05,0.31
1940-02-11,1940-02-22,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1940,2,11,1940.02,1939,5,134,20,0.093315514734791,0.0,0.0,0.31,2,Mod_Wet,49,8,7,5,93,162.0,0.14999435024047,918.0406798008228,918.0406798008228,,4,229.5101699502057,229.5101699502057,229.5101699502057,229.5101699502057,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,982.0406798008228,990.0,968.1515564222312,21.84844357776888,0.5538748159938033,0.2844325438406582,989.1616926401656,0.3726227472396623,0.3726227472396623,0.3726227472396623,0.3726227472396623,20.637513470694696,20.637513470694696,20.637513470694696,20.637513470694696,,0.9375401222677532,0.9375401222677532,0.9375401222677532,0.9375401222677532,43.54997061779268,43.54997061779268,43.54997061779268,43.54997061779268,0.8869647783664497,0.8869647783664497,0.8869647783664497,0.8869647783664497,0.9786964778366448,0.9786964778366448,0.9786964778366448,0.9786964778366448,42.62220285352307,42.62220285352307,42.62220285352307,42.62220285352307,170.48881141409228,4091.731473938215,0.1578540647612766,5.158595279335109e-05,0.31
1940-02-12,1940-02-23,1165.5017,0.9291100950872416,1082.8793953113418,0.307,1940,2,12,1940.02,1939,5,135,20,0.0935607797548999,2.838715510519023,0.0026214512186769,0.31,2,Mod_Wet,49,8,7,5,93,162.0,0.1496011473682375,920.8793953113418,920.8793953113418,,4,230.21984882783545,230.21984882783545,230.21984882783545,230.21984882783545,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,984.8793953113418,990.0,968.16047809955,21.83952190045011,0.5564722792506042,0.2867035162490734,989.1568242045004,0.3749211041553003,0.3749211041553003,0.3749211041553003,0.3749211041553003,20.62142500079517,20.62142500079517,20.62142500079517,20.62142500079517,,0.9376310311782536,0.9376310311782536,0.9376310311782536,0.9376310311782536,43.6548106580244,43.6548106580244,43.6548106580244,43.6548106580244,0.8891000134017188,0.8891000134017188,0.8891000134017188,0.8891000134017188,0.978910001340172,0.978910001340172,0.978910001340172,0.978910001340172,42.734130759751615,42.734130759751615,42.734130759751615,42.734130759751615,170.93652303900646,4102.476552936155,0.1578537035418057,5.1561982766246735e-05,0.305
1940-02-13,1940-02-24,1201.5505,0.921902008637954,1107.711819429938,0.298,1940,2,13,1940.02,1939,5,136,20,0.0957063011987466,24.83242411859624,0.0224177657789873,0.31,2,Mod_Wet,49,8,7,5,93,162.0,0.1462474238862686,945.711819429938,945.711819429938,,4,236.4279548574845,236.4279548574845,236.4279548574845,236.4279548574845,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1009.711819429938,990.0,968.2385228610656,21.761477138934534,0.5791942846739502,0.3065694555439504,989.1142362597822,0.3953979283211479,0.3953979283211479,0.3953979283211479,0.3953979283211479,20.48031547039555,20.48031547039555,20.48031547039555,20.48031547039555,,0.9384153529259608,0.9384153529259608,0.9384153529259608,0.9384153529259608,44.56247171006011,44.56247171006011,44.56247171006011,44.56247171006011,0.9075859818749512,0.9075859818749512,0.9075859818749512,0.9075859818749512,0.98,0.98,0.98,0.98,43.67122227585891,43.67122227585891,43.67122227585891,43.67122227585891,174.68488910343564,4192.437338482456,0.1576988581681233,5.13090555807574e-05,0.3
1940-02-14,1940-02-25,1201.5505,0.921902008637954,1107.711819429938,0.298,1940,2,14,1940.02,1939,5,137,20,0.0957063011987466,0.0,0.0,0.31,2,Mod_Wet,49,8,7,5,93,162.0,0.1462474238862686,945.711819429938,945.711819429938,,4,236.4279548574845,236.4279548574845,236.4279548574845,236.4279548574845,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1009.711819429938,990.0,968.2385228610656,21.761477138934534,0.5791942846739502,0.3065694555439504,989.1142362597822,0.3953979283211479,0.3953979283211479,0.3953979283211479,0.3953979283211479,20.48031547039555,20.48031547039555,20.48031547039555,20.48031547039555,,0.9384153529259608,0.9384153529259608,0.9384153529259608,0.9384153529259608,44.56247171006011,44.56247171006011,44.56247171006011,44.56247171006011,0.9075859818749512,0.9075859818749512,0.9075859818749512,0.9075859818749512,0.98,0.98,0.98,0.98,43.67122227585891,43.67122227585891,43.67122227585891,43.67122227585891,174.68488910343564,4192.437338482456,0.1576988581681233,5.13090555807574e-05,0.3
1940-02-15,1940-02-26,1201.5505,0.921902008637954,1107.711819429938,0.298,1940,2,15,1940.02,1939,5,138,20,0.0957063011987466,0.0,0.0,0.31,2,Mod_Wet,49,8,7,5,93,162.0,0.1462474238862686,945.711819429938,945.711819429938,,4,236.4279548574845,236.4279548574845,236.4279548574845,236.4279548574845,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1009.711819429938,990.0,968.2385228610656,21.761477138934534,0.5791942846739502,0.3065694555439504,989.1142362597822,0.3953979283211479,0.3953979283211479,0.3953979283211479,0.3953979283211479,20.48031547039555,20.48031547039555,20.48031547039555,20.48031547039555,,0.9384153529259608,0.9384153529259608,0.9384153529259608,0.9384153529259608,44.56247171006011,44.56247171006011,44.56247171006011,44.56247171006011,0.9075859818749512,0.9075859818749512,0.9075859818749512,0.9075859818749512,0.98,0.98,0.98,0.98,43.67122227585891,43.67122227585891,43.67122227585891,43.67122227585891,174.68488910343564,4192.437338482456,0.1576988581681233,5.13090555807574e-05,0.3
1940-02-16,1940-02-27,1201.5505,0.921902008637954,1107.711819429938,0.298,1940,2,16,1940.02,1939,5,139,20,0.0957063011987466,0.0,0.0,0.31,2,Mod_Wet,49,8,7,5,93,162.0,0.1462474238862686,945.711819429938,945.711819429938,,4,236.4279548574845,236.4279548574845,236.4279548574845,236.4279548574845,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1009.711819429938,990.0,968.2385228610656,21.761477138934534,0.5791942846739502,0.3065694555439504,989.1142362597822,0.3953979283211479,0.3953979283211479,0.3953979283211479,0.3953979283211479,20.48031547039555,20.48031547039555,20.48031547039555,20.48031547039555,,0.9384153529259608,0.9384153529259608,0.9384153529259608,0.9384153529259608,44.56247171006011,44.56247171006011,44.56247171006011,44.56247171006011,0.9075859818749512,0.9075859818749512,0.9075859818749512,0.9075859818749512,0.98,0.98,0.98,0.98,43.67122227585891,43.67122227585891,43.67122227585891,43.67122227585891,174.68488910343564,4192.437338482456,0.1576988581681233,5.13090555807574e-05,0.3
1940-02-17,1940-02-28,1201.5505,0.921902008637954,1107.711819429938,0.298,1940,2,17,1940.02,1939,5,140,20,0.0957063011987466,0.0,0.0,0.31,2,Mod_Wet,49,8,7,5,93,162.0,0.1462474238862686,945.711819429938,945.711819429938,,4,236.4279548574845,236.4279548574845,236.4279548574845,236.4279548574845,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1009.711819429938,990.0,968.2385228610656,21.761477138934534,0.5791942846739502,0.3065694555439504,989.1142362597822,0.3953979283211479,0.3953979283211479,0.3953979283211479,0.3953979283211479,20.48031547039555,20.48031547039555,20.48031547039555,20.48031547039555,,0.9384153529259608,0.9384153529259608,0.9384153529259608,0.9384153529259608,44.56247171006011,44.56247171006011,44.56247171006011,44.56247171006011,0.9075859818749512,0.9075859818749512,0.9075859818749512,0.9075859818749512,0.98,0.98,0.98,0.98,43.67122227585891,43.67122227585891,43.67122227585891,43.67122227585891,174.68488910343564,4192.437338482456,0.1576988581681233,5.13090555807574e-05,0.3
1940-02-18,1940-02-29,1206.1108,0.921902008637954,1111.9159691599295,0.298,1940,2,18,1940.02,1939,5,141,21,0.0960695397354179,4.204149729991514,0.0037809959085018,0.31,2,Mod_Wet,49,8,7,5,93,162.0,0.1456944629749257,949.9159691599295,949.9159691599295,,4,237.4789922899824,237.4789922899824,237.4789922899824,237.4789922899824,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1013.9159691599295,990.0,968.251735903074,21.748264096925936,0.5830411387913413,0.3099327753279436,989.1070260858806,0.3989294140943408,0.3989294140943408,0.3989294140943408,0.3989294140943408,20.456360768712244,20.456360768712244,20.456360768712244,20.456360768712244,,0.938546194597974,0.938546194597974,0.938546194597974,0.938546194597974,44.71445320878389,44.71445320878389,44.71445320878389,44.71445320878389,0.9106813280811384,0.9106813280811384,0.9106813280811384,0.9106813280811384,0.98,0.98,0.98,0.98,43.82016414460821,43.82016414460821,43.82016414460821,43.82016414460821,175.28065657843285,4206.7357578823885,0.157638402037575,5.1256187760319166e-05,0.3
1940-02-19,1940-03-01,1210.671,0.922658798487674,1117.0362502238706,0.296,1940,2,19,1940.02,1939,5,142,21,0.0965119320193424,5.120281063941093,0.0045838092209764,0.31,2,Mod_Wet,49,8,7,5,93,162.0,0.145026627352096,955.0362502238706,955.0362502238706,,4,238.7590625559677,238.7590625559677,238.7590625559677,238.7590625559677,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1019.0362502238706,990.0,968.2678282149892,21.73217178501068,0.5877262655251747,0.3140290001790965,989.0982447342958,0.4032304501880513,0.4032304501880513,0.4032304501880513,0.4032304501880513,20.42718606911843,20.42718606911843,20.42718606911843,20.42718606911843,,0.938704834038058,0.938704834038058,0.938704834038058,0.938704834038058,44.89894782563003,44.89894782563003,44.89894782563003,44.89894782563003,0.9144388559191452,0.9144388559191452,0.9144388559191452,0.9144388559191452,0.98,0.98,0.98,0.98,44.00096886911743,44.00096886911743,44.00096886911743,44.00096886911743,176.00387547646972,4224.093011435273,0.1575632621064857,5.119173790384412e-05,0.295
1940-02-20,1940-03-02,1229.0427,0.91756512366433,1127.726717014242,0.293,1940,2,20,1940.02,1939,5,143,21,0.0974355883500305,10.690466790371373,0.0094796608336772,0.31,2,Mod_Wet,49,8,7,5,93,162.0,0.143651824112946,965.726717014242,965.726717014242,,4,241.4316792535605,241.4316792535605,241.4316792535605,241.4316792535605,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1029.726717014242,990.0,968.301426824902,21.69857317509809,0.5975081878710891,0.3225813736113936,989.0799104385176,0.4123249766322481,0.4123249766322481,0.4123249766322481,0.4123249766322481,20.36615863698341,20.36615863698341,20.36615863698341,20.36615863698341,,0.9390333004055886,0.9390333004055886,0.9390333004055886,0.9390333004055886,45.28173622380103,45.28173622380103,45.28173622380103,45.28173622380103,0.9222349536415688,0.9222349536415688,0.9222349536415688,0.9222349536415688,0.98,0.98,0.98,0.98,44.376101499325,44.376101499325,44.376101499325,44.376101499325,177.5044059973,4260.105743935201,0.1574001957382537,5.1056658757600986e-05,0.295
1940-02-21,1940-03-03,1229.0427,0.91756512366433,1127.726717014242,0.293,1940,2,21,1940.02,1939,5,144,21,0.0974355883500305,0.0,0.0,0.37,2,Mod_Wet,49,8,7,5,93,162.0,0.143651824112946,965.726717014242,965.726717014242,,4,241.4316792535605,241.4316792535605,241.4316792535605,241.4316792535605,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1029.726717014242,990.0,968.301426824902,21.69857317509809,0.5975081878710891,0.3225813736113936,989.0799104385176,0.4123249766322481,0.4123249766322481,0.4123249766322481,0.4123249766322481,20.36615863698341,20.36615863698341,20.36615863698341,20.36615863698341,,0.9390333004055886,0.9390333004055886,0.9390333004055886,0.9390333004055886,45.28173622380103,45.28173622380103,45.28173622380103,45.28173622380103,0.9222349536415688,0.9222349536415688,0.9222349536415688,0.9222349536415688,0.98,0.98,0.98,0.98,44.376101499325,44.376101499325,44.376101499325,44.376101499325,177.5044059973,4260.105743935201,0.1574001957382537,5.1056658757600986e-05,0.295
1940-02-22,1940-03-04,1229.0427,0.91756512366433,1127.726717014242,0.293,1940,2,22,1940.02,1939,5,145,21,0.0974355883500305,0.0,0.0,0.37,2,Mod_Wet,49,8,7,5,93,162.0,0.143651824112946,965.726717014242,965.726717014242,,4,241.4316792535605,241.4316792535605,241.4316792535605,241.4316792535605,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1029.726717014242,990.0,968.301426824902,21.69857317509809,0.5975081878710891,0.3225813736113936,989.0799104385176,0.4123249766322481,0.4123249766322481,0.4123249766322481,0.4123249766322481,20.36615863698341,20.36615863698341,20.36615863698341,20.36615863698341,,0.9390333004055886,0.9390333004055886,0.9390333004055886,0.9390333004055886,45.28173622380103,45.28173622380103,45.28173622380103,45.28173622380103,0.9222349536415688,0.9222349536415688,0.9222349536415688,0.9222349536415688,0.98,0.98,0.98,0.98,44.376101499325,44.376101499325,44.376101499325,44.376101499325,177.5044059973,4260.105743935201,0.1574001957382537,5.1056658757600986e-05,0.295
1940-02-23,1940-03-05,1238.2939,0.9143826532177884,1132.2744617454025,0.29,1940,2,23,1940.02,1939,5,146,21,0.0978285134948028,4.547744731160492,0.0040164685196115,0.37,2,Mod_Wet,49,8,7,5,93,162.0,0.1430748510836116,970.2744617454024,970.2744617454024,,4,242.56861543635063,242.56861543635063,242.56861543635063,242.56861543635063,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1034.2744617454025,990.0,968.3157197369142,21.68428026308584,0.6021587015433976,0.326219569396322,989.0716217290602,0.4162360371010461,0.4162360371010461,0.4162360371010461,0.4162360371010461,20.339665955045003,20.339665955045003,20.339665955045003,20.339665955045003,,0.9391709480517856,0.9391709480517856,0.9391709480517856,0.9391709480517856,45.442453833994605,45.442453833994605,45.442453833994605,45.442453833994605,0.925508224724941,0.925508224724941,0.925508224724941,0.925508224724941,0.98,0.98,0.98,0.98,44.53360475731471,44.53360475731471,44.53360475731471,44.53360475731471,178.13441902925885,4275.226056702212,0.1573244165152894,5.099771767121591e-05,0.29
1940-02-24,1940-03-06,1275.7375,0.914516856089578,1166.683447695578,0.283,1940,2,24,1940.02,1939,5,147,21,0.1008014498808979,34.40898595017552,0.0294929923092162,0.37,2,Mod_Wet,49,8,7,5,93,162.0,0.1388551456009604,1004.683447695578,1004.683447695578,,4,251.1708619238945,251.1708619238945,251.1708619238945,251.1708619238945,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1068.683447695578,990.0,968.423862264186,21.57613773581386,0.6525836167769095,0.3560884820042514,988.9913279012188,0.4462682684490644,0.4462682684490644,0.4462682684490644,0.4462682684490644,20.12119736858362,20.12119736858362,20.12119736858362,20.12119736858362,,0.9395757592188476,0.9395757592188476,0.9395757592188476,0.9395757592188476,46.568642698954704,46.568642698954704,46.568642698954704,46.568642698954704,0.9484448614858392,0.9484448614858392,0.9484448614858392,0.9484448614858392,0.98,0.98,0.98,0.98,45.63726984497561,45.63726984497561,45.63726984497561,45.63726984497561,182.54907937990245,4381.177905117659,0.1564683888680101,5.047169605693868e-05,0.285
1940-02-25,1940-03-07,1285.2084,0.9120856039266032,1172.2200796855432,0.281,1940,2,25,1940.02,1939,5,148,22,0.1012798148848309,5.536631989965144,0.0047232017996572,0.37,2,Mod_Wet,49,8,7,5,93,162.0,0.1381993047273663,1010.2200796855432,1010.2200796855432,,4,252.5550199213858,252.5550199213858,252.5550199213858,252.5550199213858,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1074.2200796855432,990.0,968.4412631075832,21.55873689241685,0.6606973170521051,0.3632861035912061,988.9760165793566,0.4511958709201334,0.4511958709201334,0.4511958709201334,0.4511958709201334,20.08355760085332,20.08355760085332,20.08355760085332,20.08355760085332,,0.9395926465671328,0.9395926465671328,0.9395926465671328,0.9395926465671328,46.73852043419006,46.73852043419006,46.73852043419006,46.73852043419006,0.9519046931606936,0.9519046931606936,0.9519046931606936,0.9519046931606936,0.98,0.98,0.98,0.98,45.803750025506254,45.803750025506254,45.803750025506254,45.803750025506254,183.21500010202504,4397.160002448601,0.1562974421587913,5.037818650341776e-05,0.28
1940-02-26,1940-03-08,1323.5347,0.9063317221724048,1199.561484005937,0.273,1940,2,26,1940.02,1939,5,149,22,0.1036421122181129,27.341404320393853,0.0227928327851001,0.37,2,Mod_Wet,49,8,7,5,93,162.0,0.1350493510836983,1037.561484005937,1037.561484005937,,4,259.39037100148425,259.39037100148425,259.39037100148425,259.39037100148425,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1101.561484005937,990.0,968.5271932354472,21.47280676455273,0.7007649899913015,0.3988299292077181,988.900405080801,0.4759687578654323,0.4759687578654323,0.4759687578654323,0.4759687578654323,19.897243087488263,19.897243087488263,19.897243087488263,19.897243087488263,,0.9395976553634589,0.9395976553634589,0.9395976553634589,0.9395976553634589,47.55841584770363,47.55841584770363,47.55841584770363,47.55841584770363,0.9686031740876504,0.9686031740876504,0.9686031740876504,0.9686031740876504,0.98,0.98,0.98,0.98,46.607247530749554,46.607247530749554,46.607247530749554,46.607247530749554,186.4289901229982,4474.295762951957,0.1554142848104945,4.991109576444667e-05,0.275
1940-02-27,1940-03-09,1352.7466,0.9107314904603608,1231.9889272331854,0.267,1940,2,27,1940.02,1939,5,150,22,0.1064438433129472,32.42744322724843,0.0263212132109615,0.37,2,Mod_Wet,49,8,7,5,93,162.0,0.1314946883198223,1069.9889272331854,1069.9889272331854,,4,267.4972318082964,267.4972318082964,267.4972318082964,267.4972318082964,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1133.9889272331854,990.0,968.6291080570186,21.370891942981416,0.7482860380786015,0.4409856054031411,988.8107283565182,0.5061395362353602,0.5061395362353602,0.5061395362353602,0.5061395362353602,19.675480763264268,19.675480763264268,19.675480763264268,19.675480763264268,,0.9393152370999708,0.9393152370999708,0.9393152370999708,0.9393152370999708,48.483583513006046,48.483583513006046,48.483583513006046,48.483583513006046,0.9874456927292472,0.9874456927292472,0.9874456927292472,0.9874456927292472,0.98,0.98,0.98,0.98,47.51391184274593,47.51391184274593,47.51391184274593,47.51391184274593,190.0556473709837,4561.335536903609,0.1542673340399356,4.933998290743381e-05,0.265
1940-02-28,1940-03-10,1392.323,0.9273803807430936,1291.2130338573666,0.261,1940,2,28,1940.02,1939,5,151,22,0.1115608061252764,59.2241066241811,0.0458670297396667,0.37,2,Mod_Wet,49,8,7,5,93,162.0,0.1254634175400488,1129.2130338573666,1100.0,,4,275.0,275.0,275.0,275.0,29.213033857366558,8.836041105005933,1.442618955919336,1.2622915864294189,0.9016368474495848,16.77044536256228,57.83604110500593,9.442618955919336,8.262291586429418,5.901636847449585,109.77044536256228,1175.5409516473546,990.0,968.8152409635516,21.184759036448327,0.8091787744091417,0.48,988.7108212255908,0.5349,0.5349,0.5349,0.5349,19.36068026203917,19.36068026203917,19.36068026203917,19.36068026203917,,0.9381953224175622,0.9381953224175622,0.9381953224175622,0.9381953224175622,48.98749919960701,48.98749919960701,48.98749919960701,48.98749919960701,0.9977087413361916,0.9977087413361916,0.9977087413361916,0.9977087413361916,0.98,0.98,0.98,0.98,48.00774921561487,48.00774921561487,48.00774921561487,48.00774921561487,192.03099686245943,4608.743924699027,0.1487213897530034,4.849267597536855e-05,0.26
1940-02-29,1940-03-11,1432.6212,0.9362992295163016,1341.3621257487196,0.254,1940,2,29,1940.02,1939,5,152,22,0.1158936876646893,50.14909189135301,0.0373866914300721,0.37,2,Mod_Wet,49,8,7,5,93,162.0,0.1207727554627167,1179.3621257487196,1100.0,,4,275.0,275.0,275.0,275.0,79.36212574871956,24.00459359066209,3.919117320924423,3.42922765580887,2.449448325577764,45.55973885574642,73.0045935906621,11.919117320924425,10.42922765580887,7.449448325577764,138.55973885574642,1195.3529385673953,990.0,968.9728523952102,21.02714760478977,0.8382124042434262,0.48,988.6817875957564,0.5349,0.5349,0.5349,0.5349,19.174035200546307,19.174035200546307,19.174035200546307,19.174035200546307,,0.9376129898257046,0.9376129898257046,0.9376129898257046,0.9376129898257046,48.48512606494934,48.48512606494934,48.48512606494934,48.48512606494934,0.9874771092657708,0.9874771092657708,0.9874771092657708,0.9874771092657708,0.98,0.98,0.98,0.98,47.51542354365036,47.51542354365036,47.51542354365036,47.51542354365036,190.06169417460143,4561.480660190435,0.1416930525517209,4.799537731681855e-05,0.255
1940-03-01,1940-03-12,1463.3217,0.94550510416192,1383.5781363808978,0.248,1940,3,1,1940.03,1939,6,153,22,0.1195411509833096,42.21601063217828,0.0305121984238671,0.53,3,Normal,49,9,9,9,107,183.0,0.1322657500780427,1200.5781363808978,1100.0,,4,275.0,275.0,275.0,275.0,100.57813638089785,26.930757828765,4.946465723650713,4.946465723650713,4.946465723650713,58.807981381180696,75.930757828765,13.946465723650713,13.946465723650713,13.946465723650713,165.8079813811807,1203.8236892760665,990.0,969.108483209846,20.89151679015401,0.8506259315431687,0.48,988.6693740684568,0.5349,0.5349,0.5349,0.5349,19.025990858610832,19.025990858610832,19.025990858610832,19.025990858610832,,0.937151091478866,0.937151091478866,0.937151091478866,0.937151091478866,48.08706740637713,48.08706740637713,48.08706740637713,48.08706740637713,0.97937000827652,0.97937000827652,0.97937000827652,0.97937000827652,0.98,0.98,0.98,0.98,47.125326058249584,47.125326058249584,47.125326058249584,47.125326058249584,188.50130423299836,4524.03130159196,0.1362418928692178,4.760133945277736e-05,0.25
1940-03-02,1940-03-13,1494.4335,0.9462756211754526,1414.1459885179058,0.242,1940,3,2,1940.03,1939,6,154,22,0.122182213407947,30.567852137008003,0.0216157683755441,0.53,3,Normal,49,9,9,9,107,183.0,0.1294067242603381,1231.1459885179058,1100.0,,4,275.0,275.0,275.0,275.0,131.14598851790583,35.115592553974786,6.449802713995369,6.449802713995369,6.449802713995369,76.68098782194494,84.11559255397478,15.449802713995368,15.449802713995368,15.449802713995368,183.6809878219449,1215.0151979819657,990.0,969.2072408859808,20.79275911401908,0.8670266147439819,0.48,988.652973385256,0.5349,0.5349,0.5349,0.5349,18.91083249927509,18.91083249927509,18.91083249927509,18.91083249927509,,0.9367891223727164,0.9367891223727164,0.9367891223727164,0.9367891223727164,47.77755053056524,47.77755053056524,47.77755053056524,47.77755053056524,0.973066202251838,0.973066202251838,0.973066202251838,0.973066202251838,0.98,0.98,0.98,0.98,46.821999519953934,46.821999519953934,46.821999519953934,46.821999519953934,187.2879980798157,4494.911953915578,0.1324389416654943,4.7294949010054485e-05,0.24
1940-03-03,1940-03-14,1515.4044,0.9482599209629142,1436.9972565708524,0.239,1940,3,3,1940.03,1939,6,155,23,0.1241565629677216,22.851268052946576,0.0159020958101737,0.53,3,Normal,49,9,9,9,107,183.0,0.1273488861326695,1253.9972565708524,1100.0,,4,275.0,275.0,275.0,275.0,153.9972565708524,41.23423809820639,7.5736355690583155,7.5736355690583155,7.5736355690583155,90.04211176547108,90.2342380982064,16.573635569058315,16.573635569058315,16.573635569058315,197.04211176547108,1223.381509236323,990.0,969.2810680596904,20.71893194030952,0.8792870904356813,0.48,988.6407129095644,0.5349,0.5349,0.5349,0.5349,18.8247448498738,18.8247448498738,18.8247448498738,18.8247448498738,,0.9365179462771024,0.9365179462771024,0.9365179462771024,0.9365179462771024,47.54628572539859,47.54628572539859,47.54628572539859,47.54628572539859,0.9683561247535354,0.9683561247535354,0.9683561247535354,0.9683561247535354,0.98,0.98,0.98,0.98,46.595360010890616,46.595360010890616,46.595360010890616,46.595360010890616,186.3814400435625,4473.1545610455,0.1297020152204951,4.706602021302083e-05,0.24
1940-03-04,1940-03-15,1612.0655,0.96221627423111,1551.1556592265113,0.223,1940,3,4,1940.03,1939,6,156,23,0.1340198489571705,114.15840265565885,0.073595710383176,0.53,3,Normal,49,9,9,9,107,183.0,0.1179765543912295,1368.1556592265113,1100.0,,4,275.0,275.0,275.0,275.0,268.15565922651126,51.0,9.0,13.187983240648094,13.187983240648094,181.77969274521504,100.0,18.0,22.18798324064809,22.18798324064809,288.779692745215,1240.187983240648,990.0,969.649887514424,20.35011248557589,0.9190053490171544,0.48,988.6009946509828,0.5349,0.5349,0.5349,0.5349,18.416207136558675,18.416207136558675,18.416207136558675,18.416207136558675,,0.93523105248016,0.93523105248016,0.93523105248016,0.93523105248016,46.45051170906919,46.45051170906919,46.45051170906919,46.45051170906919,0.9460389350115924,0.9460389350115924,0.9460389350115924,0.9460389350115924,0.98,0.98,0.98,0.98,45.521501474887806,45.521501474887806,45.521501474887806,45.521501474887806,182.0860058995512,4370.06414158923,0.1173873201032248,4.59813146210988e-05,0.225
1940-03-05,1940-03-16,1900.6727,1.0007678191571476,1902.1320729105275,0.186,1940,3,5,1940.03,1939,6,157,23,0.1643442110994695,350.97641368401634,0.1845173732584054,0.53,3,Normal,49,9,9,9,107,183.0,0.0962078304688824,1719.1320729105275,1100.0,,4,275.0,275.0,275.0,275.0,619.1320729105275,51.0,9.0,16.0,30.44911833986201,512.6829545706655,100.0,18.0,25.0,39.44911833986201,619.6829545706655,1243.0,990.0,970.7838113124802,19.21618868751977,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.2749992750015,17.2749992750015,17.2749992750015,17.2749992750015,,0.9301971212771326,0.9301971212771326,0.9301971212771326,0.9301971212771326,43.33755664192816,43.33755664192816,43.33755664192816,43.33755664192816,0.8826386281451764,0.8826386281451764,0.8826386281451764,0.8826386281451764,0.9782638628145176,0.9782638628145176,0.9782638628145176,0.9782638628145176,42.39556556547559,42.39556556547559,42.39556556547559,42.39556556547559,169.58226226190237,4069.974294285657,0.0891537788973916,4.28238036014905e-05,0.185
