Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1940-03-06,1940-03-17,1937.3349,1.0078456066936932,1952.5344676593647,0.182,1940,3,6,1940.03,1939,6,158,23,0.1686989780057691,50.40239474883765,0.0258138309892467,0.53,3,Normal,49,9,9,9,107,183.0,0.0937243377933166,1769.5344676593647,1100.0,,4,275.0,275.0,275.0,275.0,669.5344676593647,51.0,9.0,16.0,32.927924638985154,560.6065430203796,100.0,18.0,25.0,41.927924638985154,667.6065430203796,1243.0,990.0,970.9466498185918,19.053350181408177,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.1121607688899,17.1121607688899,17.1121607688899,17.1121607688899,,0.9293609455482496,0.9293609455482496,0.9293609455482496,0.9293609455482496,42.89045597448777,42.89045597448777,42.89045597448777,42.89045597448777,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.977353270823804,0.977353270823804,0.977353270823804,0.977353270823804,41.91912743378999,41.91912743378999,41.91912743378999,41.91912743378999,167.67650973515995,4024.236233643839,0.0858763379148769,4.234255296342423e-05,0.18
1940-03-07,1940-03-18,1937.3349,1.0078456066936932,1952.5344676593647,0.182,1940,3,7,1940.03,1939,6,159,23,0.1686989780057691,0.0,0.0,0.53,3,Normal,49,9,9,9,107,183.0,0.0937243377933166,1769.5344676593647,1100.0,,4,275.0,275.0,275.0,275.0,669.5344676593647,51.0,9.0,16.0,32.927924638985154,560.6065430203796,100.0,18.0,25.0,41.927924638985154,667.6065430203796,1243.0,990.0,970.9466498185918,19.053350181408177,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.1121607688899,17.1121607688899,17.1121607688899,17.1121607688899,,0.9293609455482496,0.9293609455482496,0.9293609455482496,0.9293609455482496,42.89045597448777,42.89045597448777,42.89045597448777,42.89045597448777,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.977353270823804,0.977353270823804,0.977353270823804,0.977353270823804,41.91912743378999,41.91912743378999,41.91912743378999,41.91912743378999,167.67650973515995,4024.236233643839,0.0858763379148769,4.234255296342423e-05,0.18
1940-03-08,1940-03-19,2011.9887,1.00817989886424,2028.446564081993,0.174,1940,3,8,1940.03,1939,6,160,23,0.1752577831366842,75.91209642262788,0.0374237595245616,0.53,3,Normal,49,9,9,9,107,183.0,0.0902168207141407,1845.446564081993,1100.0,,4,275.0,275.0,275.0,275.0,745.4465640819931,51.0,9.0,16.0,36.66130643026195,632.785257651731,100.0,18.0,25.0,45.66130643026195,739.785257651731,1243.0,990.0,971.168664120198,18.83133587980205,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.890146467283778,16.890146467283778,16.890146467283778,16.890146467283778,,0.9282379294070732,0.9282379294070732,0.9282379294070732,0.9282379294070732,42.28283705174174,42.28283705174174,42.28283705174174,42.28283705174174,0.8611575774285486,0.8611575774285486,0.8611575774285486,0.8611575774285486,0.9761157577428548,0.9761157577428548,0.9761157577428548,0.9761157577428548,41.27294352827855,41.27294352827855,41.27294352827855,41.27294352827855,165.09177411311418,3962.202578714741,0.0813882786149849,4.168984194775611e-05,0.175
1940-03-09,1940-03-20,2287.4661,1.006148957666809,2301.531632213161,0.143,1940,3,9,1940.03,1939,6,161,23,0.1988523330232171,273.0850681311681,0.118653623660418,0.53,3,Normal,49,9,9,9,107,183.0,0.0795122680212856,2118.531632213161,1100.0,,4,275.0,275.0,275.0,275.0,1018.5316322131612,51.0,9.0,16.0,50.09171961704071,892.4399125961204,100.0,18.0,25.0,59.09171961704071,999.4399125961204,1243.0,990.0,971.8278349743076,18.17216502569238,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.230975613174103,16.230975613174103,16.230975613174103,16.230975613174103,,0.924955258553607,0.924955258553607,0.924955258553607,0.924955258553607,40.48897144053996,40.48897144053996,40.48897144053996,40.48897144053996,0.824622636263543,0.824622636263543,0.824622636263543,0.824622636263543,0.9724622636263542,0.9724622636263542,0.9724622636263542,0.9724622636263542,39.3739968189703,39.3739968189703,39.3739968189703,39.3739968189703,157.4959872758812,3779.9036946211486,0.0684309461888353,3.977171395855586e-05,0.145
1940-03-10,1940-03-21,2314.871,1.0053953122300698,2327.3604518173347,0.14,1940,3,10,1940.03,1939,6,162,24,0.2010839430370177,25.82881960417353,0.0110979025977711,0.53,3,Normal,49,9,9,9,107,183.0,0.0786298486154575,2144.3604518173347,1100.0,,4,275.0,275.0,275.0,275.0,1044.3604518173347,51.0,9.0,16.0,51.36198943363941,916.9984623836954,100.0,18.0,25.0,60.36198943363941,1023.9984623836954,1243.0,990.0,971.8901804009384,18.109819599061552,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.168630186543275,16.168630186543275,16.168630186543275,16.168630186543275,,0.9246447783289854,0.9246447783289854,0.9246447783289854,0.9246447783289854,40.31990894036205,40.31990894036205,40.31990894036205,40.31990894036205,0.8211794081540131,0.8211794081540131,0.8211794081540131,0.8211794081540131,0.9721179408154011,0.9721179408154011,0.9721179408154011,0.9721179408154011,39.19570685296924,39.19570685296924,39.19570685296924,39.19570685296924,156.78282741187695,3762.787857885047,0.0673650818846956,3.959162308380731e-05,0.14
1940-03-11,1940-03-22,2370.2993,1.0061312558588449,2384.832211470341,0.134,1940,3,11,1940.03,1939,6,163,24,0.2060495030710374,57.471759653006295,0.0240988692523457,0.48,3,Normal,49,9,9,9,107,183.0,0.0767349581743419,2201.832211470341,1100.0,,4,275.0,275.0,275.0,275.0,1101.832211470341,51.0,9.0,16.0,54.188469416574144,971.6437420537668,100.0,18.0,25.0,63.188469416574144,1078.6437420537668,1243.0,990.0,972.028905338032,17.971094661968095,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.02990524944982,16.02990524944982,16.02990524944982,16.02990524944982,,0.92395392814226,0.92395392814226,0.92395392814226,0.92395392814226,39.944102253988056,39.944102253988056,39.944102253988056,39.944102253988056,0.8135255041545428,0.8135255041545428,0.8135255041545428,0.8135255041545428,0.9713525504154542,0.9713525504154542,0.9713525504154542,0.9713525504154542,38.79980559846699,38.79980559846699,38.79980559846699,38.79980559846699,155.19922239386796,3724.781337452831,0.0650776275359773,3.919172282673433e-05,0.135
1940-03-12,1940-03-23,2600.3529,1.0174076948207036,2645.619049709331,0.113,1940,3,12,1940.03,1939,6,164,24,0.2285814858948862,260.7868382389902,0.0985730875606003,0.48,3,Normal,49,9,9,9,107,183.0,0.0691709564232635,2462.619049709331,1100.0,,4,275.0,275.0,275.0,275.0,1362.6190497093312,51.0,9.0,16.0,67.01405162504908,1219.6049980842818,100.0,18.0,25.0,76.01405162504908,1326.6049980842818,1243.0,990.0,972.6583908096432,17.341609190356735,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.400419777838458,15.400419777838458,15.400419777838458,15.400419777838458,,0.9174194706339796,0.9174194706339796,0.9174194706339796,0.9174194706339796,38.10411727559656,38.10411727559656,38.10411727559656,38.10411727559656,0.7760512683420887,0.7760512683420887,0.7760512683420887,0.7760512683420887,0.97,0.97,0.97,0.97,36.96099375732866,36.96099375732866,36.96099375732866,36.96099375732866,147.84397502931463,3548.2554007035515,0.0558825636841244,3.733433712861481e-05,0.115
1940-03-13,1940-03-24,2615.179,1.0214997490135054,2671.4046921253907,0.111,1940,3,13,1940.03,1939,6,165,24,0.2308093653996337,25.785642416059545,0.0096524657952682,0.48,3,Normal,49,9,9,9,107,183.0,0.0685032861323619,2488.4046921253907,1100.0,,4,275.0,275.0,275.0,275.0,1388.4046921253907,51.0,9.0,16.0,68.28219797337987,1244.1224941520109,100.0,18.0,25.0,77.28219797337987,1351.1224941520109,1243.0,990.0,972.7206320154752,17.279367984524924,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.338178572006647,15.338178572006647,15.338178572006647,15.338178572006647,,0.9167566017918708,0.9167566017918708,0.9167566017918708,0.9167566017918708,37.92269813588934,37.92269813588934,37.92269813588934,37.92269813588934,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.97,0.97,0.97,0.97,36.78501719181266,36.78501719181266,36.78501719181266,36.78501719181266,147.14006876725065,3531.3616504140155,0.0550796624715759,3.715658302203299e-05,0.11
1940-03-14,1940-03-25,2615.179,1.0214997490135054,2671.4046921253907,0.111,1940,3,14,1940.03,1939,6,166,24,0.2308093653996337,0.0,0.0,0.48,3,Normal,49,9,9,9,107,183.0,0.0685032861323619,2488.4046921253907,1100.0,,4,275.0,275.0,275.0,275.0,1388.4046921253907,51.0,9.0,16.0,68.28219797337987,1244.1224941520109,100.0,18.0,25.0,77.28219797337987,1351.1224941520109,1243.0,990.0,972.7206320154752,17.279367984524924,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.338178572006647,15.338178572006647,15.338178572006647,15.338178572006647,,0.9167566017918708,0.9167566017918708,0.9167566017918708,0.9167566017918708,37.92269813588934,37.92269813588934,37.92269813588934,37.92269813588934,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.97,0.97,0.97,0.97,36.78501719181266,36.78501719181266,36.78501719181266,36.78501719181266,147.14006876725065,3531.3616504140155,0.0550796624715759,3.715658302203299e-05,0.11
1940-03-15,1940-03-26,2705.2546,1.016250048483886,2749.2151184112568,0.106,1940,3,15,1940.03,1939,6,167,24,0.2375321862307325,77.81042628586601,0.0283027784056534,0.48,3,Normal,49,9,9,9,107,183.0,0.0665644528048986,2566.2151184112568,1100.0,,4,275.0,275.0,275.0,275.0,1466.2151184112568,51.0,9.0,16.0,71.0,1319.2151184112563,100.0,18.0,25.0,80.0,1426.2151184112563,1243.0,990.0,972.9084502858204,17.091549714179678,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.1503603016614,15.1503603016614,15.1503603016614,15.1503603016614,,0.914756337212694,0.914756337212694,0.914756337212694,0.914756337212694,37.376599019073694,37.376599019073694,37.376599019073694,37.376599019073694,0.7612341959078145,0.7612341959078145,0.7612341959078145,0.7612341959078145,0.97,0.97,0.97,0.97,36.25530104850148,36.25530104850148,36.25530104850148,36.25530104850148,145.02120419400592,3480.508900656142,0.0527500388102813,3.662151621060756e-05,0.105
1940-03-16,1940-03-27,3035.8316,1.025295114645132,3112.6233083653137,0.078,1940,3,16,1940.03,1939,6,168,24,0.2689306538427632,363.4081899540575,0.1167530259692464,0.48,3,Normal,49,9,9,9,107,183.0,0.0587928515179396,2929.6233083653137,1100.0,,4,275.0,275.0,275.0,275.0,1829.6233083653135,51.0,9.0,16.0,71.0,1682.6233083653135,100.0,18.0,25.0,80.0,1789.6233083653135,1243.0,990.0,973.785642468468,16.214357531532073,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.273168119013796,14.273168119013796,14.273168119013796,14.273168119013796,,0.9050580928458136,0.9050580928458136,0.9050580928458136,0.9050580928458136,34.83920455294047,34.83920455294047,34.83920455294047,34.83920455294047,0.7095561008745513,0.7095561008745513,0.7095561008745513,0.7095561008745513,0.97,0.97,0.97,0.97,33.794028416352255,33.794028416352255,33.794028416352255,33.794028416352255,135.17611366540902,3244.226727969816,0.0434283561721449,3.413538223873965e-05,0.08
1940-03-17,1940-03-28,3068.5746,1.0230557447200064,3139.322872631896,0.076,1940,3,17,1940.03,1939,6,169,25,0.2712374961953958,26.69956426658155,0.0085048799852171,0.48,3,Normal,49,9,9,9,107,183.0,0.0582928253717908,2956.322872631896,1100.0,,4,275.0,275.0,275.0,275.0,1856.322872631896,51.0,9.0,16.0,71.0,1709.3228726318955,100.0,18.0,25.0,80.0,1816.322872631896,1243.0,990.0,973.8500896925598,16.149910307440223,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.208720894921946,14.208720894921946,14.208720894921946,14.208720894921946,,0.9043401507694304,0.9043401507694304,0.9043401507694304,0.9043401507694304,34.654384502184065,34.654384502184065,34.654384502184065,34.654384502184065,0.7057919450546652,0.7057919450546652,0.7057919450546652,0.7057919450546652,0.97,0.97,0.97,0.97,33.61475296711854,33.61475296711854,33.61475296711854,33.61475296711854,134.45901186847416,3227.01628484338,0.0428305775875001,3.3954295926382364e-05,0.075
1940-03-18,1940-03-29,3168.1362,1.0261606943378303,3251.016842748816,0.071,1940,3,18,1940.03,1939,6,170,25,0.2808878552134977,111.69397011692035,0.034356626101783,0.48,3,Normal,49,9,9,9,107,183.0,0.0562900805660757,3068.016842748816,1100.0,,4,275.0,275.0,275.0,275.0,1968.016842748816,51.0,9.0,16.0,71.0,1821.016842748816,100.0,18.0,25.0,80.0,1928.016842748816,1243.0,990.0,974.09286902392,15.907130976079884,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.965941563561609,13.965941563561609,13.965941563561609,13.965941563561609,,0.9014624018687872,0.9014624018687872,0.9014624018687872,0.9014624018687872,33.953866109011166,33.953866109011166,33.953866109011166,33.953866109011166,0.6915247680043007,0.6915247680043007,0.6915247680043007,0.6915247680043007,0.97,0.97,0.97,0.97,32.93525012574083,32.93525012574083,32.93525012574083,32.93525012574083,131.74100050296332,3161.78401207112,0.0405230138369793,3.326792941994023e-05,0.07
1940-03-19,1940-03-30,3478.9553,1.021522208279416,3553.830100561378,0.053,1940,3,19,1940.03,1939,6,171,25,0.3070509206885031,302.81325781256186,0.0852075786528816,0.48,3,Normal,49,9,9,9,107,183.0,0.0514937390988647,3370.830100561378,1100.0,,4,275.0,275.0,275.0,275.0,2270.830100561378,51.0,9.0,16.0,71.0,2123.830100561378,100.0,18.0,25.0,80.0,2230.830100561378,1243.0,990.0,974.7345447369038,15.265455263096214,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.324265850577936,13.324265850577936,13.324265850577936,13.324265850577936,,0.891051213425627,0.891051213425627,0.891051213425627,0.891051213425627,32.01970663428987,32.01970663428987,32.01970663428987,32.01970663428987,0.652132518009977,0.652132518009977,0.652132518009977,0.652132518009977,0.97,0.97,0.97,0.97,31.05911543526117,31.05911543526117,31.05911543526117,31.05911543526117,124.23646174104468,2981.6750817850725,0.0349584696582483,3.1372843874001185e-05,0.055
1940-03-20,1940-03-31,3514.6276,1.0243778615521175,3600.306705040052,0.051,1940,3,20,1940.03,1939,6,172,25,0.3110664993154605,46.47660447867384,0.0129090681117837,0.48,3,Normal,49,9,9,9,107,183.0,0.0508290029135071,3417.306705040052,1100.0,,4,275.0,275.0,275.0,275.0,2317.306705040052,51.0,9.0,16.0,71.0,2170.306705040052,100.0,18.0,25.0,80.0,2277.306705040052,1243.0,990.0,974.8330308749656,15.166969125034257,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.22577971251598,13.22577971251598,13.22577971251598,13.22577971251598,,0.8894532758355718,0.8894532758355718,0.8894532758355718,0.8894532758355718,31.726036323546417,31.726036323546417,31.726036323546417,31.726036323546417,0.6461514526180533,0.6461514526180533,0.6461514526180533,0.6461514526180533,0.97,0.97,0.97,0.97,30.774255233840023,30.774255233840023,30.774255233840023,30.774255233840023,123.09702093536008,2954.328502448642,0.0341907040205872,3.1085106296808105e-05,0.05
1940-03-21,1940-04-01,3514.6276,1.0243778615521175,3600.306705040052,0.051,1940,3,21,1940.03,1939,6,173,25,0.3110664993154605,0.0,0.0,0.29,2,Mod_Wet,59,11,12,13,144,239.0,0.0663832333132688,3361.306705040052,1100.0,,4,275.0,275.0,275.0,275.0,2261.306705040052,41.0,7.0,13.0,66.99999999999999,2133.3067050400514,100.0,18.0,25.0,80.0,2277.3067050400514,1243.0,990.0,974.8330308749656,15.166969125034257,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.22577971251598,13.22577971251598,13.22577971251598,13.22577971251598,,0.8894532758355718,0.8894532758355718,0.8894532758355718,0.8894532758355718,31.726036323546417,31.726036323546417,31.726036323546417,31.726036323546417,0.6461514526180533,0.6461514526180533,0.6461514526180533,0.6461514526180533,0.97,0.97,0.97,0.97,30.774255233840023,30.774255233840023,30.774255233840023,30.774255233840023,123.09702093536008,2954.328502448642,0.0341907040205872,3.1085106296808105e-05,0.05
1940-03-22,1940-04-02,3514.6276,1.0243778615521175,3600.306705040052,0.051,1940,3,22,1940.03,1939,6,174,25,0.3110664993154605,0.0,0.0,0.29,2,Mod_Wet,59,11,12,13,144,239.0,0.0663832333132688,3361.306705040052,1100.0,,4,275.0,275.0,275.0,275.0,2261.306705040052,41.0,7.0,13.0,66.99999999999999,2133.3067050400514,100.0,18.0,25.0,80.0,2277.3067050400514,1243.0,990.0,974.8330308749656,15.166969125034257,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.22577971251598,13.22577971251598,13.22577971251598,13.22577971251598,,0.8894532758355718,0.8894532758355718,0.8894532758355718,0.8894532758355718,31.726036323546417,31.726036323546417,31.726036323546417,31.726036323546417,0.6461514526180533,0.6461514526180533,0.6461514526180533,0.6461514526180533,0.97,0.97,0.97,0.97,30.774255233840023,30.774255233840023,30.774255233840023,30.774255233840023,123.09702093536008,2954.328502448642,0.0341907040205872,3.1085106296808105e-05,0.05
1940-03-23,1940-04-03,3641.2927,1.0362111948982793,3773.148259641381,0.046,1940,3,23,1940.03,1939,6,175,25,0.3260000096330153,172.84155460132934,0.0458083125039345,0.29,2,Mod_Wet,59,11,12,13,144,239.0,0.063342329416633,3534.148259641381,1100.0,,4,275.0,275.0,275.0,275.0,2434.148259641381,41.0,7.0,13.0,67.0,2306.148259641381,100.0,18.0,25.0,80.0,2450.148259641381,1243.0,990.0,975.1992903597162,14.8007096402838,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.859520227765522,12.859520227765522,12.859520227765522,12.859520227765522,,0.8826903138256461,0.8826903138256461,0.8826903138256461,0.8826903138256461,30.612903334466907,30.612903334466907,30.612903334466907,30.612903334466907,0.6234807196429105,0.6234807196429105,0.6234807196429105,0.6234807196429105,0.97,0.97,0.97,0.97,29.6945162344329,29.6945162344329,29.6945162344329,29.6945162344329,118.7780649377316,2850.6735585055585,0.0314798297772218,2.999446084286152e-05,0.045
1940-03-24,1940-04-04,4136.8208,0.9937528900407524,4110.977625580697,0.034,1940,3,24,1940.03,1939,6,176,26,0.3551884668501723,337.8293659393162,0.0821773788884574,0.29,2,Mod_Wet,59,11,12,13,144,239.0,0.0581370228124848,3871.977625580697,1100.0,,4,275.0,275.0,275.0,275.0,2771.9776255806973,41.0,7.0,13.0,67.0,2643.9776255806973,100.0,18.0,25.0,80.0,2787.9776255806973,1243.0,990.0,975.8830890548128,14.116910945187328,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.175721532669051,12.175721532669051,12.175721532669051,12.175721532669051,,0.8676022956183426,0.8676022956183426,0.8676022956183426,0.8676022956183426,28.48962892948591,28.48962892948591,28.48962892948591,28.48962892948591,0.5802368417410572,0.5802368417410572,0.5802368417410572,0.5802368417410572,0.97,0.97,0.97,0.97,27.63494006160133,27.63494006160133,27.63494006160133,27.63494006160133,110.53976024640532,2652.954245913728,0.0268889228582923,2.791408087030437e-05,0.035
1940-03-25,1940-04-05,4216.6162,0.9976583455247472,4206.742341804848,0.032,1940,3,25,1940.03,1939,6,177,26,0.3634625383319389,95.76471622415102,0.0227645784892697,0.29,2,Mod_Wet,59,11,12,13,144,239.0,0.0568135579935376,3967.742341804848,1100.0,,4,275.0,275.0,275.0,275.0,2867.7423418048484,41.0,7.0,13.0,67.0,2739.7423418048484,100.0,18.0,25.0,80.0,2883.7423418048484,1243.0,990.0,976.0583384855028,13.941661514497127,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.00047210197885,12.00047210197885,12.00047210197885,12.00047210197885,,0.8637354169301633,0.8637354169301633,0.8637354169301633,0.8637354169301633,27.95441787501862,27.95441787501862,27.95441787501862,27.95441787501862,0.5693364129331694,0.5693364129331694,0.5693364129331694,0.5693364129331694,0.97,0.97,0.97,0.97,27.11578533876806,27.11578533876806,27.11578533876806,27.11578533876806,108.46314135507224,2603.1153925217336,0.0257831672449274,2.7389682160371777e-05,0.03
1940-03-26,1940-04-06,4354.3203,0.9996331882875896,4352.723084314373,0.029,1940,3,26,1940.03,1939,6,178,26,0.3760752744847618,145.98074250952504,0.0335377968416108,0.29,2,Mod_Wet,59,11,12,13,144,239.0,0.0549081564277012,4113.723084314373,1100.0,,4,275.0,275.0,275.0,275.0,3013.7230843143734,41.0,7.0,13.0,67.0,2885.7230843143734,100.0,18.0,25.0,80.0,3029.7230843143734,1243.0,990.0,976.3254832442952,13.674516755704758,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.73332734318648,11.73332734318648,11.73332734318648,11.73332734318648,,0.8445306799578121,0.8445306799578121,0.8445306799578121,0.8445306799578121,26.724402956760425,26.724402956760425,26.724402956760425,26.724402956760425,0.5442851926020453,0.5442851926020453,0.5442851926020453,0.5442851926020453,0.97,0.97,0.97,0.97,25.92267086805761,25.92267086805761,25.92267086805761,25.92267086805761,103.69068347223045,2488.576403333531,0.02382202622673,2.6184516028341025e-05,0.03
1940-03-27,1940-04-07,4641.5191,1.009477735901297,4685.510192210626,0.021,1940,3,27,1940.03,1939,6,179,26,0.4048280806069981,332.78710789625256,0.0710247324719282,0.29,2,Mod_Wet,59,11,12,13,144,239.0,0.051008319306897,4446.510192210626,1100.0,,4,275.0,275.0,275.0,275.0,3346.510192210626,41.0,7.0,13.0,67.0,3218.510192210626,100.0,18.0,25.0,80.0,3362.510192210626,1243.0,990.0,976.9344836517454,13.06551634825462,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.124326935736342,11.124326935736342,11.124326935736342,11.124326935736342,,0.8006966068807393,0.8006966068807393,0.8006966068807393,0.8006966068807393,24.02221919166908,24.02221919166908,24.02221919166908,24.02221919166908,0.4892509000339934,0.4892509000339934,0.4892509000339934,0.4892509000339934,0.9689250900033992,0.9689250900033992,0.9689250900033992,0.9689250900033992,23.27573089236935,23.27573089236935,23.27573089236935,23.27573089236935,93.1029235694774,2234.4701656674574,0.0198703918570608,2.351083928522156e-05,0.02
1940-03-28,1940-04-08,4710.2106,1.0142918534042853,4777.528239398511,0.02,1940,3,28,1940.03,1939,6,180,26,0.4127784398840313,92.0180471878848,0.019260597232905,0.29,2,Mod_Wet,59,11,12,13,144,239.0,0.0500258686131994,4538.528239398511,1100.0,,4,275.0,275.0,275.0,275.0,3438.528239398511,41.0,7.0,13.0,67.0,3310.5282393985112,100.0,18.0,25.0,80.0,3454.5282393985112,1243.0,990.0,977.1028766780992,12.897123321900722,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.955933909382445,10.955933909382445,10.955933909382445,10.955933909382445,,0.7885761679901127,0.7885761679901127,0.7885761679901127,0.7885761679901127,23.30045731461948,23.30045731461948,23.30045731461948,23.30045731461948,0.4745510654708652,0.4745510654708652,0.4745510654708652,0.4745510654708652,0.9674551065470864,0.9674551065470864,0.9674551065470864,0.9674551065470864,22.54214641391103,22.54214641391103,22.54214641391103,22.54214641391103,90.16858565564412,2164.046055735459,0.0188734804144237,2.2769844862536395e-05,0.02
1940-03-29,1940-04-09,4796.6695,1.01605202564386,4873.665761819121,0.019,1940,3,29,1940.03,1939,6,181,26,0.421084721821172,96.13752242061037,0.0197259162033152,0.29,2,Mod_Wet,59,11,12,13,144,239.0,0.0490390625209374,4634.665761819121,1100.0,,4,275.0,275.0,275.0,275.0,3534.665761819121,41.0,7.0,13.0,67.0,3406.665761819121,100.0,18.0,25.0,80.0,3550.665761819121,1243.0,990.0,977.278808344129,12.721191655871053,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.780002243352776,10.780002243352776,10.780002243352776,10.780002243352776,,0.775913119803323,0.775913119803323,0.775913119803323,0.775913119803323,22.558142714448305,22.558142714448305,22.558142714448305,22.558142714448305,0.4594326418421243,0.4594326418421243,0.4594326418421243,0.4594326418421243,0.9659432641842124,0.9659432641842124,0.9659432641842124,0.9659432641842124,21.789886007527507,21.789886007527507,21.789886007527507,21.789886007527507,87.15954403011003,2091.8290567226404,0.0178837754351002,2.20099858661894e-05,0.02
1940-03-30,1940-04-10,4866.3108,1.0292589936629206,5008.694156859004,0.017,1940,3,30,1940.03,1939,6,182,26,0.4327511751526179,135.0283950398825,0.0269588021969702,0.29,2,Mod_Wet,59,11,12,13,144,239.0,0.0477170281345106,4769.694156859004,1100.0,,4,275.0,275.0,275.0,275.0,3669.694156859004,41.0,7.0,13.0,67.0,3541.694156859004,100.0,18.0,25.0,80.0,3685.694156859004,1243.0,990.0072418958116,977.5233890015628,12.483852894248912,0.92358418964716,0.48,988.6036577061644,0.5349,0.5349,0.5349,0.5349,10.545368704601737,10.545368704601737,10.545368704601737,10.545368704601737,,0.7590248820318446,0.7590248820318446,0.7590248820318446,0.7590248820318446,21.586845099168062,21.586845099168062,21.586845099168062,21.586845099168062,0.4396506130176795,0.4396506130176795,0.4396506130176795,0.4396506130176795,0.963965061301768,0.963965061301768,0.963965061301768,0.963965061301768,20.80896445933131,20.80896445933131,20.80896445933131,20.80896445933131,83.23585783732524,1997.660588095806,0.0166182751892208,2.1019156019526576e-05,0.015
1940-03-31,1940-04-11,4936.3728,1.0361660584290755,5114.9019471125,0.016,1940,3,31,1940.03,1939,6,183,27,0.44192752823052,106.20779025349655,0.0207643844108201,0.29,2,Mod_Wet,59,11,12,13,144,239.0,0.0467262134193837,4875.9019471125,1100.0,,4,275.0,275.0,275.0,275.0,3775.9019471125,41.0,7.0,13.0,67.0,3647.9019471125007,100.0,18.0,25.0,80.0,3791.9019471125007,1243.0,990.015877332614,977.6869489985532,12.328928334060606,0.9203584070969988,0.48,988.6155189255168,0.5349,0.5349,0.5349,0.5349,10.393669926963632,10.393669926963632,10.393669926963632,10.393669926963632,,0.748106046472222,0.748106046472222,0.748106046472222,0.748106046472222,20.97024376949128,20.97024376949128,20.97024376949128,20.97024376949128,0.4270925411301685,0.4270925411301685,0.4270925411301685,0.4270925411301685,0.9627092541130168,0.9627092541130168,0.9627092541130168,0.9627092541130168,20.18824773789508,20.18824773789508,20.18824773789508,20.18824773789508,80.75299095158033,1938.071782837928,0.0157877886588163,2.0392169432217257e-05,0.015
1940-04-01,1940-04-12,4953.9539,1.0361660584290755,5133.118886202348,0.016,1940,4,1,1940.04,1939,7,184,27,0.4435014717678829,18.216939089847983,0.0035489026250326,0.15,2,Mod_Wet,70,14,18,25,168,295.0,0.0574699332978533,4838.118886202348,1100.0,,4,275.0,275.0,275.0,275.0,3738.118886202348,30.0,4.0,7.0,55.0,3642.118886202348,100.0,18.0,25.0,80.0,3810.118886202348,1243.0,990.0173584972804,977.7150030847516,12.302355412528868,0.9198051154401842,0.48,988.6175533818404,0.5349,0.5349,0.5349,0.5349,10.367650297088623,10.367650297088623,10.367650297088623,10.367650297088623,,0.746233229404406,0.746233229404406,0.746233229404406,0.746233229404406,20.86538090450152,20.86538090450152,20.86538090450152,20.86538090450152,0.4249568412322101,0.4249568412322101,0.4249568412322101,0.4249568412322101,0.962495684123221,0.962495684123221,0.962495684123221,0.962495684123221,20.08283906816978,20.08283906816978,20.08283906816978,20.08283906816978,80.33135627267912,1927.952550544299,0.0156496192770066,2.0285696028454324e-05,0.015
1940-04-02,1940-04-13,4989.1947,1.039557435538597,5186.55444773476,0.015,1940,4,2,1940.04,1939,7,185,27,0.4481183042842833,53.43556153241207,0.010302709066469,0.15,2,Mod_Wet,70,14,18,25,168,295.0,0.0568778372950161,4891.55444773476,1100.0,,4,275.0,275.0,275.0,275.0,3791.55444773476,30.0,4.0,7.0,55.0,3695.5544477347607,100.0,18.0,25.0,80.0,3863.5544477347607,1243.0,990.021703182482,977.7972938495116,12.22440933297048,0.9181821506695292,0.48,988.6235210318124,0.5349,0.5349,0.5349,0.5349,10.291327182300954,10.291327182300954,10.291327182300954,10.291327182300954,,0.7407397142110743,0.7407397142110743,0.7407397142110743,0.7407397142110743,20.559304010553223,20.559304010553223,20.559304010553223,20.559304010553223,0.4187230959379475,0.4187230959379475,0.4187230959379475,0.4187230959379475,0.9618723095937948,0.9618723095937948,0.9618723095937948,0.9618723095937948,19.775425232271797,19.775425232271797,19.775425232271797,19.775425232271797,79.10170092908717,1898.440822298092,0.0152513005939106,1.997517700229474e-05,0.015
1940-04-03,1940-04-14,5024.5402,1.039557435538597,5223.29812507259,0.015,1940,4,3,1940.04,1939,7,186,27,0.4512929580062718,36.74367733782947,0.0070345740292813,0.15,2,Mod_Wet,70,14,18,25,168,295.0,0.0564777259379389,4928.29812507259,1100.0,,4,275.0,275.0,275.0,275.0,3828.2981250725898,30.0,4.0,7.0,55.0,3732.2981250725898,100.0,18.0,25.0,80.0,3900.2981250725898,1243.0,990.0246907006554,977.8538791126118,12.170811588043534,0.917066158020567,0.48,988.6276245426347,0.5349,0.5349,0.5349,0.5349,10.238845430022929,10.238845430022929,10.238845430022929,10.238845430022929,,0.7369622307538795,0.7369622307538795,0.7369622307538795,0.7369622307538795,20.35014982248656,20.35014982248656,20.35014982248656,20.35014982248656,0.4144633365068545,0.4144633365068545,0.4144633365068545,0.4144633365068545,0.9614463336506854,0.9614463336506854,0.9614463336506854,0.9614463336506854,19.56557693607185,19.56557693607185,19.56557693607185,19.56557693607185,78.26230774428738,1878.295385862897,0.0149833124340762,1.97632090263352e-05,0.015
1940-04-04,1940-04-15,5059.9903,1.0394378020389885,5259.545195770601,0.014,1940,4,4,1940.04,1939,7,187,27,0.4544247049145799,36.24707069801116,0.0068916739658704,0.15,2,Mod_Wet,70,14,18,25,168,295.0,0.0560884998644408,4964.545195770601,1100.0,,4,275.0,275.0,275.0,275.0,3864.545195770601,30.0,4.0,7.0,55.0,3768.545195770601,100.0,18.0,25.0,80.0,3936.545195770601,1243.0,990.0276378412324,977.9096996014867,12.11793823974574,0.9159652484934148,0.48,988.631672592739,0.5349,0.5349,0.5349,0.5349,10.1870729912523,10.1870729912523,10.1870729912523,10.1870729912523,,0.7332358016141162,0.7332358016141162,0.7332358016141162,0.7332358016141162,20.14487019371456,20.14487019371456,20.14487019371456,20.14487019371456,0.4102824886703576,0.4102824886703576,0.4102824886703576,0.4102824886703576,0.9610282488670358,0.9610282488670358,0.9610282488670358,0.9610282488670358,19.359789325919248,19.359789325919248,19.359789325919248,19.359789325919248,77.43915730367699,1858.539775288248,0.0147235463184057,1.9555342753453785e-05,0.015
1940-04-05,1940-04-16,4989.1947,1.039557435538597,5186.55444773476,0.015,1940,4,5,1940.04,1939,7,188,27,0.4481183042842833,72.99074803584062,0.0140730708163527,0.15,2,Mod_Wet,70,14,18,25,168,295.0,0.0568778372950161,4891.55444773476,1100.0,,4,275.0,275.0,275.0,275.0,3791.55444773476,30.0,4.0,7.0,55.0,3695.5544477347607,100.0,18.0,25.0,80.0,3863.5544477347607,1243.0,990.021703182482,977.7972938495116,12.22440933297048,0.9181821506695292,0.48,988.6235210318124,0.5349,0.5349,0.5349,0.5349,10.291327182300954,10.291327182300954,10.291327182300954,10.291327182300954,,0.7407397142110743,0.7407397142110743,0.7407397142110743,0.7407397142110743,20.559304010553223,20.559304010553223,20.559304010553223,20.559304010553223,0.4187230959379475,0.4187230959379475,0.4187230959379475,0.4187230959379475,0.9618723095937948,0.9618723095937948,0.9618723095937948,0.9618723095937948,19.775425232271797,19.775425232271797,19.775425232271797,19.775425232271797,79.10170092908717,1898.440822298092,0.0152513005939106,1.997517700229474e-05,0.015
1940-04-06,1940-04-17,4936.3728,1.0361660584290755,5114.9019471125,0.016,1940,4,6,1940.04,1939,7,189,27,0.44192752823052,71.65250062226005,0.0140085775569382,0.15,2,Mod_Wet,70,14,18,25,168,295.0,0.0576746148900342,4819.9019471125,1100.0,,4,275.0,275.0,275.0,275.0,3719.9019471125,30.0,4.0,7.0,55.0,3623.9019471125,100.0,18.0,25.0,80.0,3791.9019471125,1243.0,990.015877332614,977.6869489985532,12.328928334060606,0.9203584070969988,0.48,988.6155189255168,0.5349,0.5349,0.5349,0.5349,10.393669926963632,10.393669926963632,10.393669926963632,10.393669926963632,,0.748106046472222,0.748106046472222,0.748106046472222,0.748106046472222,20.97024376949128,20.97024376949128,20.97024376949128,20.97024376949128,0.4270925411301685,0.4270925411301685,0.4270925411301685,0.4270925411301685,0.9627092541130168,0.9627092541130168,0.9627092541130168,0.9627092541130168,20.18824773789508,20.18824773789508,20.18824773789508,20.18824773789508,80.75299095158033,1938.071782837928,0.0157877886588163,2.0392169432217257e-05,0.015
1940-04-07,1940-04-18,4918.8179,1.0292589936629206,5062.737561765161,0.017,1940,4,7,1940.04,1939,7,190,28,0.43742052533651,52.16438534733879,0.0103035926138646,0.15,2,Mod_Wet,70,14,18,25,168,295.0,0.0582688706260227,4767.737561765161,1100.0,,4,275.0,275.0,275.0,275.0,3667.7375617651614,30.0,4.0,7.0,55.0,3571.737561765161,100.0,18.0,25.0,80.0,3739.7375617651614,1243.0,990.0116360029344,977.6066158451184,12.405020157816123,0.9219427632312428,0.48,988.6096932397032,0.5349,0.5349,0.5349,0.5349,10.46817739458492,10.46817739458492,10.46817739458492,10.46817739458492,,0.753468876678155,0.753468876678155,0.753468876678155,0.753468876678155,21.27197356807412,21.27197356807412,21.27197356807412,21.27197356807412,0.4332377508772732,0.4332377508772732,0.4332377508772732,0.4332377508772732,0.9633237750877272,0.9633237750877272,0.9633237750877272,0.9633237750877272,20.49179788116351,20.49179788116351,20.49179788116351,20.49179788116351,81.96719152465404,1967.212596591697,0.0161902904356898,2.0698785738549e-05,0.015
1940-04-08,1940-04-19,4848.861,1.0281600220155551,4985.405032510366,0.018,1940,4,8,1940.04,1939,7,191,28,0.4307389948088957,77.33252925479519,0.0155117846494921,0.15,2,Mod_Wet,70,14,18,25,168,295.0,0.0591727247989427,4690.405032510366,1100.0,,4,275.0,275.0,275.0,275.0,3590.4050325103663,30.0,4.0,7.0,55.0,3494.4050325103663,100.0,18.0,25.0,80.0,3662.4050325103663,1243.0,990.0,977.483291209494,12.516708790506073,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.575519377987796,10.575519377987796,10.575519377987796,10.575519377987796,,0.7611950395627092,0.7611950395627092,0.7611950395627092,0.7611950395627092,21.710461139698523,21.710461139698523,21.710461139698523,21.710461139698523,0.4421682513176888,0.4421682513176888,0.4421682513176888,0.4421682513176888,0.9642168251317688,0.9642168251317688,0.9642168251317688,0.9642168251317688,20.93359191226676,20.93359191226676,20.93359191226676,20.93359191226676,83.73436764906702,2009.6248235776088,0.016795900654616,2.1145042335622985e-05,0.02
1940-04-09,1940-04-20,4814.0403,1.0281600220155551,4949.60378083177,0.018,1940,4,9,1940.04,1939,7,192,28,0.4276457666638649,35.8012516785966,0.0072331550693498,0.15,2,Mod_Wet,70,14,18,25,168,295.0,0.0596007302932894,4654.60378083177,1100.0,,4,275.0,275.0,275.0,275.0,3554.6037808317697,30.0,4.0,7.0,55.0,3458.603780831769,100.0,18.0,25.0,80.0,3626.603780831769,1243.0,990.0,977.417774918922,12.582225081077922,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.641035668559644,10.641035668559644,10.641035668559644,10.641035668559644,,0.76591071106889,0.76591071106889,0.76591071106889,0.76591071106889,21.980290874351223,21.980290874351223,21.980290874351223,21.980290874351223,0.4476637652617357,0.4476637652617357,0.4476637652617357,0.4476637652617357,0.9647663765261736,0.9647663765261736,0.9647663765261736,0.9647663765261736,21.20584558183915,21.20584558183915,21.20584558183915,21.20584558183915,84.8233823273566,2035.7611758565583,0.0171374085852791,2.1420046042261768e-05,0.02
1940-04-10,1940-04-21,4796.6695,1.01605202564386,4873.665761819121,0.019,1940,4,10,1940.04,1939,7,193,28,0.421084721821172,75.93801901264851,0.0155812939835874,0.15,2,Mod_Wet,70,14,18,25,168,295.0,0.0605293867936256,4578.665761819121,1100.0,,4,275.0,275.0,275.0,275.0,3478.665761819121,30.0,4.0,7.0,55.0,3382.6657618191216,100.0,18.0,25.0,80.0,3550.6657618191216,1243.0,990.0,977.278808344129,12.721191655871053,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.780002243352776,10.780002243352776,10.780002243352776,10.780002243352776,,0.775913119803323,0.775913119803323,0.775913119803323,0.775913119803323,22.558142714448305,22.558142714448305,22.558142714448305,22.558142714448305,0.4594326418421243,0.4594326418421243,0.4594326418421243,0.4594326418421243,0.9659432641842124,0.9659432641842124,0.9659432641842124,0.9659432641842124,21.789886007527507,21.789886007527507,21.789886007527507,21.789886007527507,87.15954403011003,2091.8290567226404,0.0178837754351002,2.20099858661894e-05,0.02
1940-04-11,1940-04-22,4779.3249,1.01605202564386,4856.042745855138,0.019,1940,4,11,1940.04,1939,7,194,28,0.4195620932418839,17.623015963983562,0.0036290899578727,0.11,2,Mod_Wet,70,14,18,25,168,295.0,0.0607490533833946,4561.042745855138,1100.0,,4,275.0,275.0,275.0,275.0,3461.0427458551376,30.0,4.0,7.0,55.0,3365.0427458551376,100.0,18.0,25.0,80.0,3533.0427458551376,1243.0,990.0,977.2465582249148,12.753441775085092,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.812252362566817,10.812252362566817,10.812252362566817,10.812252362566817,,0.778234389321502,0.778234389321502,0.778234389321502,0.778234389321502,22.693317271269187,22.693317271269187,22.693317271269187,22.693317271269187,0.4621856878058897,0.4621856878058897,0.4621856878058897,0.4621856878058897,0.966218568780589,0.966218568780589,0.966218568780589,0.966218568780589,21.92670453472953,21.92670453472953,21.92670453472953,21.92670453472953,87.70681813891814,2104.963635334035,0.0180613768718943,2.21481863987167e-05,0.02
1940-04-12,1940-04-23,4692.9981,1.0142918534042853,4760.069740871789,0.02,1940,4,12,1940.04,1939,7,195,28,0.4112700256113226,95.9730049833488,0.0201621006010243,0.11,2,Mod_Wet,70,14,18,25,168,295.0,0.0619738819091276,4465.069740871789,1100.0,,4,275.0,275.0,275.0,275.0,3365.069740871789,30.0,4.0,7.0,55.0,3269.069740871789,100.0,18.0,25.0,80.0,3437.069740871789,1243.0,990.0,977.0709276257952,12.92907237420468,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.987882961686402,10.987882961686402,10.987882961686402,10.987882961686402,,0.7908757675902157,0.7908757675902157,0.7908757675902157,0.7908757675902157,23.43655031473817,23.43655031473817,23.43655031473817,23.43655031473817,0.4773228170007774,0.4773228170007774,0.4773228170007774,0.4773228170007774,0.9677322817000776,0.9677322817000776,0.9677322817000776,0.9677322817000776,22.68030631126025,22.68030631126025,22.68030631126025,22.68030631126025,90.72122524504098,2177.309405880984,0.019058801694873,2.2909400314404293e-05,0.02
1940-04-13,1940-04-24,4624.4124,1.0010095903033338,4629.081161917657,0.022,1940,4,13,1940.04,1939,7,196,28,0.3999526123896856,130.9885789541322,0.0282968853585337,0.11,2,Mod_Wet,70,14,18,25,168,295.0,0.0637275497407335,4334.081161917657,1100.0,,4,275.0,275.0,275.0,275.0,3234.0811619176566,30.0,4.0,7.0,55.0,3138.0811619176566,100.0,18.0,25.0,80.0,3306.0811619176566,1243.0,990.0,976.8312185263092,13.168781473690728,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.227592061172452,11.227592061172452,11.227592061172452,11.227592061172452,,0.8081293294196813,0.8081293294196813,0.8081293294196813,0.8081293294196813,24.47027708155325,24.47027708155325,24.47027708155325,24.47027708155325,0.4983763153065834,0.4983763153065834,0.4983763153065834,0.4983763153065834,0.9698376315306584,0.9698376315306584,0.9698376315306584,0.9698376315306584,23.73219556767255,23.73219556767255,23.73219556767255,23.73219556767255,94.9287822706902,2278.290774496565,0.0205070464202802,2.397191471482076e-05,0.02
1940-04-14,1940-04-25,4556.2508,0.993176831573204,4525.162733396875,0.024,1940,4,14,1940.04,1939,7,197,29,0.3909740601654899,103.91842852078116,0.0229645726890297,0.11,2,Mod_Wet,70,14,18,25,168,295.0,0.0651910256890483,4230.162733396875,1100.0,,4,275.0,275.0,275.0,275.0,3130.1627333968754,30.0,4.0,7.0,55.0,3034.1627333968754,100.0,18.0,25.0,80.0,3202.1627333968754,1243.0,990.0,976.6410478021164,13.358952197883696,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.41776278536542,11.41776278536542,11.41776278536542,11.41776278536542,,0.8218172634824789,0.8218172634824789,0.8218172634824789,0.8218172634824789,25.306242723036164,25.306242723036164,25.306242723036164,25.306242723036164,0.5154020921188628,0.5154020921188628,0.5154020921188628,0.5154020921188628,0.97,0.97,0.97,0.97,24.54705544134508,24.54705544134508,24.54705544134508,24.54705544134508,98.1882217653803,2356.517322369127,0.0216982741948097,2.479500549630816e-05,0.025
1940-04-15,1940-04-26,4488.5142,0.9991072065460684,4484.506883904361,0.026,1940,4,15,1940.04,1939,7,198,29,0.3874613947693367,40.65584949251479,0.0090658461554458,0.11,2,Mod_Wet,70,14,18,25,168,295.0,0.0657820374986609,4189.506883904361,1100.0,,4,275.0,275.0,275.0,275.0,3089.5068839043606,30.0,4.0,7.0,55.0,2993.5068839043606,100.0,18.0,25.0,80.0,3161.5068839043606,1243.0,990.0,976.5666475975448,13.433352402455055,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.49216298993678,11.49216298993678,11.49216298993678,11.49216298993678,,0.8271723732069289,0.8271723732069289,0.8271723732069289,0.8271723732069289,25.63711733826528,25.63711733826528,25.63711733826528,25.63711733826528,0.5221408826530606,0.5221408826530606,0.5221408826530606,0.5221408826530606,0.97,0.97,0.97,0.97,24.86800381811732,24.86800381811732,24.86800381811732,24.86800381811732,99.47201527246928,2387.328366539263,0.0221812604702405,2.511919577587608e-05,0.025
1940-04-16,1940-04-27,4404.4427,1.002491267285598,4415.415344009801,0.027,1940,4,16,1940.04,1939,7,199,29,0.3814918857224468,69.0915398945599,0.0156478008322123,0.11,2,Mod_Wet,70,14,18,25,168,295.0,0.0668113817197771,4120.415344009801,1100.0,,4,275.0,275.0,275.0,275.0,3020.4153440098007,30.0,4.0,7.0,55.00000000000003,2924.4153440098003,100.0,18.0,25.0,80.0,3092.4153440098003,1243.0,990.0,976.440210079538,13.559789920462094,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.618600507943816,11.618600507943816,11.618600507943816,11.618600507943816,,0.8362729769769811,0.8362729769769811,0.8362729769769811,0.8362729769769811,26.20434302904174,26.20434302904174,26.20434302904174,26.20434302904174,0.533693340713681,0.533693340713681,0.533693340713681,0.533693340713681,0.97,0.97,0.97,0.97,25.41821273817049,25.41821273817049,25.41821273817049,25.41821273817049,101.67285095268196,2440.1484228643667,0.0230267920526699,2.567496236178837e-05,0.025
1940-04-17,1940-04-28,4354.3203,0.9996331882875896,4352.723084314373,0.029,1940,4,17,1940.04,1939,7,200,29,0.3760752744847618,62.69225969542731,0.0144029974985882,0.11,2,Mod_Wet,70,14,18,25,168,295.0,0.0677736658835643,4057.723084314373,1100.0,,4,275.0,275.0,275.0,275.0,2957.7230843143734,30.0,4.0,7.0,55.0,2861.723084314373,100.0,18.0,25.0,80.0,3029.723084314373,1243.0,990.0,976.3254832442952,13.674516755704758,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.73332734318648,11.73332734318648,11.73332734318648,11.73332734318648,,0.8445306799578121,0.8445306799578121,0.8445306799578121,0.8445306799578121,26.724402956760425,26.724402956760425,26.724402956760425,26.724402956760425,0.5442851926020453,0.5442851926020453,0.5442851926020453,0.5442851926020453,0.97,0.97,0.97,0.97,25.92267086805761,25.92267086805761,25.92267086805761,25.92267086805761,103.69068347223045,2488.576403333531,0.02382202622673,2.6184516028341025e-05,0.03
1940-04-18,1940-04-29,4256.8747,0.9991151427865818,4253.107973715088,0.031,1940,4,18,1940.04,1939,7,201,29,0.3674685289289836,99.6151105992858,0.0234217215304487,0.11,2,Mod_Wet,70,14,18,25,168,295.0,0.0693610418129868,3958.107973715088,1100.0,,4,275.0,275.0,275.0,275.0,2858.107973715088,30.0,4.0,7.0,55.0,2762.107973715088,100.0,18.0,25.0,80.0,2930.107973715088,1243.0,990.0,976.1431875918986,13.856812408101405,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.915622995583128,11.915622995583128,11.915622995583128,11.915622995583128,,0.8576517893216699,0.8576517893216699,0.8576517893216699,0.8576517893216699,27.56126489887989,27.56126489887989,27.56126489887989,27.56126489887989,0.5613292240097738,0.5613292240097738,0.5613292240097738,0.5613292240097738,0.97,0.97,0.97,0.97,26.7344269519135,26.7344269519135,26.7344269519135,26.7344269519135,106.937707807654,2566.504987383696,0.0251434265173954,2.7004471668599497e-05,0.03
1940-04-19,1940-04-30,4216.6162,0.9976583455247472,4206.742341804848,0.032,1940,4,19,1940.04,1939,7,202,29,0.3634625383319389,46.36563191023925,0.0110217427507924,0.11,2,Mod_Wet,70,14,18,25,168,295.0,0.0701255213727765,3911.742341804848,1100.0,,4,275.0,275.0,275.0,275.0,2811.7423418048484,30.0,4.0,7.0,55.00000000000003,2715.7423418048484,100.0,18.0,25.0,80.0,2883.7423418048484,1243.0,990.0,976.0583384855028,13.941661514497127,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.00047210197885,12.00047210197885,12.00047210197885,12.00047210197885,,0.8637354169301633,0.8637354169301633,0.8637354169301633,0.8637354169301633,27.95441787501862,27.95441787501862,27.95441787501862,27.95441787501862,0.5693364129331694,0.5693364129331694,0.5693364129331694,0.5693364129331694,0.97,0.97,0.97,0.97,27.11578533876806,27.11578533876806,27.11578533876806,27.11578533876806,108.46314135507224,2603.1153925217336,0.0257831672449274,2.7389682160371777e-05,0.03
1940-04-20,1940-05-01,4117.0219,0.9937528900407524,4091.3024114860686,0.034,1940,4,20,1940.04,1939,7,203,29,0.3534885283523964,115.43993031877972,0.0282159368113903,0.11,2,Mod_Wet,70,14,18,25,168,295.0,0.0721041786526966,3796.3024114860686,1100.0,,4,275.0,275.0,275.0,275.0,2696.3024114860686,30.0,3.999999999999986,7.0,55.0,2600.302411486069,100.0,18.0,25.0,80.0,2768.302411486069,1243.0,990.0,975.8470834130196,14.152916586980496,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.21172717446222,12.21172717446222,12.21172717446222,12.21172717446222,,0.8683967601045088,0.8683967601045088,0.8683967601045088,0.8683967601045088,28.60004265439643,28.60004265439643,28.60004265439643,28.60004265439643,0.5824855937758947,0.5824855937758947,0.5824855937758947,0.5824855937758947,0.97,0.97,0.97,0.97,27.742041374764536,27.742041374764536,27.742041374764536,27.742041374764536,110.96816549905814,2663.235971977396,0.0271229438301901,2.802226401491367e-05,0.035
1940-04-21,1940-05-02,4077.6034,0.9948355616753416,4056.5448687282815,0.035,1940,4,21,1940.04,1939,7,204,30,0.3504854766581235,34.75754275778718,0.008568262864718,0.15,2,Mod_Wet,70,14,18,25,168,295.0,0.0727219862090375,3761.5448687282815,1100.0,,4,275.0,275.0,275.0,275.0,2661.544868728281,30.0,4.000000000000014,7.0,55.0,2565.544868728281,100.0,18.0,25.0,80.0,2733.544868728281,1243.0,990.0,975.7834771097728,14.216522890227338,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.27533347770906,12.27533347770906,12.27533347770906,12.27533347770906,,0.8698002331856505,0.8698002331856505,0.8698002331856505,0.8698002331856505,28.79547270562104,28.79547270562104,28.79547270562104,28.79547270562104,0.586465839218351,0.586465839218351,0.586465839218351,0.586465839218351,0.97,0.97,0.97,0.97,27.931608524452404,27.931608524452404,27.931608524452404,27.931608524452404,111.72643409780962,2681.434418347431,0.0275422650835452,2.821374598429536e-05,0.035
1940-04-22,1940-05-03,4018.9229,0.9996429456641102,4017.487926152948,0.037,1940,4,22,1940.04,1939,7,205,30,0.3471109568196147,39.05694257533332,0.0097217324092205,0.15,2,Mod_Wet,70,14,18,25,168,295.0,0.0734289698992288,3722.487926152948,1100.0,,4,275.0,275.0,275.0,275.0,2622.487926152948,30.0,4.0,7.0,55.0,2526.487926152948,100.0,18.0,25.0,80.0,2694.487926152948,1243.0,990.0,975.71200290486,14.2879970951401,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.346807682621822,12.346807682621822,12.346807682621822,12.346807682621822,,0.8713773115170506,0.8713773115170506,0.8713773115170506,0.8713773115170506,29.015651381816383,29.015651381816383,29.015651381816383,29.015651381816383,0.5909501299758937,0.5909501299758937,0.5909501299758937,0.5909501299758937,0.97,0.97,0.97,0.97,28.14518184036189,28.14518184036189,28.14518184036189,28.14518184036189,112.58072736144756,2701.937456674741,0.0280226672564644,2.842947660642615e-05,0.035
